time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.641020;1.054e+00;6.666e-01;3.017e-02;6.324e-01;2.861e-02;1.063e+00;1.067e+00;6.466e-01;5.989e-02;1.054e+00;4.000e-01;1.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.642020;1.054e+00;6.666e-01;3.017e-02;6.324e-01;2.862e-02;1.063e+00;1.067e+00;6.466e-01;5.990e-02;1.054e+00;4.000e-01;1.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.643020;1.054e+00;6.666e-01;3.018e-02;6.324e-01;2.863e-02;1.063e+00;1.067e+00;6.466e-01;5.991e-02;1.054e+00;4.000e-01;1.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.644020;1.054e+00;6.666e-01;3.019e-02;6.324e-01;2.864e-02;1.063e+00;1.067e+00;6.466e-01;5.992e-02;1.054e+00;4.000e-01;1.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.645020;1.054e+00;6.666e-01;3.020e-02;6.324e-01;2.865e-02;1.063e+00;1.067e+00;6.466e-01;5.992e-02;1.054e+00;4.000e-01;1.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.646020;1.054e+00;6.666e-01;3.021e-02;6.324e-01;2.865e-02;1.063e+00;1.067e+00;6.466e-01;5.993e-02;1.054e+00;4.000e-01;1.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.648020;1.054e+00;6.666e-01;3.023e-02;6.324e-01;2.867e-02;1.063e+00;1.067e+00;6.466e-01;5.995e-02;1.054e+00;4.000e-01;1.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.649020;1.054e+00;6.666e-01;3.024e-02;6.324e-01;2.868e-02;1.063e+00;1.067e+00;6.466e-01;5.996e-02;1.054e+00;4.000e-01;1.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.650020;1.054e+00;6.666e-01;3.025e-02;6.324e-01;2.869e-02;1.063e+00;1.067e+00;6.466e-01;5.996e-02;1.054e+00;4.000e-01;1.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.651020;1.054e+00;6.666e-01;3.025e-02;6.324e-01;2.870e-02;1.063e+00;1.067e+00;6.466e-01;5.997e-02;1.054e+00;4.000e-01;1.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.652020;1.054e+00;6.666e-01;3.026e-02;6.324e-01;2.871e-02;1.063e+00;1.067e+00;6.466e-01;5.998e-02;1.054e+00;4.000e-01;1.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.653020;1.054e+00;6.666e-01;3.027e-02;6.324e-01;2.871e-02;1.063e+00;1.067e+00;6.466e-01;5.999e-02;1.054e+00;4.000e-01;1.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.654020;1.054e+00;6.666e-01;3.028e-02;6.324e-01;2.872e-02;1.063e+00;1.067e+00;6.466e-01;6.000e-02;1.054e+00;4.000e-01;1.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.655020;1.054e+00;6.666e-01;3.029e-02;6.324e-01;2.873e-02;1.063e+00;1.067e+00;6.466e-01;6.000e-02;1.054e+00;4.000e-01;1.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.656020;1.054e+00;6.666e-01;3.030e-02;6.323e-01;2.874e-02;1.063e+00;1.067e+00;6.466e-01;6.001e-02;1.054e+00;4.000e-01;1.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.657020;1.054e+00;6.666e-01;3.031e-02;6.323e-01;2.875e-02;1.063e+00;1.067e+00;6.466e-01;6.002e-02;1.054e+00;4.000e-01;1.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.658020;1.054e+00;6.666e-01;3.032e-02;6.323e-01;2.876e-02;1.063e+00;1.067e+00;6.466e-01;6.003e-02;1.054e+00;4.000e-01;1.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.659020;1.054e+00;6.666e-01;3.033e-02;6.323e-01;2.876e-02;1.063e+00;1.067e+00;6.466e-01;6.004e-02;1.054e+00;4.000e-01;1.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.660020;1.054e+00;6.666e-01;3.033e-02;6.323e-01;2.877e-02;1.063e+00;1.067e+00;6.466e-01;6.004e-02;1.054e+00;4.000e-01;1.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.661020;1.054e+00;6.666e-01;3.034e-02;6.323e-01;2.878e-02;1.063e+00;1.067e+00;6.466e-01;6.005e-02;1.054e+00;4.000e-01;1.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.663020;1.054e+00;6.666e-01;3.036e-02;6.323e-01;2.880e-02;1.063e+00;1.067e+00;6.466e-01;6.007e-02;1.054e+00;4.000e-01;1.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.664020;1.054e+00;6.666e-01;3.037e-02;6.323e-01;2.881e-02;1.063e+00;1.067e+00;6.466e-01;6.008e-02;1.054e+00;4.000e-01;1.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.665020;1.054e+00;6.666e-01;3.038e-02;6.323e-01;2.881e-02;1.063e+00;1.067e+00;6.466e-01;6.009e-02;1.054e+00;4.000e-01;1.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.666020;1.054e+00;6.666e-01;3.039e-02;6.323e-01;2.882e-02;1.063e+00;1.067e+00;6.466e-01;6.009e-02;1.054e+00;4.000e-01;1.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.667020;1.054e+00;6.666e-01;3.040e-02;6.323e-01;2.883e-02;1.063e+00;1.067e+00;6.466e-01;6.010e-02;1.054e+00;4.000e-01;1.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.668020;1.054e+00;6.666e-01;3.040e-02;6.323e-01;2.884e-02;1.063e+00;1.067e+00;6.466e-01;6.011e-02;1.054e+00;4.000e-01;1.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.669020;1.054e+00;6.666e-01;3.041e-02;6.323e-01;2.885e-02;1.063e+00;1.067e+00;6.466e-01;6.012e-02;1.054e+00;4.000e-01;1.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.670020;1.054e+00;6.666e-01;3.042e-02;6.323e-01;2.886e-02;1.063e+00;1.067e+00;6.465e-01;6.013e-02;1.054e+00;4.000e-01;1.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.671020;1.054e+00;6.666e-01;3.043e-02;6.323e-01;2.886e-02;1.063e+00;1.067e+00;6.465e-01;6.013e-02;1.054e+00;4.000e-01;1.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.672020;1.054e+00;6.666e-01;3.044e-02;6.323e-01;2.887e-02;1.063e+00;1.067e+00;6.465e-01;6.014e-02;1.054e+00;4.000e-01;1.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.673020;1.054e+00;6.666e-01;3.045e-02;6.323e-01;2.888e-02;1.063e+00;1.067e+00;6.465e-01;6.015e-02;1.054e+00;4.000e-01;1.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.674020;1.054e+00;6.666e-01;3.046e-02;6.323e-01;2.889e-02;1.063e+00;1.067e+00;6.465e-01;6.016e-02;1.054e+00;4.000e-01;1.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.675020;1.054e+00;6.666e-01;3.047e-02;6.323e-01;2.890e-02;1.063e+00;1.067e+00;6.465e-01;6.016e-02;1.054e+00;4.000e-01;1.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.676020;1.054e+00;6.666e-01;3.047e-02;6.323e-01;2.891e-02;1.063e+00;1.067e+00;6.465e-01;6.017e-02;1.054e+00;4.000e-01;1.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.677020;1.054e+00;6.666e-01;3.048e-02;6.323e-01;2.891e-02;1.063e+00;1.067e+00;6.465e-01;6.018e-02;1.054e+00;4.000e-01;1.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.678020;1.054e+00;6.666e-01;3.049e-02;6.323e-01;2.892e-02;1.063e+00;1.067e+00;6.465e-01;6.019e-02;1.054e+00;4.000e-01;1.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.679020;1.054e+00;6.666e-01;3.050e-02;6.323e-01;2.893e-02;1.063e+00;1.067e+00;6.465e-01;6.020e-02;1.054e+00;4.000e-01;1.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.680020;1.054e+00;6.666e-01;3.051e-02;6.323e-01;2.894e-02;1.063e+00;1.067e+00;6.465e-01;6.020e-02;1.054e+00;4.000e-01;1.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.681020;1.054e+00;6.666e-01;3.052e-02;6.323e-01;2.895e-02;1.063e+00;1.067e+00;6.465e-01;6.021e-02;1.054e+00;4.000e-01;1.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.682020;1.054e+00;6.666e-01;3.053e-02;6.323e-01;2.895e-02;1.063e+00;1.067e+00;6.465e-01;6.022e-02;1.054e+00;4.000e-01;1.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.683020;1.054e+00;6.666e-01;3.054e-02;6.323e-01;2.896e-02;1.063e+00;1.067e+00;6.465e-01;6.023e-02;1.054e+00;4.000e-01;1.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.684020;1.054e+00;6.666e-01;3.054e-02;6.323e-01;2.897e-02;1.063e+00;1.067e+00;6.465e-01;6.024e-02;1.054e+00;4.000e-01;1.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.685020;1.054e+00;6.666e-01;3.055e-02;6.323e-01;2.898e-02;1.063e+00;1.067e+00;6.465e-01;6.024e-02;1.054e+00;4.000e-01;1.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.686020;1.054e+00;6.666e-01;3.056e-02;6.323e-01;2.899e-02;1.063e+00;1.067e+00;6.465e-01;6.025e-02;1.054e+00;4.000e-01;1.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.687020;1.054e+00;6.666e-01;3.057e-02;6.323e-01;2.900e-02;1.063e+00;1.067e+00;6.465e-01;6.026e-02;1.054e+00;4.000e-01;1.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.688020;1.054e+00;6.666e-01;3.058e-02;6.323e-01;2.900e-02;1.064e+00;1.067e+00;6.465e-01;6.027e-02;1.054e+00;4.000e-01;1.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.689020;1.054e+00;6.666e-01;3.059e-02;6.323e-01;2.901e-02;1.064e+00;1.067e+00;6.465e-01;6.028e-02;1.054e+00;4.000e-01;1.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.690020;1.054e+00;6.666e-01;3.060e-02;6.323e-01;2.902e-02;1.064e+00;1.067e+00;6.465e-01;6.028e-02;1.054e+00;4.000e-01;1.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.691020;1.054e+00;6.666e-01;3.061e-02;6.323e-01;2.903e-02;1.064e+00;1.067e+00;6.465e-01;6.029e-02;1.054e+00;4.000e-01;1.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.692020;1.054e+00;6.666e-01;3.061e-02;6.323e-01;2.904e-02;1.064e+00;1.067e+00;6.465e-01;6.030e-02;1.054e+00;4.000e-01;1.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.693020;1.054e+00;6.666e-01;3.062e-02;6.323e-01;2.904e-02;1.064e+00;1.067e+00;6.465e-01;6.031e-02;1.054e+00;4.000e-01;1.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.694020;1.054e+00;6.666e-01;3.063e-02;6.323e-01;2.905e-02;1.064e+00;1.067e+00;6.465e-01;6.032e-02;1.054e+00;4.000e-01;1.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.695020;1.054e+00;6.666e-01;3.064e-02;6.323e-01;2.906e-02;1.064e+00;1.067e+00;6.465e-01;6.032e-02;1.054e+00;4.000e-01;1.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.697020;1.054e+00;6.666e-01;3.066e-02;6.323e-01;2.908e-02;1.064e+00;1.067e+00;6.465e-01;6.034e-02;1.054e+00;4.000e-01;1.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.698020;1.054e+00;6.666e-01;3.067e-02;6.323e-01;2.909e-02;1.064e+00;1.067e+00;6.465e-01;6.035e-02;1.054e+00;4.000e-01;1.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.699020;1.054e+00;6.666e-01;3.068e-02;6.323e-01;2.910e-02;1.064e+00;1.067e+00;6.465e-01;6.036e-02;1.054e+00;4.000e-01;1.841e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.700020;1.054e+00;6.666e-01;3.069e-02;6.323e-01;2.910e-02;1.064e+00;1.067e+00;6.465e-01;6.036e-02;1.054e+00;4.000e-01;1.841e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.701020;1.054e+00;6.666e-01;3.069e-02;6.323e-01;2.911e-02;1.064e+00;1.067e+00;6.465e-01;6.037e-02;1.054e+00;4.000e-01;1.842e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.702020;1.054e+00;6.666e-01;3.070e-02;6.323e-01;2.912e-02;1.064e+00;1.067e+00;6.465e-01;6.038e-02;1.054e+00;4.000e-01;1.842e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.703020;1.054e+00;6.666e-01;3.071e-02;6.323e-01;2.913e-02;1.064e+00;1.067e+00;6.465e-01;6.039e-02;1.054e+00;4.000e-01;1.843e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.704020;1.054e+00;6.666e-01;3.072e-02;6.323e-01;2.914e-02;1.064e+00;1.067e+00;6.465e-01;6.040e-02;1.054e+00;4.000e-01;1.843e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.705020;1.054e+00;6.666e-01;3.073e-02;6.323e-01;2.914e-02;1.064e+00;1.067e+00;6.465e-01;6.040e-02;1.054e+00;4.000e-01;1.844e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.706020;1.054e+00;6.666e-01;3.074e-02;6.323e-01;2.915e-02;1.064e+00;1.067e+00;6.465e-01;6.041e-02;1.054e+00;4.000e-01;1.844e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.707020;1.054e+00;6.666e-01;3.075e-02;6.323e-01;2.916e-02;1.064e+00;1.067e+00;6.465e-01;6.042e-02;1.054e+00;4.000e-01;1.845e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.708020;1.054e+00;6.666e-01;3.076e-02;6.323e-01;2.917e-02;1.064e+00;1.067e+00;6.465e-01;6.043e-02;1.054e+00;4.000e-01;1.845e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.709020;1.054e+00;6.666e-01;3.076e-02;6.323e-01;2.918e-02;1.064e+00;1.067e+00;6.465e-01;6.044e-02;1.054e+00;4.000e-01;1.846e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.710020;1.054e+00;6.666e-01;3.077e-02;6.323e-01;2.918e-02;1.064e+00;1.067e+00;6.465e-01;6.044e-02;1.054e+00;4.000e-01;1.846e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.711020;1.054e+00;6.666e-01;3.078e-02;6.323e-01;2.919e-02;1.064e+00;1.067e+00;6.465e-01;6.045e-02;1.054e+00;4.000e-01;1.847e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.712020;1.054e+00;6.666e-01;3.079e-02;6.323e-01;2.920e-02;1.064e+00;1.067e+00;6.465e-01;6.046e-02;1.054e+00;4.000e-01;1.847e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.713020;1.054e+00;6.666e-01;3.080e-02;6.323e-01;2.921e-02;1.064e+00;1.067e+00;6.465e-01;6.047e-02;1.054e+00;4.000e-01;1.848e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.714020;1.054e+00;6.666e-01;3.081e-02;6.323e-01;2.922e-02;1.064e+00;1.067e+00;6.465e-01;6.047e-02;1.054e+00;4.000e-01;1.848e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.715020;1.054e+00;6.666e-01;3.081e-02;6.322e-01;2.923e-02;1.064e+00;1.067e+00;6.465e-01;6.048e-02;1.054e+00;4.000e-01;1.849e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.716020;1.054e+00;6.666e-01;3.082e-02;6.322e-01;2.923e-02;1.064e+00;1.067e+00;6.465e-01;6.049e-02;1.054e+00;4.000e-01;1.849e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.717020;1.054e+00;6.666e-01;3.083e-02;6.322e-01;2.924e-02;1.064e+00;1.067e+00;6.465e-01;6.050e-02;1.054e+00;4.000e-01;1.850e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.718020;1.054e+00;6.666e-01;3.084e-02;6.322e-01;2.925e-02;1.064e+00;1.067e+00;6.465e-01;6.051e-02;1.054e+00;4.000e-01;1.850e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.719020;1.054e+00;6.666e-01;3.085e-02;6.322e-01;2.926e-02;1.064e+00;1.067e+00;6.465e-01;6.051e-02;1.054e+00;4.000e-01;1.851e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.720020;1.054e+00;6.666e-01;3.086e-02;6.322e-01;2.927e-02;1.064e+00;1.067e+00;6.465e-01;6.052e-02;1.054e+00;4.000e-01;1.852e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.721020;1.054e+00;6.666e-01;3.087e-02;6.322e-01;2.927e-02;1.064e+00;1.067e+00;6.464e-01;6.053e-02;1.054e+00;4.000e-01;1.852e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.722020;1.054e+00;6.666e-01;3.087e-02;6.322e-01;2.928e-02;1.064e+00;1.067e+00;6.464e-01;6.054e-02;1.054e+00;4.000e-01;1.852e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.723020;1.054e+00;6.666e-01;3.088e-02;6.322e-01;2.929e-02;1.064e+00;1.067e+00;6.464e-01;6.054e-02;1.054e+00;4.000e-01;1.853e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.724020;1.054e+00;6.666e-01;3.089e-02;6.322e-01;2.930e-02;1.064e+00;1.067e+00;6.464e-01;6.055e-02;1.054e+00;4.000e-01;1.853e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.725020;1.054e+00;6.666e-01;3.090e-02;6.322e-01;2.931e-02;1.064e+00;1.067e+00;6.464e-01;6.056e-02;1.054e+00;4.000e-01;1.854e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.726020;1.054e+00;6.666e-01;3.091e-02;6.322e-01;2.931e-02;1.064e+00;1.067e+00;6.464e-01;6.057e-02;1.054e+00;4.000e-01;1.855e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.727020;1.054e+00;6.666e-01;3.092e-02;6.322e-01;2.932e-02;1.064e+00;1.067e+00;6.464e-01;6.058e-02;1.054e+00;4.000e-01;1.855e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.728020;1.054e+00;6.666e-01;3.093e-02;6.322e-01;2.933e-02;1.064e+00;1.067e+00;6.464e-01;6.058e-02;1.054e+00;4.000e-01;1.856e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.729020;1.054e+00;6.666e-01;3.094e-02;6.322e-01;2.934e-02;1.064e+00;1.067e+00;6.464e-01;6.059e-02;1.054e+00;4.000e-01;1.856e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.730020;1.054e+00;6.666e-01;3.094e-02;6.322e-01;2.935e-02;1.064e+00;1.067e+00;6.464e-01;6.060e-02;1.054e+00;4.000e-01;1.857e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.731020;1.054e+00;6.666e-01;3.095e-02;6.322e-01;2.936e-02;1.064e+00;1.067e+00;6.464e-01;6.061e-02;1.054e+00;4.000e-01;1.857e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.732020;1.054e+00;6.666e-01;3.096e-02;6.322e-01;2.936e-02;1.064e+00;1.067e+00;6.464e-01;6.062e-02;1.054e+00;4.000e-01;1.858e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.733020;1.054e+00;6.666e-01;3.097e-02;6.322e-01;2.937e-02;1.064e+00;1.067e+00;6.464e-01;6.062e-02;1.054e+00;4.000e-01;1.858e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.734020;1.054e+00;6.666e-01;3.098e-02;6.322e-01;2.938e-02;1.064e+00;1.067e+00;6.464e-01;6.063e-02;1.054e+00;4.000e-01;1.859e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.735020;1.054e+00;6.666e-01;3.099e-02;6.322e-01;2.939e-02;1.064e+00;1.067e+00;6.464e-01;6.064e-02;1.054e+00;4.000e-01;1.859e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.736020;1.054e+00;6.666e-01;3.099e-02;6.322e-01;2.939e-02;1.064e+00;1.067e+00;6.464e-01;6.065e-02;1.054e+00;4.000e-01;1.860e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.737020;1.054e+00;6.666e-01;3.100e-02;6.322e-01;2.940e-02;1.064e+00;1.067e+00;6.464e-01;6.065e-02;1.054e+00;4.000e-01;1.860e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.738020;1.054e+00;6.666e-01;3.101e-02;6.322e-01;2.941e-02;1.064e+00;1.067e+00;6.464e-01;6.066e-02;1.054e+00;4.000e-01;1.861e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.739020;1.054e+00;6.666e-01;3.102e-02;6.322e-01;2.942e-02;1.064e+00;1.067e+00;6.464e-01;6.067e-02;1.054e+00;4.000e-01;1.861e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.740020;1.054e+00;6.666e-01;3.103e-02;6.322e-01;2.943e-02;1.064e+00;1.067e+00;6.464e-01;6.068e-02;1.054e+00;4.000e-01;1.862e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.741020;1.054e+00;6.666e-01;3.104e-02;6.322e-01;2.943e-02;1.064e+00;1.067e+00;6.464e-01;6.069e-02;1.054e+00;4.000e-01;1.862e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.742020;1.054e+00;6.666e-01;3.105e-02;6.322e-01;2.944e-02;1.064e+00;1.067e+00;6.464e-01;6.069e-02;1.054e+00;4.000e-01;1.863e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.743020;1.054e+00;6.666e-01;3.106e-02;6.322e-01;2.945e-02;1.064e+00;1.067e+00;6.464e-01;6.070e-02;1.054e+00;4.000e-01;1.863e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.744020;1.054e+00;6.666e-01;3.106e-02;6.322e-01;2.946e-02;1.064e+00;1.067e+00;6.464e-01;6.071e-02;1.054e+00;4.000e-01;1.864e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.745020;1.054e+00;6.666e-01;3.107e-02;6.322e-01;2.947e-02;1.064e+00;1.067e+00;6.464e-01;6.072e-02;1.054e+00;4.000e-01;1.864e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.746020;1.054e+00;6.666e-01;3.108e-02;6.322e-01;2.948e-02;1.064e+00;1.067e+00;6.464e-01;6.072e-02;1.054e+00;4.000e-01;1.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.747020;1.054e+00;6.666e-01;3.109e-02;6.322e-01;2.948e-02;1.064e+00;1.067e+00;6.464e-01;6.073e-02;1.054e+00;4.000e-01;1.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.748020;1.054e+00;6.666e-01;3.110e-02;6.322e-01;2.949e-02;1.064e+00;1.067e+00;6.464e-01;6.074e-02;1.054e+00;4.000e-01;1.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.749020;1.054e+00;6.666e-01;3.111e-02;6.322e-01;2.950e-02;1.064e+00;1.067e+00;6.464e-01;6.075e-02;1.054e+00;4.000e-01;1.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.750020;1.054e+00;6.666e-01;3.112e-02;6.322e-01;2.951e-02;1.064e+00;1.067e+00;6.464e-01;6.075e-02;1.054e+00;4.000e-01;1.867e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.751020;1.055e+00;6.666e-01;3.112e-02;6.322e-01;2.951e-02;1.064e+00;1.067e+00;6.464e-01;6.076e-02;1.055e+00;4.000e-01;1.867e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.752020;1.055e+00;6.666e-01;3.113e-02;6.322e-01;2.952e-02;1.064e+00;1.067e+00;6.464e-01;6.077e-02;1.055e+00;4.000e-01;1.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.753020;1.055e+00;6.666e-01;3.114e-02;6.322e-01;2.953e-02;1.064e+00;1.067e+00;6.464e-01;6.078e-02;1.055e+00;4.000e-01;1.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.754020;1.055e+00;6.666e-01;3.115e-02;6.322e-01;2.954e-02;1.064e+00;1.067e+00;6.464e-01;6.079e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.755020;1.055e+00;6.666e-01;3.116e-02;6.322e-01;2.955e-02;1.064e+00;1.067e+00;6.464e-01;6.079e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.756020;1.055e+00;6.666e-01;3.117e-02;6.322e-01;2.956e-02;1.064e+00;1.067e+00;6.464e-01;6.080e-02;1.055e+00;4.000e-01;1.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.757020;1.055e+00;6.666e-01;3.118e-02;6.322e-01;2.956e-02;1.064e+00;1.067e+00;6.464e-01;6.081e-02;1.055e+00;4.000e-01;1.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.758020;1.055e+00;6.666e-01;3.118e-02;6.322e-01;2.957e-02;1.064e+00;1.067e+00;6.464e-01;6.082e-02;1.055e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.759020;1.055e+00;6.666e-01;3.119e-02;6.322e-01;2.958e-02;1.064e+00;1.067e+00;6.464e-01;6.082e-02;1.055e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.760020;1.055e+00;6.666e-01;3.120e-02;6.322e-01;2.959e-02;1.064e+00;1.067e+00;6.464e-01;6.083e-02;1.055e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.761020;1.055e+00;6.666e-01;3.121e-02;6.322e-01;2.959e-02;1.064e+00;1.067e+00;6.464e-01;6.084e-02;1.055e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.762020;1.055e+00;6.666e-01;3.122e-02;6.322e-01;2.960e-02;1.064e+00;1.067e+00;6.464e-01;6.085e-02;1.055e+00;4.000e-01;1.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.763020;1.055e+00;6.666e-01;3.123e-02;6.322e-01;2.961e-02;1.064e+00;1.067e+00;6.464e-01;6.085e-02;1.055e+00;4.000e-01;1.874e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.764020;1.055e+00;6.666e-01;3.123e-02;6.322e-01;2.962e-02;1.064e+00;1.067e+00;6.464e-01;6.086e-02;1.055e+00;4.000e-01;1.874e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.765020;1.055e+00;6.666e-01;3.124e-02;6.322e-01;2.963e-02;1.064e+00;1.067e+00;6.464e-01;6.087e-02;1.055e+00;4.000e-01;1.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.766020;1.055e+00;6.666e-01;3.125e-02;6.322e-01;2.963e-02;1.064e+00;1.067e+00;6.464e-01;6.088e-02;1.055e+00;4.000e-01;1.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.767020;1.055e+00;6.666e-01;3.126e-02;6.322e-01;2.964e-02;1.064e+00;1.067e+00;6.464e-01;6.089e-02;1.055e+00;4.000e-01;1.876e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.768020;1.055e+00;6.666e-01;3.127e-02;6.322e-01;2.965e-02;1.064e+00;1.067e+00;6.464e-01;6.089e-02;1.055e+00;4.000e-01;1.876e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.769020;1.055e+00;6.666e-01;3.128e-02;6.322e-01;2.966e-02;1.064e+00;1.067e+00;6.464e-01;6.090e-02;1.055e+00;4.000e-01;1.877e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.770020;1.055e+00;6.666e-01;3.129e-02;6.322e-01;2.967e-02;1.064e+00;1.067e+00;6.464e-01;6.091e-02;1.055e+00;4.000e-01;1.877e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.771020;1.055e+00;6.666e-01;3.129e-02;6.322e-01;2.967e-02;1.064e+00;1.067e+00;6.464e-01;6.092e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.772020;1.055e+00;6.666e-01;3.130e-02;6.322e-01;2.968e-02;1.064e+00;1.067e+00;6.464e-01;6.092e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.773020;1.055e+00;6.666e-01;3.131e-02;6.322e-01;2.969e-02;1.064e+00;1.067e+00;6.463e-01;6.093e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.774020;1.055e+00;6.666e-01;3.132e-02;6.322e-01;2.970e-02;1.064e+00;1.067e+00;6.463e-01;6.094e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.775020;1.055e+00;6.666e-01;3.133e-02;6.322e-01;2.971e-02;1.064e+00;1.067e+00;6.463e-01;6.095e-02;1.055e+00;4.000e-01;1.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.776020;1.055e+00;6.666e-01;3.134e-02;6.321e-01;2.971e-02;1.064e+00;1.067e+00;6.463e-01;6.095e-02;1.055e+00;4.000e-01;1.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.777020;1.055e+00;6.666e-01;3.134e-02;6.321e-01;2.972e-02;1.064e+00;1.067e+00;6.463e-01;6.096e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.778020;1.055e+00;6.666e-01;3.135e-02;6.321e-01;2.973e-02;1.064e+00;1.067e+00;6.463e-01;6.097e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.779020;1.055e+00;6.666e-01;3.136e-02;6.321e-01;2.974e-02;1.064e+00;1.067e+00;6.463e-01;6.098e-02;1.055e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.780020;1.055e+00;6.666e-01;3.137e-02;6.321e-01;2.974e-02;1.064e+00;1.067e+00;6.463e-01;6.098e-02;1.055e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.781020;1.055e+00;6.666e-01;3.138e-02;6.321e-01;2.975e-02;1.064e+00;1.067e+00;6.463e-01;6.099e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.782020;1.055e+00;6.666e-01;3.139e-02;6.321e-01;2.976e-02;1.064e+00;1.067e+00;6.463e-01;6.100e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.783020;1.055e+00;6.666e-01;3.139e-02;6.321e-01;2.977e-02;1.064e+00;1.067e+00;6.463e-01;6.101e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.784020;1.055e+00;6.666e-01;3.140e-02;6.321e-01;2.978e-02;1.064e+00;1.067e+00;6.463e-01;6.101e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.785020;1.055e+00;6.666e-01;3.141e-02;6.321e-01;2.978e-02;1.064e+00;1.067e+00;6.463e-01;6.102e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.786020;1.055e+00;6.666e-01;3.142e-02;6.321e-01;2.979e-02;1.064e+00;1.067e+00;6.463e-01;6.103e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.787020;1.055e+00;6.666e-01;3.143e-02;6.321e-01;2.980e-02;1.064e+00;1.067e+00;6.463e-01;6.104e-02;1.055e+00;4.000e-01;1.886e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.788020;1.055e+00;6.666e-01;3.143e-02;6.321e-01;2.981e-02;1.064e+00;1.067e+00;6.463e-01;6.105e-02;1.055e+00;4.000e-01;1.886e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.789020;1.055e+00;6.666e-01;3.144e-02;6.321e-01;2.982e-02;1.064e+00;1.067e+00;6.463e-01;6.105e-02;1.055e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.790020;1.055e+00;6.666e-01;3.145e-02;6.321e-01;2.982e-02;1.064e+00;1.067e+00;6.463e-01;6.106e-02;1.055e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.791020;1.055e+00;6.666e-01;3.146e-02;6.321e-01;2.983e-02;1.064e+00;1.067e+00;6.463e-01;6.107e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.792020;1.055e+00;6.666e-01;3.147e-02;6.321e-01;2.984e-02;1.064e+00;1.067e+00;6.463e-01;6.108e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.793020;1.055e+00;6.666e-01;3.148e-02;6.321e-01;2.985e-02;1.064e+00;1.067e+00;6.463e-01;6.108e-02;1.055e+00;4.000e-01;1.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.794020;1.055e+00;6.666e-01;3.149e-02;6.321e-01;2.985e-02;1.064e+00;1.067e+00;6.463e-01;6.109e-02;1.055e+00;4.000e-01;1.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.795020;1.055e+00;6.666e-01;3.149e-02;6.321e-01;2.986e-02;1.064e+00;1.067e+00;6.463e-01;6.110e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.796020;1.055e+00;6.666e-01;3.150e-02;6.321e-01;2.987e-02;1.064e+00;1.067e+00;6.463e-01;6.111e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.797020;1.055e+00;6.666e-01;3.151e-02;6.321e-01;2.988e-02;1.064e+00;1.067e+00;6.463e-01;6.111e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.798020;1.055e+00;6.666e-01;3.152e-02;6.321e-01;2.989e-02;1.064e+00;1.067e+00;6.463e-01;6.112e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.799020;1.055e+00;6.666e-01;3.153e-02;6.321e-01;2.989e-02;1.064e+00;1.067e+00;6.463e-01;6.113e-02;1.055e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.800020;1.055e+00;6.666e-01;3.154e-02;6.321e-01;2.990e-02;1.064e+00;1.067e+00;6.463e-01;6.114e-02;1.055e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.801020;1.055e+00;6.666e-01;3.154e-02;6.321e-01;2.991e-02;1.064e+00;1.067e+00;6.463e-01;6.114e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.802020;1.055e+00;6.666e-01;3.155e-02;6.321e-01;2.992e-02;1.064e+00;1.067e+00;6.463e-01;6.115e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.803020;1.055e+00;6.666e-01;3.156e-02;6.321e-01;2.992e-02;1.064e+00;1.067e+00;6.463e-01;6.116e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.804020;1.055e+00;6.666e-01;3.157e-02;6.321e-01;2.993e-02;1.064e+00;1.067e+00;6.463e-01;6.117e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.805020;1.055e+00;6.666e-01;3.158e-02;6.321e-01;2.994e-02;1.064e+00;1.067e+00;6.463e-01;6.117e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.806020;1.055e+00;6.666e-01;3.159e-02;6.321e-01;2.995e-02;1.064e+00;1.067e+00;6.463e-01;6.118e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.807020;1.055e+00;6.666e-01;3.159e-02;6.321e-01;2.996e-02;1.064e+00;1.067e+00;6.463e-01;6.119e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.808020;1.055e+00;6.666e-01;3.160e-02;6.321e-01;2.996e-02;1.064e+00;1.067e+00;6.463e-01;6.120e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.809020;1.055e+00;6.666e-01;3.161e-02;6.321e-01;2.997e-02;1.064e+00;1.067e+00;6.463e-01;6.120e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.810020;1.055e+00;6.666e-01;3.162e-02;6.321e-01;2.998e-02;1.064e+00;1.067e+00;6.463e-01;6.121e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.811020;1.055e+00;6.666e-01;3.163e-02;6.321e-01;2.999e-02;1.064e+00;1.067e+00;6.463e-01;6.122e-02;1.055e+00;4.000e-01;1.898e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.812020;1.055e+00;6.666e-01;3.164e-02;6.321e-01;3.000e-02;1.064e+00;1.067e+00;6.463e-01;6.123e-02;1.055e+00;4.000e-01;1.898e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.813020;1.055e+00;6.666e-01;3.164e-02;6.321e-01;3.000e-02;1.064e+00;1.067e+00;6.463e-01;6.123e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.814020;1.055e+00;6.666e-01;3.165e-02;6.321e-01;3.001e-02;1.064e+00;1.067e+00;6.463e-01;6.124e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.815020;1.055e+00;6.666e-01;3.166e-02;6.321e-01;3.002e-02;1.064e+00;1.067e+00;6.463e-01;6.125e-02;1.055e+00;4.000e-01;1.900e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.816020;1.055e+00;6.666e-01;3.167e-02;6.321e-01;3.003e-02;1.064e+00;1.067e+00;6.463e-01;6.126e-02;1.055e+00;4.000e-01;1.900e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.817020;1.055e+00;6.666e-01;3.168e-02;6.321e-01;3.003e-02;1.064e+00;1.067e+00;6.463e-01;6.126e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.818020;1.055e+00;6.666e-01;3.169e-02;6.321e-01;3.004e-02;1.064e+00;1.067e+00;6.463e-01;6.127e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.819020;1.055e+00;6.666e-01;3.169e-02;6.321e-01;3.005e-02;1.064e+00;1.067e+00;6.463e-01;6.128e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.820020;1.055e+00;6.666e-01;3.170e-02;6.321e-01;3.006e-02;1.064e+00;1.067e+00;6.463e-01;6.129e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.821020;1.055e+00;6.666e-01;3.171e-02;6.321e-01;3.006e-02;1.064e+00;1.067e+00;6.463e-01;6.129e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.823020;1.055e+00;6.666e-01;3.173e-02;6.321e-01;3.008e-02;1.064e+00;1.067e+00;6.463e-01;6.131e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.824020;1.055e+00;6.666e-01;3.173e-02;6.321e-01;3.009e-02;1.064e+00;1.067e+00;6.463e-01;6.132e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.825020;1.055e+00;6.666e-01;3.174e-02;6.321e-01;3.010e-02;1.064e+00;1.067e+00;6.463e-01;6.132e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.826020;1.055e+00;6.666e-01;3.175e-02;6.321e-01;3.010e-02;1.064e+00;1.067e+00;6.463e-01;6.133e-02;1.055e+00;4.000e-01;1.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.827020;1.055e+00;6.666e-01;3.176e-02;6.321e-01;3.011e-02;1.064e+00;1.067e+00;6.463e-01;6.134e-02;1.055e+00;4.000e-01;1.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.828020;1.055e+00;6.666e-01;3.177e-02;6.321e-01;3.012e-02;1.064e+00;1.067e+00;6.462e-01;6.135e-02;1.055e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.829020;1.055e+00;6.666e-01;3.177e-02;6.321e-01;3.013e-02;1.064e+00;1.067e+00;6.462e-01;6.135e-02;1.055e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.830020;1.055e+00;6.666e-01;3.178e-02;6.321e-01;3.013e-02;1.064e+00;1.067e+00;6.462e-01;6.136e-02;1.055e+00;4.000e-01;1.907e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.831020;1.055e+00;6.666e-01;3.179e-02;6.321e-01;3.014e-02;1.064e+00;1.067e+00;6.462e-01;6.137e-02;1.055e+00;4.000e-01;1.908e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.832020;1.055e+00;6.666e-01;3.180e-02;6.321e-01;3.015e-02;1.064e+00;1.067e+00;6.462e-01;6.138e-02;1.055e+00;4.000e-01;1.908e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.833020;1.055e+00;6.666e-01;3.181e-02;6.321e-01;3.016e-02;1.064e+00;1.067e+00;6.462e-01;6.138e-02;1.055e+00;4.000e-01;1.908e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.834020;1.055e+00;6.666e-01;3.181e-02;6.321e-01;3.016e-02;1.064e+00;1.067e+00;6.462e-01;6.139e-02;1.055e+00;4.000e-01;1.909e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.835020;1.055e+00;6.666e-01;3.182e-02;6.321e-01;3.017e-02;1.064e+00;1.067e+00;6.462e-01;6.140e-02;1.055e+00;4.000e-01;1.909e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.836020;1.055e+00;6.666e-01;3.183e-02;6.321e-01;3.018e-02;1.064e+00;1.067e+00;6.462e-01;6.141e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.837020;1.055e+00;6.666e-01;3.184e-02;6.321e-01;3.019e-02;1.064e+00;1.067e+00;6.462e-01;6.141e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.838020;1.055e+00;6.666e-01;3.185e-02;6.321e-01;3.020e-02;1.064e+00;1.067e+00;6.462e-01;6.142e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.839020;1.055e+00;6.666e-01;3.186e-02;6.320e-01;3.020e-02;1.064e+00;1.067e+00;6.462e-01;6.143e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.840020;1.055e+00;6.666e-01;3.187e-02;6.320e-01;3.021e-02;1.064e+00;1.067e+00;6.462e-01;6.143e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.841020;1.055e+00;6.666e-01;3.187e-02;6.320e-01;3.022e-02;1.064e+00;1.067e+00;6.462e-01;6.144e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.842020;1.055e+00;6.666e-01;3.188e-02;6.320e-01;3.023e-02;1.064e+00;1.067e+00;6.462e-01;6.145e-02;1.055e+00;4.000e-01;1.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.843020;1.055e+00;6.666e-01;3.189e-02;6.320e-01;3.023e-02;1.064e+00;1.067e+00;6.462e-01;6.146e-02;1.055e+00;4.000e-01;1.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.844020;1.055e+00;6.666e-01;3.190e-02;6.320e-01;3.024e-02;1.064e+00;1.067e+00;6.462e-01;6.147e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.845020;1.055e+00;6.666e-01;3.191e-02;6.320e-01;3.025e-02;1.064e+00;1.067e+00;6.462e-01;6.147e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.846020;1.055e+00;6.666e-01;3.191e-02;6.320e-01;3.026e-02;1.064e+00;1.067e+00;6.462e-01;6.148e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.847020;1.055e+00;6.666e-01;3.192e-02;6.320e-01;3.026e-02;1.064e+00;1.067e+00;6.462e-01;6.149e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.848020;1.055e+00;6.666e-01;3.193e-02;6.320e-01;3.027e-02;1.064e+00;1.067e+00;6.462e-01;6.149e-02;1.055e+00;4.000e-01;1.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.849020;1.055e+00;6.666e-01;3.194e-02;6.320e-01;3.028e-02;1.064e+00;1.067e+00;6.462e-01;6.150e-02;1.055e+00;4.000e-01;1.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.850020;1.055e+00;6.666e-01;3.195e-02;6.320e-01;3.029e-02;1.064e+00;1.067e+00;6.462e-01;6.151e-02;1.055e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.851020;1.055e+00;6.666e-01;3.195e-02;6.320e-01;3.029e-02;1.064e+00;1.067e+00;6.462e-01;6.152e-02;1.055e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.852020;1.055e+00;6.666e-01;3.196e-02;6.320e-01;3.030e-02;1.064e+00;1.067e+00;6.462e-01;6.152e-02;1.055e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.853020;1.055e+00;6.666e-01;3.197e-02;6.320e-01;3.031e-02;1.064e+00;1.067e+00;6.462e-01;6.153e-02;1.055e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.854020;1.055e+00;6.666e-01;3.198e-02;6.320e-01;3.032e-02;1.064e+00;1.067e+00;6.462e-01;6.154e-02;1.055e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.855020;1.055e+00;6.666e-01;3.199e-02;6.320e-01;3.033e-02;1.064e+00;1.067e+00;6.462e-01;6.155e-02;1.055e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.856020;1.055e+00;6.666e-01;3.200e-02;6.320e-01;3.033e-02;1.064e+00;1.067e+00;6.462e-01;6.155e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.857020;1.055e+00;6.666e-01;3.200e-02;6.320e-01;3.034e-02;1.064e+00;1.068e+00;6.462e-01;6.156e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.858020;1.055e+00;6.666e-01;3.201e-02;6.320e-01;3.035e-02;1.064e+00;1.068e+00;6.462e-01;6.157e-02;1.055e+00;4.000e-01;1.921e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.859020;1.055e+00;6.666e-01;3.202e-02;6.320e-01;3.036e-02;1.064e+00;1.068e+00;6.462e-01;6.157e-02;1.055e+00;4.000e-01;1.921e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.860020;1.055e+00;6.666e-01;3.203e-02;6.320e-01;3.036e-02;1.064e+00;1.068e+00;6.462e-01;6.158e-02;1.055e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.861020;1.055e+00;6.666e-01;3.204e-02;6.320e-01;3.037e-02;1.064e+00;1.068e+00;6.462e-01;6.159e-02;1.055e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.862020;1.055e+00;6.666e-01;3.204e-02;6.320e-01;3.038e-02;1.064e+00;1.068e+00;6.462e-01;6.160e-02;1.055e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.863020;1.055e+00;6.666e-01;3.205e-02;6.320e-01;3.039e-02;1.064e+00;1.068e+00;6.462e-01;6.160e-02;1.055e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.864020;1.055e+00;6.666e-01;3.206e-02;6.320e-01;3.039e-02;1.064e+00;1.068e+00;6.462e-01;6.161e-02;1.055e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.866020;1.055e+00;6.666e-01;3.208e-02;6.320e-01;3.041e-02;1.064e+00;1.068e+00;6.462e-01;6.163e-02;1.055e+00;4.000e-01;1.925e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.867020;1.055e+00;6.666e-01;3.208e-02;6.320e-01;3.042e-02;1.064e+00;1.068e+00;6.462e-01;6.163e-02;1.055e+00;4.000e-01;1.925e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.868020;1.055e+00;6.666e-01;3.209e-02;6.320e-01;3.042e-02;1.064e+00;1.068e+00;6.462e-01;6.164e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.870020;1.055e+00;6.666e-01;3.211e-02;6.320e-01;3.044e-02;1.064e+00;1.068e+00;6.462e-01;6.166e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.871020;1.055e+00;6.666e-01;3.212e-02;6.320e-01;3.045e-02;1.064e+00;1.068e+00;6.462e-01;6.166e-02;1.055e+00;4.000e-01;1.927e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.872020;1.055e+00;6.666e-01;3.212e-02;6.320e-01;3.045e-02;1.064e+00;1.068e+00;6.462e-01;6.167e-02;1.055e+00;4.000e-01;1.927e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.873020;1.055e+00;6.666e-01;3.213e-02;6.320e-01;3.046e-02;1.064e+00;1.068e+00;6.462e-01;6.168e-02;1.055e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.874020;1.055e+00;6.666e-01;3.214e-02;6.320e-01;3.047e-02;1.064e+00;1.068e+00;6.462e-01;6.168e-02;1.055e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.875020;1.055e+00;6.666e-01;3.215e-02;6.320e-01;3.048e-02;1.064e+00;1.068e+00;6.462e-01;6.169e-02;1.055e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.876020;1.055e+00;6.666e-01;3.216e-02;6.320e-01;3.048e-02;1.064e+00;1.068e+00;6.462e-01;6.170e-02;1.055e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.877020;1.055e+00;6.666e-01;3.216e-02;6.320e-01;3.049e-02;1.064e+00;1.068e+00;6.462e-01;6.171e-02;1.055e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.878020;1.055e+00;6.666e-01;3.217e-02;6.320e-01;3.050e-02;1.064e+00;1.068e+00;6.462e-01;6.171e-02;1.055e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.879020;1.055e+00;6.666e-01;3.218e-02;6.320e-01;3.051e-02;1.064e+00;1.068e+00;6.462e-01;6.172e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.880020;1.055e+00;6.666e-01;3.219e-02;6.320e-01;3.051e-02;1.064e+00;1.068e+00;6.462e-01;6.173e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.881020;1.055e+00;6.666e-01;3.220e-02;6.320e-01;3.052e-02;1.065e+00;1.068e+00;6.462e-01;6.173e-02;1.055e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.882020;1.055e+00;6.666e-01;3.220e-02;6.320e-01;3.053e-02;1.065e+00;1.068e+00;6.462e-01;6.174e-02;1.055e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.883020;1.055e+00;6.666e-01;3.221e-02;6.320e-01;3.054e-02;1.065e+00;1.068e+00;6.461e-01;6.175e-02;1.055e+00;4.000e-01;1.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.884020;1.055e+00;6.666e-01;3.222e-02;6.320e-01;3.054e-02;1.065e+00;1.068e+00;6.461e-01;6.176e-02;1.055e+00;4.000e-01;1.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.885020;1.055e+00;6.666e-01;3.223e-02;6.320e-01;3.055e-02;1.065e+00;1.068e+00;6.461e-01;6.176e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.886020;1.055e+00;6.666e-01;3.223e-02;6.320e-01;3.056e-02;1.065e+00;1.068e+00;6.461e-01;6.177e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.887020;1.055e+00;6.666e-01;3.224e-02;6.320e-01;3.057e-02;1.065e+00;1.068e+00;6.461e-01;6.178e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.888020;1.055e+00;6.666e-01;3.225e-02;6.320e-01;3.057e-02;1.065e+00;1.068e+00;6.461e-01;6.179e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.889020;1.055e+00;6.666e-01;3.226e-02;6.320e-01;3.058e-02;1.065e+00;1.068e+00;6.461e-01;6.179e-02;1.055e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.890020;1.055e+00;6.666e-01;3.227e-02;6.320e-01;3.059e-02;1.065e+00;1.068e+00;6.461e-01;6.180e-02;1.055e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.891020;1.055e+00;6.666e-01;3.228e-02;6.320e-01;3.060e-02;1.065e+00;1.068e+00;6.461e-01;6.181e-02;1.055e+00;4.000e-01;1.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.892020;1.055e+00;6.666e-01;3.228e-02;6.320e-01;3.060e-02;1.065e+00;1.068e+00;6.461e-01;6.181e-02;1.055e+00;4.000e-01;1.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.893020;1.055e+00;6.666e-01;3.229e-02;6.320e-01;3.061e-02;1.065e+00;1.068e+00;6.461e-01;6.182e-02;1.055e+00;4.000e-01;1.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.894020;1.055e+00;6.666e-01;3.230e-02;6.320e-01;3.062e-02;1.065e+00;1.068e+00;6.461e-01;6.183e-02;1.055e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.895020;1.055e+00;6.666e-01;3.231e-02;6.320e-01;3.063e-02;1.065e+00;1.068e+00;6.461e-01;6.184e-02;1.055e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.896020;1.055e+00;6.666e-01;3.232e-02;6.320e-01;3.063e-02;1.065e+00;1.068e+00;6.461e-01;6.184e-02;1.055e+00;4.000e-01;1.939e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.897020;1.055e+00;6.666e-01;3.232e-02;6.320e-01;3.064e-02;1.065e+00;1.068e+00;6.461e-01;6.185e-02;1.055e+00;4.000e-01;1.939e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.898020;1.055e+00;6.666e-01;3.233e-02;6.320e-01;3.065e-02;1.065e+00;1.068e+00;6.461e-01;6.186e-02;1.055e+00;4.000e-01;1.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
