time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.151888;1.055e+00;6.666e-01;3.421e-02;6.316e-01;3.241e-02;1.066e+00;1.068e+00;6.457e-01;6.356e-02;1.055e+00;4.000e-01;2.053e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.152888;1.055e+00;6.666e-01;3.422e-02;6.316e-01;3.242e-02;1.066e+00;1.068e+00;6.457e-01;6.357e-02;1.055e+00;4.000e-01;2.053e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.153888;1.055e+00;6.666e-01;3.422e-02;6.316e-01;3.242e-02;1.066e+00;1.068e+00;6.457e-01;6.358e-02;1.055e+00;4.000e-01;2.053e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.154888;1.055e+00;6.666e-01;3.423e-02;6.316e-01;3.243e-02;1.066e+00;1.068e+00;6.457e-01;6.358e-02;1.055e+00;4.000e-01;2.054e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.155888;1.055e+00;6.666e-01;3.424e-02;6.316e-01;3.244e-02;1.066e+00;1.068e+00;6.457e-01;6.359e-02;1.055e+00;4.000e-01;2.054e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.156888;1.055e+00;6.666e-01;3.424e-02;6.316e-01;3.244e-02;1.066e+00;1.068e+00;6.457e-01;6.359e-02;1.055e+00;4.000e-01;2.055e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.157888;1.056e+00;6.666e-01;3.425e-02;6.316e-01;3.245e-02;1.066e+00;1.068e+00;6.457e-01;6.360e-02;1.056e+00;4.000e-01;2.055e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.158888;1.056e+00;6.666e-01;3.426e-02;6.316e-01;3.246e-02;1.066e+00;1.068e+00;6.457e-01;6.361e-02;1.056e+00;4.000e-01;2.056e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.159888;1.056e+00;6.666e-01;3.427e-02;6.316e-01;3.246e-02;1.066e+00;1.068e+00;6.457e-01;6.361e-02;1.056e+00;4.000e-01;2.056e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.160888;1.056e+00;6.666e-01;3.427e-02;6.316e-01;3.247e-02;1.066e+00;1.068e+00;6.457e-01;6.362e-02;1.056e+00;4.000e-01;2.056e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.161888;1.056e+00;6.666e-01;3.428e-02;6.316e-01;3.248e-02;1.066e+00;1.068e+00;6.457e-01;6.363e-02;1.056e+00;4.000e-01;2.057e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.162888;1.056e+00;6.666e-01;3.429e-02;6.316e-01;3.248e-02;1.066e+00;1.068e+00;6.457e-01;6.363e-02;1.056e+00;4.000e-01;2.057e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.163888;1.056e+00;6.666e-01;3.429e-02;6.316e-01;3.249e-02;1.066e+00;1.068e+00;6.457e-01;6.364e-02;1.056e+00;4.000e-01;2.058e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.164888;1.056e+00;6.666e-01;3.430e-02;6.316e-01;3.250e-02;1.066e+00;1.068e+00;6.457e-01;6.364e-02;1.056e+00;4.000e-01;2.058e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.165888;1.056e+00;6.666e-01;3.431e-02;6.316e-01;3.250e-02;1.066e+00;1.068e+00;6.457e-01;6.365e-02;1.056e+00;4.000e-01;2.058e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.166888;1.056e+00;6.666e-01;3.431e-02;6.316e-01;3.251e-02;1.066e+00;1.068e+00;6.457e-01;6.366e-02;1.056e+00;4.000e-01;2.059e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.167888;1.056e+00;6.666e-01;3.432e-02;6.316e-01;3.252e-02;1.066e+00;1.068e+00;6.457e-01;6.366e-02;1.056e+00;4.000e-01;2.059e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.168888;1.056e+00;6.666e-01;3.433e-02;6.316e-01;3.252e-02;1.066e+00;1.068e+00;6.457e-01;6.367e-02;1.056e+00;4.000e-01;2.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.169888;1.056e+00;6.666e-01;3.434e-02;6.316e-01;3.253e-02;1.066e+00;1.068e+00;6.457e-01;6.368e-02;1.056e+00;4.000e-01;2.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.170888;1.056e+00;6.666e-01;3.434e-02;6.316e-01;3.254e-02;1.066e+00;1.068e+00;6.457e-01;6.368e-02;1.056e+00;4.000e-01;2.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.171888;1.056e+00;6.666e-01;3.435e-02;6.316e-01;3.254e-02;1.066e+00;1.068e+00;6.457e-01;6.369e-02;1.056e+00;4.000e-01;2.061e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.172888;1.056e+00;6.666e-01;3.436e-02;6.316e-01;3.255e-02;1.066e+00;1.068e+00;6.457e-01;6.369e-02;1.056e+00;4.000e-01;2.061e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.173888;1.056e+00;6.666e-01;3.436e-02;6.316e-01;3.255e-02;1.066e+00;1.068e+00;6.457e-01;6.370e-02;1.056e+00;4.000e-01;2.062e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.174888;1.056e+00;6.666e-01;3.437e-02;6.316e-01;3.256e-02;1.066e+00;1.068e+00;6.457e-01;6.371e-02;1.056e+00;4.000e-01;2.062e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.175888;1.056e+00;6.666e-01;3.438e-02;6.316e-01;3.257e-02;1.066e+00;1.068e+00;6.457e-01;6.371e-02;1.056e+00;4.000e-01;2.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.176888;1.056e+00;6.666e-01;3.438e-02;6.316e-01;3.257e-02;1.066e+00;1.068e+00;6.457e-01;6.372e-02;1.056e+00;4.000e-01;2.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.177888;1.056e+00;6.666e-01;3.439e-02;6.316e-01;3.258e-02;1.066e+00;1.068e+00;6.457e-01;6.373e-02;1.056e+00;4.000e-01;2.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.178888;1.056e+00;6.666e-01;3.440e-02;6.316e-01;3.259e-02;1.066e+00;1.068e+00;6.457e-01;6.373e-02;1.056e+00;4.000e-01;2.064e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.179888;1.056e+00;6.666e-01;3.440e-02;6.316e-01;3.259e-02;1.066e+00;1.068e+00;6.457e-01;6.374e-02;1.056e+00;4.000e-01;2.064e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.180888;1.056e+00;6.666e-01;3.441e-02;6.316e-01;3.260e-02;1.066e+00;1.068e+00;6.457e-01;6.375e-02;1.056e+00;4.000e-01;2.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.181888;1.056e+00;6.666e-01;3.442e-02;6.316e-01;3.261e-02;1.066e+00;1.068e+00;6.457e-01;6.375e-02;1.056e+00;4.000e-01;2.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.182888;1.056e+00;6.666e-01;3.442e-02;6.316e-01;3.261e-02;1.066e+00;1.068e+00;6.457e-01;6.376e-02;1.056e+00;4.000e-01;2.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.183888;1.056e+00;6.666e-01;3.443e-02;6.316e-01;3.262e-02;1.066e+00;1.068e+00;6.457e-01;6.376e-02;1.056e+00;4.000e-01;2.066e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.184888;1.056e+00;6.666e-01;3.444e-02;6.316e-01;3.262e-02;1.066e+00;1.068e+00;6.457e-01;6.377e-02;1.056e+00;4.000e-01;2.066e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.185888;1.056e+00;6.666e-01;3.444e-02;6.316e-01;3.263e-02;1.066e+00;1.068e+00;6.457e-01;6.378e-02;1.056e+00;4.000e-01;2.067e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.186888;1.056e+00;6.666e-01;3.445e-02;6.316e-01;3.264e-02;1.066e+00;1.068e+00;6.457e-01;6.378e-02;1.056e+00;4.000e-01;2.067e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.187888;1.056e+00;6.666e-01;3.446e-02;6.316e-01;3.264e-02;1.066e+00;1.068e+00;6.457e-01;6.379e-02;1.056e+00;4.000e-01;2.067e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.188888;1.056e+00;6.666e-01;3.447e-02;6.316e-01;3.265e-02;1.066e+00;1.068e+00;6.456e-01;6.379e-02;1.056e+00;4.000e-01;2.068e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.189888;1.056e+00;6.666e-01;3.447e-02;6.316e-01;3.266e-02;1.066e+00;1.068e+00;6.456e-01;6.380e-02;1.056e+00;4.000e-01;2.068e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.190888;1.056e+00;6.666e-01;3.448e-02;6.315e-01;3.266e-02;1.066e+00;1.068e+00;6.456e-01;6.381e-02;1.056e+00;4.000e-01;2.069e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.191888;1.056e+00;6.666e-01;3.449e-02;6.315e-01;3.267e-02;1.066e+00;1.068e+00;6.456e-01;6.381e-02;1.056e+00;4.000e-01;2.069e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.192888;1.056e+00;6.666e-01;3.449e-02;6.315e-01;3.268e-02;1.066e+00;1.068e+00;6.456e-01;6.382e-02;1.056e+00;4.000e-01;2.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.193888;1.056e+00;6.666e-01;3.450e-02;6.315e-01;3.268e-02;1.066e+00;1.068e+00;6.456e-01;6.382e-02;1.056e+00;4.000e-01;2.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.194888;1.056e+00;6.666e-01;3.451e-02;6.315e-01;3.269e-02;1.066e+00;1.068e+00;6.456e-01;6.383e-02;1.056e+00;4.000e-01;2.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.195888;1.056e+00;6.666e-01;3.451e-02;6.315e-01;3.269e-02;1.066e+00;1.068e+00;6.456e-01;6.384e-02;1.056e+00;4.000e-01;2.071e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.196888;1.056e+00;6.666e-01;3.452e-02;6.315e-01;3.270e-02;1.066e+00;1.068e+00;6.456e-01;6.384e-02;1.056e+00;4.000e-01;2.071e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.197888;1.056e+00;6.666e-01;3.453e-02;6.315e-01;3.271e-02;1.066e+00;1.068e+00;6.456e-01;6.385e-02;1.056e+00;4.000e-01;2.072e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.198888;1.056e+00;6.666e-01;3.453e-02;6.315e-01;3.271e-02;1.066e+00;1.068e+00;6.456e-01;6.386e-02;1.056e+00;4.000e-01;2.072e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.199888;1.056e+00;6.666e-01;3.454e-02;6.315e-01;3.272e-02;1.066e+00;1.068e+00;6.456e-01;6.386e-02;1.056e+00;4.000e-01;2.072e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.200888;1.056e+00;6.666e-01;3.454e-02;6.315e-01;3.273e-02;1.066e+00;1.068e+00;6.456e-01;6.387e-02;1.056e+00;4.000e-01;2.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.201888;1.056e+00;6.666e-01;3.455e-02;6.315e-01;3.273e-02;1.066e+00;1.068e+00;6.456e-01;6.387e-02;1.056e+00;4.000e-01;2.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.202888;1.056e+00;6.666e-01;3.456e-02;6.315e-01;3.274e-02;1.066e+00;1.068e+00;6.456e-01;6.388e-02;1.056e+00;4.000e-01;2.074e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.203888;1.056e+00;6.666e-01;3.457e-02;6.315e-01;3.275e-02;1.066e+00;1.068e+00;6.456e-01;6.389e-02;1.056e+00;4.000e-01;2.074e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.204888;1.056e+00;6.666e-01;3.457e-02;6.315e-01;3.275e-02;1.066e+00;1.068e+00;6.456e-01;6.389e-02;1.056e+00;4.000e-01;2.074e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.205888;1.056e+00;6.666e-01;3.458e-02;6.315e-01;3.276e-02;1.066e+00;1.068e+00;6.456e-01;6.390e-02;1.056e+00;4.000e-01;2.075e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.206888;1.056e+00;6.666e-01;3.459e-02;6.315e-01;3.276e-02;1.066e+00;1.068e+00;6.456e-01;6.390e-02;1.056e+00;4.000e-01;2.075e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.207888;1.056e+00;6.666e-01;3.459e-02;6.315e-01;3.277e-02;1.066e+00;1.068e+00;6.456e-01;6.391e-02;1.056e+00;4.000e-01;2.076e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.208888;1.056e+00;6.666e-01;3.460e-02;6.315e-01;3.278e-02;1.066e+00;1.068e+00;6.456e-01;6.392e-02;1.056e+00;4.000e-01;2.076e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.209888;1.056e+00;6.666e-01;3.461e-02;6.315e-01;3.278e-02;1.066e+00;1.068e+00;6.456e-01;6.392e-02;1.056e+00;4.000e-01;2.076e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.210888;1.056e+00;6.666e-01;3.461e-02;6.315e-01;3.279e-02;1.066e+00;1.068e+00;6.456e-01;6.393e-02;1.056e+00;4.000e-01;2.077e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.211888;1.056e+00;6.666e-01;3.462e-02;6.315e-01;3.280e-02;1.066e+00;1.068e+00;6.456e-01;6.394e-02;1.056e+00;4.000e-01;2.077e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.212888;1.056e+00;6.666e-01;3.463e-02;6.315e-01;3.280e-02;1.066e+00;1.068e+00;6.456e-01;6.394e-02;1.056e+00;4.000e-01;2.078e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.213888;1.056e+00;6.666e-01;3.463e-02;6.315e-01;3.281e-02;1.066e+00;1.068e+00;6.456e-01;6.395e-02;1.056e+00;4.000e-01;2.078e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.214888;1.056e+00;6.666e-01;3.464e-02;6.315e-01;3.281e-02;1.066e+00;1.068e+00;6.456e-01;6.395e-02;1.056e+00;4.000e-01;2.078e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.215888;1.056e+00;6.666e-01;3.465e-02;6.315e-01;3.282e-02;1.066e+00;1.068e+00;6.456e-01;6.396e-02;1.056e+00;4.000e-01;2.079e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.216888;1.056e+00;6.666e-01;3.465e-02;6.315e-01;3.283e-02;1.066e+00;1.068e+00;6.456e-01;6.397e-02;1.056e+00;4.000e-01;2.079e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.217888;1.056e+00;6.666e-01;3.466e-02;6.315e-01;3.283e-02;1.066e+00;1.068e+00;6.456e-01;6.397e-02;1.056e+00;4.000e-01;2.080e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.218888;1.056e+00;6.666e-01;3.467e-02;6.315e-01;3.284e-02;1.066e+00;1.068e+00;6.456e-01;6.398e-02;1.056e+00;4.000e-01;2.080e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.219888;1.056e+00;6.666e-01;3.467e-02;6.315e-01;3.285e-02;1.066e+00;1.068e+00;6.456e-01;6.398e-02;1.056e+00;4.000e-01;2.080e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.220888;1.056e+00;6.666e-01;3.468e-02;6.315e-01;3.285e-02;1.066e+00;1.068e+00;6.456e-01;6.399e-02;1.056e+00;4.000e-01;2.081e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.221888;1.056e+00;6.666e-01;3.469e-02;6.315e-01;3.286e-02;1.066e+00;1.069e+00;6.456e-01;6.399e-02;1.056e+00;4.000e-01;2.081e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.222888;1.056e+00;6.666e-01;3.469e-02;6.315e-01;3.286e-02;1.066e+00;1.069e+00;6.456e-01;6.400e-02;1.056e+00;4.000e-01;2.082e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.223888;1.056e+00;6.666e-01;3.470e-02;6.315e-01;3.287e-02;1.066e+00;1.069e+00;6.456e-01;6.401e-02;1.056e+00;4.000e-01;2.082e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.224888;1.056e+00;6.666e-01;3.471e-02;6.315e-01;3.288e-02;1.066e+00;1.069e+00;6.456e-01;6.401e-02;1.056e+00;4.000e-01;2.082e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.225888;1.056e+00;6.666e-01;3.471e-02;6.315e-01;3.288e-02;1.066e+00;1.069e+00;6.456e-01;6.402e-02;1.056e+00;4.000e-01;2.083e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.226888;1.056e+00;6.666e-01;3.472e-02;6.315e-01;3.289e-02;1.066e+00;1.069e+00;6.456e-01;6.403e-02;1.056e+00;4.000e-01;2.083e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.227888;1.056e+00;6.666e-01;3.473e-02;6.315e-01;3.290e-02;1.066e+00;1.069e+00;6.456e-01;6.403e-02;1.056e+00;4.000e-01;2.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.228888;1.056e+00;6.666e-01;3.473e-02;6.315e-01;3.290e-02;1.066e+00;1.069e+00;6.456e-01;6.404e-02;1.056e+00;4.000e-01;2.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.229888;1.056e+00;6.666e-01;3.474e-02;6.315e-01;3.291e-02;1.066e+00;1.069e+00;6.456e-01;6.404e-02;1.056e+00;4.000e-01;2.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.230888;1.056e+00;6.666e-01;3.475e-02;6.315e-01;3.291e-02;1.066e+00;1.069e+00;6.456e-01;6.405e-02;1.056e+00;4.000e-01;2.085e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.231888;1.056e+00;6.666e-01;3.475e-02;6.315e-01;3.292e-02;1.066e+00;1.069e+00;6.456e-01;6.406e-02;1.056e+00;4.000e-01;2.085e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.232888;1.056e+00;6.666e-01;3.476e-02;6.315e-01;3.293e-02;1.066e+00;1.069e+00;6.456e-01;6.406e-02;1.056e+00;4.000e-01;2.086e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.233888;1.056e+00;6.666e-01;3.477e-02;6.315e-01;3.293e-02;1.066e+00;1.069e+00;6.456e-01;6.407e-02;1.056e+00;4.000e-01;2.086e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.234888;1.056e+00;6.666e-01;3.477e-02;6.315e-01;3.294e-02;1.066e+00;1.069e+00;6.456e-01;6.407e-02;1.056e+00;4.000e-01;2.086e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.235888;1.056e+00;6.666e-01;3.478e-02;6.315e-01;3.295e-02;1.066e+00;1.069e+00;6.456e-01;6.408e-02;1.056e+00;4.000e-01;2.087e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.236888;1.056e+00;6.666e-01;3.479e-02;6.315e-01;3.295e-02;1.066e+00;1.069e+00;6.456e-01;6.409e-02;1.056e+00;4.000e-01;2.087e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.237888;1.056e+00;6.666e-01;3.479e-02;6.315e-01;3.296e-02;1.066e+00;1.069e+00;6.456e-01;6.409e-02;1.056e+00;4.000e-01;2.088e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.238888;1.056e+00;6.666e-01;3.480e-02;6.315e-01;3.296e-02;1.066e+00;1.069e+00;6.456e-01;6.410e-02;1.056e+00;4.000e-01;2.088e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.239888;1.056e+00;6.666e-01;3.481e-02;6.315e-01;3.297e-02;1.066e+00;1.069e+00;6.456e-01;6.410e-02;1.056e+00;4.000e-01;2.088e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.240888;1.056e+00;6.666e-01;3.481e-02;6.315e-01;3.298e-02;1.066e+00;1.069e+00;6.456e-01;6.411e-02;1.056e+00;4.000e-01;2.089e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.241888;1.056e+00;6.666e-01;3.482e-02;6.315e-01;3.298e-02;1.066e+00;1.069e+00;6.456e-01;6.411e-02;1.056e+00;4.000e-01;2.089e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.242888;1.056e+00;6.666e-01;3.483e-02;6.315e-01;3.299e-02;1.066e+00;1.069e+00;6.456e-01;6.412e-02;1.056e+00;4.000e-01;2.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.243888;1.056e+00;6.666e-01;3.483e-02;6.315e-01;3.299e-02;1.066e+00;1.069e+00;6.456e-01;6.413e-02;1.056e+00;4.000e-01;2.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.244888;1.056e+00;6.666e-01;3.484e-02;6.315e-01;3.300e-02;1.066e+00;1.069e+00;6.456e-01;6.413e-02;1.056e+00;4.000e-01;2.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.245888;1.056e+00;6.666e-01;3.485e-02;6.315e-01;3.301e-02;1.066e+00;1.069e+00;6.456e-01;6.414e-02;1.056e+00;4.000e-01;2.091e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.246888;1.056e+00;6.666e-01;3.485e-02;6.315e-01;3.301e-02;1.066e+00;1.069e+00;6.456e-01;6.415e-02;1.056e+00;4.000e-01;2.091e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.247888;1.056e+00;6.666e-01;3.486e-02;6.315e-01;3.302e-02;1.066e+00;1.069e+00;6.456e-01;6.415e-02;1.056e+00;4.000e-01;2.091e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.248888;1.056e+00;6.666e-01;3.487e-02;6.315e-01;3.303e-02;1.066e+00;1.069e+00;6.456e-01;6.416e-02;1.056e+00;4.000e-01;2.092e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.249888;1.056e+00;6.666e-01;3.487e-02;6.315e-01;3.303e-02;1.066e+00;1.069e+00;6.456e-01;6.416e-02;1.056e+00;4.000e-01;2.092e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.250888;1.056e+00;6.666e-01;3.488e-02;6.315e-01;3.304e-02;1.066e+00;1.069e+00;6.456e-01;6.417e-02;1.056e+00;4.000e-01;2.093e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.251888;1.056e+00;6.666e-01;3.489e-02;6.315e-01;3.304e-02;1.066e+00;1.069e+00;6.456e-01;6.417e-02;1.056e+00;4.000e-01;2.093e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.252888;1.056e+00;6.666e-01;3.489e-02;6.315e-01;3.305e-02;1.066e+00;1.069e+00;6.456e-01;6.418e-02;1.056e+00;4.000e-01;2.093e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.253888;1.056e+00;6.666e-01;3.490e-02;6.315e-01;3.306e-02;1.066e+00;1.069e+00;6.456e-01;6.419e-02;1.056e+00;4.000e-01;2.094e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.254888;1.056e+00;6.666e-01;3.490e-02;6.315e-01;3.306e-02;1.066e+00;1.069e+00;6.456e-01;6.419e-02;1.056e+00;4.000e-01;2.094e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.255888;1.056e+00;6.666e-01;3.491e-02;6.315e-01;3.307e-02;1.066e+00;1.069e+00;6.455e-01;6.420e-02;1.056e+00;4.000e-01;2.095e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.256888;1.056e+00;6.666e-01;3.492e-02;6.315e-01;3.307e-02;1.066e+00;1.069e+00;6.455e-01;6.420e-02;1.056e+00;4.000e-01;2.095e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.257888;1.056e+00;6.666e-01;3.492e-02;6.315e-01;3.308e-02;1.066e+00;1.069e+00;6.455e-01;6.421e-02;1.056e+00;4.000e-01;2.095e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.258888;1.056e+00;6.666e-01;3.493e-02;6.315e-01;3.309e-02;1.066e+00;1.069e+00;6.455e-01;6.422e-02;1.056e+00;4.000e-01;2.096e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.259888;1.056e+00;6.666e-01;3.494e-02;6.315e-01;3.309e-02;1.066e+00;1.069e+00;6.455e-01;6.422e-02;1.056e+00;4.000e-01;2.096e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.260888;1.056e+00;6.666e-01;3.494e-02;6.315e-01;3.310e-02;1.066e+00;1.069e+00;6.455e-01;6.423e-02;1.056e+00;4.000e-01;2.097e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.261888;1.056e+00;6.666e-01;3.495e-02;6.315e-01;3.311e-02;1.066e+00;1.069e+00;6.455e-01;6.423e-02;1.056e+00;4.000e-01;2.097e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.262888;1.056e+00;6.666e-01;3.496e-02;6.315e-01;3.311e-02;1.066e+00;1.069e+00;6.455e-01;6.424e-02;1.056e+00;4.000e-01;2.097e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.263888;1.056e+00;6.666e-01;3.496e-02;6.315e-01;3.312e-02;1.066e+00;1.069e+00;6.455e-01;6.425e-02;1.056e+00;4.000e-01;2.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.264888;1.056e+00;6.666e-01;3.497e-02;6.315e-01;3.312e-02;1.066e+00;1.069e+00;6.455e-01;6.425e-02;1.056e+00;4.000e-01;2.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.265888;1.056e+00;6.666e-01;3.498e-02;6.315e-01;3.313e-02;1.066e+00;1.069e+00;6.455e-01;6.426e-02;1.056e+00;4.000e-01;2.099e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.266888;1.056e+00;6.666e-01;3.498e-02;6.315e-01;3.313e-02;1.066e+00;1.069e+00;6.455e-01;6.426e-02;1.056e+00;4.000e-01;2.099e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.267888;1.056e+00;6.666e-01;3.499e-02;6.315e-01;3.314e-02;1.066e+00;1.069e+00;6.455e-01;6.427e-02;1.056e+00;4.000e-01;2.099e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.268888;1.056e+00;6.666e-01;3.499e-02;6.315e-01;3.315e-02;1.066e+00;1.069e+00;6.455e-01;6.427e-02;1.056e+00;4.000e-01;2.100e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.269888;1.056e+00;6.666e-01;3.500e-02;6.314e-01;3.315e-02;1.066e+00;1.069e+00;6.455e-01;6.428e-02;1.056e+00;4.000e-01;2.100e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.270888;1.056e+00;6.666e-01;3.501e-02;6.314e-01;3.316e-02;1.066e+00;1.069e+00;6.455e-01;6.429e-02;1.056e+00;4.000e-01;2.100e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.271888;1.056e+00;6.666e-01;3.502e-02;6.314e-01;3.317e-02;1.066e+00;1.069e+00;6.455e-01;6.429e-02;1.056e+00;4.000e-01;2.101e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.272888;1.056e+00;6.666e-01;3.502e-02;6.314e-01;3.317e-02;1.066e+00;1.069e+00;6.455e-01;6.430e-02;1.056e+00;4.000e-01;2.101e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.273888;1.056e+00;6.666e-01;3.503e-02;6.314e-01;3.318e-02;1.066e+00;1.069e+00;6.455e-01;6.431e-02;1.056e+00;4.000e-01;2.102e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.274888;1.056e+00;6.666e-01;3.504e-02;6.314e-01;3.318e-02;1.066e+00;1.069e+00;6.455e-01;6.431e-02;1.056e+00;4.000e-01;2.102e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.275888;1.056e+00;6.666e-01;3.504e-02;6.314e-01;3.319e-02;1.066e+00;1.069e+00;6.455e-01;6.432e-02;1.056e+00;4.000e-01;2.102e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.276888;1.056e+00;6.666e-01;3.505e-02;6.314e-01;3.320e-02;1.066e+00;1.069e+00;6.455e-01;6.432e-02;1.056e+00;4.000e-01;2.103e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.277888;1.056e+00;6.666e-01;3.505e-02;6.314e-01;3.320e-02;1.066e+00;1.069e+00;6.455e-01;6.433e-02;1.056e+00;4.000e-01;2.103e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.278888;1.056e+00;6.666e-01;3.506e-02;6.314e-01;3.321e-02;1.066e+00;1.069e+00;6.455e-01;6.433e-02;1.056e+00;4.000e-01;2.104e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.279888;1.056e+00;6.666e-01;3.507e-02;6.314e-01;3.321e-02;1.066e+00;1.069e+00;6.455e-01;6.434e-02;1.056e+00;4.000e-01;2.104e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.280888;1.056e+00;6.666e-01;3.507e-02;6.314e-01;3.322e-02;1.066e+00;1.069e+00;6.455e-01;6.434e-02;1.056e+00;4.000e-01;2.104e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.281888;1.056e+00;6.666e-01;3.508e-02;6.314e-01;3.323e-02;1.066e+00;1.069e+00;6.455e-01;6.435e-02;1.056e+00;4.000e-01;2.105e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.282888;1.056e+00;6.666e-01;3.509e-02;6.314e-01;3.323e-02;1.066e+00;1.069e+00;6.455e-01;6.436e-02;1.056e+00;4.000e-01;2.105e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.283888;1.056e+00;6.666e-01;3.509e-02;6.314e-01;3.324e-02;1.066e+00;1.069e+00;6.455e-01;6.436e-02;1.056e+00;4.000e-01;2.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.284888;1.056e+00;6.666e-01;3.510e-02;6.314e-01;3.324e-02;1.066e+00;1.069e+00;6.455e-01;6.437e-02;1.056e+00;4.000e-01;2.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.285888;1.056e+00;6.666e-01;3.510e-02;6.314e-01;3.325e-02;1.066e+00;1.069e+00;6.455e-01;6.437e-02;1.056e+00;4.000e-01;2.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.286888;1.056e+00;6.666e-01;3.511e-02;6.314e-01;3.326e-02;1.066e+00;1.069e+00;6.455e-01;6.438e-02;1.056e+00;4.000e-01;2.107e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.287888;1.056e+00;6.666e-01;3.512e-02;6.314e-01;3.326e-02;1.066e+00;1.069e+00;6.455e-01;6.439e-02;1.056e+00;4.000e-01;2.107e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.288888;1.056e+00;6.666e-01;3.512e-02;6.314e-01;3.327e-02;1.066e+00;1.069e+00;6.455e-01;6.439e-02;1.056e+00;4.000e-01;2.107e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.289888;1.056e+00;6.666e-01;3.513e-02;6.314e-01;3.327e-02;1.066e+00;1.069e+00;6.455e-01;6.440e-02;1.056e+00;4.000e-01;2.108e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.290888;1.056e+00;6.666e-01;3.514e-02;6.314e-01;3.328e-02;1.066e+00;1.069e+00;6.455e-01;6.440e-02;1.056e+00;4.000e-01;2.108e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.291888;1.056e+00;6.666e-01;3.514e-02;6.314e-01;3.329e-02;1.066e+00;1.069e+00;6.455e-01;6.441e-02;1.056e+00;4.000e-01;2.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.292888;1.056e+00;6.666e-01;3.515e-02;6.314e-01;3.329e-02;1.066e+00;1.069e+00;6.455e-01;6.441e-02;1.056e+00;4.000e-01;2.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.293888;1.056e+00;6.666e-01;3.516e-02;6.314e-01;3.330e-02;1.066e+00;1.069e+00;6.455e-01;6.442e-02;1.056e+00;4.000e-01;2.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.294888;1.056e+00;6.666e-01;3.516e-02;6.314e-01;3.330e-02;1.066e+00;1.069e+00;6.455e-01;6.443e-02;1.056e+00;4.000e-01;2.110e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.295888;1.056e+00;6.666e-01;3.517e-02;6.314e-01;3.331e-02;1.066e+00;1.069e+00;6.455e-01;6.443e-02;1.056e+00;4.000e-01;2.110e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.296888;1.056e+00;6.666e-01;3.517e-02;6.314e-01;3.332e-02;1.066e+00;1.069e+00;6.455e-01;6.444e-02;1.056e+00;4.000e-01;2.110e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.297888;1.056e+00;6.666e-01;3.518e-02;6.314e-01;3.332e-02;1.066e+00;1.069e+00;6.455e-01;6.444e-02;1.056e+00;4.000e-01;2.111e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.298888;1.056e+00;6.666e-01;3.519e-02;6.314e-01;3.333e-02;1.066e+00;1.069e+00;6.455e-01;6.445e-02;1.056e+00;4.000e-01;2.111e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.299888;1.056e+00;6.666e-01;3.520e-02;6.314e-01;3.333e-02;1.066e+00;1.069e+00;6.455e-01;6.446e-02;1.056e+00;4.000e-01;2.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.300888;1.056e+00;6.666e-01;3.520e-02;6.314e-01;3.334e-02;1.066e+00;1.069e+00;6.455e-01;6.446e-02;1.056e+00;4.000e-01;2.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.301888;1.056e+00;6.666e-01;3.521e-02;6.314e-01;3.335e-02;1.066e+00;1.069e+00;6.455e-01;6.447e-02;1.056e+00;4.000e-01;2.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.302888;1.056e+00;6.666e-01;3.521e-02;6.314e-01;3.335e-02;1.066e+00;1.069e+00;6.455e-01;6.447e-02;1.056e+00;4.000e-01;2.113e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.303888;1.056e+00;6.666e-01;3.522e-02;6.314e-01;3.336e-02;1.066e+00;1.069e+00;6.455e-01;6.448e-02;1.056e+00;4.000e-01;2.113e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.304888;1.056e+00;6.666e-01;3.523e-02;6.314e-01;3.336e-02;1.066e+00;1.069e+00;6.455e-01;6.448e-02;1.056e+00;4.000e-01;2.114e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.305888;1.056e+00;6.666e-01;3.523e-02;6.314e-01;3.337e-02;1.066e+00;1.069e+00;6.455e-01;6.449e-02;1.056e+00;4.000e-01;2.114e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.306888;1.056e+00;6.666e-01;3.524e-02;6.314e-01;3.338e-02;1.066e+00;1.069e+00;6.455e-01;6.450e-02;1.056e+00;4.000e-01;2.114e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.307888;1.056e+00;6.666e-01;3.524e-02;6.314e-01;3.338e-02;1.066e+00;1.069e+00;6.455e-01;6.450e-02;1.056e+00;4.000e-01;2.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.308888;1.056e+00;6.666e-01;3.525e-02;6.314e-01;3.339e-02;1.066e+00;1.069e+00;6.455e-01;6.451e-02;1.056e+00;4.000e-01;2.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.309888;1.056e+00;6.666e-01;3.526e-02;6.314e-01;3.339e-02;1.066e+00;1.069e+00;6.455e-01;6.451e-02;1.056e+00;4.000e-01;2.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.310888;1.056e+00;6.666e-01;3.526e-02;6.314e-01;3.340e-02;1.066e+00;1.069e+00;6.455e-01;6.452e-02;1.056e+00;4.000e-01;2.116e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.311888;1.056e+00;6.666e-01;3.527e-02;6.314e-01;3.341e-02;1.066e+00;1.069e+00;6.455e-01;6.452e-02;1.056e+00;4.000e-01;2.116e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.312888;1.056e+00;6.666e-01;3.528e-02;6.314e-01;3.341e-02;1.066e+00;1.069e+00;6.455e-01;6.453e-02;1.056e+00;4.000e-01;2.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.313888;1.056e+00;6.666e-01;3.528e-02;6.314e-01;3.342e-02;1.066e+00;1.069e+00;6.455e-01;6.454e-02;1.056e+00;4.000e-01;2.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.314888;1.056e+00;6.666e-01;3.529e-02;6.314e-01;3.342e-02;1.066e+00;1.069e+00;6.455e-01;6.454e-02;1.056e+00;4.000e-01;2.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.315888;1.056e+00;6.666e-01;3.530e-02;6.314e-01;3.343e-02;1.066e+00;1.069e+00;6.455e-01;6.455e-02;1.056e+00;4.000e-01;2.118e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.316888;1.056e+00;6.666e-01;3.530e-02;6.314e-01;3.343e-02;1.066e+00;1.069e+00;6.455e-01;6.455e-02;1.056e+00;4.000e-01;2.118e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.317888;1.056e+00;6.666e-01;3.531e-02;6.314e-01;3.344e-02;1.066e+00;1.069e+00;6.455e-01;6.456e-02;1.056e+00;4.000e-01;2.118e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.318888;1.056e+00;6.666e-01;3.531e-02;6.314e-01;3.345e-02;1.066e+00;1.069e+00;6.455e-01;6.456e-02;1.056e+00;4.000e-01;2.119e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.319888;1.056e+00;6.666e-01;3.532e-02;6.314e-01;3.345e-02;1.066e+00;1.069e+00;6.455e-01;6.457e-02;1.056e+00;4.000e-01;2.119e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.320888;1.056e+00;6.666e-01;3.533e-02;6.314e-01;3.346e-02;1.066e+00;1.069e+00;6.455e-01;6.457e-02;1.056e+00;4.000e-01;2.120e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.321888;1.056e+00;6.666e-01;3.533e-02;6.314e-01;3.346e-02;1.066e+00;1.069e+00;6.455e-01;6.458e-02;1.056e+00;4.000e-01;2.120e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.322888;1.056e+00;6.666e-01;3.534e-02;6.314e-01;3.347e-02;1.066e+00;1.069e+00;6.455e-01;6.459e-02;1.056e+00;4.000e-01;2.120e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.323888;1.056e+00;6.666e-01;3.535e-02;6.314e-01;3.348e-02;1.066e+00;1.069e+00;6.455e-01;6.459e-02;1.056e+00;4.000e-01;2.121e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.324888;1.056e+00;6.666e-01;3.535e-02;6.314e-01;3.348e-02;1.066e+00;1.069e+00;6.455e-01;6.460e-02;1.056e+00;4.000e-01;2.121e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.325888;1.056e+00;6.666e-01;3.536e-02;6.314e-01;3.349e-02;1.066e+00;1.069e+00;6.455e-01;6.460e-02;1.056e+00;4.000e-01;2.122e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.326888;1.056e+00;6.666e-01;3.536e-02;6.314e-01;3.349e-02;1.066e+00;1.069e+00;6.454e-01;6.461e-02;1.056e+00;4.000e-01;2.122e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.327888;1.056e+00;6.666e-01;3.537e-02;6.314e-01;3.350e-02;1.066e+00;1.069e+00;6.454e-01;6.461e-02;1.056e+00;4.000e-01;2.122e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.328888;1.056e+00;6.666e-01;3.538e-02;6.314e-01;3.351e-02;1.066e+00;1.069e+00;6.454e-01;6.462e-02;1.056e+00;4.000e-01;2.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.329888;1.056e+00;6.666e-01;3.538e-02;6.314e-01;3.351e-02;1.066e+00;1.069e+00;6.454e-01;6.463e-02;1.056e+00;4.000e-01;2.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.330888;1.056e+00;6.666e-01;3.539e-02;6.314e-01;3.352e-02;1.066e+00;1.069e+00;6.454e-01;6.463e-02;1.056e+00;4.000e-01;2.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.331888;1.056e+00;6.666e-01;3.540e-02;6.314e-01;3.352e-02;1.066e+00;1.069e+00;6.454e-01;6.464e-02;1.056e+00;4.000e-01;2.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.332888;1.056e+00;6.666e-01;3.540e-02;6.314e-01;3.353e-02;1.066e+00;1.069e+00;6.454e-01;6.464e-02;1.056e+00;4.000e-01;2.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.333888;1.056e+00;6.666e-01;3.541e-02;6.314e-01;3.353e-02;1.066e+00;1.069e+00;6.454e-01;6.465e-02;1.056e+00;4.000e-01;2.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.334888;1.056e+00;6.666e-01;3.541e-02;6.314e-01;3.354e-02;1.066e+00;1.069e+00;6.454e-01;6.465e-02;1.056e+00;4.000e-01;2.125e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.335888;1.056e+00;6.666e-01;3.542e-02;6.314e-01;3.355e-02;1.066e+00;1.069e+00;6.454e-01;6.466e-02;1.056e+00;4.000e-01;2.125e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.336888;1.056e+00;6.666e-01;3.543e-02;6.314e-01;3.355e-02;1.067e+00;1.069e+00;6.454e-01;6.467e-02;1.056e+00;4.000e-01;2.126e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.337888;1.056e+00;6.666e-01;3.543e-02;6.314e-01;3.356e-02;1.067e+00;1.069e+00;6.454e-01;6.467e-02;1.056e+00;4.000e-01;2.126e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.338888;1.056e+00;6.666e-01;3.544e-02;6.314e-01;3.356e-02;1.067e+00;1.069e+00;6.454e-01;6.468e-02;1.056e+00;4.000e-01;2.126e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.339888;1.056e+00;6.666e-01;3.545e-02;6.314e-01;3.357e-02;1.067e+00;1.069e+00;6.454e-01;6.468e-02;1.056e+00;4.000e-01;2.127e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.340888;1.056e+00;6.666e-01;3.545e-02;6.314e-01;3.358e-02;1.067e+00;1.069e+00;6.454e-01;6.469e-02;1.056e+00;4.000e-01;2.127e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.341888;1.056e+00;6.666e-01;3.546e-02;6.314e-01;3.358e-02;1.067e+00;1.069e+00;6.454e-01;6.469e-02;1.056e+00;4.000e-01;2.127e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.342888;1.056e+00;6.666e-01;3.546e-02;6.314e-01;3.359e-02;1.067e+00;1.069e+00;6.454e-01;6.470e-02;1.056e+00;4.000e-01;2.128e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.343888;1.056e+00;6.666e-01;3.547e-02;6.314e-01;3.359e-02;1.067e+00;1.069e+00;6.454e-01;6.471e-02;1.056e+00;4.000e-01;2.128e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.344888;1.056e+00;6.666e-01;3.547e-02;6.314e-01;3.360e-02;1.067e+00;1.069e+00;6.454e-01;6.471e-02;1.056e+00;4.000e-01;2.128e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.345888;1.056e+00;6.666e-01;3.548e-02;6.314e-01;3.360e-02;1.067e+00;1.069e+00;6.454e-01;6.472e-02;1.056e+00;4.000e-01;2.129e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.346888;1.056e+00;6.666e-01;3.549e-02;6.314e-01;3.361e-02;1.067e+00;1.069e+00;6.454e-01;6.472e-02;1.056e+00;4.000e-01;2.129e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.347888;1.056e+00;6.666e-01;3.549e-02;6.314e-01;3.361e-02;1.067e+00;1.069e+00;6.454e-01;6.473e-02;1.056e+00;4.000e-01;2.130e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.348888;1.056e+00;6.666e-01;3.550e-02;6.314e-01;3.362e-02;1.067e+00;1.069e+00;6.454e-01;6.473e-02;1.056e+00;4.000e-01;2.130e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.349888;1.056e+00;6.666e-01;3.551e-02;6.314e-01;3.363e-02;1.067e+00;1.069e+00;6.454e-01;6.474e-02;1.056e+00;4.000e-01;2.130e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.350888;1.056e+00;6.666e-01;3.551e-02;6.314e-01;3.363e-02;1.067e+00;1.069e+00;6.454e-01;6.474e-02;1.056e+00;4.000e-01;2.131e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.351888;1.056e+00;6.666e-01;3.552e-02;6.314e-01;3.364e-02;1.067e+00;1.069e+00;6.454e-01;6.475e-02;1.056e+00;4.000e-01;2.131e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.352888;1.056e+00;6.666e-01;3.553e-02;6.313e-01;3.364e-02;1.067e+00;1.069e+00;6.454e-01;6.475e-02;1.056e+00;4.000e-01;2.132e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.353888;1.056e+00;6.666e-01;3.553e-02;6.313e-01;3.365e-02;1.067e+00;1.069e+00;6.454e-01;6.476e-02;1.056e+00;4.000e-01;2.132e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.354888;1.056e+00;6.666e-01;3.554e-02;6.313e-01;3.365e-02;1.067e+00;1.069e+00;6.454e-01;6.477e-02;1.056e+00;4.000e-01;2.132e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.355888;1.056e+00;6.666e-01;3.554e-02;6.313e-01;3.366e-02;1.067e+00;1.069e+00;6.454e-01;6.477e-02;1.056e+00;4.000e-01;2.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.356888;1.056e+00;6.666e-01;3.555e-02;6.313e-01;3.367e-02;1.067e+00;1.069e+00;6.454e-01;6.478e-02;1.056e+00;4.000e-01;2.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.357888;1.056e+00;6.666e-01;3.556e-02;6.313e-01;3.367e-02;1.067e+00;1.069e+00;6.454e-01;6.478e-02;1.056e+00;4.000e-01;2.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.358888;1.056e+00;6.666e-01;3.556e-02;6.313e-01;3.368e-02;1.067e+00;1.069e+00;6.454e-01;6.479e-02;1.056e+00;4.000e-01;2.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.359888;1.056e+00;6.666e-01;3.557e-02;6.313e-01;3.368e-02;1.067e+00;1.069e+00;6.454e-01;6.479e-02;1.056e+00;4.000e-01;2.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.360888;1.056e+00;6.666e-01;3.557e-02;6.313e-01;3.369e-02;1.067e+00;1.069e+00;6.454e-01;6.480e-02;1.056e+00;4.000e-01;2.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.361888;1.056e+00;6.666e-01;3.558e-02;6.313e-01;3.370e-02;1.067e+00;1.069e+00;6.454e-01;6.480e-02;1.056e+00;4.000e-01;2.135e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.362888;1.056e+00;6.666e-01;3.559e-02;6.313e-01;3.370e-02;1.067e+00;1.069e+00;6.454e-01;6.481e-02;1.056e+00;4.000e-01;2.135e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.363888;1.056e+00;6.666e-01;3.559e-02;6.313e-01;3.371e-02;1.067e+00;1.069e+00;6.454e-01;6.482e-02;1.056e+00;4.000e-01;2.135e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.364888;1.056e+00;6.666e-01;3.560e-02;6.313e-01;3.371e-02;1.067e+00;1.069e+00;6.454e-01;6.482e-02;1.056e+00;4.000e-01;2.136e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.365888;1.056e+00;6.666e-01;3.560e-02;6.313e-01;3.372e-02;1.067e+00;1.069e+00;6.454e-01;6.483e-02;1.056e+00;4.000e-01;2.136e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.366888;1.056e+00;6.666e-01;3.561e-02;6.313e-01;3.372e-02;1.067e+00;1.069e+00;6.454e-01;6.483e-02;1.056e+00;4.000e-01;2.137e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.367888;1.056e+00;6.666e-01;3.562e-02;6.313e-01;3.373e-02;1.067e+00;1.069e+00;6.454e-01;6.484e-02;1.056e+00;4.000e-01;2.137e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.368888;1.056e+00;6.666e-01;3.562e-02;6.313e-01;3.373e-02;1.067e+00;1.069e+00;6.454e-01;6.484e-02;1.056e+00;4.000e-01;2.137e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.369888;1.056e+00;6.666e-01;3.563e-02;6.313e-01;3.374e-02;1.067e+00;1.069e+00;6.454e-01;6.485e-02;1.056e+00;4.000e-01;2.138e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.370888;1.056e+00;6.666e-01;3.564e-02;6.313e-01;3.375e-02;1.067e+00;1.069e+00;6.454e-01;6.485e-02;1.056e+00;4.000e-01;2.138e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.371888;1.056e+00;6.666e-01;3.564e-02;6.313e-01;3.375e-02;1.067e+00;1.069e+00;6.454e-01;6.486e-02;1.056e+00;4.000e-01;2.138e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.372888;1.056e+00;6.666e-01;3.565e-02;6.313e-01;3.376e-02;1.067e+00;1.069e+00;6.454e-01;6.487e-02;1.056e+00;4.000e-01;2.139e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.373888;1.056e+00;6.666e-01;3.565e-02;6.313e-01;3.376e-02;1.067e+00;1.069e+00;6.454e-01;6.487e-02;1.056e+00;4.000e-01;2.139e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.374888;1.056e+00;6.666e-01;3.566e-02;6.313e-01;3.377e-02;1.067e+00;1.069e+00;6.454e-01;6.488e-02;1.056e+00;4.000e-01;2.140e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.375888;1.056e+00;6.666e-01;3.567e-02;6.313e-01;3.378e-02;1.067e+00;1.069e+00;6.454e-01;6.488e-02;1.056e+00;4.000e-01;2.140e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.376888;1.056e+00;6.666e-01;3.567e-02;6.313e-01;3.378e-02;1.067e+00;1.069e+00;6.454e-01;6.489e-02;1.056e+00;4.000e-01;2.140e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.377888;1.056e+00;6.666e-01;3.568e-02;6.313e-01;3.379e-02;1.067e+00;1.069e+00;6.454e-01;6.489e-02;1.056e+00;4.000e-01;2.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.378888;1.056e+00;6.666e-01;3.568e-02;6.313e-01;3.379e-02;1.067e+00;1.069e+00;6.454e-01;6.490e-02;1.056e+00;4.000e-01;2.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.379888;1.056e+00;6.666e-01;3.569e-02;6.313e-01;3.380e-02;1.067e+00;1.069e+00;6.454e-01;6.490e-02;1.056e+00;4.000e-01;2.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.380888;1.056e+00;6.666e-01;3.569e-02;6.313e-01;3.380e-02;1.067e+00;1.069e+00;6.454e-01;6.491e-02;1.056e+00;4.000e-01;2.142e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.381888;1.056e+00;6.666e-01;3.570e-02;6.313e-01;3.381e-02;1.067e+00;1.069e+00;6.454e-01;6.491e-02;1.056e+00;4.000e-01;2.142e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.382888;1.056e+00;6.666e-01;3.571e-02;6.313e-01;3.381e-02;1.067e+00;1.069e+00;6.454e-01;6.492e-02;1.056e+00;4.000e-01;2.142e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.383888;1.056e+00;6.666e-01;3.571e-02;6.313e-01;3.382e-02;1.067e+00;1.069e+00;6.454e-01;6.492e-02;1.056e+00;4.000e-01;2.143e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.384888;1.056e+00;6.666e-01;3.572e-02;6.313e-01;3.383e-02;1.067e+00;1.069e+00;6.454e-01;6.493e-02;1.056e+00;4.000e-01;2.143e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.385888;1.056e+00;6.666e-01;3.572e-02;6.313e-01;3.383e-02;1.067e+00;1.069e+00;6.454e-01;6.494e-02;1.056e+00;4.000e-01;2.143e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.386888;1.056e+00;6.666e-01;3.573e-02;6.313e-01;3.384e-02;1.067e+00;1.069e+00;6.454e-01;6.494e-02;1.056e+00;4.000e-01;2.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.387888;1.056e+00;6.666e-01;3.574e-02;6.313e-01;3.384e-02;1.067e+00;1.069e+00;6.454e-01;6.495e-02;1.056e+00;4.000e-01;2.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.388888;1.056e+00;6.666e-01;3.574e-02;6.313e-01;3.385e-02;1.067e+00;1.069e+00;6.454e-01;6.495e-02;1.056e+00;4.000e-01;2.145e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.389888;1.056e+00;6.666e-01;3.575e-02;6.313e-01;3.385e-02;1.067e+00;1.069e+00;6.454e-01;6.496e-02;1.056e+00;4.000e-01;2.145e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.390888;1.056e+00;6.666e-01;3.576e-02;6.313e-01;3.386e-02;1.067e+00;1.069e+00;6.454e-01;6.496e-02;1.056e+00;4.000e-01;2.145e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.391888;1.056e+00;6.666e-01;3.576e-02;6.313e-01;3.386e-02;1.067e+00;1.069e+00;6.454e-01;6.497e-02;1.056e+00;4.000e-01;2.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.392888;1.056e+00;6.666e-01;3.577e-02;6.313e-01;3.387e-02;1.067e+00;1.069e+00;6.454e-01;6.497e-02;1.056e+00;4.000e-01;2.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.393888;1.056e+00;6.666e-01;3.577e-02;6.313e-01;3.388e-02;1.067e+00;1.069e+00;6.454e-01;6.498e-02;1.056e+00;4.000e-01;2.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.394888;1.056e+00;6.666e-01;3.578e-02;6.313e-01;3.388e-02;1.067e+00;1.069e+00;6.454e-01;6.499e-02;1.056e+00;4.000e-01;2.147e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.395888;1.056e+00;6.666e-01;3.579e-02;6.313e-01;3.389e-02;1.067e+00;1.069e+00;6.454e-01;6.499e-02;1.056e+00;4.000e-01;2.147e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.396888;1.056e+00;6.666e-01;3.579e-02;6.313e-01;3.389e-02;1.067e+00;1.069e+00;6.454e-01;6.500e-02;1.056e+00;4.000e-01;2.147e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.397888;1.056e+00;6.666e-01;3.580e-02;6.313e-01;3.390e-02;1.067e+00;1.069e+00;6.454e-01;6.500e-02;1.056e+00;4.000e-01;2.148e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.398888;1.056e+00;6.666e-01;3.580e-02;6.313e-01;3.390e-02;1.067e+00;1.069e+00;6.454e-01;6.501e-02;1.056e+00;4.000e-01;2.148e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.399888;1.056e+00;6.666e-01;3.581e-02;6.313e-01;3.391e-02;1.067e+00;1.069e+00;6.454e-01;6.501e-02;1.056e+00;4.000e-01;2.149e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.400888;1.056e+00;6.666e-01;3.581e-02;6.313e-01;3.391e-02;1.067e+00;1.069e+00;6.453e-01;6.502e-02;1.056e+00;4.000e-01;2.149e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.401888;1.056e+00;6.666e-01;3.582e-02;6.313e-01;3.392e-02;1.067e+00;1.069e+00;6.453e-01;6.502e-02;1.056e+00;4.000e-01;2.149e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.402888;1.056e+00;6.666e-01;3.583e-02;6.313e-01;3.393e-02;1.067e+00;1.069e+00;6.453e-01;6.503e-02;1.056e+00;4.000e-01;2.150e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
