time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.403888;1.056e+00;6.666e-01;3.583e-02;6.313e-01;3.393e-02;1.067e+00;1.069e+00;6.453e-01;6.503e-02;1.056e+00;4.000e-01;2.150e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.404888;1.056e+00;6.666e-01;3.584e-02;6.313e-01;3.394e-02;1.067e+00;1.069e+00;6.453e-01;6.504e-02;1.056e+00;4.000e-01;2.150e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.405888;1.056e+00;6.666e-01;3.584e-02;6.313e-01;3.394e-02;1.067e+00;1.069e+00;6.453e-01;6.504e-02;1.056e+00;4.000e-01;2.151e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.406888;1.056e+00;6.666e-01;3.585e-02;6.313e-01;3.395e-02;1.067e+00;1.069e+00;6.453e-01;6.505e-02;1.056e+00;4.000e-01;2.151e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.407888;1.056e+00;6.666e-01;3.586e-02;6.313e-01;3.395e-02;1.067e+00;1.069e+00;6.453e-01;6.505e-02;1.056e+00;4.000e-01;2.151e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.408888;1.056e+00;6.666e-01;3.586e-02;6.313e-01;3.396e-02;1.067e+00;1.069e+00;6.453e-01;6.506e-02;1.056e+00;4.000e-01;2.152e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.409888;1.056e+00;6.666e-01;3.587e-02;6.313e-01;3.396e-02;1.067e+00;1.069e+00;6.453e-01;6.506e-02;1.056e+00;4.000e-01;2.152e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.410888;1.056e+00;6.666e-01;3.587e-02;6.313e-01;3.397e-02;1.067e+00;1.069e+00;6.453e-01;6.507e-02;1.056e+00;4.000e-01;2.152e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.411888;1.056e+00;6.666e-01;3.588e-02;6.313e-01;3.398e-02;1.067e+00;1.069e+00;6.453e-01;6.508e-02;1.056e+00;4.000e-01;2.153e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.412888;1.056e+00;6.666e-01;3.589e-02;6.313e-01;3.398e-02;1.067e+00;1.069e+00;6.453e-01;6.508e-02;1.056e+00;4.000e-01;2.153e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.413888;1.056e+00;6.666e-01;3.589e-02;6.313e-01;3.399e-02;1.067e+00;1.069e+00;6.453e-01;6.509e-02;1.056e+00;4.000e-01;2.153e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.414888;1.056e+00;6.666e-01;3.590e-02;6.313e-01;3.399e-02;1.067e+00;1.069e+00;6.453e-01;6.509e-02;1.056e+00;4.000e-01;2.154e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.415888;1.056e+00;6.666e-01;3.590e-02;6.313e-01;3.400e-02;1.067e+00;1.069e+00;6.453e-01;6.510e-02;1.056e+00;4.000e-01;2.154e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.416888;1.056e+00;6.666e-01;3.591e-02;6.313e-01;3.400e-02;1.067e+00;1.069e+00;6.453e-01;6.510e-02;1.056e+00;4.000e-01;2.155e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.417888;1.056e+00;6.666e-01;3.592e-02;6.313e-01;3.401e-02;1.067e+00;1.069e+00;6.453e-01;6.511e-02;1.056e+00;4.000e-01;2.155e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.418888;1.056e+00;6.666e-01;3.592e-02;6.313e-01;3.401e-02;1.067e+00;1.069e+00;6.453e-01;6.511e-02;1.056e+00;4.000e-01;2.155e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.419888;1.056e+00;6.666e-01;3.593e-02;6.313e-01;3.402e-02;1.067e+00;1.069e+00;6.453e-01;6.512e-02;1.056e+00;4.000e-01;2.156e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.420888;1.056e+00;6.666e-01;3.593e-02;6.313e-01;3.403e-02;1.067e+00;1.069e+00;6.453e-01;6.512e-02;1.056e+00;4.000e-01;2.156e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.421888;1.056e+00;6.666e-01;3.594e-02;6.313e-01;3.403e-02;1.067e+00;1.069e+00;6.453e-01;6.513e-02;1.056e+00;4.000e-01;2.156e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.422888;1.056e+00;6.666e-01;3.594e-02;6.313e-01;3.404e-02;1.067e+00;1.069e+00;6.453e-01;6.513e-02;1.056e+00;4.000e-01;2.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.423888;1.056e+00;6.666e-01;3.595e-02;6.313e-01;3.404e-02;1.067e+00;1.069e+00;6.453e-01;6.514e-02;1.056e+00;4.000e-01;2.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.424888;1.056e+00;6.666e-01;3.596e-02;6.313e-01;3.405e-02;1.067e+00;1.069e+00;6.453e-01;6.515e-02;1.056e+00;4.000e-01;2.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.425888;1.056e+00;6.666e-01;3.596e-02;6.313e-01;3.405e-02;1.067e+00;1.069e+00;6.453e-01;6.515e-02;1.056e+00;4.000e-01;2.158e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.426888;1.056e+00;6.666e-01;3.597e-02;6.313e-01;3.406e-02;1.067e+00;1.069e+00;6.453e-01;6.516e-02;1.056e+00;4.000e-01;2.158e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.427888;1.056e+00;6.666e-01;3.597e-02;6.313e-01;3.406e-02;1.067e+00;1.069e+00;6.453e-01;6.516e-02;1.056e+00;4.000e-01;2.158e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.428888;1.056e+00;6.666e-01;3.598e-02;6.313e-01;3.407e-02;1.067e+00;1.069e+00;6.453e-01;6.517e-02;1.056e+00;4.000e-01;2.159e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.429888;1.056e+00;6.666e-01;3.599e-02;6.313e-01;3.407e-02;1.067e+00;1.069e+00;6.453e-01;6.517e-02;1.056e+00;4.000e-01;2.159e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.430888;1.056e+00;6.666e-01;3.599e-02;6.313e-01;3.408e-02;1.067e+00;1.069e+00;6.453e-01;6.518e-02;1.056e+00;4.000e-01;2.159e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.431888;1.056e+00;6.666e-01;3.600e-02;6.313e-01;3.409e-02;1.067e+00;1.069e+00;6.453e-01;6.518e-02;1.056e+00;4.000e-01;2.160e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.432888;1.056e+00;6.666e-01;3.600e-02;6.313e-01;3.409e-02;1.067e+00;1.069e+00;6.453e-01;6.519e-02;1.056e+00;4.000e-01;2.160e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.433888;1.056e+00;6.666e-01;3.601e-02;6.313e-01;3.410e-02;1.067e+00;1.069e+00;6.453e-01;6.519e-02;1.056e+00;4.000e-01;2.160e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.434888;1.056e+00;6.666e-01;3.601e-02;6.313e-01;3.410e-02;1.067e+00;1.069e+00;6.453e-01;6.520e-02;1.056e+00;4.000e-01;2.161e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.435888;1.056e+00;6.666e-01;3.602e-02;6.313e-01;3.411e-02;1.067e+00;1.069e+00;6.453e-01;6.520e-02;1.056e+00;4.000e-01;2.161e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.436888;1.056e+00;6.666e-01;3.603e-02;6.313e-01;3.411e-02;1.067e+00;1.069e+00;6.453e-01;6.521e-02;1.056e+00;4.000e-01;2.161e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.437888;1.056e+00;6.666e-01;3.603e-02;6.313e-01;3.412e-02;1.067e+00;1.069e+00;6.453e-01;6.521e-02;1.056e+00;4.000e-01;2.162e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.438888;1.056e+00;6.666e-01;3.604e-02;6.313e-01;3.412e-02;1.067e+00;1.069e+00;6.453e-01;6.522e-02;1.056e+00;4.000e-01;2.162e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.439888;1.056e+00;6.666e-01;3.604e-02;6.313e-01;3.413e-02;1.067e+00;1.069e+00;6.453e-01;6.522e-02;1.056e+00;4.000e-01;2.162e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.440888;1.056e+00;6.666e-01;3.605e-02;6.312e-01;3.413e-02;1.067e+00;1.069e+00;6.453e-01;6.523e-02;1.056e+00;4.000e-01;2.163e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.441888;1.056e+00;6.666e-01;3.605e-02;6.312e-01;3.414e-02;1.067e+00;1.069e+00;6.453e-01;6.523e-02;1.056e+00;4.000e-01;2.163e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.442888;1.056e+00;6.666e-01;3.606e-02;6.312e-01;3.415e-02;1.067e+00;1.069e+00;6.453e-01;6.524e-02;1.056e+00;4.000e-01;2.164e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.443888;1.056e+00;6.666e-01;3.606e-02;6.312e-01;3.415e-02;1.067e+00;1.069e+00;6.453e-01;6.524e-02;1.056e+00;4.000e-01;2.164e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.444888;1.056e+00;6.666e-01;3.607e-02;6.312e-01;3.416e-02;1.067e+00;1.069e+00;6.453e-01;6.525e-02;1.056e+00;4.000e-01;2.164e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.445888;1.056e+00;6.666e-01;3.608e-02;6.312e-01;3.416e-02;1.067e+00;1.069e+00;6.453e-01;6.525e-02;1.056e+00;4.000e-01;2.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.446888;1.056e+00;6.666e-01;3.608e-02;6.312e-01;3.417e-02;1.067e+00;1.069e+00;6.453e-01;6.526e-02;1.056e+00;4.000e-01;2.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.447888;1.056e+00;6.666e-01;3.609e-02;6.312e-01;3.417e-02;1.067e+00;1.069e+00;6.453e-01;6.527e-02;1.056e+00;4.000e-01;2.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.448888;1.056e+00;6.666e-01;3.609e-02;6.312e-01;3.418e-02;1.067e+00;1.069e+00;6.453e-01;6.527e-02;1.056e+00;4.000e-01;2.166e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.449888;1.056e+00;6.666e-01;3.610e-02;6.312e-01;3.418e-02;1.067e+00;1.069e+00;6.453e-01;6.528e-02;1.056e+00;4.000e-01;2.166e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.450888;1.056e+00;6.666e-01;3.611e-02;6.312e-01;3.419e-02;1.067e+00;1.069e+00;6.453e-01;6.528e-02;1.056e+00;4.000e-01;2.166e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.451888;1.056e+00;6.666e-01;3.611e-02;6.312e-01;3.419e-02;1.067e+00;1.069e+00;6.453e-01;6.529e-02;1.056e+00;4.000e-01;2.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.452888;1.056e+00;6.666e-01;3.612e-02;6.312e-01;3.420e-02;1.067e+00;1.069e+00;6.453e-01;6.529e-02;1.056e+00;4.000e-01;2.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.453888;1.056e+00;6.666e-01;3.612e-02;6.312e-01;3.420e-02;1.067e+00;1.069e+00;6.453e-01;6.530e-02;1.056e+00;4.000e-01;2.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.454888;1.056e+00;6.666e-01;3.613e-02;6.312e-01;3.421e-02;1.067e+00;1.069e+00;6.453e-01;6.530e-02;1.056e+00;4.000e-01;2.168e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.455888;1.056e+00;6.666e-01;3.613e-02;6.312e-01;3.421e-02;1.067e+00;1.069e+00;6.453e-01;6.531e-02;1.056e+00;4.000e-01;2.168e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.456888;1.056e+00;6.666e-01;3.614e-02;6.312e-01;3.422e-02;1.067e+00;1.069e+00;6.453e-01;6.531e-02;1.056e+00;4.000e-01;2.168e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.457888;1.056e+00;6.666e-01;3.615e-02;6.312e-01;3.422e-02;1.067e+00;1.069e+00;6.453e-01;6.532e-02;1.056e+00;4.000e-01;2.169e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.458888;1.056e+00;6.666e-01;3.615e-02;6.312e-01;3.423e-02;1.067e+00;1.069e+00;6.453e-01;6.532e-02;1.056e+00;4.000e-01;2.169e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.459888;1.056e+00;6.666e-01;3.616e-02;6.312e-01;3.424e-02;1.067e+00;1.069e+00;6.453e-01;6.533e-02;1.056e+00;4.000e-01;2.169e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.460888;1.056e+00;6.666e-01;3.616e-02;6.312e-01;3.424e-02;1.067e+00;1.069e+00;6.453e-01;6.533e-02;1.056e+00;4.000e-01;2.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.461888;1.056e+00;6.666e-01;3.617e-02;6.312e-01;3.425e-02;1.067e+00;1.069e+00;6.453e-01;6.534e-02;1.056e+00;4.000e-01;2.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.462888;1.056e+00;6.666e-01;3.617e-02;6.312e-01;3.425e-02;1.067e+00;1.069e+00;6.453e-01;6.534e-02;1.056e+00;4.000e-01;2.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.463888;1.056e+00;6.666e-01;3.618e-02;6.312e-01;3.426e-02;1.067e+00;1.069e+00;6.453e-01;6.535e-02;1.056e+00;4.000e-01;2.171e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.464888;1.056e+00;6.666e-01;3.619e-02;6.312e-01;3.426e-02;1.067e+00;1.069e+00;6.453e-01;6.535e-02;1.056e+00;4.000e-01;2.171e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.465888;1.056e+00;6.666e-01;3.619e-02;6.312e-01;3.427e-02;1.067e+00;1.069e+00;6.453e-01;6.536e-02;1.056e+00;4.000e-01;2.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.466888;1.056e+00;6.666e-01;3.620e-02;6.312e-01;3.427e-02;1.067e+00;1.069e+00;6.453e-01;6.536e-02;1.056e+00;4.000e-01;2.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.467888;1.056e+00;6.666e-01;3.620e-02;6.312e-01;3.428e-02;1.067e+00;1.069e+00;6.453e-01;6.537e-02;1.056e+00;4.000e-01;2.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.468888;1.056e+00;6.666e-01;3.621e-02;6.312e-01;3.428e-02;1.067e+00;1.069e+00;6.453e-01;6.537e-02;1.056e+00;4.000e-01;2.173e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.469888;1.056e+00;6.666e-01;3.621e-02;6.312e-01;3.429e-02;1.067e+00;1.069e+00;6.453e-01;6.538e-02;1.056e+00;4.000e-01;2.173e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.470888;1.056e+00;6.666e-01;3.622e-02;6.312e-01;3.429e-02;1.067e+00;1.069e+00;6.453e-01;6.538e-02;1.056e+00;4.000e-01;2.173e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.471888;1.056e+00;6.666e-01;3.623e-02;6.312e-01;3.430e-02;1.067e+00;1.069e+00;6.453e-01;6.539e-02;1.056e+00;4.000e-01;2.174e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.472888;1.056e+00;6.666e-01;3.623e-02;6.312e-01;3.430e-02;1.067e+00;1.069e+00;6.453e-01;6.539e-02;1.056e+00;4.000e-01;2.174e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.473888;1.056e+00;6.666e-01;3.624e-02;6.312e-01;3.431e-02;1.067e+00;1.069e+00;6.453e-01;6.540e-02;1.056e+00;4.000e-01;2.174e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.474888;1.056e+00;6.666e-01;3.624e-02;6.312e-01;3.432e-02;1.067e+00;1.069e+00;6.453e-01;6.540e-02;1.056e+00;4.000e-01;2.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.475888;1.056e+00;6.666e-01;3.625e-02;6.312e-01;3.432e-02;1.067e+00;1.069e+00;6.453e-01;6.541e-02;1.056e+00;4.000e-01;2.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.476888;1.056e+00;6.666e-01;3.625e-02;6.312e-01;3.433e-02;1.067e+00;1.069e+00;6.453e-01;6.541e-02;1.056e+00;4.000e-01;2.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.477888;1.056e+00;6.666e-01;3.626e-02;6.312e-01;3.433e-02;1.067e+00;1.069e+00;6.453e-01;6.542e-02;1.056e+00;4.000e-01;2.176e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.478888;1.056e+00;6.666e-01;3.626e-02;6.312e-01;3.434e-02;1.067e+00;1.069e+00;6.453e-01;6.543e-02;1.056e+00;4.000e-01;2.176e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.479888;1.056e+00;6.666e-01;3.627e-02;6.312e-01;3.434e-02;1.067e+00;1.069e+00;6.452e-01;6.543e-02;1.056e+00;4.000e-01;2.176e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.480888;1.056e+00;6.666e-01;3.628e-02;6.312e-01;3.435e-02;1.067e+00;1.069e+00;6.452e-01;6.543e-02;1.056e+00;4.000e-01;2.176e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.481888;1.056e+00;6.666e-01;3.628e-02;6.312e-01;3.435e-02;1.067e+00;1.069e+00;6.452e-01;6.544e-02;1.056e+00;4.000e-01;2.177e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.482888;1.056e+00;6.666e-01;3.629e-02;6.312e-01;3.436e-02;1.067e+00;1.069e+00;6.452e-01;6.544e-02;1.056e+00;4.000e-01;2.177e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.483888;1.056e+00;6.666e-01;3.629e-02;6.312e-01;3.436e-02;1.067e+00;1.069e+00;6.452e-01;6.545e-02;1.056e+00;4.000e-01;2.177e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.484888;1.056e+00;6.666e-01;3.630e-02;6.312e-01;3.437e-02;1.067e+00;1.069e+00;6.452e-01;6.546e-02;1.056e+00;4.000e-01;2.178e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.485888;1.056e+00;6.666e-01;3.630e-02;6.312e-01;3.437e-02;1.067e+00;1.069e+00;6.452e-01;6.546e-02;1.056e+00;4.000e-01;2.178e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.486888;1.056e+00;6.666e-01;3.631e-02;6.312e-01;3.438e-02;1.067e+00;1.069e+00;6.452e-01;6.546e-02;1.056e+00;4.000e-01;2.178e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.487888;1.056e+00;6.666e-01;3.632e-02;6.312e-01;3.438e-02;1.067e+00;1.069e+00;6.452e-01;6.547e-02;1.056e+00;4.000e-01;2.179e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.488888;1.056e+00;6.666e-01;3.632e-02;6.312e-01;3.439e-02;1.067e+00;1.069e+00;6.452e-01;6.548e-02;1.056e+00;4.000e-01;2.179e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.489888;1.056e+00;6.666e-01;3.632e-02;6.312e-01;3.439e-02;1.067e+00;1.069e+00;6.452e-01;6.548e-02;1.056e+00;4.000e-01;2.179e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.490888;1.056e+00;6.666e-01;3.633e-02;6.312e-01;3.440e-02;1.067e+00;1.069e+00;6.452e-01;6.549e-02;1.056e+00;4.000e-01;2.180e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.491888;1.056e+00;6.666e-01;3.634e-02;6.312e-01;3.440e-02;1.067e+00;1.069e+00;6.452e-01;6.549e-02;1.056e+00;4.000e-01;2.180e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.492888;1.056e+00;6.666e-01;3.634e-02;6.312e-01;3.441e-02;1.067e+00;1.069e+00;6.452e-01;6.549e-02;1.056e+00;4.000e-01;2.181e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.493888;1.056e+00;6.666e-01;3.635e-02;6.312e-01;3.442e-02;1.067e+00;1.069e+00;6.452e-01;6.550e-02;1.056e+00;4.000e-01;2.181e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.494888;1.056e+00;6.666e-01;3.635e-02;6.312e-01;3.442e-02;1.067e+00;1.069e+00;6.452e-01;6.551e-02;1.056e+00;4.000e-01;2.181e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.495888;1.056e+00;6.666e-01;3.636e-02;6.312e-01;3.442e-02;1.067e+00;1.069e+00;6.452e-01;6.551e-02;1.056e+00;4.000e-01;2.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.496888;1.056e+00;6.666e-01;3.637e-02;6.312e-01;3.443e-02;1.067e+00;1.069e+00;6.452e-01;6.551e-02;1.056e+00;4.000e-01;2.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.497888;1.056e+00;6.666e-01;3.637e-02;6.312e-01;3.444e-02;1.067e+00;1.069e+00;6.452e-01;6.552e-02;1.056e+00;4.000e-01;2.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.498888;1.056e+00;6.666e-01;3.638e-02;6.312e-01;3.444e-02;1.067e+00;1.069e+00;6.452e-01;6.553e-02;1.056e+00;4.000e-01;2.183e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.499888;1.056e+00;6.666e-01;3.638e-02;6.312e-01;3.445e-02;1.067e+00;1.069e+00;6.452e-01;6.553e-02;1.056e+00;4.000e-01;2.183e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.500888;1.056e+00;6.666e-01;3.639e-02;6.312e-01;3.445e-02;1.067e+00;1.069e+00;6.452e-01;6.554e-02;1.056e+00;4.000e-01;2.183e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.501888;1.056e+00;6.666e-01;3.639e-02;6.312e-01;3.446e-02;1.067e+00;1.069e+00;6.452e-01;6.554e-02;1.056e+00;4.000e-01;2.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.502888;1.056e+00;6.666e-01;3.640e-02;6.312e-01;3.446e-02;1.067e+00;1.069e+00;6.452e-01;6.555e-02;1.056e+00;4.000e-01;2.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.503888;1.056e+00;6.666e-01;3.640e-02;6.312e-01;3.447e-02;1.067e+00;1.069e+00;6.452e-01;6.555e-02;1.056e+00;4.000e-01;2.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.504888;1.056e+00;6.666e-01;3.641e-02;6.312e-01;3.447e-02;1.067e+00;1.069e+00;6.452e-01;6.556e-02;1.056e+00;4.000e-01;2.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.505888;1.056e+00;6.666e-01;3.641e-02;6.312e-01;3.448e-02;1.067e+00;1.069e+00;6.452e-01;6.556e-02;1.056e+00;4.000e-01;2.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.506888;1.056e+00;6.666e-01;3.642e-02;6.312e-01;3.448e-02;1.067e+00;1.069e+00;6.452e-01;6.556e-02;1.056e+00;4.000e-01;2.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.507888;1.056e+00;6.666e-01;3.642e-02;6.312e-01;3.449e-02;1.067e+00;1.069e+00;6.452e-01;6.557e-02;1.056e+00;4.000e-01;2.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.508888;1.056e+00;6.666e-01;3.643e-02;6.312e-01;3.449e-02;1.067e+00;1.069e+00;6.452e-01;6.558e-02;1.056e+00;4.000e-01;2.186e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.509888;1.056e+00;6.666e-01;3.644e-02;6.312e-01;3.450e-02;1.067e+00;1.069e+00;6.452e-01;6.558e-02;1.056e+00;4.000e-01;2.186e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.510888;1.056e+00;6.666e-01;3.644e-02;6.312e-01;3.450e-02;1.067e+00;1.069e+00;6.452e-01;6.558e-02;1.056e+00;4.000e-01;2.186e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.511888;1.056e+00;6.666e-01;3.645e-02;6.312e-01;3.451e-02;1.067e+00;1.069e+00;6.452e-01;6.559e-02;1.056e+00;4.000e-01;2.187e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.512888;1.056e+00;6.666e-01;3.645e-02;6.312e-01;3.451e-02;1.067e+00;1.069e+00;6.452e-01;6.560e-02;1.056e+00;4.000e-01;2.187e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.513888;1.056e+00;6.666e-01;3.646e-02;6.312e-01;3.452e-02;1.067e+00;1.069e+00;6.452e-01;6.560e-02;1.056e+00;4.000e-01;2.187e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.514888;1.056e+00;6.666e-01;3.646e-02;6.312e-01;3.452e-02;1.067e+00;1.069e+00;6.452e-01;6.560e-02;1.056e+00;4.000e-01;2.188e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.515888;1.056e+00;6.666e-01;3.647e-02;6.312e-01;3.453e-02;1.067e+00;1.069e+00;6.452e-01;6.561e-02;1.056e+00;4.000e-01;2.188e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.516888;1.056e+00;6.666e-01;3.648e-02;6.312e-01;3.453e-02;1.067e+00;1.069e+00;6.452e-01;6.562e-02;1.056e+00;4.000e-01;2.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.517888;1.056e+00;6.666e-01;3.648e-02;6.312e-01;3.454e-02;1.067e+00;1.069e+00;6.452e-01;6.562e-02;1.056e+00;4.000e-01;2.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.518888;1.056e+00;6.666e-01;3.649e-02;6.312e-01;3.454e-02;1.067e+00;1.069e+00;6.452e-01;6.562e-02;1.056e+00;4.000e-01;2.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.519888;1.056e+00;6.666e-01;3.649e-02;6.312e-01;3.455e-02;1.067e+00;1.069e+00;6.452e-01;6.563e-02;1.056e+00;4.000e-01;2.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.520888;1.056e+00;6.666e-01;3.650e-02;6.312e-01;3.455e-02;1.067e+00;1.069e+00;6.452e-01;6.563e-02;1.056e+00;4.000e-01;2.190e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.521888;1.056e+00;6.666e-01;3.650e-02;6.312e-01;3.456e-02;1.067e+00;1.069e+00;6.452e-01;6.564e-02;1.056e+00;4.000e-01;2.190e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.522888;1.056e+00;6.666e-01;3.651e-02;6.312e-01;3.456e-02;1.067e+00;1.069e+00;6.452e-01;6.564e-02;1.056e+00;4.000e-01;2.190e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.523888;1.056e+00;6.666e-01;3.651e-02;6.312e-01;3.457e-02;1.067e+00;1.069e+00;6.452e-01;6.565e-02;1.056e+00;4.000e-01;2.191e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.524888;1.056e+00;6.666e-01;3.652e-02;6.312e-01;3.457e-02;1.067e+00;1.069e+00;6.452e-01;6.565e-02;1.056e+00;4.000e-01;2.191e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.525888;1.056e+00;6.666e-01;3.652e-02;6.312e-01;3.458e-02;1.067e+00;1.069e+00;6.452e-01;6.566e-02;1.056e+00;4.000e-01;2.191e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.526888;1.056e+00;6.666e-01;3.653e-02;6.312e-01;3.458e-02;1.067e+00;1.069e+00;6.452e-01;6.566e-02;1.056e+00;4.000e-01;2.192e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.527888;1.056e+00;6.666e-01;3.653e-02;6.312e-01;3.459e-02;1.067e+00;1.069e+00;6.452e-01;6.567e-02;1.056e+00;4.000e-01;2.192e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.528888;1.056e+00;6.666e-01;3.654e-02;6.312e-01;3.459e-02;1.067e+00;1.069e+00;6.452e-01;6.567e-02;1.056e+00;4.000e-01;2.192e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.529888;1.056e+00;6.666e-01;3.655e-02;6.312e-01;3.460e-02;1.067e+00;1.069e+00;6.452e-01;6.568e-02;1.056e+00;4.000e-01;2.193e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.530888;1.056e+00;6.666e-01;3.655e-02;6.312e-01;3.460e-02;1.067e+00;1.069e+00;6.452e-01;6.568e-02;1.056e+00;4.000e-01;2.193e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.531888;1.056e+00;6.666e-01;3.656e-02;6.312e-01;3.461e-02;1.067e+00;1.069e+00;6.452e-01;6.569e-02;1.056e+00;4.000e-01;2.193e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.532888;1.056e+00;6.666e-01;3.656e-02;6.312e-01;3.462e-02;1.067e+00;1.069e+00;6.452e-01;6.569e-02;1.056e+00;4.000e-01;2.194e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.533888;1.056e+00;6.666e-01;3.657e-02;6.312e-01;3.462e-02;1.067e+00;1.069e+00;6.452e-01;6.570e-02;1.056e+00;4.000e-01;2.194e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.534888;1.056e+00;6.666e-01;3.657e-02;6.312e-01;3.462e-02;1.067e+00;1.069e+00;6.452e-01;6.570e-02;1.056e+00;4.000e-01;2.194e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.535888;1.056e+00;6.666e-01;3.658e-02;6.311e-01;3.463e-02;1.067e+00;1.069e+00;6.452e-01;6.571e-02;1.056e+00;4.000e-01;2.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.536888;1.056e+00;6.666e-01;3.658e-02;6.311e-01;3.463e-02;1.067e+00;1.069e+00;6.452e-01;6.571e-02;1.056e+00;4.000e-01;2.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.537888;1.056e+00;6.666e-01;3.659e-02;6.311e-01;3.464e-02;1.067e+00;1.069e+00;6.452e-01;6.572e-02;1.056e+00;4.000e-01;2.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.538888;1.056e+00;6.666e-01;3.659e-02;6.311e-01;3.464e-02;1.067e+00;1.069e+00;6.452e-01;6.572e-02;1.056e+00;4.000e-01;2.196e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.539888;1.056e+00;6.666e-01;3.660e-02;6.311e-01;3.465e-02;1.067e+00;1.069e+00;6.452e-01;6.573e-02;1.056e+00;4.000e-01;2.196e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.540888;1.056e+00;6.666e-01;3.660e-02;6.311e-01;3.465e-02;1.067e+00;1.069e+00;6.452e-01;6.573e-02;1.056e+00;4.000e-01;2.196e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.541888;1.056e+00;6.666e-01;3.661e-02;6.311e-01;3.466e-02;1.067e+00;1.069e+00;6.452e-01;6.574e-02;1.056e+00;4.000e-01;2.196e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.542888;1.056e+00;6.666e-01;3.662e-02;6.311e-01;3.466e-02;1.067e+00;1.069e+00;6.452e-01;6.574e-02;1.056e+00;4.000e-01;2.197e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.543888;1.056e+00;6.666e-01;3.662e-02;6.311e-01;3.467e-02;1.067e+00;1.069e+00;6.452e-01;6.575e-02;1.056e+00;4.000e-01;2.197e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.544888;1.056e+00;6.666e-01;3.663e-02;6.311e-01;3.467e-02;1.067e+00;1.069e+00;6.452e-01;6.575e-02;1.056e+00;4.000e-01;2.198e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.545888;1.056e+00;6.666e-01;3.663e-02;6.311e-01;3.468e-02;1.067e+00;1.069e+00;6.452e-01;6.576e-02;1.056e+00;4.000e-01;2.198e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.546888;1.056e+00;6.666e-01;3.664e-02;6.311e-01;3.468e-02;1.067e+00;1.069e+00;6.452e-01;6.576e-02;1.056e+00;4.000e-01;2.198e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.547888;1.056e+00;6.666e-01;3.664e-02;6.311e-01;3.469e-02;1.067e+00;1.069e+00;6.452e-01;6.577e-02;1.056e+00;4.000e-01;2.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.548888;1.056e+00;6.666e-01;3.665e-02;6.311e-01;3.469e-02;1.067e+00;1.069e+00;6.452e-01;6.577e-02;1.056e+00;4.000e-01;2.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.549888;1.056e+00;6.666e-01;3.665e-02;6.311e-01;3.470e-02;1.067e+00;1.069e+00;6.452e-01;6.578e-02;1.056e+00;4.000e-01;2.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.550888;1.056e+00;6.666e-01;3.666e-02;6.311e-01;3.470e-02;1.067e+00;1.069e+00;6.452e-01;6.578e-02;1.056e+00;4.000e-01;2.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.551888;1.056e+00;6.666e-01;3.666e-02;6.311e-01;3.471e-02;1.067e+00;1.069e+00;6.452e-01;6.579e-02;1.056e+00;4.000e-01;2.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.552888;1.056e+00;6.666e-01;3.667e-02;6.311e-01;3.471e-02;1.067e+00;1.069e+00;6.452e-01;6.579e-02;1.056e+00;4.000e-01;2.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.553888;1.056e+00;6.666e-01;3.667e-02;6.311e-01;3.472e-02;1.067e+00;1.069e+00;6.452e-01;6.579e-02;1.056e+00;4.000e-01;2.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.554888;1.056e+00;6.666e-01;3.668e-02;6.311e-01;3.472e-02;1.067e+00;1.069e+00;6.452e-01;6.580e-02;1.056e+00;4.000e-01;2.201e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.555888;1.056e+00;6.666e-01;3.668e-02;6.311e-01;3.473e-02;1.067e+00;1.069e+00;6.452e-01;6.581e-02;1.056e+00;4.000e-01;2.201e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.556888;1.056e+00;6.666e-01;3.669e-02;6.311e-01;3.473e-02;1.067e+00;1.069e+00;6.452e-01;6.581e-02;1.056e+00;4.000e-01;2.201e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.557888;1.056e+00;6.666e-01;3.669e-02;6.311e-01;3.474e-02;1.067e+00;1.069e+00;6.452e-01;6.581e-02;1.056e+00;4.000e-01;2.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.558888;1.056e+00;6.666e-01;3.670e-02;6.311e-01;3.474e-02;1.067e+00;1.069e+00;6.452e-01;6.582e-02;1.056e+00;4.000e-01;2.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.559888;1.056e+00;6.666e-01;3.671e-02;6.311e-01;3.475e-02;1.067e+00;1.069e+00;6.452e-01;6.582e-02;1.056e+00;4.000e-01;2.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.560888;1.056e+00;6.666e-01;3.671e-02;6.311e-01;3.475e-02;1.067e+00;1.069e+00;6.452e-01;6.583e-02;1.056e+00;4.000e-01;2.203e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.561888;1.056e+00;6.666e-01;3.672e-02;6.311e-01;3.476e-02;1.067e+00;1.069e+00;6.452e-01;6.583e-02;1.056e+00;4.000e-01;2.203e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.562888;1.056e+00;6.666e-01;3.672e-02;6.311e-01;3.476e-02;1.067e+00;1.069e+00;6.452e-01;6.584e-02;1.056e+00;4.000e-01;2.203e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.563888;1.056e+00;6.666e-01;3.673e-02;6.311e-01;3.477e-02;1.067e+00;1.069e+00;6.451e-01;6.584e-02;1.056e+00;4.000e-01;2.203e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.564888;1.056e+00;6.666e-01;3.673e-02;6.311e-01;3.477e-02;1.067e+00;1.069e+00;6.451e-01;6.585e-02;1.056e+00;4.000e-01;2.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.565888;1.056e+00;6.666e-01;3.674e-02;6.311e-01;3.478e-02;1.067e+00;1.069e+00;6.451e-01;6.585e-02;1.056e+00;4.000e-01;2.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.566888;1.056e+00;6.666e-01;3.674e-02;6.311e-01;3.478e-02;1.067e+00;1.069e+00;6.451e-01;6.586e-02;1.056e+00;4.000e-01;2.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.567888;1.056e+00;6.666e-01;3.675e-02;6.311e-01;3.479e-02;1.067e+00;1.069e+00;6.451e-01;6.586e-02;1.056e+00;4.000e-01;2.205e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.568888;1.056e+00;6.666e-01;3.675e-02;6.311e-01;3.479e-02;1.067e+00;1.069e+00;6.451e-01;6.587e-02;1.056e+00;4.000e-01;2.205e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.569888;1.056e+00;6.666e-01;3.676e-02;6.311e-01;3.480e-02;1.067e+00;1.069e+00;6.451e-01;6.587e-02;1.056e+00;4.000e-01;2.205e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.570888;1.056e+00;6.666e-01;3.676e-02;6.311e-01;3.480e-02;1.067e+00;1.069e+00;6.451e-01;6.588e-02;1.056e+00;4.000e-01;2.206e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.571888;1.056e+00;6.666e-01;3.677e-02;6.311e-01;3.481e-02;1.067e+00;1.069e+00;6.451e-01;6.588e-02;1.056e+00;4.000e-01;2.206e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.572888;1.056e+00;6.666e-01;3.677e-02;6.311e-01;3.481e-02;1.067e+00;1.069e+00;6.451e-01;6.589e-02;1.056e+00;4.000e-01;2.206e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.573888;1.056e+00;6.666e-01;3.678e-02;6.311e-01;3.482e-02;1.067e+00;1.069e+00;6.451e-01;6.589e-02;1.056e+00;4.000e-01;2.207e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.574888;1.056e+00;6.666e-01;3.678e-02;6.311e-01;3.482e-02;1.067e+00;1.069e+00;6.451e-01;6.589e-02;1.056e+00;4.000e-01;2.207e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.575888;1.056e+00;6.666e-01;3.679e-02;6.311e-01;3.483e-02;1.067e+00;1.069e+00;6.451e-01;6.590e-02;1.056e+00;4.000e-01;2.207e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.576888;1.056e+00;6.666e-01;3.679e-02;6.311e-01;3.483e-02;1.067e+00;1.069e+00;6.451e-01;6.590e-02;1.056e+00;4.000e-01;2.208e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.577888;1.056e+00;6.666e-01;3.680e-02;6.311e-01;3.484e-02;1.067e+00;1.069e+00;6.451e-01;6.591e-02;1.056e+00;4.000e-01;2.208e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.578888;1.056e+00;6.666e-01;3.680e-02;6.311e-01;3.484e-02;1.067e+00;1.069e+00;6.451e-01;6.591e-02;1.056e+00;4.000e-01;2.208e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.579888;1.056e+00;6.666e-01;3.681e-02;6.311e-01;3.485e-02;1.067e+00;1.069e+00;6.451e-01;6.592e-02;1.056e+00;4.000e-01;2.209e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.580888;1.056e+00;6.666e-01;3.682e-02;6.311e-01;3.485e-02;1.067e+00;1.069e+00;6.451e-01;6.592e-02;1.056e+00;4.000e-01;2.209e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.581888;1.056e+00;6.666e-01;3.682e-02;6.311e-01;3.486e-02;1.067e+00;1.069e+00;6.451e-01;6.593e-02;1.056e+00;4.000e-01;2.209e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.582888;1.056e+00;6.666e-01;3.683e-02;6.311e-01;3.486e-02;1.067e+00;1.069e+00;6.451e-01;6.593e-02;1.056e+00;4.000e-01;2.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.583888;1.056e+00;6.666e-01;3.683e-02;6.311e-01;3.487e-02;1.067e+00;1.069e+00;6.451e-01;6.594e-02;1.056e+00;4.000e-01;2.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.584888;1.056e+00;6.666e-01;3.683e-02;6.311e-01;3.487e-02;1.067e+00;1.069e+00;6.451e-01;6.594e-02;1.056e+00;4.000e-01;2.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.585888;1.056e+00;6.666e-01;3.684e-02;6.311e-01;3.488e-02;1.067e+00;1.069e+00;6.451e-01;6.595e-02;1.056e+00;4.000e-01;2.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.586888;1.056e+00;6.666e-01;3.685e-02;6.311e-01;3.488e-02;1.067e+00;1.069e+00;6.451e-01;6.595e-02;1.056e+00;4.000e-01;2.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.587888;1.056e+00;6.666e-01;3.685e-02;6.311e-01;3.488e-02;1.067e+00;1.069e+00;6.451e-01;6.596e-02;1.056e+00;4.000e-01;2.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.588888;1.056e+00;6.666e-01;3.686e-02;6.311e-01;3.489e-02;1.067e+00;1.069e+00;6.451e-01;6.596e-02;1.056e+00;4.000e-01;2.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.589888;1.056e+00;6.666e-01;3.686e-02;6.311e-01;3.490e-02;1.067e+00;1.069e+00;6.451e-01;6.596e-02;1.056e+00;4.000e-01;2.212e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.590888;1.056e+00;6.666e-01;3.687e-02;6.311e-01;3.490e-02;1.067e+00;1.069e+00;6.451e-01;6.597e-02;1.056e+00;4.000e-01;2.212e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.591888;1.056e+00;6.666e-01;3.687e-02;6.311e-01;3.491e-02;1.067e+00;1.069e+00;6.451e-01;6.597e-02;1.056e+00;4.000e-01;2.212e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.592888;1.056e+00;6.666e-01;3.688e-02;6.311e-01;3.491e-02;1.067e+00;1.069e+00;6.451e-01;6.598e-02;1.056e+00;4.000e-01;2.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.593888;1.056e+00;6.666e-01;3.688e-02;6.311e-01;3.491e-02;1.067e+00;1.069e+00;6.451e-01;6.598e-02;1.056e+00;4.000e-01;2.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.594888;1.056e+00;6.666e-01;3.689e-02;6.311e-01;3.492e-02;1.067e+00;1.069e+00;6.451e-01;6.599e-02;1.056e+00;4.000e-01;2.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.595888;1.056e+00;6.666e-01;3.689e-02;6.311e-01;3.492e-02;1.067e+00;1.069e+00;6.451e-01;6.599e-02;1.056e+00;4.000e-01;2.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.596888;1.056e+00;6.666e-01;3.690e-02;6.311e-01;3.493e-02;1.067e+00;1.069e+00;6.451e-01;6.600e-02;1.056e+00;4.000e-01;2.214e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.597888;1.056e+00;6.666e-01;3.690e-02;6.311e-01;3.493e-02;1.067e+00;1.069e+00;6.451e-01;6.600e-02;1.056e+00;4.000e-01;2.214e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.598888;1.056e+00;6.666e-01;3.691e-02;6.311e-01;3.494e-02;1.067e+00;1.069e+00;6.451e-01;6.601e-02;1.056e+00;4.000e-01;2.214e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.599888;1.056e+00;6.666e-01;3.691e-02;6.311e-01;3.494e-02;1.067e+00;1.069e+00;6.451e-01;6.601e-02;1.056e+00;4.000e-01;2.215e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.600888;1.056e+00;6.666e-01;3.692e-02;6.311e-01;3.495e-02;1.067e+00;1.069e+00;6.451e-01;6.602e-02;1.056e+00;4.000e-01;2.215e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.601888;1.056e+00;6.666e-01;3.692e-02;6.311e-01;3.495e-02;1.067e+00;1.069e+00;6.451e-01;6.602e-02;1.056e+00;4.000e-01;2.215e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.602888;1.056e+00;6.666e-01;3.693e-02;6.311e-01;3.496e-02;1.067e+00;1.069e+00;6.451e-01;6.603e-02;1.056e+00;4.000e-01;2.216e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.603888;1.056e+00;6.666e-01;3.693e-02;6.311e-01;3.496e-02;1.067e+00;1.069e+00;6.451e-01;6.603e-02;1.056e+00;4.000e-01;2.216e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.604888;1.056e+00;6.666e-01;3.694e-02;6.311e-01;3.497e-02;1.067e+00;1.069e+00;6.451e-01;6.603e-02;1.056e+00;4.000e-01;2.216e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.605888;1.056e+00;6.666e-01;3.694e-02;6.311e-01;3.497e-02;1.067e+00;1.069e+00;6.451e-01;6.604e-02;1.056e+00;4.000e-01;2.217e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.606888;1.056e+00;6.666e-01;3.695e-02;6.311e-01;3.498e-02;1.067e+00;1.069e+00;6.451e-01;6.604e-02;1.056e+00;4.000e-01;2.217e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.607888;1.056e+00;6.666e-01;3.695e-02;6.311e-01;3.498e-02;1.067e+00;1.069e+00;6.451e-01;6.605e-02;1.056e+00;4.000e-01;2.217e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.608888;1.056e+00;6.666e-01;3.696e-02;6.311e-01;3.499e-02;1.067e+00;1.069e+00;6.451e-01;6.605e-02;1.056e+00;4.000e-01;2.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.609888;1.056e+00;6.666e-01;3.696e-02;6.311e-01;3.499e-02;1.067e+00;1.069e+00;6.451e-01;6.606e-02;1.056e+00;4.000e-01;2.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.610888;1.056e+00;6.666e-01;3.697e-02;6.311e-01;3.500e-02;1.067e+00;1.069e+00;6.451e-01;6.606e-02;1.056e+00;4.000e-01;2.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.611888;1.056e+00;6.666e-01;3.697e-02;6.311e-01;3.500e-02;1.067e+00;1.069e+00;6.451e-01;6.607e-02;1.056e+00;4.000e-01;2.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.612888;1.056e+00;6.666e-01;3.698e-02;6.311e-01;3.501e-02;1.067e+00;1.069e+00;6.451e-01;6.607e-02;1.056e+00;4.000e-01;2.219e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.613888;1.056e+00;6.666e-01;3.698e-02;6.311e-01;3.501e-02;1.067e+00;1.069e+00;6.451e-01;6.608e-02;1.056e+00;4.000e-01;2.219e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.614888;1.056e+00;6.666e-01;3.699e-02;6.311e-01;3.501e-02;1.067e+00;1.069e+00;6.451e-01;6.608e-02;1.056e+00;4.000e-01;2.219e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.615888;1.056e+00;6.666e-01;3.699e-02;6.311e-01;3.502e-02;1.067e+00;1.069e+00;6.451e-01;6.608e-02;1.056e+00;4.000e-01;2.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.616888;1.056e+00;6.666e-01;3.700e-02;6.311e-01;3.502e-02;1.067e+00;1.069e+00;6.451e-01;6.609e-02;1.056e+00;4.000e-01;2.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.617888;1.056e+00;6.666e-01;3.700e-02;6.311e-01;3.503e-02;1.067e+00;1.069e+00;6.451e-01;6.609e-02;1.056e+00;4.000e-01;2.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.618888;1.056e+00;6.666e-01;3.701e-02;6.311e-01;3.503e-02;1.067e+00;1.069e+00;6.451e-01;6.610e-02;1.056e+00;4.000e-01;2.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.619888;1.056e+00;6.666e-01;3.701e-02;6.311e-01;3.504e-02;1.067e+00;1.069e+00;6.451e-01;6.610e-02;1.056e+00;4.000e-01;2.221e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.620888;1.056e+00;6.666e-01;3.702e-02;6.311e-01;3.504e-02;1.067e+00;1.069e+00;6.451e-01;6.611e-02;1.056e+00;4.000e-01;2.221e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.621888;1.056e+00;6.666e-01;3.702e-02;6.311e-01;3.505e-02;1.067e+00;1.069e+00;6.451e-01;6.611e-02;1.056e+00;4.000e-01;2.221e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.622888;1.056e+00;6.666e-01;3.703e-02;6.311e-01;3.505e-02;1.067e+00;1.069e+00;6.451e-01;6.612e-02;1.056e+00;4.000e-01;2.222e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.623888;1.056e+00;6.666e-01;3.703e-02;6.311e-01;3.506e-02;1.067e+00;1.069e+00;6.451e-01;6.612e-02;1.056e+00;4.000e-01;2.222e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.624888;1.056e+00;6.666e-01;3.704e-02;6.311e-01;3.506e-02;1.068e+00;1.069e+00;6.451e-01;6.613e-02;1.056e+00;4.000e-01;2.222e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.625888;1.056e+00;6.666e-01;3.704e-02;6.311e-01;3.507e-02;1.068e+00;1.069e+00;6.451e-01;6.613e-02;1.056e+00;4.000e-01;2.223e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.626888;1.056e+00;6.666e-01;3.705e-02;6.311e-01;3.507e-02;1.068e+00;1.069e+00;6.451e-01;6.614e-02;1.056e+00;4.000e-01;2.223e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.627888;1.056e+00;6.666e-01;3.705e-02;6.311e-01;3.508e-02;1.068e+00;1.069e+00;6.451e-01;6.614e-02;1.056e+00;4.000e-01;2.223e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.628888;1.056e+00;6.666e-01;3.706e-02;6.311e-01;3.508e-02;1.068e+00;1.069e+00;6.451e-01;6.614e-02;1.056e+00;4.000e-01;2.224e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.629888;1.056e+00;6.666e-01;3.706e-02;6.311e-01;3.508e-02;1.068e+00;1.069e+00;6.451e-01;6.615e-02;1.056e+00;4.000e-01;2.224e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.630888;1.056e+00;6.666e-01;3.707e-02;6.311e-01;3.509e-02;1.068e+00;1.069e+00;6.451e-01;6.615e-02;1.056e+00;4.000e-01;2.224e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.631888;1.056e+00;6.666e-01;3.707e-02;6.311e-01;3.509e-02;1.068e+00;1.069e+00;6.451e-01;6.616e-02;1.056e+00;4.000e-01;2.224e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.632888;1.056e+00;6.666e-01;3.708e-02;6.311e-01;3.510e-02;1.068e+00;1.069e+00;6.451e-01;6.616e-02;1.056e+00;4.000e-01;2.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.633888;1.056e+00;6.666e-01;3.708e-02;6.311e-01;3.510e-02;1.068e+00;1.069e+00;6.451e-01;6.617e-02;1.056e+00;4.000e-01;2.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.634888;1.056e+00;6.666e-01;3.709e-02;6.311e-01;3.511e-02;1.068e+00;1.069e+00;6.451e-01;6.617e-02;1.056e+00;4.000e-01;2.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.635888;1.056e+00;6.666e-01;3.709e-02;6.311e-01;3.511e-02;1.068e+00;1.069e+00;6.451e-01;6.618e-02;1.056e+00;4.000e-01;2.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.636888;1.056e+00;6.666e-01;3.710e-02;6.311e-01;3.512e-02;1.068e+00;1.069e+00;6.451e-01;6.618e-02;1.056e+00;4.000e-01;2.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.637888;1.056e+00;6.666e-01;3.710e-02;6.311e-01;3.512e-02;1.068e+00;1.069e+00;6.451e-01;6.619e-02;1.056e+00;4.000e-01;2.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.638888;1.056e+00;6.666e-01;3.711e-02;6.310e-01;3.513e-02;1.068e+00;1.069e+00;6.451e-01;6.619e-02;1.056e+00;4.000e-01;2.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.639888;1.056e+00;6.666e-01;3.711e-02;6.310e-01;3.513e-02;1.068e+00;1.069e+00;6.451e-01;6.619e-02;1.056e+00;4.000e-01;2.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.640888;1.056e+00;6.666e-01;3.712e-02;6.310e-01;3.514e-02;1.068e+00;1.069e+00;6.451e-01;6.620e-02;1.056e+00;4.000e-01;2.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.641888;1.056e+00;6.666e-01;3.712e-02;6.310e-01;3.514e-02;1.068e+00;1.069e+00;6.451e-01;6.620e-02;1.056e+00;4.000e-01;2.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.642888;1.056e+00;6.666e-01;3.713e-02;6.310e-01;3.515e-02;1.068e+00;1.069e+00;6.451e-01;6.621e-02;1.056e+00;4.000e-01;2.228e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.643888;1.056e+00;6.666e-01;3.713e-02;6.310e-01;3.515e-02;1.068e+00;1.069e+00;6.451e-01;6.621e-02;1.056e+00;4.000e-01;2.228e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.644888;1.056e+00;6.666e-01;3.714e-02;6.310e-01;3.515e-02;1.068e+00;1.069e+00;6.451e-01;6.622e-02;1.056e+00;4.000e-01;2.228e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.645888;1.056e+00;6.666e-01;3.714e-02;6.310e-01;3.516e-02;1.068e+00;1.069e+00;6.451e-01;6.622e-02;1.056e+00;4.000e-01;2.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.646888;1.056e+00;6.666e-01;3.715e-02;6.310e-01;3.516e-02;1.068e+00;1.069e+00;6.451e-01;6.622e-02;1.056e+00;4.000e-01;2.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.647888;1.056e+00;6.666e-01;3.715e-02;6.310e-01;3.517e-02;1.068e+00;1.069e+00;6.451e-01;6.623e-02;1.056e+00;4.000e-01;2.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.648888;1.056e+00;6.666e-01;3.716e-02;6.310e-01;3.517e-02;1.068e+00;1.069e+00;6.451e-01;6.623e-02;1.056e+00;4.000e-01;2.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.649888;1.056e+00;6.666e-01;3.716e-02;6.310e-01;3.518e-02;1.068e+00;1.069e+00;6.451e-01;6.624e-02;1.056e+00;4.000e-01;2.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.650888;1.056e+00;6.666e-01;3.717e-02;6.310e-01;3.518e-02;1.068e+00;1.069e+00;6.451e-01;6.624e-02;1.056e+00;4.000e-01;2.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.651888;1.056e+00;6.666e-01;3.717e-02;6.310e-01;3.519e-02;1.068e+00;1.069e+00;6.450e-01;6.625e-02;1.056e+00;4.000e-01;2.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.652888;1.056e+00;6.666e-01;3.718e-02;6.310e-01;3.519e-02;1.068e+00;1.069e+00;6.450e-01;6.625e-02;1.056e+00;4.000e-01;2.231e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.653888;1.056e+00;6.666e-01;3.718e-02;6.310e-01;3.520e-02;1.068e+00;1.069e+00;6.450e-01;6.626e-02;1.056e+00;4.000e-01;2.231e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.654888;1.056e+00;6.666e-01;3.719e-02;6.310e-01;3.520e-02;1.068e+00;1.069e+00;6.450e-01;6.626e-02;1.056e+00;4.000e-01;2.231e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
