time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.655888;1.056e+00;6.666e-01;3.719e-02;6.310e-01;3.520e-02;1.068e+00;1.069e+00;6.450e-01;6.626e-02;1.056e+00;4.000e-01;2.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.656888;1.056e+00;6.666e-01;3.720e-02;6.310e-01;3.521e-02;1.068e+00;1.069e+00;6.450e-01;6.627e-02;1.056e+00;4.000e-01;2.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.657888;1.056e+00;6.666e-01;3.720e-02;6.310e-01;3.521e-02;1.068e+00;1.069e+00;6.450e-01;6.627e-02;1.056e+00;4.000e-01;2.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.658888;1.056e+00;6.666e-01;3.721e-02;6.310e-01;3.522e-02;1.068e+00;1.069e+00;6.450e-01;6.628e-02;1.056e+00;4.000e-01;2.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.659888;1.056e+00;6.666e-01;3.721e-02;6.310e-01;3.522e-02;1.068e+00;1.069e+00;6.450e-01;6.628e-02;1.056e+00;4.000e-01;2.233e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.660888;1.056e+00;6.666e-01;3.722e-02;6.310e-01;3.523e-02;1.068e+00;1.069e+00;6.450e-01;6.629e-02;1.056e+00;4.000e-01;2.233e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.661888;1.056e+00;6.666e-01;3.722e-02;6.310e-01;3.523e-02;1.068e+00;1.069e+00;6.450e-01;6.629e-02;1.056e+00;4.000e-01;2.233e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.662888;1.056e+00;6.666e-01;3.723e-02;6.310e-01;3.524e-02;1.068e+00;1.069e+00;6.450e-01;6.630e-02;1.056e+00;4.000e-01;2.234e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.663888;1.056e+00;6.666e-01;3.723e-02;6.310e-01;3.524e-02;1.068e+00;1.069e+00;6.450e-01;6.630e-02;1.056e+00;4.000e-01;2.234e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.664888;1.056e+00;6.666e-01;3.724e-02;6.310e-01;3.525e-02;1.068e+00;1.069e+00;6.450e-01;6.630e-02;1.056e+00;4.000e-01;2.234e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.665888;1.056e+00;6.666e-01;3.724e-02;6.310e-01;3.525e-02;1.068e+00;1.069e+00;6.450e-01;6.631e-02;1.056e+00;4.000e-01;2.234e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.666888;1.056e+00;6.666e-01;3.725e-02;6.310e-01;3.525e-02;1.068e+00;1.069e+00;6.450e-01;6.631e-02;1.056e+00;4.000e-01;2.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.667888;1.056e+00;6.666e-01;3.725e-02;6.310e-01;3.526e-02;1.068e+00;1.069e+00;6.450e-01;6.632e-02;1.056e+00;4.000e-01;2.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.668888;1.056e+00;6.666e-01;3.726e-02;6.310e-01;3.526e-02;1.068e+00;1.069e+00;6.450e-01;6.632e-02;1.056e+00;4.000e-01;2.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.669888;1.056e+00;6.666e-01;3.726e-02;6.310e-01;3.527e-02;1.068e+00;1.069e+00;6.450e-01;6.633e-02;1.056e+00;4.000e-01;2.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.670888;1.056e+00;6.666e-01;3.726e-02;6.310e-01;3.527e-02;1.068e+00;1.069e+00;6.450e-01;6.633e-02;1.056e+00;4.000e-01;2.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.671888;1.056e+00;6.666e-01;3.727e-02;6.310e-01;3.528e-02;1.068e+00;1.069e+00;6.450e-01;6.633e-02;1.056e+00;4.000e-01;2.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.672888;1.056e+00;6.666e-01;3.728e-02;6.310e-01;3.528e-02;1.068e+00;1.069e+00;6.450e-01;6.634e-02;1.056e+00;4.000e-01;2.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.673888;1.056e+00;6.666e-01;3.728e-02;6.310e-01;3.529e-02;1.068e+00;1.069e+00;6.450e-01;6.634e-02;1.056e+00;4.000e-01;2.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.674888;1.056e+00;6.666e-01;3.728e-02;6.310e-01;3.529e-02;1.068e+00;1.069e+00;6.450e-01;6.635e-02;1.056e+00;4.000e-01;2.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.675888;1.056e+00;6.666e-01;3.729e-02;6.310e-01;3.530e-02;1.068e+00;1.069e+00;6.450e-01;6.635e-02;1.056e+00;4.000e-01;2.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.676888;1.056e+00;6.666e-01;3.729e-02;6.310e-01;3.530e-02;1.068e+00;1.069e+00;6.450e-01;6.636e-02;1.056e+00;4.000e-01;2.238e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.677888;1.056e+00;6.666e-01;3.730e-02;6.310e-01;3.530e-02;1.068e+00;1.069e+00;6.450e-01;6.636e-02;1.056e+00;4.000e-01;2.238e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.678888;1.056e+00;6.666e-01;3.730e-02;6.310e-01;3.531e-02;1.068e+00;1.069e+00;6.450e-01;6.636e-02;1.056e+00;4.000e-01;2.238e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.679888;1.056e+00;6.666e-01;3.731e-02;6.310e-01;3.531e-02;1.068e+00;1.069e+00;6.450e-01;6.637e-02;1.056e+00;4.000e-01;2.238e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.680888;1.056e+00;6.666e-01;3.731e-02;6.310e-01;3.532e-02;1.068e+00;1.069e+00;6.450e-01;6.637e-02;1.056e+00;4.000e-01;2.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.681888;1.056e+00;6.666e-01;3.732e-02;6.310e-01;3.532e-02;1.068e+00;1.069e+00;6.450e-01;6.638e-02;1.056e+00;4.000e-01;2.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.682888;1.056e+00;6.666e-01;3.732e-02;6.310e-01;3.533e-02;1.068e+00;1.069e+00;6.450e-01;6.638e-02;1.056e+00;4.000e-01;2.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.683888;1.056e+00;6.666e-01;3.733e-02;6.310e-01;3.533e-02;1.068e+00;1.069e+00;6.450e-01;6.639e-02;1.056e+00;4.000e-01;2.240e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.684888;1.056e+00;6.666e-01;3.733e-02;6.310e-01;3.534e-02;1.068e+00;1.069e+00;6.450e-01;6.639e-02;1.056e+00;4.000e-01;2.240e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.685888;1.056e+00;6.666e-01;3.734e-02;6.310e-01;3.534e-02;1.068e+00;1.069e+00;6.450e-01;6.639e-02;1.056e+00;4.000e-01;2.240e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.686888;1.056e+00;6.666e-01;3.734e-02;6.310e-01;3.535e-02;1.068e+00;1.069e+00;6.450e-01;6.640e-02;1.056e+00;4.000e-01;2.241e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.687888;1.056e+00;6.666e-01;3.735e-02;6.310e-01;3.535e-02;1.068e+00;1.069e+00;6.450e-01;6.640e-02;1.056e+00;4.000e-01;2.241e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.688888;1.056e+00;6.666e-01;3.735e-02;6.310e-01;3.535e-02;1.068e+00;1.069e+00;6.450e-01;6.641e-02;1.056e+00;4.000e-01;2.241e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.689888;1.056e+00;6.666e-01;3.735e-02;6.310e-01;3.536e-02;1.068e+00;1.069e+00;6.450e-01;6.641e-02;1.056e+00;4.000e-01;2.241e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.690888;1.056e+00;6.666e-01;3.736e-02;6.310e-01;3.536e-02;1.068e+00;1.069e+00;6.450e-01;6.642e-02;1.056e+00;4.000e-01;2.242e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.691888;1.056e+00;6.666e-01;3.737e-02;6.310e-01;3.537e-02;1.068e+00;1.069e+00;6.450e-01;6.642e-02;1.056e+00;4.000e-01;2.242e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.692888;1.056e+00;6.666e-01;3.737e-02;6.310e-01;3.537e-02;1.068e+00;1.069e+00;6.450e-01;6.643e-02;1.056e+00;4.000e-01;2.242e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.693888;1.056e+00;6.666e-01;3.738e-02;6.310e-01;3.538e-02;1.068e+00;1.069e+00;6.450e-01;6.643e-02;1.056e+00;4.000e-01;2.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.694888;1.056e+00;6.666e-01;3.738e-02;6.310e-01;3.538e-02;1.068e+00;1.069e+00;6.450e-01;6.643e-02;1.056e+00;4.000e-01;2.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.695888;1.056e+00;6.666e-01;3.738e-02;6.310e-01;3.538e-02;1.068e+00;1.070e+00;6.450e-01;6.644e-02;1.056e+00;4.000e-01;2.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.696888;1.057e+00;6.666e-01;3.739e-02;6.310e-01;3.539e-02;1.068e+00;1.070e+00;6.450e-01;6.644e-02;1.057e+00;4.000e-01;2.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.697888;1.057e+00;6.666e-01;3.739e-02;6.310e-01;3.539e-02;1.068e+00;1.070e+00;6.450e-01;6.645e-02;1.057e+00;4.000e-01;2.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.698888;1.057e+00;6.666e-01;3.740e-02;6.310e-01;3.540e-02;1.068e+00;1.070e+00;6.450e-01;6.645e-02;1.057e+00;4.000e-01;2.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.699888;1.057e+00;6.666e-01;3.740e-02;6.310e-01;3.540e-02;1.068e+00;1.070e+00;6.450e-01;6.646e-02;1.057e+00;4.000e-01;2.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.700888;1.057e+00;6.666e-01;3.741e-02;6.310e-01;3.541e-02;1.068e+00;1.070e+00;6.450e-01;6.646e-02;1.057e+00;4.000e-01;2.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.701888;1.057e+00;6.666e-01;3.741e-02;6.310e-01;3.541e-02;1.068e+00;1.070e+00;6.450e-01;6.646e-02;1.057e+00;4.000e-01;2.245e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.702888;1.057e+00;6.666e-01;3.742e-02;6.310e-01;3.542e-02;1.068e+00;1.070e+00;6.450e-01;6.647e-02;1.057e+00;4.000e-01;2.245e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.703888;1.057e+00;6.666e-01;3.742e-02;6.310e-01;3.542e-02;1.068e+00;1.070e+00;6.450e-01;6.647e-02;1.057e+00;4.000e-01;2.245e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.704888;1.057e+00;6.666e-01;3.743e-02;6.310e-01;3.542e-02;1.068e+00;1.070e+00;6.450e-01;6.648e-02;1.057e+00;4.000e-01;2.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.705888;1.057e+00;6.666e-01;3.743e-02;6.310e-01;3.543e-02;1.068e+00;1.070e+00;6.450e-01;6.648e-02;1.057e+00;4.000e-01;2.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.706888;1.057e+00;6.666e-01;3.743e-02;6.310e-01;3.543e-02;1.068e+00;1.070e+00;6.450e-01;6.648e-02;1.057e+00;4.000e-01;2.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.707888;1.057e+00;6.666e-01;3.744e-02;6.310e-01;3.544e-02;1.068e+00;1.070e+00;6.450e-01;6.649e-02;1.057e+00;4.000e-01;2.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.708888;1.057e+00;6.666e-01;3.745e-02;6.310e-01;3.544e-02;1.068e+00;1.070e+00;6.450e-01;6.649e-02;1.057e+00;4.000e-01;2.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.709888;1.057e+00;6.666e-01;3.745e-02;6.310e-01;3.545e-02;1.068e+00;1.070e+00;6.450e-01;6.650e-02;1.057e+00;4.000e-01;2.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.710888;1.057e+00;6.666e-01;3.745e-02;6.310e-01;3.545e-02;1.068e+00;1.070e+00;6.450e-01;6.650e-02;1.057e+00;4.000e-01;2.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.711888;1.057e+00;6.666e-01;3.746e-02;6.310e-01;3.545e-02;1.068e+00;1.070e+00;6.450e-01;6.651e-02;1.057e+00;4.000e-01;2.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.712888;1.057e+00;6.666e-01;3.746e-02;6.310e-01;3.546e-02;1.068e+00;1.070e+00;6.450e-01;6.651e-02;1.057e+00;4.000e-01;2.248e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.713888;1.057e+00;6.666e-01;3.747e-02;6.310e-01;3.546e-02;1.068e+00;1.070e+00;6.450e-01;6.652e-02;1.057e+00;4.000e-01;2.248e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.714888;1.057e+00;6.666e-01;3.747e-02;6.310e-01;3.547e-02;1.068e+00;1.070e+00;6.450e-01;6.652e-02;1.057e+00;4.000e-01;2.248e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.715888;1.057e+00;6.666e-01;3.748e-02;6.310e-01;3.547e-02;1.068e+00;1.070e+00;6.450e-01;6.652e-02;1.057e+00;4.000e-01;2.249e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.716888;1.057e+00;6.666e-01;3.748e-02;6.310e-01;3.548e-02;1.068e+00;1.070e+00;6.450e-01;6.653e-02;1.057e+00;4.000e-01;2.249e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.717888;1.057e+00;6.666e-01;3.749e-02;6.310e-01;3.548e-02;1.068e+00;1.070e+00;6.450e-01;6.653e-02;1.057e+00;4.000e-01;2.249e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.718888;1.057e+00;6.666e-01;3.749e-02;6.310e-01;3.549e-02;1.068e+00;1.070e+00;6.450e-01;6.653e-02;1.057e+00;4.000e-01;2.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.719888;1.057e+00;6.666e-01;3.750e-02;6.310e-01;3.549e-02;1.068e+00;1.070e+00;6.450e-01;6.654e-02;1.057e+00;4.000e-01;2.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.720888;1.057e+00;6.666e-01;3.750e-02;6.310e-01;3.549e-02;1.068e+00;1.070e+00;6.450e-01;6.654e-02;1.057e+00;4.000e-01;2.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.721888;1.057e+00;6.666e-01;3.750e-02;6.310e-01;3.550e-02;1.068e+00;1.070e+00;6.450e-01;6.655e-02;1.057e+00;4.000e-01;2.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.722888;1.057e+00;6.666e-01;3.751e-02;6.310e-01;3.550e-02;1.068e+00;1.070e+00;6.450e-01;6.655e-02;1.057e+00;4.000e-01;2.251e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.723888;1.057e+00;6.666e-01;3.752e-02;6.310e-01;3.551e-02;1.068e+00;1.070e+00;6.450e-01;6.656e-02;1.057e+00;4.000e-01;2.251e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.724888;1.057e+00;6.666e-01;3.752e-02;6.310e-01;3.551e-02;1.068e+00;1.070e+00;6.450e-01;6.656e-02;1.057e+00;4.000e-01;2.251e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.725888;1.057e+00;6.666e-01;3.752e-02;6.310e-01;3.552e-02;1.068e+00;1.070e+00;6.450e-01;6.657e-02;1.057e+00;4.000e-01;2.251e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.726888;1.057e+00;6.666e-01;3.753e-02;6.310e-01;3.552e-02;1.068e+00;1.070e+00;6.450e-01;6.657e-02;1.057e+00;4.000e-01;2.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.727888;1.057e+00;6.666e-01;3.753e-02;6.310e-01;3.552e-02;1.068e+00;1.070e+00;6.450e-01;6.657e-02;1.057e+00;4.000e-01;2.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.728888;1.057e+00;6.666e-01;3.754e-02;6.310e-01;3.553e-02;1.068e+00;1.070e+00;6.450e-01;6.658e-02;1.057e+00;4.000e-01;2.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.729888;1.057e+00;6.666e-01;3.754e-02;6.310e-01;3.553e-02;1.068e+00;1.070e+00;6.450e-01;6.658e-02;1.057e+00;4.000e-01;2.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.730888;1.057e+00;6.666e-01;3.755e-02;6.310e-01;3.554e-02;1.068e+00;1.070e+00;6.450e-01;6.658e-02;1.057e+00;4.000e-01;2.253e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.731888;1.057e+00;6.666e-01;3.755e-02;6.310e-01;3.554e-02;1.068e+00;1.070e+00;6.450e-01;6.659e-02;1.057e+00;4.000e-01;2.253e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.732888;1.057e+00;6.666e-01;3.756e-02;6.310e-01;3.554e-02;1.068e+00;1.070e+00;6.450e-01;6.659e-02;1.057e+00;4.000e-01;2.253e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.733888;1.057e+00;6.666e-01;3.756e-02;6.310e-01;3.555e-02;1.068e+00;1.070e+00;6.450e-01;6.660e-02;1.057e+00;4.000e-01;2.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.734888;1.057e+00;6.666e-01;3.757e-02;6.310e-01;3.555e-02;1.068e+00;1.070e+00;6.450e-01;6.660e-02;1.057e+00;4.000e-01;2.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.735888;1.057e+00;6.666e-01;3.757e-02;6.310e-01;3.556e-02;1.068e+00;1.070e+00;6.450e-01;6.661e-02;1.057e+00;4.000e-01;2.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.736888;1.057e+00;6.666e-01;3.757e-02;6.310e-01;3.556e-02;1.068e+00;1.070e+00;6.450e-01;6.661e-02;1.057e+00;4.000e-01;2.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.737888;1.057e+00;6.666e-01;3.758e-02;6.310e-01;3.557e-02;1.068e+00;1.070e+00;6.450e-01;6.661e-02;1.057e+00;4.000e-01;2.255e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.738888;1.057e+00;6.666e-01;3.758e-02;6.310e-01;3.557e-02;1.068e+00;1.070e+00;6.450e-01;6.662e-02;1.057e+00;4.000e-01;2.255e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.739888;1.057e+00;6.666e-01;3.759e-02;6.310e-01;3.557e-02;1.068e+00;1.070e+00;6.450e-01;6.662e-02;1.057e+00;4.000e-01;2.255e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.740888;1.057e+00;6.666e-01;3.759e-02;6.310e-01;3.558e-02;1.068e+00;1.070e+00;6.450e-01;6.663e-02;1.057e+00;4.000e-01;2.255e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.741888;1.057e+00;6.666e-01;3.760e-02;6.310e-01;3.558e-02;1.068e+00;1.070e+00;6.450e-01;6.663e-02;1.057e+00;4.000e-01;2.256e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.742888;1.057e+00;6.666e-01;3.760e-02;6.310e-01;3.559e-02;1.068e+00;1.070e+00;6.450e-01;6.664e-02;1.057e+00;4.000e-01;2.256e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.743888;1.057e+00;6.666e-01;3.760e-02;6.310e-01;3.559e-02;1.068e+00;1.070e+00;6.450e-01;6.664e-02;1.057e+00;4.000e-01;2.256e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.744888;1.057e+00;6.666e-01;3.761e-02;6.310e-01;3.560e-02;1.068e+00;1.070e+00;6.450e-01;6.664e-02;1.057e+00;4.000e-01;2.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.745888;1.057e+00;6.666e-01;3.762e-02;6.310e-01;3.560e-02;1.068e+00;1.070e+00;6.450e-01;6.665e-02;1.057e+00;4.000e-01;2.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.746888;1.057e+00;6.666e-01;3.762e-02;6.310e-01;3.560e-02;1.068e+00;1.070e+00;6.450e-01;6.665e-02;1.057e+00;4.000e-01;2.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.747888;1.057e+00;6.666e-01;3.762e-02;6.310e-01;3.561e-02;1.068e+00;1.070e+00;6.449e-01;6.665e-02;1.057e+00;4.000e-01;2.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.748888;1.057e+00;6.666e-01;3.763e-02;6.310e-01;3.561e-02;1.068e+00;1.070e+00;6.449e-01;6.666e-02;1.057e+00;4.000e-01;2.258e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.749888;1.057e+00;6.666e-01;3.763e-02;6.309e-01;3.562e-02;1.068e+00;1.070e+00;6.449e-01;6.666e-02;1.057e+00;4.000e-01;2.258e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.750888;1.057e+00;6.666e-01;3.764e-02;6.309e-01;3.562e-02;1.068e+00;1.070e+00;6.449e-01;6.667e-02;1.057e+00;4.000e-01;2.258e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.751888;1.057e+00;6.666e-01;3.764e-02;6.309e-01;3.563e-02;1.068e+00;1.070e+00;6.449e-01;6.667e-02;1.057e+00;4.000e-01;2.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.752888;1.057e+00;6.666e-01;3.765e-02;6.309e-01;3.563e-02;1.068e+00;1.070e+00;6.449e-01;6.668e-02;1.057e+00;4.000e-01;2.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.753888;1.057e+00;6.666e-01;3.765e-02;6.309e-01;3.563e-02;1.068e+00;1.070e+00;6.449e-01;6.668e-02;1.057e+00;4.000e-01;2.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.754888;1.057e+00;6.666e-01;3.766e-02;6.309e-01;3.564e-02;1.068e+00;1.070e+00;6.449e-01;6.668e-02;1.057e+00;4.000e-01;2.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.755888;1.057e+00;6.666e-01;3.766e-02;6.309e-01;3.564e-02;1.068e+00;1.070e+00;6.449e-01;6.669e-02;1.057e+00;4.000e-01;2.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.756888;1.057e+00;6.666e-01;3.766e-02;6.309e-01;3.565e-02;1.068e+00;1.070e+00;6.449e-01;6.669e-02;1.057e+00;4.000e-01;2.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.757888;1.057e+00;6.666e-01;3.767e-02;6.309e-01;3.565e-02;1.068e+00;1.070e+00;6.449e-01;6.670e-02;1.057e+00;4.000e-01;2.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.758888;1.057e+00;6.666e-01;3.767e-02;6.309e-01;3.566e-02;1.068e+00;1.070e+00;6.449e-01;6.670e-02;1.057e+00;4.000e-01;2.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.759888;1.057e+00;6.666e-01;3.768e-02;6.309e-01;3.566e-02;1.068e+00;1.070e+00;6.449e-01;6.670e-02;1.057e+00;4.000e-01;2.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.760888;1.057e+00;6.666e-01;3.768e-02;6.309e-01;3.566e-02;1.068e+00;1.070e+00;6.449e-01;6.671e-02;1.057e+00;4.000e-01;2.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.761888;1.057e+00;6.666e-01;3.769e-02;6.309e-01;3.567e-02;1.068e+00;1.070e+00;6.449e-01;6.671e-02;1.057e+00;4.000e-01;2.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.762888;1.057e+00;6.666e-01;3.769e-02;6.309e-01;3.567e-02;1.068e+00;1.070e+00;6.449e-01;6.672e-02;1.057e+00;4.000e-01;2.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.763888;1.057e+00;6.666e-01;3.770e-02;6.309e-01;3.568e-02;1.068e+00;1.070e+00;6.449e-01;6.672e-02;1.057e+00;4.000e-01;2.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.764888;1.057e+00;6.666e-01;3.770e-02;6.309e-01;3.568e-02;1.068e+00;1.070e+00;6.449e-01;6.672e-02;1.057e+00;4.000e-01;2.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.765888;1.057e+00;6.666e-01;3.770e-02;6.309e-01;3.568e-02;1.068e+00;1.070e+00;6.449e-01;6.673e-02;1.057e+00;4.000e-01;2.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.766888;1.057e+00;6.666e-01;3.771e-02;6.309e-01;3.569e-02;1.068e+00;1.070e+00;6.449e-01;6.673e-02;1.057e+00;4.000e-01;2.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.767888;1.057e+00;6.666e-01;3.771e-02;6.309e-01;3.569e-02;1.068e+00;1.070e+00;6.449e-01;6.674e-02;1.057e+00;4.000e-01;2.263e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.768888;1.057e+00;6.666e-01;3.772e-02;6.309e-01;3.570e-02;1.068e+00;1.070e+00;6.449e-01;6.674e-02;1.057e+00;4.000e-01;2.263e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.769888;1.057e+00;6.666e-01;3.772e-02;6.309e-01;3.570e-02;1.068e+00;1.070e+00;6.449e-01;6.674e-02;1.057e+00;4.000e-01;2.263e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.770888;1.057e+00;6.666e-01;3.773e-02;6.309e-01;3.571e-02;1.068e+00;1.070e+00;6.449e-01;6.675e-02;1.057e+00;4.000e-01;2.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.771888;1.057e+00;6.666e-01;3.773e-02;6.309e-01;3.571e-02;1.068e+00;1.070e+00;6.449e-01;6.675e-02;1.057e+00;4.000e-01;2.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.772888;1.057e+00;6.666e-01;3.774e-02;6.309e-01;3.571e-02;1.068e+00;1.070e+00;6.449e-01;6.676e-02;1.057e+00;4.000e-01;2.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.773888;1.057e+00;6.666e-01;3.774e-02;6.309e-01;3.572e-02;1.068e+00;1.070e+00;6.449e-01;6.676e-02;1.057e+00;4.000e-01;2.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.774888;1.057e+00;6.666e-01;3.774e-02;6.309e-01;3.572e-02;1.068e+00;1.070e+00;6.449e-01;6.676e-02;1.057e+00;4.000e-01;2.265e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.775888;1.057e+00;6.666e-01;3.775e-02;6.309e-01;3.573e-02;1.068e+00;1.070e+00;6.449e-01;6.677e-02;1.057e+00;4.000e-01;2.265e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.776888;1.057e+00;6.666e-01;3.775e-02;6.309e-01;3.573e-02;1.068e+00;1.070e+00;6.449e-01;6.677e-02;1.057e+00;4.000e-01;2.265e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.777888;1.057e+00;6.666e-01;3.776e-02;6.309e-01;3.573e-02;1.068e+00;1.070e+00;6.449e-01;6.678e-02;1.057e+00;4.000e-01;2.265e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.778888;1.057e+00;6.666e-01;3.776e-02;6.309e-01;3.574e-02;1.068e+00;1.070e+00;6.449e-01;6.678e-02;1.057e+00;4.000e-01;2.266e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.779888;1.057e+00;6.666e-01;3.776e-02;6.309e-01;3.574e-02;1.068e+00;1.070e+00;6.449e-01;6.678e-02;1.057e+00;4.000e-01;2.266e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.780888;1.057e+00;6.666e-01;3.777e-02;6.309e-01;3.575e-02;1.068e+00;1.070e+00;6.449e-01;6.679e-02;1.057e+00;4.000e-01;2.266e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.781888;1.057e+00;6.666e-01;3.778e-02;6.309e-01;3.575e-02;1.068e+00;1.070e+00;6.449e-01;6.679e-02;1.057e+00;4.000e-01;2.267e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.782888;1.057e+00;6.666e-01;3.778e-02;6.309e-01;3.575e-02;1.068e+00;1.070e+00;6.449e-01;6.680e-02;1.057e+00;4.000e-01;2.267e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.783888;1.057e+00;6.666e-01;3.778e-02;6.309e-01;3.576e-02;1.068e+00;1.070e+00;6.449e-01;6.680e-02;1.057e+00;4.000e-01;2.267e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.784888;1.057e+00;6.666e-01;3.779e-02;6.309e-01;3.576e-02;1.068e+00;1.070e+00;6.449e-01;6.680e-02;1.057e+00;4.000e-01;2.267e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.785888;1.057e+00;6.666e-01;3.779e-02;6.309e-01;3.577e-02;1.068e+00;1.070e+00;6.449e-01;6.681e-02;1.057e+00;4.000e-01;2.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.786888;1.057e+00;6.666e-01;3.780e-02;6.309e-01;3.577e-02;1.068e+00;1.070e+00;6.449e-01;6.681e-02;1.057e+00;4.000e-01;2.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.787888;1.057e+00;6.666e-01;3.780e-02;6.309e-01;3.577e-02;1.068e+00;1.070e+00;6.449e-01;6.682e-02;1.057e+00;4.000e-01;2.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.788888;1.057e+00;6.666e-01;3.780e-02;6.309e-01;3.578e-02;1.068e+00;1.070e+00;6.449e-01;6.682e-02;1.057e+00;4.000e-01;2.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.789888;1.057e+00;6.666e-01;3.781e-02;6.309e-01;3.578e-02;1.068e+00;1.070e+00;6.449e-01;6.682e-02;1.057e+00;4.000e-01;2.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.790888;1.057e+00;6.666e-01;3.781e-02;6.309e-01;3.579e-02;1.068e+00;1.070e+00;6.449e-01;6.683e-02;1.057e+00;4.000e-01;2.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.791888;1.057e+00;6.666e-01;3.782e-02;6.309e-01;3.579e-02;1.068e+00;1.070e+00;6.449e-01;6.683e-02;1.057e+00;4.000e-01;2.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.792888;1.057e+00;6.666e-01;3.782e-02;6.309e-01;3.579e-02;1.068e+00;1.070e+00;6.449e-01;6.684e-02;1.057e+00;4.000e-01;2.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.793888;1.057e+00;6.666e-01;3.783e-02;6.309e-01;3.580e-02;1.068e+00;1.070e+00;6.449e-01;6.684e-02;1.057e+00;4.000e-01;2.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.794888;1.057e+00;6.666e-01;3.783e-02;6.309e-01;3.580e-02;1.068e+00;1.070e+00;6.449e-01;6.684e-02;1.057e+00;4.000e-01;2.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.795888;1.057e+00;6.666e-01;3.784e-02;6.309e-01;3.581e-02;1.068e+00;1.070e+00;6.449e-01;6.685e-02;1.057e+00;4.000e-01;2.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.796888;1.057e+00;6.666e-01;3.784e-02;6.309e-01;3.581e-02;1.068e+00;1.070e+00;6.449e-01;6.685e-02;1.057e+00;4.000e-01;2.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.797888;1.057e+00;6.666e-01;3.784e-02;6.309e-01;3.581e-02;1.068e+00;1.070e+00;6.449e-01;6.685e-02;1.057e+00;4.000e-01;2.271e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.798888;1.057e+00;6.666e-01;3.785e-02;6.309e-01;3.582e-02;1.068e+00;1.070e+00;6.449e-01;6.686e-02;1.057e+00;4.000e-01;2.271e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.799888;1.057e+00;6.666e-01;3.785e-02;6.309e-01;3.582e-02;1.068e+00;1.070e+00;6.449e-01;6.686e-02;1.057e+00;4.000e-01;2.271e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.800888;1.057e+00;6.666e-01;3.786e-02;6.309e-01;3.583e-02;1.068e+00;1.070e+00;6.449e-01;6.687e-02;1.057e+00;4.000e-01;2.271e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.801888;1.057e+00;6.666e-01;3.786e-02;6.309e-01;3.583e-02;1.068e+00;1.070e+00;6.449e-01;6.687e-02;1.057e+00;4.000e-01;2.272e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.802888;1.057e+00;6.666e-01;3.787e-02;6.309e-01;3.583e-02;1.068e+00;1.070e+00;6.449e-01;6.687e-02;1.057e+00;4.000e-01;2.272e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.803888;1.057e+00;6.666e-01;3.787e-02;6.309e-01;3.584e-02;1.068e+00;1.070e+00;6.449e-01;6.688e-02;1.057e+00;4.000e-01;2.272e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.804888;1.057e+00;6.666e-01;3.787e-02;6.309e-01;3.584e-02;1.068e+00;1.070e+00;6.449e-01;6.688e-02;1.057e+00;4.000e-01;2.272e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.805888;1.057e+00;6.666e-01;3.788e-02;6.309e-01;3.585e-02;1.068e+00;1.070e+00;6.449e-01;6.689e-02;1.057e+00;4.000e-01;2.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.806888;1.057e+00;6.666e-01;3.788e-02;6.309e-01;3.585e-02;1.068e+00;1.070e+00;6.449e-01;6.689e-02;1.057e+00;4.000e-01;2.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.807888;1.057e+00;6.666e-01;3.789e-02;6.309e-01;3.586e-02;1.068e+00;1.070e+00;6.449e-01;6.689e-02;1.057e+00;4.000e-01;2.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.808888;1.057e+00;6.666e-01;3.789e-02;6.309e-01;3.586e-02;1.068e+00;1.070e+00;6.449e-01;6.690e-02;1.057e+00;4.000e-01;2.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.809888;1.057e+00;6.666e-01;3.790e-02;6.309e-01;3.586e-02;1.068e+00;1.070e+00;6.449e-01;6.690e-02;1.057e+00;4.000e-01;2.274e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.810888;1.057e+00;6.666e-01;3.790e-02;6.309e-01;3.587e-02;1.068e+00;1.070e+00;6.449e-01;6.691e-02;1.057e+00;4.000e-01;2.274e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.811888;1.057e+00;6.666e-01;3.790e-02;6.309e-01;3.587e-02;1.068e+00;1.070e+00;6.449e-01;6.691e-02;1.057e+00;4.000e-01;2.274e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.812888;1.057e+00;6.666e-01;3.791e-02;6.309e-01;3.588e-02;1.068e+00;1.070e+00;6.449e-01;6.691e-02;1.057e+00;4.000e-01;2.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.813888;1.057e+00;6.666e-01;3.791e-02;6.309e-01;3.588e-02;1.068e+00;1.070e+00;6.449e-01;6.692e-02;1.057e+00;4.000e-01;2.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.814888;1.057e+00;6.666e-01;3.792e-02;6.309e-01;3.588e-02;1.068e+00;1.070e+00;6.449e-01;6.692e-02;1.057e+00;4.000e-01;2.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.815888;1.057e+00;6.666e-01;3.792e-02;6.309e-01;3.589e-02;1.068e+00;1.070e+00;6.449e-01;6.692e-02;1.057e+00;4.000e-01;2.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.816888;1.057e+00;6.666e-01;3.793e-02;6.309e-01;3.589e-02;1.068e+00;1.070e+00;6.449e-01;6.693e-02;1.057e+00;4.000e-01;2.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.817888;1.057e+00;6.666e-01;3.793e-02;6.309e-01;3.589e-02;1.068e+00;1.070e+00;6.449e-01;6.693e-02;1.057e+00;4.000e-01;2.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.818888;1.057e+00;6.666e-01;3.793e-02;6.309e-01;3.590e-02;1.068e+00;1.070e+00;6.449e-01;6.694e-02;1.057e+00;4.000e-01;2.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.819888;1.057e+00;6.666e-01;3.794e-02;6.309e-01;3.590e-02;1.068e+00;1.070e+00;6.449e-01;6.694e-02;1.057e+00;4.000e-01;2.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.820888;1.057e+00;6.666e-01;3.794e-02;6.309e-01;3.591e-02;1.068e+00;1.070e+00;6.449e-01;6.694e-02;1.057e+00;4.000e-01;2.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.821888;1.057e+00;6.666e-01;3.794e-02;6.309e-01;3.591e-02;1.068e+00;1.070e+00;6.449e-01;6.695e-02;1.057e+00;4.000e-01;2.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.822888;1.057e+00;6.666e-01;3.795e-02;6.309e-01;3.591e-02;1.068e+00;1.070e+00;6.449e-01;6.695e-02;1.057e+00;4.000e-01;2.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.823888;1.057e+00;6.666e-01;3.795e-02;6.309e-01;3.592e-02;1.068e+00;1.070e+00;6.449e-01;6.695e-02;1.057e+00;4.000e-01;2.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.824888;1.057e+00;6.666e-01;3.796e-02;6.309e-01;3.592e-02;1.068e+00;1.070e+00;6.449e-01;6.696e-02;1.057e+00;4.000e-01;2.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.825888;1.057e+00;6.666e-01;3.796e-02;6.309e-01;3.593e-02;1.068e+00;1.070e+00;6.449e-01;6.696e-02;1.057e+00;4.000e-01;2.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.826888;1.057e+00;6.666e-01;3.797e-02;6.309e-01;3.593e-02;1.068e+00;1.070e+00;6.449e-01;6.697e-02;1.057e+00;4.000e-01;2.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.827888;1.057e+00;6.666e-01;3.797e-02;6.309e-01;3.593e-02;1.068e+00;1.070e+00;6.449e-01;6.697e-02;1.057e+00;4.000e-01;2.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.828888;1.057e+00;6.666e-01;3.798e-02;6.309e-01;3.594e-02;1.068e+00;1.070e+00;6.449e-01;6.697e-02;1.057e+00;4.000e-01;2.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.829888;1.057e+00;6.666e-01;3.798e-02;6.309e-01;3.594e-02;1.068e+00;1.070e+00;6.449e-01;6.698e-02;1.057e+00;4.000e-01;2.279e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.830888;1.057e+00;6.666e-01;3.798e-02;6.309e-01;3.595e-02;1.068e+00;1.070e+00;6.449e-01;6.698e-02;1.057e+00;4.000e-01;2.279e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.831888;1.057e+00;6.666e-01;3.799e-02;6.309e-01;3.595e-02;1.068e+00;1.070e+00;6.449e-01;6.698e-02;1.057e+00;4.000e-01;2.279e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.832888;1.057e+00;6.666e-01;3.799e-02;6.309e-01;3.595e-02;1.068e+00;1.070e+00;6.449e-01;6.699e-02;1.057e+00;4.000e-01;2.279e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.833888;1.057e+00;6.666e-01;3.800e-02;6.309e-01;3.596e-02;1.068e+00;1.070e+00;6.449e-01;6.699e-02;1.057e+00;4.000e-01;2.280e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.834888;1.057e+00;6.666e-01;3.800e-02;6.309e-01;3.596e-02;1.068e+00;1.070e+00;6.449e-01;6.700e-02;1.057e+00;4.000e-01;2.280e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.835888;1.057e+00;6.666e-01;3.800e-02;6.309e-01;3.596e-02;1.068e+00;1.070e+00;6.449e-01;6.700e-02;1.057e+00;4.000e-01;2.280e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.836888;1.057e+00;6.666e-01;3.801e-02;6.309e-01;3.597e-02;1.068e+00;1.070e+00;6.449e-01;6.700e-02;1.057e+00;4.000e-01;2.280e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.837888;1.057e+00;6.666e-01;3.801e-02;6.309e-01;3.597e-02;1.068e+00;1.070e+00;6.449e-01;6.701e-02;1.057e+00;4.000e-01;2.281e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.838888;1.057e+00;6.666e-01;3.802e-02;6.309e-01;3.598e-02;1.068e+00;1.070e+00;6.449e-01;6.701e-02;1.057e+00;4.000e-01;2.281e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.839888;1.057e+00;6.666e-01;3.802e-02;6.309e-01;3.598e-02;1.068e+00;1.070e+00;6.449e-01;6.701e-02;1.057e+00;4.000e-01;2.281e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.840888;1.057e+00;6.666e-01;3.802e-02;6.309e-01;3.598e-02;1.068e+00;1.070e+00;6.449e-01;6.702e-02;1.057e+00;4.000e-01;2.281e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.841888;1.057e+00;6.666e-01;3.803e-02;6.309e-01;3.599e-02;1.068e+00;1.070e+00;6.449e-01;6.702e-02;1.057e+00;4.000e-01;2.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.842888;1.057e+00;6.666e-01;3.803e-02;6.309e-01;3.599e-02;1.068e+00;1.070e+00;6.449e-01;6.703e-02;1.057e+00;4.000e-01;2.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.843888;1.057e+00;6.666e-01;3.804e-02;6.309e-01;3.600e-02;1.068e+00;1.070e+00;6.449e-01;6.703e-02;1.057e+00;4.000e-01;2.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.844888;1.057e+00;6.666e-01;3.804e-02;6.309e-01;3.600e-02;1.068e+00;1.070e+00;6.449e-01;6.703e-02;1.057e+00;4.000e-01;2.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.845888;1.057e+00;6.666e-01;3.805e-02;6.309e-01;3.600e-02;1.068e+00;1.070e+00;6.449e-01;6.704e-02;1.057e+00;4.000e-01;2.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.846888;1.057e+00;6.666e-01;3.805e-02;6.309e-01;3.601e-02;1.068e+00;1.070e+00;6.449e-01;6.704e-02;1.057e+00;4.000e-01;2.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.847888;1.057e+00;6.666e-01;3.805e-02;6.309e-01;3.601e-02;1.068e+00;1.070e+00;6.449e-01;6.705e-02;1.057e+00;4.000e-01;2.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.848888;1.057e+00;6.666e-01;3.806e-02;6.309e-01;3.602e-02;1.068e+00;1.070e+00;6.449e-01;6.705e-02;1.057e+00;4.000e-01;2.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.849888;1.057e+00;6.666e-01;3.806e-02;6.309e-01;3.602e-02;1.068e+00;1.070e+00;6.449e-01;6.705e-02;1.057e+00;4.000e-01;2.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.850888;1.057e+00;6.666e-01;3.807e-02;6.309e-01;3.602e-02;1.068e+00;1.070e+00;6.449e-01;6.706e-02;1.057e+00;4.000e-01;2.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.851888;1.057e+00;6.666e-01;3.807e-02;6.309e-01;3.603e-02;1.068e+00;1.070e+00;6.449e-01;6.706e-02;1.057e+00;4.000e-01;2.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.852888;1.057e+00;6.666e-01;3.807e-02;6.309e-01;3.603e-02;1.068e+00;1.070e+00;6.449e-01;6.706e-02;1.057e+00;4.000e-01;2.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.853888;1.057e+00;6.666e-01;3.808e-02;6.309e-01;3.603e-02;1.068e+00;1.070e+00;6.448e-01;6.707e-02;1.057e+00;4.000e-01;2.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.854888;1.057e+00;6.666e-01;3.808e-02;6.309e-01;3.604e-02;1.068e+00;1.070e+00;6.448e-01;6.707e-02;1.057e+00;4.000e-01;2.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.855888;1.057e+00;6.666e-01;3.809e-02;6.309e-01;3.604e-02;1.068e+00;1.070e+00;6.448e-01;6.707e-02;1.057e+00;4.000e-01;2.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.856888;1.057e+00;6.666e-01;3.809e-02;6.309e-01;3.605e-02;1.068e+00;1.070e+00;6.448e-01;6.708e-02;1.057e+00;4.000e-01;2.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.857888;1.057e+00;6.666e-01;3.809e-02;6.309e-01;3.605e-02;1.068e+00;1.070e+00;6.448e-01;6.708e-02;1.057e+00;4.000e-01;2.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.858888;1.057e+00;6.666e-01;3.810e-02;6.309e-01;3.605e-02;1.068e+00;1.070e+00;6.448e-01;6.708e-02;1.057e+00;4.000e-01;2.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.859888;1.057e+00;6.666e-01;3.810e-02;6.309e-01;3.606e-02;1.068e+00;1.070e+00;6.448e-01;6.709e-02;1.057e+00;4.000e-01;2.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.860888;1.057e+00;6.666e-01;3.811e-02;6.309e-01;3.606e-02;1.068e+00;1.070e+00;6.448e-01;6.709e-02;1.057e+00;4.000e-01;2.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.861888;1.057e+00;6.666e-01;3.811e-02;6.309e-01;3.606e-02;1.068e+00;1.070e+00;6.448e-01;6.710e-02;1.057e+00;4.000e-01;2.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.862888;1.057e+00;6.666e-01;3.812e-02;6.309e-01;3.607e-02;1.068e+00;1.070e+00;6.448e-01;6.710e-02;1.057e+00;4.000e-01;2.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.863888;1.057e+00;6.666e-01;3.812e-02;6.309e-01;3.607e-02;1.068e+00;1.070e+00;6.448e-01;6.710e-02;1.057e+00;4.000e-01;2.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.864888;1.057e+00;6.666e-01;3.812e-02;6.309e-01;3.608e-02;1.068e+00;1.070e+00;6.448e-01;6.711e-02;1.057e+00;4.000e-01;2.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.865888;1.057e+00;6.666e-01;3.813e-02;6.309e-01;3.608e-02;1.068e+00;1.070e+00;6.448e-01;6.711e-02;1.057e+00;4.000e-01;2.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.866888;1.057e+00;6.666e-01;3.813e-02;6.309e-01;3.608e-02;1.068e+00;1.070e+00;6.448e-01;6.712e-02;1.057e+00;4.000e-01;2.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.867888;1.057e+00;6.666e-01;3.814e-02;6.309e-01;3.609e-02;1.068e+00;1.070e+00;6.448e-01;6.712e-02;1.057e+00;4.000e-01;2.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.868888;1.057e+00;6.666e-01;3.814e-02;6.309e-01;3.609e-02;1.068e+00;1.070e+00;6.448e-01;6.712e-02;1.057e+00;4.000e-01;2.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.869888;1.057e+00;6.666e-01;3.814e-02;6.309e-01;3.610e-02;1.068e+00;1.070e+00;6.448e-01;6.713e-02;1.057e+00;4.000e-01;2.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.870888;1.057e+00;6.666e-01;3.815e-02;6.309e-01;3.610e-02;1.068e+00;1.070e+00;6.448e-01;6.713e-02;1.057e+00;4.000e-01;2.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.871888;1.057e+00;6.666e-01;3.815e-02;6.309e-01;3.610e-02;1.068e+00;1.070e+00;6.448e-01;6.713e-02;1.057e+00;4.000e-01;2.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.872888;1.057e+00;6.666e-01;3.816e-02;6.309e-01;3.611e-02;1.068e+00;1.070e+00;6.448e-01;6.714e-02;1.057e+00;4.000e-01;2.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.873888;1.057e+00;6.666e-01;3.816e-02;6.309e-01;3.611e-02;1.068e+00;1.070e+00;6.448e-01;6.714e-02;1.057e+00;4.000e-01;2.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.874888;1.057e+00;6.666e-01;3.816e-02;6.308e-01;3.611e-02;1.068e+00;1.070e+00;6.448e-01;6.714e-02;1.057e+00;4.000e-01;2.290e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.875888;1.057e+00;6.666e-01;3.817e-02;6.308e-01;3.612e-02;1.068e+00;1.070e+00;6.448e-01;6.715e-02;1.057e+00;4.000e-01;2.290e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.876888;1.057e+00;6.666e-01;3.817e-02;6.308e-01;3.612e-02;1.068e+00;1.070e+00;6.448e-01;6.715e-02;1.057e+00;4.000e-01;2.290e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.877888;1.057e+00;6.666e-01;3.818e-02;6.308e-01;3.612e-02;1.068e+00;1.070e+00;6.448e-01;6.715e-02;1.057e+00;4.000e-01;2.290e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.878888;1.057e+00;6.666e-01;3.818e-02;6.308e-01;3.613e-02;1.068e+00;1.070e+00;6.448e-01;6.716e-02;1.057e+00;4.000e-01;2.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.879888;1.057e+00;6.666e-01;3.818e-02;6.308e-01;3.613e-02;1.068e+00;1.070e+00;6.448e-01;6.716e-02;1.057e+00;4.000e-01;2.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.880888;1.057e+00;6.666e-01;3.819e-02;6.308e-01;3.614e-02;1.068e+00;1.070e+00;6.448e-01;6.717e-02;1.057e+00;4.000e-01;2.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.881888;1.057e+00;6.666e-01;3.819e-02;6.308e-01;3.614e-02;1.068e+00;1.070e+00;6.448e-01;6.717e-02;1.057e+00;4.000e-01;2.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.882888;1.057e+00;6.666e-01;3.819e-02;6.308e-01;3.614e-02;1.068e+00;1.070e+00;6.448e-01;6.717e-02;1.057e+00;4.000e-01;2.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.883888;1.057e+00;6.666e-01;3.820e-02;6.308e-01;3.615e-02;1.068e+00;1.070e+00;6.448e-01;6.718e-02;1.057e+00;4.000e-01;2.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.884888;1.057e+00;6.666e-01;3.820e-02;6.308e-01;3.615e-02;1.068e+00;1.070e+00;6.448e-01;6.718e-02;1.057e+00;4.000e-01;2.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.885888;1.057e+00;6.666e-01;3.821e-02;6.308e-01;3.615e-02;1.068e+00;1.070e+00;6.448e-01;6.718e-02;1.057e+00;4.000e-01;2.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.886888;1.057e+00;6.666e-01;3.821e-02;6.308e-01;3.616e-02;1.068e+00;1.070e+00;6.448e-01;6.719e-02;1.057e+00;4.000e-01;2.293e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.887888;1.057e+00;6.666e-01;3.822e-02;6.308e-01;3.616e-02;1.068e+00;1.070e+00;6.448e-01;6.719e-02;1.057e+00;4.000e-01;2.293e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.888888;1.057e+00;6.666e-01;3.822e-02;6.308e-01;3.617e-02;1.068e+00;1.070e+00;6.448e-01;6.719e-02;1.057e+00;4.000e-01;2.293e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.889888;1.057e+00;6.666e-01;3.822e-02;6.308e-01;3.617e-02;1.068e+00;1.070e+00;6.448e-01;6.720e-02;1.057e+00;4.000e-01;2.293e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.890888;1.057e+00;6.666e-01;3.823e-02;6.308e-01;3.617e-02;1.068e+00;1.070e+00;6.448e-01;6.720e-02;1.057e+00;4.000e-01;2.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.891888;1.057e+00;6.666e-01;3.823e-02;6.308e-01;3.618e-02;1.068e+00;1.070e+00;6.448e-01;6.720e-02;1.057e+00;4.000e-01;2.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.892888;1.057e+00;6.666e-01;3.823e-02;6.308e-01;3.618e-02;1.068e+00;1.070e+00;6.448e-01;6.721e-02;1.057e+00;4.000e-01;2.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.893888;1.057e+00;6.666e-01;3.824e-02;6.308e-01;3.618e-02;1.068e+00;1.070e+00;6.448e-01;6.721e-02;1.057e+00;4.000e-01;2.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.894888;1.057e+00;6.666e-01;3.824e-02;6.308e-01;3.619e-02;1.068e+00;1.070e+00;6.448e-01;6.722e-02;1.057e+00;4.000e-01;2.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.895888;1.057e+00;6.666e-01;3.825e-02;6.308e-01;3.619e-02;1.068e+00;1.070e+00;6.448e-01;6.722e-02;1.057e+00;4.000e-01;2.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.896888;1.057e+00;6.666e-01;3.825e-02;6.308e-01;3.620e-02;1.068e+00;1.070e+00;6.448e-01;6.722e-02;1.057e+00;4.000e-01;2.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.897888;1.057e+00;6.666e-01;3.825e-02;6.308e-01;3.620e-02;1.068e+00;1.070e+00;6.448e-01;6.723e-02;1.057e+00;4.000e-01;2.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.898888;1.057e+00;6.666e-01;3.826e-02;6.308e-01;3.620e-02;1.068e+00;1.070e+00;6.448e-01;6.723e-02;1.057e+00;4.000e-01;2.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.899888;1.057e+00;6.666e-01;3.826e-02;6.308e-01;3.621e-02;1.068e+00;1.070e+00;6.448e-01;6.723e-02;1.057e+00;4.000e-01;2.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.900888;1.057e+00;6.666e-01;3.827e-02;6.308e-01;3.621e-02;1.068e+00;1.070e+00;6.448e-01;6.724e-02;1.057e+00;4.000e-01;2.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.901888;1.057e+00;6.666e-01;3.827e-02;6.308e-01;3.621e-02;1.068e+00;1.070e+00;6.448e-01;6.724e-02;1.057e+00;4.000e-01;2.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.902888;1.057e+00;6.666e-01;3.827e-02;6.308e-01;3.622e-02;1.068e+00;1.070e+00;6.448e-01;6.724e-02;1.057e+00;4.000e-01;2.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.903888;1.057e+00;6.666e-01;3.828e-02;6.308e-01;3.622e-02;1.068e+00;1.070e+00;6.448e-01;6.725e-02;1.057e+00;4.000e-01;2.297e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.904888;1.057e+00;6.666e-01;3.828e-02;6.308e-01;3.622e-02;1.068e+00;1.070e+00;6.448e-01;6.725e-02;1.057e+00;4.000e-01;2.297e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.905888;1.057e+00;6.666e-01;3.828e-02;6.308e-01;3.623e-02;1.068e+00;1.070e+00;6.448e-01;6.725e-02;1.057e+00;4.000e-01;2.297e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.906888;1.057e+00;6.666e-01;3.829e-02;6.308e-01;3.623e-02;1.068e+00;1.070e+00;6.448e-01;6.726e-02;1.057e+00;4.000e-01;2.297e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
