time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.907888;1.057e+00;6.666e-01;3.829e-02;6.308e-01;3.624e-02;1.068e+00;1.070e+00;6.448e-01;6.726e-02;1.057e+00;4.000e-01;2.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.908888;1.057e+00;6.666e-01;3.830e-02;6.308e-01;3.624e-02;1.068e+00;1.070e+00;6.448e-01;6.726e-02;1.057e+00;4.000e-01;2.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.909888;1.057e+00;6.666e-01;3.830e-02;6.308e-01;3.624e-02;1.068e+00;1.070e+00;6.448e-01;6.727e-02;1.057e+00;4.000e-01;2.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.910888;1.057e+00;6.666e-01;3.830e-02;6.308e-01;3.624e-02;1.068e+00;1.070e+00;6.448e-01;6.727e-02;1.057e+00;4.000e-01;2.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.911888;1.057e+00;6.666e-01;3.831e-02;6.308e-01;3.625e-02;1.068e+00;1.070e+00;6.448e-01;6.727e-02;1.057e+00;4.000e-01;2.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.912888;1.057e+00;6.666e-01;3.831e-02;6.308e-01;3.625e-02;1.068e+00;1.070e+00;6.448e-01;6.728e-02;1.057e+00;4.000e-01;2.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.913888;1.057e+00;6.666e-01;3.832e-02;6.308e-01;3.626e-02;1.068e+00;1.070e+00;6.448e-01;6.728e-02;1.057e+00;4.000e-01;2.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.914888;1.057e+00;6.666e-01;3.832e-02;6.308e-01;3.626e-02;1.068e+00;1.070e+00;6.448e-01;6.729e-02;1.057e+00;4.000e-01;2.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.915888;1.057e+00;6.666e-01;3.832e-02;6.308e-01;3.626e-02;1.068e+00;1.070e+00;6.448e-01;6.729e-02;1.057e+00;4.000e-01;2.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.916888;1.057e+00;6.666e-01;3.833e-02;6.308e-01;3.627e-02;1.068e+00;1.070e+00;6.448e-01;6.729e-02;1.057e+00;4.000e-01;2.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.917888;1.057e+00;6.666e-01;3.833e-02;6.308e-01;3.627e-02;1.068e+00;1.070e+00;6.448e-01;6.730e-02;1.057e+00;4.000e-01;2.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.918888;1.057e+00;6.666e-01;3.834e-02;6.308e-01;3.627e-02;1.068e+00;1.070e+00;6.448e-01;6.730e-02;1.057e+00;4.000e-01;2.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.919888;1.057e+00;6.666e-01;3.834e-02;6.308e-01;3.628e-02;1.068e+00;1.070e+00;6.448e-01;6.730e-02;1.057e+00;4.000e-01;2.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.920888;1.057e+00;6.666e-01;3.834e-02;6.308e-01;3.628e-02;1.068e+00;1.070e+00;6.448e-01;6.731e-02;1.057e+00;4.000e-01;2.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.921888;1.057e+00;6.666e-01;3.835e-02;6.308e-01;3.629e-02;1.068e+00;1.070e+00;6.448e-01;6.731e-02;1.057e+00;4.000e-01;2.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.922888;1.057e+00;6.666e-01;3.835e-02;6.308e-01;3.629e-02;1.068e+00;1.070e+00;6.448e-01;6.731e-02;1.057e+00;4.000e-01;2.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.923888;1.057e+00;6.666e-01;3.835e-02;6.308e-01;3.629e-02;1.068e+00;1.070e+00;6.448e-01;6.732e-02;1.057e+00;4.000e-01;2.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.924888;1.057e+00;6.666e-01;3.836e-02;6.308e-01;3.630e-02;1.068e+00;1.070e+00;6.448e-01;6.732e-02;1.057e+00;4.000e-01;2.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.925888;1.057e+00;6.666e-01;3.836e-02;6.308e-01;3.630e-02;1.068e+00;1.070e+00;6.448e-01;6.732e-02;1.057e+00;4.000e-01;2.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.926888;1.057e+00;6.666e-01;3.837e-02;6.308e-01;3.630e-02;1.068e+00;1.070e+00;6.448e-01;6.733e-02;1.057e+00;4.000e-01;2.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.927888;1.057e+00;6.666e-01;3.837e-02;6.308e-01;3.631e-02;1.068e+00;1.070e+00;6.448e-01;6.733e-02;1.057e+00;4.000e-01;2.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.928888;1.057e+00;6.666e-01;3.837e-02;6.308e-01;3.631e-02;1.068e+00;1.070e+00;6.448e-01;6.733e-02;1.057e+00;4.000e-01;2.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.929888;1.057e+00;6.666e-01;3.838e-02;6.308e-01;3.631e-02;1.068e+00;1.070e+00;6.448e-01;6.734e-02;1.057e+00;4.000e-01;2.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.930888;1.057e+00;6.666e-01;3.838e-02;6.308e-01;3.632e-02;1.068e+00;1.070e+00;6.448e-01;6.734e-02;1.057e+00;4.000e-01;2.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.931888;1.057e+00;6.666e-01;3.838e-02;6.308e-01;3.632e-02;1.068e+00;1.070e+00;6.448e-01;6.734e-02;1.057e+00;4.000e-01;2.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.932888;1.057e+00;6.666e-01;3.839e-02;6.308e-01;3.632e-02;1.068e+00;1.070e+00;6.448e-01;6.735e-02;1.057e+00;4.000e-01;2.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.933888;1.057e+00;6.666e-01;3.839e-02;6.308e-01;3.633e-02;1.068e+00;1.070e+00;6.448e-01;6.735e-02;1.057e+00;4.000e-01;2.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.934888;1.057e+00;6.666e-01;3.839e-02;6.308e-01;3.633e-02;1.068e+00;1.070e+00;6.448e-01;6.735e-02;1.057e+00;4.000e-01;2.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.935888;1.057e+00;6.666e-01;3.840e-02;6.308e-01;3.633e-02;1.068e+00;1.070e+00;6.448e-01;6.736e-02;1.057e+00;4.000e-01;2.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.936888;1.057e+00;6.666e-01;3.840e-02;6.308e-01;3.634e-02;1.068e+00;1.070e+00;6.448e-01;6.736e-02;1.057e+00;4.000e-01;2.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.937888;1.057e+00;6.666e-01;3.841e-02;6.308e-01;3.634e-02;1.068e+00;1.070e+00;6.448e-01;6.736e-02;1.057e+00;4.000e-01;2.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.938888;1.057e+00;6.666e-01;3.841e-02;6.308e-01;3.634e-02;1.068e+00;1.070e+00;6.448e-01;6.737e-02;1.057e+00;4.000e-01;2.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.939888;1.057e+00;6.666e-01;3.841e-02;6.308e-01;3.635e-02;1.068e+00;1.070e+00;6.448e-01;6.737e-02;1.057e+00;4.000e-01;2.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.940888;1.057e+00;6.666e-01;3.842e-02;6.308e-01;3.635e-02;1.068e+00;1.070e+00;6.448e-01;6.737e-02;1.057e+00;4.000e-01;2.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.941888;1.057e+00;6.666e-01;3.842e-02;6.308e-01;3.636e-02;1.068e+00;1.070e+00;6.448e-01;6.738e-02;1.057e+00;4.000e-01;2.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.942888;1.057e+00;6.666e-01;3.843e-02;6.308e-01;3.636e-02;1.068e+00;1.070e+00;6.448e-01;6.738e-02;1.057e+00;4.000e-01;2.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.943888;1.057e+00;6.666e-01;3.843e-02;6.308e-01;3.636e-02;1.068e+00;1.070e+00;6.448e-01;6.738e-02;1.057e+00;4.000e-01;2.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.944888;1.057e+00;6.666e-01;3.843e-02;6.308e-01;3.637e-02;1.068e+00;1.070e+00;6.448e-01;6.739e-02;1.057e+00;4.000e-01;2.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.945888;1.057e+00;6.666e-01;3.844e-02;6.308e-01;3.637e-02;1.068e+00;1.070e+00;6.448e-01;6.739e-02;1.057e+00;4.000e-01;2.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.946888;1.057e+00;6.666e-01;3.844e-02;6.308e-01;3.637e-02;1.068e+00;1.070e+00;6.448e-01;6.739e-02;1.057e+00;4.000e-01;2.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.947888;1.057e+00;6.666e-01;3.844e-02;6.308e-01;3.638e-02;1.068e+00;1.070e+00;6.448e-01;6.740e-02;1.057e+00;4.000e-01;2.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.948888;1.057e+00;6.666e-01;3.845e-02;6.308e-01;3.638e-02;1.068e+00;1.070e+00;6.448e-01;6.740e-02;1.057e+00;4.000e-01;2.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.949888;1.057e+00;6.666e-01;3.845e-02;6.308e-01;3.638e-02;1.068e+00;1.070e+00;6.448e-01;6.740e-02;1.057e+00;4.000e-01;2.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.950888;1.057e+00;6.666e-01;3.846e-02;6.308e-01;3.639e-02;1.068e+00;1.070e+00;6.448e-01;6.741e-02;1.057e+00;4.000e-01;2.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.951888;1.057e+00;6.666e-01;3.846e-02;6.308e-01;3.639e-02;1.068e+00;1.070e+00;6.448e-01;6.741e-02;1.057e+00;4.000e-01;2.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.952888;1.057e+00;6.666e-01;3.846e-02;6.308e-01;3.639e-02;1.068e+00;1.070e+00;6.448e-01;6.741e-02;1.057e+00;4.000e-01;2.308e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.953888;1.057e+00;6.666e-01;3.847e-02;6.308e-01;3.640e-02;1.068e+00;1.070e+00;6.448e-01;6.742e-02;1.057e+00;4.000e-01;2.308e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.955888;1.057e+00;6.666e-01;3.847e-02;6.308e-01;3.640e-02;1.068e+00;1.070e+00;6.448e-01;6.742e-02;1.057e+00;4.000e-01;2.308e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.956888;1.057e+00;6.666e-01;3.848e-02;6.308e-01;3.641e-02;1.068e+00;1.070e+00;6.448e-01;6.743e-02;1.057e+00;4.000e-01;2.309e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.957888;1.057e+00;6.666e-01;3.848e-02;6.308e-01;3.641e-02;1.068e+00;1.070e+00;6.448e-01;6.743e-02;1.057e+00;4.000e-01;2.309e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.958888;1.057e+00;6.666e-01;3.849e-02;6.308e-01;3.641e-02;1.068e+00;1.070e+00;6.448e-01;6.743e-02;1.057e+00;4.000e-01;2.309e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.959888;1.057e+00;6.666e-01;3.849e-02;6.308e-01;3.642e-02;1.068e+00;1.070e+00;6.448e-01;6.744e-02;1.057e+00;4.000e-01;2.309e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.960888;1.057e+00;6.666e-01;3.849e-02;6.308e-01;3.642e-02;1.068e+00;1.070e+00;6.448e-01;6.744e-02;1.057e+00;4.000e-01;2.310e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.961888;1.057e+00;6.666e-01;3.850e-02;6.308e-01;3.642e-02;1.068e+00;1.070e+00;6.448e-01;6.744e-02;1.057e+00;4.000e-01;2.310e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.962888;1.057e+00;6.666e-01;3.850e-02;6.308e-01;3.643e-02;1.068e+00;1.070e+00;6.448e-01;6.745e-02;1.057e+00;4.000e-01;2.310e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.963888;1.057e+00;6.666e-01;3.850e-02;6.308e-01;3.643e-02;1.068e+00;1.070e+00;6.448e-01;6.745e-02;1.057e+00;4.000e-01;2.310e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.964888;1.057e+00;6.666e-01;3.851e-02;6.308e-01;3.644e-02;1.068e+00;1.070e+00;6.448e-01;6.745e-02;1.057e+00;4.000e-01;2.310e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.965888;1.057e+00;6.666e-01;3.851e-02;6.308e-01;3.644e-02;1.068e+00;1.070e+00;6.448e-01;6.746e-02;1.057e+00;4.000e-01;2.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.966888;1.057e+00;6.666e-01;3.851e-02;6.308e-01;3.644e-02;1.068e+00;1.070e+00;6.448e-01;6.746e-02;1.057e+00;4.000e-01;2.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.967888;1.057e+00;6.666e-01;3.852e-02;6.308e-01;3.644e-02;1.068e+00;1.070e+00;6.448e-01;6.746e-02;1.057e+00;4.000e-01;2.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.968888;1.057e+00;6.666e-01;3.852e-02;6.308e-01;3.645e-02;1.068e+00;1.070e+00;6.448e-01;6.747e-02;1.057e+00;4.000e-01;2.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.969888;1.057e+00;6.666e-01;3.853e-02;6.308e-01;3.645e-02;1.068e+00;1.070e+00;6.448e-01;6.747e-02;1.057e+00;4.000e-01;2.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.970888;1.057e+00;6.666e-01;3.853e-02;6.308e-01;3.646e-02;1.068e+00;1.070e+00;6.448e-01;6.747e-02;1.057e+00;4.000e-01;2.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.971888;1.057e+00;6.666e-01;3.853e-02;6.308e-01;3.646e-02;1.068e+00;1.070e+00;6.447e-01;6.748e-02;1.057e+00;4.000e-01;2.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.972888;1.057e+00;6.666e-01;3.853e-02;6.308e-01;3.646e-02;1.068e+00;1.070e+00;6.447e-01;6.748e-02;1.057e+00;4.000e-01;2.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.973888;1.057e+00;6.666e-01;3.854e-02;6.308e-01;3.646e-02;1.068e+00;1.070e+00;6.447e-01;6.748e-02;1.057e+00;4.000e-01;2.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.974888;1.057e+00;6.666e-01;3.854e-02;6.308e-01;3.647e-02;1.068e+00;1.070e+00;6.447e-01;6.749e-02;1.057e+00;4.000e-01;2.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.975888;1.057e+00;6.666e-01;3.855e-02;6.308e-01;3.647e-02;1.068e+00;1.070e+00;6.447e-01;6.749e-02;1.057e+00;4.000e-01;2.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.976888;1.057e+00;6.666e-01;3.855e-02;6.308e-01;3.648e-02;1.068e+00;1.070e+00;6.447e-01;6.749e-02;1.057e+00;4.000e-01;2.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.977888;1.057e+00;6.666e-01;3.855e-02;6.308e-01;3.648e-02;1.068e+00;1.070e+00;6.447e-01;6.750e-02;1.057e+00;4.000e-01;2.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.978888;1.057e+00;6.666e-01;3.856e-02;6.308e-01;3.648e-02;1.068e+00;1.070e+00;6.447e-01;6.750e-02;1.057e+00;4.000e-01;2.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.979888;1.057e+00;6.666e-01;3.856e-02;6.308e-01;3.648e-02;1.068e+00;1.070e+00;6.447e-01;6.750e-02;1.057e+00;4.000e-01;2.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.980888;1.057e+00;6.666e-01;3.856e-02;6.308e-01;3.649e-02;1.068e+00;1.070e+00;6.447e-01;6.751e-02;1.057e+00;4.000e-01;2.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.981888;1.057e+00;6.666e-01;3.857e-02;6.308e-01;3.649e-02;1.068e+00;1.070e+00;6.447e-01;6.751e-02;1.057e+00;4.000e-01;2.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.982888;1.057e+00;6.666e-01;3.857e-02;6.308e-01;3.650e-02;1.068e+00;1.070e+00;6.447e-01;6.751e-02;1.057e+00;4.000e-01;2.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.983888;1.057e+00;6.666e-01;3.857e-02;6.308e-01;3.650e-02;1.068e+00;1.070e+00;6.447e-01;6.752e-02;1.057e+00;4.000e-01;2.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.984888;1.057e+00;6.667e-01;3.858e-02;6.308e-01;3.650e-02;1.068e+00;1.070e+00;6.447e-01;6.752e-02;1.057e+00;4.000e-01;2.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.985888;1.057e+00;6.667e-01;3.858e-02;6.308e-01;3.651e-02;1.068e+00;1.070e+00;6.447e-01;6.752e-02;1.057e+00;4.000e-01;2.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.986888;1.057e+00;6.667e-01;3.859e-02;6.308e-01;3.651e-02;1.068e+00;1.070e+00;6.447e-01;6.753e-02;1.057e+00;4.000e-01;2.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.987888;1.057e+00;6.667e-01;3.859e-02;6.308e-01;3.651e-02;1.068e+00;1.070e+00;6.447e-01;6.753e-02;1.057e+00;4.000e-01;2.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.988888;1.057e+00;6.667e-01;3.859e-02;6.308e-01;3.652e-02;1.068e+00;1.070e+00;6.447e-01;6.753e-02;1.057e+00;4.000e-01;2.316e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.989888;1.057e+00;6.667e-01;3.860e-02;6.308e-01;3.652e-02;1.068e+00;1.070e+00;6.447e-01;6.754e-02;1.057e+00;4.000e-01;2.316e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.990888;1.057e+00;6.667e-01;3.860e-02;6.308e-01;3.652e-02;1.068e+00;1.070e+00;6.447e-01;6.754e-02;1.057e+00;4.000e-01;2.316e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.991888;1.057e+00;6.667e-01;3.860e-02;6.308e-01;3.653e-02;1.068e+00;1.070e+00;6.447e-01;6.754e-02;1.057e+00;4.000e-01;2.316e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.992888;1.057e+00;6.667e-01;3.861e-02;6.308e-01;3.653e-02;1.068e+00;1.070e+00;6.447e-01;6.754e-02;1.057e+00;4.000e-01;2.316e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.993888;1.057e+00;6.667e-01;3.861e-02;6.308e-01;3.653e-02;1.068e+00;1.070e+00;6.447e-01;6.755e-02;1.057e+00;4.000e-01;2.317e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.994888;1.057e+00;6.667e-01;3.861e-02;6.308e-01;3.653e-02;1.068e+00;1.070e+00;6.447e-01;6.755e-02;1.057e+00;4.000e-01;2.317e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.995888;1.057e+00;6.667e-01;3.862e-02;6.308e-01;3.654e-02;1.068e+00;1.070e+00;6.447e-01;6.755e-02;1.057e+00;4.000e-01;2.317e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.996888;1.057e+00;6.667e-01;3.862e-02;6.308e-01;3.654e-02;1.068e+00;1.070e+00;6.447e-01;6.756e-02;1.057e+00;4.000e-01;2.317e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.997888;1.057e+00;6.667e-01;3.863e-02;6.308e-01;3.655e-02;1.068e+00;1.070e+00;6.447e-01;6.756e-02;1.057e+00;4.000e-01;2.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.998888;1.057e+00;6.667e-01;3.863e-02;6.308e-01;3.655e-02;1.068e+00;1.070e+00;6.447e-01;6.756e-02;1.057e+00;4.000e-01;2.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.999888;1.057e+00;6.667e-01;3.863e-02;6.308e-01;3.655e-02;1.068e+00;1.070e+00;6.447e-01;6.757e-02;1.057e+00;4.000e-01;2.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.000888;1.057e+00;6.667e-01;3.864e-02;6.308e-01;3.656e-02;1.068e+00;1.070e+00;6.447e-01;6.757e-02;1.057e+00;4.000e-01;2.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.001888;1.057e+00;6.667e-01;3.864e-02;6.308e-01;3.656e-02;1.068e+00;1.070e+00;6.447e-01;6.757e-02;1.057e+00;4.000e-01;2.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.002888;1.057e+00;6.667e-01;3.864e-02;6.308e-01;3.656e-02;1.068e+00;1.070e+00;6.447e-01;6.758e-02;1.057e+00;4.000e-01;2.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.003888;1.057e+00;6.667e-01;3.864e-02;6.308e-01;3.656e-02;1.068e+00;1.070e+00;6.447e-01;6.758e-02;1.057e+00;4.000e-01;2.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.004888;1.057e+00;6.667e-01;3.865e-02;6.308e-01;3.657e-02;1.068e+00;1.070e+00;6.447e-01;6.758e-02;1.057e+00;4.000e-01;2.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.005888;1.057e+00;6.667e-01;3.865e-02;6.308e-01;3.657e-02;1.068e+00;1.070e+00;6.447e-01;6.759e-02;1.057e+00;4.000e-01;2.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.006888;1.057e+00;6.667e-01;3.866e-02;6.308e-01;3.657e-02;1.069e+00;1.070e+00;6.447e-01;6.759e-02;1.057e+00;4.000e-01;2.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.007888;1.057e+00;6.667e-01;3.866e-02;6.308e-01;3.658e-02;1.069e+00;1.070e+00;6.447e-01;6.759e-02;1.057e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.008888;1.057e+00;6.667e-01;3.866e-02;6.308e-01;3.658e-02;1.069e+00;1.070e+00;6.447e-01;6.760e-02;1.057e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.009888;1.057e+00;6.667e-01;3.867e-02;6.308e-01;3.658e-02;1.069e+00;1.070e+00;6.447e-01;6.760e-02;1.057e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.010888;1.057e+00;6.667e-01;3.867e-02;6.308e-01;3.659e-02;1.069e+00;1.070e+00;6.447e-01;6.760e-02;1.057e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.011888;1.057e+00;6.667e-01;3.867e-02;6.308e-01;3.659e-02;1.069e+00;1.070e+00;6.447e-01;6.761e-02;1.057e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.012888;1.057e+00;6.667e-01;3.868e-02;6.308e-01;3.659e-02;1.069e+00;1.070e+00;6.447e-01;6.761e-02;1.057e+00;4.000e-01;2.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.013888;1.057e+00;6.667e-01;3.868e-02;6.308e-01;3.660e-02;1.069e+00;1.070e+00;6.447e-01;6.761e-02;1.057e+00;4.000e-01;2.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.014888;1.057e+00;6.667e-01;3.868e-02;6.308e-01;3.660e-02;1.069e+00;1.070e+00;6.447e-01;6.761e-02;1.057e+00;4.000e-01;2.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.015888;1.057e+00;6.667e-01;3.869e-02;6.308e-01;3.660e-02;1.069e+00;1.070e+00;6.447e-01;6.762e-02;1.057e+00;4.000e-01;2.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.016888;1.057e+00;6.667e-01;3.869e-02;6.308e-01;3.661e-02;1.069e+00;1.070e+00;6.447e-01;6.762e-02;1.057e+00;4.000e-01;2.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.017888;1.057e+00;6.667e-01;3.869e-02;6.308e-01;3.661e-02;1.069e+00;1.070e+00;6.447e-01;6.762e-02;1.057e+00;4.000e-01;2.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.018888;1.057e+00;6.667e-01;3.870e-02;6.307e-01;3.661e-02;1.069e+00;1.070e+00;6.447e-01;6.763e-02;1.057e+00;4.000e-01;2.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.019888;1.057e+00;6.667e-01;3.870e-02;6.307e-01;3.662e-02;1.069e+00;1.070e+00;6.447e-01;6.763e-02;1.057e+00;4.000e-01;2.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.020888;1.057e+00;6.667e-01;3.870e-02;6.307e-01;3.662e-02;1.069e+00;1.070e+00;6.447e-01;6.763e-02;1.057e+00;4.000e-01;2.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.021888;1.057e+00;6.667e-01;3.871e-02;6.307e-01;3.662e-02;1.069e+00;1.070e+00;6.447e-01;6.764e-02;1.057e+00;4.000e-01;2.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.022888;1.057e+00;6.667e-01;3.871e-02;6.307e-01;3.663e-02;1.069e+00;1.070e+00;6.447e-01;6.764e-02;1.057e+00;4.000e-01;2.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.023888;1.057e+00;6.667e-01;3.871e-02;6.307e-01;3.663e-02;1.069e+00;1.070e+00;6.447e-01;6.764e-02;1.057e+00;4.000e-01;2.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.024888;1.057e+00;6.667e-01;3.872e-02;6.307e-01;3.663e-02;1.069e+00;1.070e+00;6.447e-01;6.765e-02;1.057e+00;4.000e-01;2.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.025888;1.057e+00;6.667e-01;3.872e-02;6.307e-01;3.664e-02;1.069e+00;1.070e+00;6.447e-01;6.765e-02;1.057e+00;4.000e-01;2.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.026888;1.057e+00;6.667e-01;3.873e-02;6.307e-01;3.664e-02;1.069e+00;1.070e+00;6.447e-01;6.765e-02;1.057e+00;4.000e-01;2.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.027888;1.057e+00;6.667e-01;3.873e-02;6.307e-01;3.664e-02;1.069e+00;1.070e+00;6.447e-01;6.765e-02;1.057e+00;4.000e-01;2.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.028888;1.057e+00;6.667e-01;3.873e-02;6.307e-01;3.665e-02;1.069e+00;1.070e+00;6.447e-01;6.766e-02;1.057e+00;4.000e-01;2.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.029888;1.057e+00;6.667e-01;3.874e-02;6.307e-01;3.665e-02;1.069e+00;1.070e+00;6.447e-01;6.766e-02;1.057e+00;4.000e-01;2.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.030888;1.057e+00;6.667e-01;3.874e-02;6.307e-01;3.665e-02;1.069e+00;1.070e+00;6.447e-01;6.766e-02;1.057e+00;4.000e-01;2.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.031888;1.057e+00;6.667e-01;3.874e-02;6.307e-01;3.665e-02;1.069e+00;1.070e+00;6.447e-01;6.767e-02;1.057e+00;4.000e-01;2.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.032888;1.057e+00;6.667e-01;3.875e-02;6.307e-01;3.666e-02;1.069e+00;1.070e+00;6.447e-01;6.767e-02;1.057e+00;4.000e-01;2.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.033888;1.057e+00;6.667e-01;3.875e-02;6.307e-01;3.666e-02;1.069e+00;1.070e+00;6.447e-01;6.767e-02;1.057e+00;4.000e-01;2.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.034888;1.057e+00;6.667e-01;3.875e-02;6.307e-01;3.666e-02;1.069e+00;1.070e+00;6.447e-01;6.768e-02;1.057e+00;4.000e-01;2.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.035888;1.057e+00;6.667e-01;3.875e-02;6.307e-01;3.667e-02;1.069e+00;1.070e+00;6.447e-01;6.768e-02;1.057e+00;4.000e-01;2.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.036888;1.057e+00;6.667e-01;3.876e-02;6.307e-01;3.667e-02;1.069e+00;1.070e+00;6.447e-01;6.768e-02;1.057e+00;4.000e-01;2.326e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.037888;1.057e+00;6.667e-01;3.876e-02;6.307e-01;3.667e-02;1.069e+00;1.070e+00;6.447e-01;6.768e-02;1.057e+00;4.000e-01;2.326e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.038888;1.057e+00;6.667e-01;3.877e-02;6.307e-01;3.668e-02;1.069e+00;1.070e+00;6.447e-01;6.769e-02;1.057e+00;4.000e-01;2.326e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.040888;1.057e+00;6.667e-01;3.877e-02;6.307e-01;3.668e-02;1.069e+00;1.070e+00;6.447e-01;6.769e-02;1.057e+00;4.000e-01;2.326e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.041888;1.057e+00;6.667e-01;3.878e-02;6.307e-01;3.669e-02;1.069e+00;1.070e+00;6.447e-01;6.770e-02;1.057e+00;4.000e-01;2.327e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.043888;1.057e+00;6.667e-01;3.878e-02;6.307e-01;3.669e-02;1.069e+00;1.070e+00;6.447e-01;6.770e-02;1.057e+00;4.000e-01;2.327e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.044888;1.057e+00;6.667e-01;3.879e-02;6.307e-01;3.670e-02;1.069e+00;1.070e+00;6.447e-01;6.771e-02;1.057e+00;4.000e-01;2.327e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.045888;1.057e+00;6.667e-01;3.879e-02;6.307e-01;3.670e-02;1.069e+00;1.070e+00;6.447e-01;6.771e-02;1.057e+00;4.000e-01;2.327e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.046888;1.057e+00;6.667e-01;3.879e-02;6.307e-01;3.670e-02;1.069e+00;1.070e+00;6.447e-01;6.771e-02;1.057e+00;4.000e-01;2.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.047888;1.057e+00;6.667e-01;3.880e-02;6.307e-01;3.670e-02;1.069e+00;1.070e+00;6.447e-01;6.772e-02;1.057e+00;4.000e-01;2.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.048888;1.057e+00;6.667e-01;3.880e-02;6.307e-01;3.671e-02;1.069e+00;1.070e+00;6.447e-01;6.772e-02;1.057e+00;4.000e-01;2.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.049888;1.057e+00;6.667e-01;3.880e-02;6.307e-01;3.671e-02;1.069e+00;1.070e+00;6.447e-01;6.772e-02;1.057e+00;4.000e-01;2.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.050888;1.057e+00;6.667e-01;3.881e-02;6.307e-01;3.671e-02;1.069e+00;1.070e+00;6.447e-01;6.772e-02;1.057e+00;4.000e-01;2.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.051888;1.057e+00;6.667e-01;3.881e-02;6.307e-01;3.672e-02;1.069e+00;1.070e+00;6.447e-01;6.773e-02;1.057e+00;4.000e-01;2.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.052888;1.057e+00;6.667e-01;3.881e-02;6.307e-01;3.672e-02;1.069e+00;1.070e+00;6.447e-01;6.773e-02;1.057e+00;4.000e-01;2.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.053888;1.057e+00;6.667e-01;3.882e-02;6.307e-01;3.672e-02;1.069e+00;1.070e+00;6.447e-01;6.773e-02;1.057e+00;4.000e-01;2.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.054888;1.057e+00;6.667e-01;3.882e-02;6.307e-01;3.673e-02;1.069e+00;1.070e+00;6.447e-01;6.774e-02;1.057e+00;4.000e-01;2.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.056888;1.057e+00;6.667e-01;3.882e-02;6.307e-01;3.673e-02;1.069e+00;1.070e+00;6.447e-01;6.774e-02;1.057e+00;4.000e-01;2.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.057888;1.057e+00;6.667e-01;3.883e-02;6.307e-01;3.674e-02;1.069e+00;1.070e+00;6.447e-01;6.775e-02;1.057e+00;4.000e-01;2.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.058888;1.057e+00;6.667e-01;3.883e-02;6.307e-01;3.674e-02;1.069e+00;1.070e+00;6.447e-01;6.775e-02;1.057e+00;4.000e-01;2.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.059888;1.057e+00;6.667e-01;3.884e-02;6.307e-01;3.674e-02;1.069e+00;1.070e+00;6.447e-01;6.775e-02;1.057e+00;4.000e-01;2.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.060888;1.057e+00;6.667e-01;3.884e-02;6.307e-01;3.675e-02;1.069e+00;1.070e+00;6.447e-01;6.775e-02;1.057e+00;4.000e-01;2.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.061888;1.057e+00;6.667e-01;3.884e-02;6.307e-01;3.675e-02;1.069e+00;1.070e+00;6.447e-01;6.776e-02;1.057e+00;4.000e-01;2.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.062888;1.057e+00;6.667e-01;3.885e-02;6.307e-01;3.675e-02;1.069e+00;1.070e+00;6.447e-01;6.776e-02;1.057e+00;4.000e-01;2.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.063888;1.057e+00;6.667e-01;3.885e-02;6.307e-01;3.675e-02;1.069e+00;1.070e+00;6.447e-01;6.776e-02;1.057e+00;4.000e-01;2.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.064888;1.057e+00;6.667e-01;3.885e-02;6.307e-01;3.676e-02;1.069e+00;1.070e+00;6.447e-01;6.777e-02;1.057e+00;4.000e-01;2.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.065888;1.057e+00;6.667e-01;3.885e-02;6.307e-01;3.676e-02;1.069e+00;1.070e+00;6.447e-01;6.777e-02;1.057e+00;4.000e-01;2.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.066888;1.057e+00;6.667e-01;3.886e-02;6.307e-01;3.676e-02;1.069e+00;1.070e+00;6.447e-01;6.777e-02;1.057e+00;4.000e-01;2.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.067888;1.057e+00;6.667e-01;3.886e-02;6.307e-01;3.677e-02;1.069e+00;1.070e+00;6.447e-01;6.777e-02;1.057e+00;4.000e-01;2.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.068888;1.057e+00;6.667e-01;3.886e-02;6.307e-01;3.677e-02;1.069e+00;1.070e+00;6.447e-01;6.778e-02;1.057e+00;4.000e-01;2.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.069888;1.057e+00;6.667e-01;3.887e-02;6.307e-01;3.677e-02;1.069e+00;1.070e+00;6.447e-01;6.778e-02;1.057e+00;4.000e-01;2.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.070888;1.057e+00;6.667e-01;3.887e-02;6.307e-01;3.677e-02;1.069e+00;1.070e+00;6.447e-01;6.778e-02;1.057e+00;4.000e-01;2.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.071888;1.057e+00;6.667e-01;3.887e-02;6.307e-01;3.678e-02;1.069e+00;1.070e+00;6.447e-01;6.779e-02;1.057e+00;4.000e-01;2.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.072888;1.057e+00;6.667e-01;3.888e-02;6.307e-01;3.678e-02;1.069e+00;1.070e+00;6.447e-01;6.779e-02;1.057e+00;4.000e-01;2.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.073888;1.057e+00;6.667e-01;3.888e-02;6.307e-01;3.678e-02;1.069e+00;1.070e+00;6.447e-01;6.779e-02;1.057e+00;4.000e-01;2.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.074888;1.057e+00;6.667e-01;3.888e-02;6.307e-01;3.679e-02;1.069e+00;1.070e+00;6.447e-01;6.780e-02;1.057e+00;4.000e-01;2.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.075888;1.057e+00;6.667e-01;3.889e-02;6.307e-01;3.679e-02;1.069e+00;1.070e+00;6.447e-01;6.780e-02;1.057e+00;4.000e-01;2.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.076888;1.057e+00;6.667e-01;3.889e-02;6.307e-01;3.679e-02;1.069e+00;1.070e+00;6.447e-01;6.780e-02;1.057e+00;4.000e-01;2.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.077888;1.057e+00;6.667e-01;3.889e-02;6.307e-01;3.680e-02;1.069e+00;1.070e+00;6.447e-01;6.780e-02;1.057e+00;4.000e-01;2.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.078888;1.057e+00;6.667e-01;3.890e-02;6.307e-01;3.680e-02;1.069e+00;1.070e+00;6.447e-01;6.781e-02;1.057e+00;4.000e-01;2.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.080888;1.057e+00;6.667e-01;3.890e-02;6.307e-01;3.680e-02;1.069e+00;1.070e+00;6.447e-01;6.781e-02;1.057e+00;4.000e-01;2.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.081888;1.057e+00;6.667e-01;3.891e-02;6.307e-01;3.681e-02;1.069e+00;1.070e+00;6.447e-01;6.782e-02;1.057e+00;4.000e-01;2.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.082888;1.057e+00;6.667e-01;3.891e-02;6.307e-01;3.681e-02;1.069e+00;1.070e+00;6.447e-01;6.782e-02;1.057e+00;4.000e-01;2.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.083888;1.057e+00;6.667e-01;3.891e-02;6.307e-01;3.681e-02;1.069e+00;1.070e+00;6.447e-01;6.782e-02;1.057e+00;4.000e-01;2.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.084888;1.057e+00;6.667e-01;3.892e-02;6.307e-01;3.682e-02;1.069e+00;1.070e+00;6.447e-01;6.782e-02;1.057e+00;4.000e-01;2.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.085888;1.057e+00;6.667e-01;3.892e-02;6.307e-01;3.682e-02;1.069e+00;1.070e+00;6.447e-01;6.783e-02;1.057e+00;4.000e-01;2.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.086888;1.057e+00;6.667e-01;3.892e-02;6.307e-01;3.682e-02;1.069e+00;1.070e+00;6.447e-01;6.783e-02;1.057e+00;4.000e-01;2.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.087888;1.057e+00;6.667e-01;3.893e-02;6.307e-01;3.683e-02;1.069e+00;1.070e+00;6.447e-01;6.783e-02;1.057e+00;4.000e-01;2.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.088888;1.057e+00;6.667e-01;3.893e-02;6.307e-01;3.683e-02;1.069e+00;1.070e+00;6.447e-01;6.783e-02;1.057e+00;4.000e-01;2.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.089888;1.057e+00;6.667e-01;3.893e-02;6.307e-01;3.683e-02;1.069e+00;1.070e+00;6.447e-01;6.784e-02;1.057e+00;4.000e-01;2.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.090888;1.057e+00;6.667e-01;3.893e-02;6.307e-01;3.683e-02;1.069e+00;1.070e+00;6.447e-01;6.784e-02;1.057e+00;4.000e-01;2.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.091888;1.057e+00;6.667e-01;3.894e-02;6.307e-01;3.684e-02;1.069e+00;1.070e+00;6.447e-01;6.784e-02;1.057e+00;4.000e-01;2.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.092888;1.057e+00;6.667e-01;3.894e-02;6.307e-01;3.684e-02;1.069e+00;1.070e+00;6.447e-01;6.785e-02;1.057e+00;4.000e-01;2.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.093888;1.057e+00;6.667e-01;3.894e-02;6.307e-01;3.684e-02;1.069e+00;1.070e+00;6.447e-01;6.785e-02;1.057e+00;4.000e-01;2.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.094888;1.057e+00;6.667e-01;3.895e-02;6.307e-01;3.685e-02;1.069e+00;1.070e+00;6.447e-01;6.785e-02;1.057e+00;4.000e-01;2.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.095888;1.057e+00;6.667e-01;3.895e-02;6.307e-01;3.685e-02;1.069e+00;1.070e+00;6.447e-01;6.785e-02;1.057e+00;4.000e-01;2.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.096888;1.057e+00;6.667e-01;3.895e-02;6.307e-01;3.685e-02;1.069e+00;1.070e+00;6.447e-01;6.786e-02;1.057e+00;4.000e-01;2.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.097888;1.057e+00;6.667e-01;3.896e-02;6.307e-01;3.686e-02;1.069e+00;1.070e+00;6.447e-01;6.786e-02;1.057e+00;4.000e-01;2.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.098888;1.057e+00;6.667e-01;3.896e-02;6.307e-01;3.686e-02;1.069e+00;1.070e+00;6.447e-01;6.786e-02;1.057e+00;4.000e-01;2.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.099888;1.057e+00;6.667e-01;3.896e-02;6.307e-01;3.686e-02;1.069e+00;1.070e+00;6.447e-01;6.787e-02;1.057e+00;4.000e-01;2.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.100888;1.057e+00;6.667e-01;3.896e-02;6.307e-01;3.686e-02;1.069e+00;1.070e+00;6.447e-01;6.787e-02;1.057e+00;4.000e-01;2.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.101888;1.057e+00;6.667e-01;3.897e-02;6.307e-01;3.687e-02;1.069e+00;1.070e+00;6.447e-01;6.787e-02;1.057e+00;4.000e-01;2.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.102888;1.057e+00;6.667e-01;3.897e-02;6.307e-01;3.687e-02;1.069e+00;1.070e+00;6.447e-01;6.787e-02;1.057e+00;4.000e-01;2.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.103888;1.057e+00;6.667e-01;3.898e-02;6.307e-01;3.687e-02;1.069e+00;1.070e+00;6.447e-01;6.788e-02;1.057e+00;4.000e-01;2.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.104888;1.057e+00;6.667e-01;3.898e-02;6.307e-01;3.688e-02;1.069e+00;1.070e+00;6.447e-01;6.788e-02;1.057e+00;4.000e-01;2.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.105888;1.057e+00;6.667e-01;3.898e-02;6.307e-01;3.688e-02;1.069e+00;1.070e+00;6.447e-01;6.788e-02;1.057e+00;4.000e-01;2.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.106888;1.057e+00;6.667e-01;3.898e-02;6.307e-01;3.688e-02;1.069e+00;1.070e+00;6.447e-01;6.789e-02;1.057e+00;4.000e-01;2.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.107888;1.057e+00;6.667e-01;3.899e-02;6.307e-01;3.688e-02;1.069e+00;1.070e+00;6.447e-01;6.789e-02;1.057e+00;4.000e-01;2.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.108888;1.057e+00;6.667e-01;3.899e-02;6.307e-01;3.689e-02;1.069e+00;1.070e+00;6.447e-01;6.789e-02;1.057e+00;4.000e-01;2.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.109888;1.057e+00;6.667e-01;3.899e-02;6.307e-01;3.689e-02;1.069e+00;1.070e+00;6.447e-01;6.789e-02;1.057e+00;4.000e-01;2.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.110888;1.057e+00;6.667e-01;3.900e-02;6.307e-01;3.689e-02;1.069e+00;1.070e+00;6.446e-01;6.790e-02;1.057e+00;4.000e-01;2.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.111888;1.057e+00;6.667e-01;3.900e-02;6.307e-01;3.690e-02;1.069e+00;1.070e+00;6.446e-01;6.790e-02;1.057e+00;4.000e-01;2.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.112888;1.057e+00;6.667e-01;3.900e-02;6.307e-01;3.690e-02;1.069e+00;1.070e+00;6.446e-01;6.790e-02;1.057e+00;4.000e-01;2.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.113888;1.057e+00;6.667e-01;3.901e-02;6.307e-01;3.690e-02;1.069e+00;1.070e+00;6.446e-01;6.791e-02;1.057e+00;4.000e-01;2.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.114888;1.057e+00;6.667e-01;3.901e-02;6.307e-01;3.690e-02;1.069e+00;1.070e+00;6.446e-01;6.791e-02;1.057e+00;4.000e-01;2.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.115888;1.057e+00;6.667e-01;3.901e-02;6.307e-01;3.691e-02;1.069e+00;1.070e+00;6.446e-01;6.791e-02;1.057e+00;4.000e-01;2.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.116888;1.057e+00;6.667e-01;3.902e-02;6.307e-01;3.691e-02;1.069e+00;1.070e+00;6.446e-01;6.791e-02;1.057e+00;4.000e-01;2.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.117888;1.057e+00;6.667e-01;3.902e-02;6.307e-01;3.691e-02;1.069e+00;1.070e+00;6.446e-01;6.792e-02;1.057e+00;4.000e-01;2.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.118888;1.057e+00;6.667e-01;3.902e-02;6.307e-01;3.692e-02;1.069e+00;1.070e+00;6.446e-01;6.792e-02;1.057e+00;4.000e-01;2.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.119888;1.057e+00;6.667e-01;3.902e-02;6.307e-01;3.692e-02;1.069e+00;1.070e+00;6.446e-01;6.792e-02;1.057e+00;4.000e-01;2.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.120888;1.057e+00;6.667e-01;3.903e-02;6.307e-01;3.692e-02;1.069e+00;1.070e+00;6.446e-01;6.792e-02;1.057e+00;4.000e-01;2.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.121888;1.057e+00;6.667e-01;3.903e-02;6.307e-01;3.692e-02;1.069e+00;1.070e+00;6.446e-01;6.793e-02;1.057e+00;4.000e-01;2.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.122888;1.057e+00;6.667e-01;3.903e-02;6.307e-01;3.693e-02;1.069e+00;1.070e+00;6.446e-01;6.793e-02;1.057e+00;4.000e-01;2.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.123888;1.057e+00;6.667e-01;3.904e-02;6.307e-01;3.693e-02;1.069e+00;1.070e+00;6.446e-01;6.793e-02;1.057e+00;4.000e-01;2.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.124888;1.057e+00;6.667e-01;3.904e-02;6.307e-01;3.693e-02;1.069e+00;1.070e+00;6.446e-01;6.794e-02;1.057e+00;4.000e-01;2.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.125888;1.057e+00;6.667e-01;3.904e-02;6.307e-01;3.694e-02;1.069e+00;1.070e+00;6.446e-01;6.794e-02;1.057e+00;4.000e-01;2.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.126888;1.057e+00;6.667e-01;3.905e-02;6.307e-01;3.694e-02;1.069e+00;1.070e+00;6.446e-01;6.794e-02;1.057e+00;4.000e-01;2.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.127888;1.057e+00;6.667e-01;3.905e-02;6.307e-01;3.694e-02;1.069e+00;1.070e+00;6.446e-01;6.794e-02;1.057e+00;4.000e-01;2.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.128888;1.057e+00;6.667e-01;3.905e-02;6.307e-01;3.694e-02;1.069e+00;1.070e+00;6.446e-01;6.795e-02;1.057e+00;4.000e-01;2.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.129888;1.057e+00;6.667e-01;3.905e-02;6.307e-01;3.695e-02;1.069e+00;1.070e+00;6.446e-01;6.795e-02;1.057e+00;4.000e-01;2.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.130888;1.057e+00;6.667e-01;3.906e-02;6.307e-01;3.695e-02;1.069e+00;1.070e+00;6.446e-01;6.795e-02;1.057e+00;4.000e-01;2.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.131888;1.057e+00;6.667e-01;3.906e-02;6.307e-01;3.695e-02;1.069e+00;1.070e+00;6.446e-01;6.795e-02;1.057e+00;4.000e-01;2.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.132888;1.057e+00;6.667e-01;3.906e-02;6.307e-01;3.696e-02;1.069e+00;1.070e+00;6.446e-01;6.796e-02;1.057e+00;4.000e-01;2.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.133888;1.057e+00;6.667e-01;3.907e-02;6.307e-01;3.696e-02;1.069e+00;1.070e+00;6.446e-01;6.796e-02;1.057e+00;4.000e-01;2.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.134888;1.057e+00;6.667e-01;3.907e-02;6.307e-01;3.696e-02;1.069e+00;1.070e+00;6.446e-01;6.796e-02;1.057e+00;4.000e-01;2.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.135888;1.057e+00;6.667e-01;3.907e-02;6.307e-01;3.696e-02;1.069e+00;1.070e+00;6.446e-01;6.797e-02;1.057e+00;4.000e-01;2.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.136888;1.057e+00;6.667e-01;3.908e-02;6.307e-01;3.697e-02;1.069e+00;1.070e+00;6.446e-01;6.797e-02;1.057e+00;4.000e-01;2.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.138888;1.057e+00;6.667e-01;3.908e-02;6.307e-01;3.697e-02;1.069e+00;1.070e+00;6.446e-01;6.797e-02;1.057e+00;4.000e-01;2.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.139888;1.057e+00;6.667e-01;3.908e-02;6.307e-01;3.697e-02;1.069e+00;1.070e+00;6.446e-01;6.798e-02;1.057e+00;4.000e-01;2.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.140888;1.057e+00;6.667e-01;3.909e-02;6.307e-01;3.698e-02;1.069e+00;1.070e+00;6.446e-01;6.798e-02;1.057e+00;4.000e-01;2.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.141888;1.057e+00;6.667e-01;3.909e-02;6.307e-01;3.698e-02;1.069e+00;1.070e+00;6.446e-01;6.798e-02;1.057e+00;4.000e-01;2.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.142888;1.057e+00;6.667e-01;3.909e-02;6.307e-01;3.698e-02;1.069e+00;1.070e+00;6.446e-01;6.799e-02;1.057e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.143888;1.057e+00;6.667e-01;3.909e-02;6.307e-01;3.699e-02;1.069e+00;1.070e+00;6.446e-01;6.799e-02;1.057e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.144888;1.057e+00;6.667e-01;3.910e-02;6.307e-01;3.699e-02;1.069e+00;1.070e+00;6.446e-01;6.799e-02;1.057e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.145888;1.057e+00;6.667e-01;3.910e-02;6.307e-01;3.699e-02;1.069e+00;1.070e+00;6.446e-01;6.799e-02;1.057e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.146888;1.057e+00;6.667e-01;3.911e-02;6.307e-01;3.699e-02;1.069e+00;1.070e+00;6.446e-01;6.800e-02;1.057e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.147888;1.057e+00;6.667e-01;3.911e-02;6.307e-01;3.700e-02;1.069e+00;1.070e+00;6.446e-01;6.800e-02;1.057e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.148888;1.057e+00;6.667e-01;3.911e-02;6.307e-01;3.700e-02;1.069e+00;1.070e+00;6.446e-01;6.800e-02;1.057e+00;4.000e-01;2.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.149888;1.057e+00;6.667e-01;3.911e-02;6.307e-01;3.700e-02;1.069e+00;1.070e+00;6.446e-01;6.800e-02;1.057e+00;4.000e-01;2.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.150888;1.057e+00;6.667e-01;3.912e-02;6.307e-01;3.701e-02;1.069e+00;1.070e+00;6.446e-01;6.801e-02;1.057e+00;4.000e-01;2.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.152888;1.057e+00;6.667e-01;3.912e-02;6.307e-01;3.701e-02;1.069e+00;1.070e+00;6.446e-01;6.801e-02;1.057e+00;4.000e-01;2.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.153888;1.057e+00;6.667e-01;3.913e-02;6.307e-01;3.701e-02;1.069e+00;1.070e+00;6.446e-01;6.801e-02;1.057e+00;4.000e-01;2.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.154888;1.057e+00;6.667e-01;3.913e-02;6.307e-01;3.702e-02;1.069e+00;1.070e+00;6.446e-01;6.802e-02;1.057e+00;4.000e-01;2.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.156888;1.057e+00;6.667e-01;3.913e-02;6.307e-01;3.702e-02;1.069e+00;1.070e+00;6.446e-01;6.802e-02;1.057e+00;4.000e-01;2.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.157888;1.057e+00;6.667e-01;3.914e-02;6.307e-01;3.702e-02;1.069e+00;1.070e+00;6.446e-01;6.802e-02;1.057e+00;4.000e-01;2.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.158888;1.057e+00;6.667e-01;3.914e-02;6.307e-01;3.703e-02;1.069e+00;1.070e+00;6.446e-01;6.803e-02;1.057e+00;4.000e-01;2.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.159888;1.057e+00;6.667e-01;3.914e-02;6.307e-01;3.703e-02;1.069e+00;1.070e+00;6.446e-01;6.803e-02;1.057e+00;4.000e-01;2.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.160888;1.057e+00;6.667e-01;3.915e-02;6.307e-01;3.703e-02;1.069e+00;1.070e+00;6.446e-01;6.803e-02;1.057e+00;4.000e-01;2.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.161888;1.057e+00;6.667e-01;3.915e-02;6.307e-01;3.704e-02;1.069e+00;1.070e+00;6.446e-01;6.804e-02;1.057e+00;4.000e-01;2.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.163888;1.057e+00;6.667e-01;3.915e-02;6.307e-01;3.704e-02;1.069e+00;1.070e+00;6.446e-01;6.804e-02;1.057e+00;4.000e-01;2.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.164888;1.057e+00;6.667e-01;3.916e-02;6.307e-01;3.704e-02;1.069e+00;1.070e+00;6.446e-01;6.804e-02;1.057e+00;4.000e-01;2.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.165888;1.057e+00;6.667e-01;3.916e-02;6.307e-01;3.705e-02;1.069e+00;1.070e+00;6.446e-01;6.804e-02;1.057e+00;4.000e-01;2.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.166888;1.057e+00;6.667e-01;3.916e-02;6.307e-01;3.705e-02;1.069e+00;1.070e+00;6.446e-01;6.805e-02;1.057e+00;4.000e-01;2.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.167888;1.057e+00;6.667e-01;3.916e-02;6.307e-01;3.705e-02;1.069e+00;1.070e+00;6.446e-01;6.805e-02;1.057e+00;4.000e-01;2.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
