time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.168888;1.057e+00;6.667e-01;3.917e-02;6.307e-01;3.705e-02;1.069e+00;1.070e+00;6.446e-01;6.805e-02;1.057e+00;4.000e-01;2.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.169888;1.057e+00;6.667e-01;3.917e-02;6.307e-01;3.706e-02;1.069e+00;1.070e+00;6.446e-01;6.806e-02;1.057e+00;4.000e-01;2.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.170888;1.057e+00;6.667e-01;3.917e-02;6.307e-01;3.706e-02;1.069e+00;1.070e+00;6.446e-01;6.806e-02;1.057e+00;4.000e-01;2.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.171888;1.057e+00;6.667e-01;3.918e-02;6.307e-01;3.706e-02;1.069e+00;1.070e+00;6.446e-01;6.806e-02;1.057e+00;4.000e-01;2.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.172888;1.057e+00;6.667e-01;3.918e-02;6.307e-01;3.706e-02;1.069e+00;1.070e+00;6.446e-01;6.806e-02;1.057e+00;4.000e-01;2.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.173888;1.057e+00;6.667e-01;3.918e-02;6.307e-01;3.707e-02;1.069e+00;1.070e+00;6.446e-01;6.807e-02;1.057e+00;4.000e-01;2.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.174888;1.057e+00;6.667e-01;3.919e-02;6.307e-01;3.707e-02;1.069e+00;1.070e+00;6.446e-01;6.807e-02;1.057e+00;4.000e-01;2.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.175888;1.057e+00;6.667e-01;3.919e-02;6.307e-01;3.707e-02;1.069e+00;1.070e+00;6.446e-01;6.807e-02;1.057e+00;4.000e-01;2.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.176888;1.057e+00;6.667e-01;3.919e-02;6.307e-01;3.708e-02;1.069e+00;1.070e+00;6.446e-01;6.807e-02;1.057e+00;4.000e-01;2.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.177888;1.057e+00;6.667e-01;3.919e-02;6.307e-01;3.708e-02;1.069e+00;1.070e+00;6.446e-01;6.808e-02;1.057e+00;4.000e-01;2.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.178888;1.057e+00;6.667e-01;3.920e-02;6.307e-01;3.708e-02;1.069e+00;1.070e+00;6.446e-01;6.808e-02;1.057e+00;4.000e-01;2.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.180888;1.057e+00;6.667e-01;3.920e-02;6.307e-01;3.708e-02;1.069e+00;1.070e+00;6.446e-01;6.808e-02;1.057e+00;4.000e-01;2.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.181888;1.057e+00;6.667e-01;3.920e-02;6.307e-01;3.709e-02;1.069e+00;1.070e+00;6.446e-01;6.809e-02;1.057e+00;4.000e-01;2.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.182888;1.057e+00;6.667e-01;3.921e-02;6.307e-01;3.709e-02;1.069e+00;1.070e+00;6.446e-01;6.809e-02;1.057e+00;4.000e-01;2.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.183888;1.057e+00;6.667e-01;3.921e-02;6.307e-01;3.709e-02;1.069e+00;1.070e+00;6.446e-01;6.809e-02;1.057e+00;4.000e-01;2.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.184888;1.057e+00;6.667e-01;3.921e-02;6.307e-01;3.710e-02;1.069e+00;1.070e+00;6.446e-01;6.809e-02;1.057e+00;4.000e-01;2.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.185888;1.057e+00;6.667e-01;3.922e-02;6.307e-01;3.710e-02;1.069e+00;1.070e+00;6.446e-01;6.810e-02;1.057e+00;4.000e-01;2.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.186888;1.057e+00;6.667e-01;3.922e-02;6.306e-01;3.710e-02;1.069e+00;1.070e+00;6.446e-01;6.810e-02;1.057e+00;4.000e-01;2.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.187888;1.057e+00;6.667e-01;3.922e-02;6.306e-01;3.710e-02;1.069e+00;1.070e+00;6.446e-01;6.810e-02;1.057e+00;4.000e-01;2.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.188888;1.057e+00;6.667e-01;3.923e-02;6.306e-01;3.711e-02;1.069e+00;1.070e+00;6.446e-01;6.810e-02;1.057e+00;4.000e-01;2.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.189888;1.057e+00;6.667e-01;3.923e-02;6.306e-01;3.711e-02;1.069e+00;1.070e+00;6.446e-01;6.811e-02;1.057e+00;4.000e-01;2.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.191888;1.057e+00;6.667e-01;3.923e-02;6.306e-01;3.711e-02;1.069e+00;1.070e+00;6.446e-01;6.811e-02;1.057e+00;4.000e-01;2.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.192888;1.057e+00;6.667e-01;3.923e-02;6.306e-01;3.712e-02;1.069e+00;1.070e+00;6.446e-01;6.811e-02;1.057e+00;4.000e-01;2.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.193888;1.057e+00;6.667e-01;3.924e-02;6.306e-01;3.712e-02;1.069e+00;1.070e+00;6.446e-01;6.812e-02;1.057e+00;4.000e-01;2.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.194888;1.057e+00;6.667e-01;3.924e-02;6.306e-01;3.712e-02;1.069e+00;1.070e+00;6.446e-01;6.812e-02;1.057e+00;4.000e-01;2.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.195888;1.057e+00;6.667e-01;3.924e-02;6.306e-01;3.712e-02;1.069e+00;1.070e+00;6.446e-01;6.812e-02;1.057e+00;4.000e-01;2.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.196888;1.057e+00;6.667e-01;3.925e-02;6.306e-01;3.713e-02;1.069e+00;1.070e+00;6.446e-01;6.812e-02;1.057e+00;4.000e-01;2.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.197888;1.057e+00;6.667e-01;3.925e-02;6.306e-01;3.713e-02;1.069e+00;1.070e+00;6.446e-01;6.813e-02;1.057e+00;4.000e-01;2.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.198888;1.057e+00;6.667e-01;3.925e-02;6.306e-01;3.713e-02;1.069e+00;1.070e+00;6.446e-01;6.813e-02;1.057e+00;4.000e-01;2.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.199888;1.057e+00;6.667e-01;3.926e-02;6.306e-01;3.713e-02;1.069e+00;1.070e+00;6.446e-01;6.813e-02;1.057e+00;4.000e-01;2.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.200888;1.057e+00;6.667e-01;3.926e-02;6.306e-01;3.714e-02;1.069e+00;1.070e+00;6.446e-01;6.813e-02;1.057e+00;4.000e-01;2.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.201888;1.057e+00;6.667e-01;3.926e-02;6.306e-01;3.714e-02;1.069e+00;1.070e+00;6.446e-01;6.814e-02;1.057e+00;4.000e-01;2.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.202888;1.057e+00;6.667e-01;3.926e-02;6.306e-01;3.714e-02;1.069e+00;1.070e+00;6.446e-01;6.814e-02;1.057e+00;4.000e-01;2.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.203888;1.057e+00;6.667e-01;3.927e-02;6.306e-01;3.715e-02;1.069e+00;1.070e+00;6.446e-01;6.814e-02;1.057e+00;4.000e-01;2.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.204888;1.057e+00;6.667e-01;3.927e-02;6.306e-01;3.715e-02;1.069e+00;1.070e+00;6.446e-01;6.814e-02;1.057e+00;4.000e-01;2.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.205888;1.057e+00;6.667e-01;3.927e-02;6.306e-01;3.715e-02;1.069e+00;1.070e+00;6.446e-01;6.815e-02;1.057e+00;4.000e-01;2.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.206888;1.057e+00;6.667e-01;3.927e-02;6.306e-01;3.715e-02;1.069e+00;1.070e+00;6.446e-01;6.815e-02;1.057e+00;4.000e-01;2.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.207888;1.057e+00;6.667e-01;3.928e-02;6.306e-01;3.716e-02;1.069e+00;1.070e+00;6.446e-01;6.815e-02;1.057e+00;4.000e-01;2.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.208888;1.057e+00;6.667e-01;3.928e-02;6.306e-01;3.716e-02;1.069e+00;1.070e+00;6.446e-01;6.815e-02;1.057e+00;4.000e-01;2.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.209888;1.057e+00;6.667e-01;3.928e-02;6.306e-01;3.716e-02;1.069e+00;1.070e+00;6.446e-01;6.816e-02;1.057e+00;4.000e-01;2.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.210888;1.057e+00;6.667e-01;3.929e-02;6.306e-01;3.716e-02;1.069e+00;1.070e+00;6.446e-01;6.816e-02;1.057e+00;4.000e-01;2.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.211888;1.057e+00;6.667e-01;3.929e-02;6.306e-01;3.717e-02;1.069e+00;1.070e+00;6.446e-01;6.816e-02;1.057e+00;4.000e-01;2.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.212888;1.057e+00;6.667e-01;3.929e-02;6.306e-01;3.717e-02;1.069e+00;1.070e+00;6.446e-01;6.816e-02;1.057e+00;4.000e-01;2.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.213888;1.057e+00;6.667e-01;3.929e-02;6.306e-01;3.717e-02;1.069e+00;1.070e+00;6.446e-01;6.817e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.214888;1.057e+00;6.667e-01;3.930e-02;6.306e-01;3.717e-02;1.069e+00;1.070e+00;6.446e-01;6.817e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.215888;1.057e+00;6.667e-01;3.930e-02;6.306e-01;3.718e-02;1.069e+00;1.070e+00;6.446e-01;6.817e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.217888;1.057e+00;6.667e-01;3.930e-02;6.306e-01;3.718e-02;1.069e+00;1.070e+00;6.446e-01;6.817e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.218888;1.057e+00;6.667e-01;3.931e-02;6.306e-01;3.718e-02;1.069e+00;1.070e+00;6.446e-01;6.818e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.219888;1.057e+00;6.667e-01;3.931e-02;6.306e-01;3.718e-02;1.069e+00;1.070e+00;6.446e-01;6.818e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.220888;1.057e+00;6.667e-01;3.931e-02;6.306e-01;3.719e-02;1.069e+00;1.070e+00;6.446e-01;6.818e-02;1.057e+00;4.000e-01;2.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.221888;1.057e+00;6.667e-01;3.932e-02;6.306e-01;3.719e-02;1.069e+00;1.070e+00;6.446e-01;6.819e-02;1.057e+00;4.000e-01;2.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.222888;1.057e+00;6.667e-01;3.932e-02;6.306e-01;3.719e-02;1.069e+00;1.070e+00;6.446e-01;6.819e-02;1.057e+00;4.000e-01;2.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.223888;1.057e+00;6.667e-01;3.932e-02;6.306e-01;3.720e-02;1.069e+00;1.070e+00;6.446e-01;6.819e-02;1.057e+00;4.000e-01;2.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.224888;1.057e+00;6.667e-01;3.932e-02;6.306e-01;3.720e-02;1.069e+00;1.070e+00;6.446e-01;6.819e-02;1.057e+00;4.000e-01;2.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.225888;1.057e+00;6.667e-01;3.933e-02;6.306e-01;3.720e-02;1.069e+00;1.070e+00;6.446e-01;6.819e-02;1.057e+00;4.000e-01;2.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.226888;1.057e+00;6.667e-01;3.933e-02;6.306e-01;3.720e-02;1.069e+00;1.070e+00;6.446e-01;6.820e-02;1.057e+00;4.000e-01;2.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.227888;1.057e+00;6.667e-01;3.933e-02;6.306e-01;3.720e-02;1.069e+00;1.070e+00;6.446e-01;6.820e-02;1.057e+00;4.000e-01;2.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.228888;1.057e+00;6.667e-01;3.933e-02;6.306e-01;3.721e-02;1.069e+00;1.070e+00;6.446e-01;6.820e-02;1.057e+00;4.000e-01;2.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.229888;1.057e+00;6.667e-01;3.934e-02;6.306e-01;3.721e-02;1.069e+00;1.070e+00;6.446e-01;6.820e-02;1.057e+00;4.000e-01;2.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.230888;1.057e+00;6.667e-01;3.934e-02;6.306e-01;3.721e-02;1.069e+00;1.070e+00;6.446e-01;6.821e-02;1.057e+00;4.000e-01;2.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.231888;1.057e+00;6.667e-01;3.934e-02;6.306e-01;3.722e-02;1.069e+00;1.070e+00;6.446e-01;6.821e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.232888;1.057e+00;6.667e-01;3.934e-02;6.306e-01;3.722e-02;1.069e+00;1.070e+00;6.446e-01;6.821e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.233888;1.057e+00;6.667e-01;3.935e-02;6.306e-01;3.722e-02;1.069e+00;1.070e+00;6.446e-01;6.821e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.234888;1.057e+00;6.667e-01;3.935e-02;6.306e-01;3.722e-02;1.069e+00;1.070e+00;6.446e-01;6.822e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.235888;1.057e+00;6.667e-01;3.935e-02;6.306e-01;3.723e-02;1.069e+00;1.070e+00;6.446e-01;6.822e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.236888;1.057e+00;6.667e-01;3.935e-02;6.306e-01;3.723e-02;1.069e+00;1.070e+00;6.446e-01;6.822e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.237888;1.057e+00;6.667e-01;3.936e-02;6.306e-01;3.723e-02;1.069e+00;1.070e+00;6.446e-01;6.822e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.238888;1.057e+00;6.667e-01;3.936e-02;6.306e-01;3.723e-02;1.069e+00;1.070e+00;6.446e-01;6.823e-02;1.057e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.239888;1.057e+00;6.667e-01;3.936e-02;6.306e-01;3.723e-02;1.069e+00;1.070e+00;6.446e-01;6.823e-02;1.057e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.240888;1.057e+00;6.667e-01;3.937e-02;6.306e-01;3.724e-02;1.069e+00;1.070e+00;6.446e-01;6.823e-02;1.057e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.242888;1.057e+00;6.667e-01;3.937e-02;6.306e-01;3.724e-02;1.069e+00;1.070e+00;6.446e-01;6.823e-02;1.057e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.243888;1.057e+00;6.667e-01;3.937e-02;6.306e-01;3.724e-02;1.069e+00;1.070e+00;6.446e-01;6.824e-02;1.057e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.244888;1.057e+00;6.667e-01;3.938e-02;6.306e-01;3.725e-02;1.069e+00;1.070e+00;6.446e-01;6.824e-02;1.057e+00;4.000e-01;2.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.246888;1.057e+00;6.667e-01;3.938e-02;6.306e-01;3.725e-02;1.069e+00;1.070e+00;6.446e-01;6.824e-02;1.057e+00;4.000e-01;2.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.247888;1.057e+00;6.667e-01;3.938e-02;6.306e-01;3.725e-02;1.069e+00;1.070e+00;6.446e-01;6.825e-02;1.057e+00;4.000e-01;2.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.248888;1.057e+00;6.667e-01;3.939e-02;6.306e-01;3.726e-02;1.069e+00;1.070e+00;6.446e-01;6.825e-02;1.057e+00;4.000e-01;2.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.250888;1.057e+00;6.667e-01;3.939e-02;6.306e-01;3.726e-02;1.069e+00;1.070e+00;6.446e-01;6.825e-02;1.057e+00;4.000e-01;2.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.251888;1.057e+00;6.667e-01;3.939e-02;6.306e-01;3.726e-02;1.069e+00;1.070e+00;6.446e-01;6.826e-02;1.057e+00;4.000e-01;2.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.252888;1.057e+00;6.667e-01;3.939e-02;6.306e-01;3.727e-02;1.069e+00;1.070e+00;6.446e-01;6.826e-02;1.057e+00;4.000e-01;2.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.253888;1.057e+00;6.667e-01;3.940e-02;6.306e-01;3.727e-02;1.069e+00;1.070e+00;6.446e-01;6.826e-02;1.057e+00;4.000e-01;2.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.255888;1.057e+00;6.667e-01;3.940e-02;6.306e-01;3.727e-02;1.069e+00;1.070e+00;6.446e-01;6.826e-02;1.057e+00;4.000e-01;2.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.256888;1.057e+00;6.667e-01;3.941e-02;6.306e-01;3.727e-02;1.069e+00;1.070e+00;6.446e-01;6.827e-02;1.057e+00;4.000e-01;2.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.257888;1.057e+00;6.667e-01;3.941e-02;6.306e-01;3.728e-02;1.069e+00;1.070e+00;6.446e-01;6.827e-02;1.057e+00;4.000e-01;2.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.258888;1.057e+00;6.667e-01;3.941e-02;6.306e-01;3.728e-02;1.069e+00;1.070e+00;6.446e-01;6.827e-02;1.057e+00;4.000e-01;2.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.259888;1.057e+00;6.667e-01;3.941e-02;6.306e-01;3.728e-02;1.069e+00;1.070e+00;6.446e-01;6.827e-02;1.057e+00;4.000e-01;2.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.260888;1.057e+00;6.667e-01;3.941e-02;6.306e-01;3.728e-02;1.069e+00;1.070e+00;6.446e-01;6.828e-02;1.057e+00;4.000e-01;2.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.261888;1.057e+00;6.667e-01;3.942e-02;6.306e-01;3.729e-02;1.069e+00;1.070e+00;6.446e-01;6.828e-02;1.057e+00;4.000e-01;2.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.263888;1.057e+00;6.667e-01;3.942e-02;6.306e-01;3.729e-02;1.069e+00;1.070e+00;6.446e-01;6.828e-02;1.057e+00;4.000e-01;2.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.264888;1.057e+00;6.667e-01;3.943e-02;6.306e-01;3.729e-02;1.069e+00;1.070e+00;6.446e-01;6.829e-02;1.057e+00;4.000e-01;2.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.265888;1.057e+00;6.667e-01;3.943e-02;6.306e-01;3.730e-02;1.069e+00;1.070e+00;6.446e-01;6.829e-02;1.057e+00;4.000e-01;2.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.267888;1.057e+00;6.667e-01;3.943e-02;6.306e-01;3.730e-02;1.069e+00;1.070e+00;6.446e-01;6.829e-02;1.057e+00;4.000e-01;2.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.268888;1.057e+00;6.667e-01;3.944e-02;6.306e-01;3.730e-02;1.069e+00;1.070e+00;6.446e-01;6.829e-02;1.057e+00;4.000e-01;2.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.269888;1.057e+00;6.667e-01;3.944e-02;6.306e-01;3.731e-02;1.069e+00;1.070e+00;6.446e-01;6.830e-02;1.057e+00;4.000e-01;2.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.270888;1.057e+00;6.667e-01;3.944e-02;6.306e-01;3.731e-02;1.069e+00;1.070e+00;6.446e-01;6.830e-02;1.057e+00;4.000e-01;2.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.271888;1.057e+00;6.667e-01;3.944e-02;6.306e-01;3.731e-02;1.069e+00;1.070e+00;6.446e-01;6.830e-02;1.057e+00;4.000e-01;2.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.272888;1.057e+00;6.667e-01;3.945e-02;6.306e-01;3.731e-02;1.069e+00;1.070e+00;6.446e-01;6.830e-02;1.057e+00;4.000e-01;2.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.273888;1.057e+00;6.667e-01;3.945e-02;6.306e-01;3.732e-02;1.069e+00;1.070e+00;6.445e-01;6.831e-02;1.057e+00;4.000e-01;2.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.275888;1.057e+00;6.667e-01;3.945e-02;6.306e-01;3.732e-02;1.069e+00;1.070e+00;6.445e-01;6.831e-02;1.057e+00;4.000e-01;2.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.276888;1.057e+00;6.667e-01;3.946e-02;6.306e-01;3.732e-02;1.069e+00;1.070e+00;6.445e-01;6.831e-02;1.057e+00;4.000e-01;2.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.277888;1.057e+00;6.667e-01;3.946e-02;6.306e-01;3.732e-02;1.069e+00;1.070e+00;6.445e-01;6.831e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.278888;1.057e+00;6.667e-01;3.946e-02;6.306e-01;3.733e-02;1.069e+00;1.070e+00;6.445e-01;6.832e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.279888;1.057e+00;6.667e-01;3.946e-02;6.306e-01;3.733e-02;1.069e+00;1.070e+00;6.445e-01;6.832e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.280888;1.057e+00;6.667e-01;3.947e-02;6.306e-01;3.733e-02;1.069e+00;1.070e+00;6.445e-01;6.832e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.281888;1.057e+00;6.667e-01;3.947e-02;6.306e-01;3.733e-02;1.069e+00;1.070e+00;6.445e-01;6.832e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.282888;1.057e+00;6.667e-01;3.947e-02;6.306e-01;3.734e-02;1.069e+00;1.070e+00;6.445e-01;6.833e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.283888;1.057e+00;6.667e-01;3.947e-02;6.306e-01;3.734e-02;1.069e+00;1.070e+00;6.445e-01;6.833e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.284888;1.057e+00;6.667e-01;3.948e-02;6.306e-01;3.734e-02;1.069e+00;1.070e+00;6.445e-01;6.833e-02;1.057e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.285888;1.057e+00;6.667e-01;3.948e-02;6.306e-01;3.734e-02;1.069e+00;1.070e+00;6.445e-01;6.833e-02;1.057e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.286888;1.057e+00;6.667e-01;3.948e-02;6.306e-01;3.735e-02;1.069e+00;1.070e+00;6.445e-01;6.833e-02;1.057e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.287888;1.057e+00;6.667e-01;3.948e-02;6.306e-01;3.735e-02;1.069e+00;1.070e+00;6.445e-01;6.834e-02;1.057e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.288888;1.057e+00;6.667e-01;3.948e-02;6.306e-01;3.735e-02;1.069e+00;1.070e+00;6.445e-01;6.834e-02;1.057e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.289888;1.057e+00;6.667e-01;3.949e-02;6.306e-01;3.735e-02;1.069e+00;1.070e+00;6.445e-01;6.834e-02;1.057e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.290888;1.057e+00;6.667e-01;3.949e-02;6.306e-01;3.735e-02;1.069e+00;1.070e+00;6.445e-01;6.834e-02;1.057e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.291888;1.057e+00;6.667e-01;3.949e-02;6.306e-01;3.736e-02;1.069e+00;1.070e+00;6.445e-01;6.834e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.292888;1.057e+00;6.667e-01;3.949e-02;6.306e-01;3.736e-02;1.069e+00;1.070e+00;6.445e-01;6.835e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.293888;1.057e+00;6.667e-01;3.950e-02;6.306e-01;3.736e-02;1.069e+00;1.070e+00;6.445e-01;6.835e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.294888;1.057e+00;6.667e-01;3.950e-02;6.306e-01;3.736e-02;1.069e+00;1.070e+00;6.445e-01;6.835e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.295888;1.057e+00;6.667e-01;3.950e-02;6.306e-01;3.737e-02;1.069e+00;1.070e+00;6.445e-01;6.835e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.296888;1.057e+00;6.667e-01;3.950e-02;6.306e-01;3.737e-02;1.069e+00;1.070e+00;6.445e-01;6.836e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.297888;1.057e+00;6.667e-01;3.951e-02;6.306e-01;3.737e-02;1.069e+00;1.070e+00;6.445e-01;6.836e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.298888;1.057e+00;6.667e-01;3.951e-02;6.306e-01;3.737e-02;1.069e+00;1.070e+00;6.445e-01;6.836e-02;1.057e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.299888;1.057e+00;6.667e-01;3.951e-02;6.306e-01;3.737e-02;1.069e+00;1.070e+00;6.445e-01;6.836e-02;1.057e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.300888;1.057e+00;6.667e-01;3.951e-02;6.306e-01;3.738e-02;1.069e+00;1.070e+00;6.445e-01;6.836e-02;1.057e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.301888;1.057e+00;6.667e-01;3.952e-02;6.306e-01;3.738e-02;1.069e+00;1.070e+00;6.445e-01;6.837e-02;1.057e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.303888;1.057e+00;6.667e-01;3.952e-02;6.306e-01;3.738e-02;1.069e+00;1.070e+00;6.445e-01;6.837e-02;1.057e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.304888;1.057e+00;6.667e-01;3.952e-02;6.306e-01;3.739e-02;1.069e+00;1.070e+00;6.445e-01;6.837e-02;1.057e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.305888;1.057e+00;6.667e-01;3.953e-02;6.306e-01;3.739e-02;1.069e+00;1.070e+00;6.445e-01;6.838e-02;1.057e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.306888;1.057e+00;6.667e-01;3.953e-02;6.306e-01;3.739e-02;1.069e+00;1.070e+00;6.445e-01;6.838e-02;1.057e+00;4.000e-01;2.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.308888;1.057e+00;6.667e-01;3.953e-02;6.306e-01;3.739e-02;1.069e+00;1.070e+00;6.445e-01;6.838e-02;1.057e+00;4.000e-01;2.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.309888;1.057e+00;6.667e-01;3.954e-02;6.306e-01;3.740e-02;1.069e+00;1.070e+00;6.445e-01;6.838e-02;1.057e+00;4.000e-01;2.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.310888;1.057e+00;6.667e-01;3.954e-02;6.306e-01;3.740e-02;1.069e+00;1.070e+00;6.445e-01;6.839e-02;1.057e+00;4.000e-01;2.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.312888;1.057e+00;6.667e-01;3.954e-02;6.306e-01;3.740e-02;1.069e+00;1.070e+00;6.445e-01;6.839e-02;1.057e+00;4.000e-01;2.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.313888;1.057e+00;6.667e-01;3.954e-02;6.306e-01;3.740e-02;1.069e+00;1.070e+00;6.445e-01;6.839e-02;1.057e+00;4.000e-01;2.373e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.314888;1.057e+00;6.667e-01;3.955e-02;6.306e-01;3.741e-02;1.069e+00;1.070e+00;6.445e-01;6.840e-02;1.057e+00;4.000e-01;2.373e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.317888;1.057e+00;6.667e-01;3.955e-02;6.306e-01;3.741e-02;1.069e+00;1.070e+00;6.445e-01;6.840e-02;1.057e+00;4.000e-01;2.373e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.318888;1.057e+00;6.667e-01;3.955e-02;6.306e-01;3.742e-02;1.069e+00;1.070e+00;6.445e-01;6.840e-02;1.057e+00;4.000e-01;2.373e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.319888;1.057e+00;6.667e-01;3.956e-02;6.306e-01;3.742e-02;1.069e+00;1.070e+00;6.445e-01;6.840e-02;1.057e+00;4.000e-01;2.373e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.320888;1.057e+00;6.667e-01;3.956e-02;6.306e-01;3.742e-02;1.069e+00;1.070e+00;6.445e-01;6.841e-02;1.057e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.321888;1.057e+00;6.667e-01;3.956e-02;6.306e-01;3.742e-02;1.069e+00;1.070e+00;6.445e-01;6.841e-02;1.057e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.322888;1.057e+00;6.667e-01;3.957e-02;6.306e-01;3.742e-02;1.069e+00;1.070e+00;6.445e-01;6.841e-02;1.057e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.323888;1.057e+00;6.667e-01;3.957e-02;6.306e-01;3.743e-02;1.069e+00;1.070e+00;6.445e-01;6.841e-02;1.057e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.324888;1.057e+00;6.667e-01;3.957e-02;6.306e-01;3.743e-02;1.069e+00;1.070e+00;6.445e-01;6.841e-02;1.057e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.325888;1.057e+00;6.667e-01;3.957e-02;6.306e-01;3.743e-02;1.069e+00;1.070e+00;6.445e-01;6.842e-02;1.057e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.327888;1.057e+00;6.667e-01;3.957e-02;6.306e-01;3.743e-02;1.069e+00;1.070e+00;6.445e-01;6.842e-02;1.057e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.328888;1.057e+00;6.667e-01;3.958e-02;6.306e-01;3.744e-02;1.069e+00;1.070e+00;6.445e-01;6.842e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.329888;1.057e+00;6.667e-01;3.958e-02;6.306e-01;3.744e-02;1.069e+00;1.070e+00;6.445e-01;6.843e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.330888;1.057e+00;6.667e-01;3.958e-02;6.306e-01;3.744e-02;1.069e+00;1.070e+00;6.445e-01;6.843e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.331888;1.057e+00;6.667e-01;3.959e-02;6.306e-01;3.744e-02;1.069e+00;1.070e+00;6.445e-01;6.843e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.332888;1.057e+00;6.667e-01;3.959e-02;6.306e-01;3.744e-02;1.069e+00;1.070e+00;6.445e-01;6.843e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.333888;1.057e+00;6.667e-01;3.959e-02;6.306e-01;3.745e-02;1.069e+00;1.070e+00;6.445e-01;6.843e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.334888;1.057e+00;6.667e-01;3.959e-02;6.306e-01;3.745e-02;1.069e+00;1.070e+00;6.445e-01;6.844e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.335888;1.057e+00;6.667e-01;3.959e-02;6.306e-01;3.745e-02;1.069e+00;1.070e+00;6.445e-01;6.844e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.336888;1.057e+00;6.667e-01;3.960e-02;6.306e-01;3.745e-02;1.069e+00;1.070e+00;6.445e-01;6.844e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.337888;1.057e+00;6.667e-01;3.960e-02;6.306e-01;3.746e-02;1.069e+00;1.070e+00;6.445e-01;6.844e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.338888;1.057e+00;6.667e-01;3.960e-02;6.306e-01;3.746e-02;1.069e+00;1.070e+00;6.445e-01;6.844e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.339888;1.057e+00;6.667e-01;3.960e-02;6.306e-01;3.746e-02;1.069e+00;1.070e+00;6.445e-01;6.845e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.340888;1.057e+00;6.667e-01;3.961e-02;6.306e-01;3.746e-02;1.069e+00;1.070e+00;6.445e-01;6.845e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.341888;1.057e+00;6.667e-01;3.961e-02;6.306e-01;3.746e-02;1.069e+00;1.070e+00;6.445e-01;6.845e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.342888;1.057e+00;6.667e-01;3.961e-02;6.306e-01;3.747e-02;1.069e+00;1.070e+00;6.445e-01;6.845e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.343888;1.057e+00;6.667e-01;3.961e-02;6.306e-01;3.747e-02;1.069e+00;1.070e+00;6.445e-01;6.845e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.344888;1.057e+00;6.667e-01;3.961e-02;6.306e-01;3.747e-02;1.069e+00;1.070e+00;6.445e-01;6.846e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.345888;1.057e+00;6.667e-01;3.962e-02;6.306e-01;3.747e-02;1.069e+00;1.070e+00;6.445e-01;6.846e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.346888;1.057e+00;6.667e-01;3.962e-02;6.306e-01;3.747e-02;1.069e+00;1.070e+00;6.445e-01;6.846e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.347888;1.057e+00;6.667e-01;3.962e-02;6.306e-01;3.748e-02;1.069e+00;1.070e+00;6.445e-01;6.846e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.348888;1.057e+00;6.667e-01;3.962e-02;6.306e-01;3.748e-02;1.069e+00;1.070e+00;6.445e-01;6.846e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.349888;1.057e+00;6.667e-01;3.963e-02;6.306e-01;3.748e-02;1.069e+00;1.070e+00;6.445e-01;6.847e-02;1.057e+00;4.000e-01;2.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.350888;1.057e+00;6.667e-01;3.963e-02;6.306e-01;3.748e-02;1.069e+00;1.070e+00;6.445e-01;6.847e-02;1.057e+00;4.000e-01;2.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.351888;1.057e+00;6.667e-01;3.963e-02;6.306e-01;3.749e-02;1.069e+00;1.070e+00;6.445e-01;6.847e-02;1.057e+00;4.000e-01;2.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.353888;1.057e+00;6.667e-01;3.963e-02;6.306e-01;3.749e-02;1.069e+00;1.070e+00;6.445e-01;6.847e-02;1.057e+00;4.000e-01;2.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.354888;1.057e+00;6.667e-01;3.964e-02;6.306e-01;3.749e-02;1.069e+00;1.070e+00;6.445e-01;6.848e-02;1.057e+00;4.000e-01;2.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.356888;1.057e+00;6.667e-01;3.964e-02;6.306e-01;3.749e-02;1.069e+00;1.070e+00;6.445e-01;6.848e-02;1.057e+00;4.000e-01;2.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.357888;1.057e+00;6.667e-01;3.964e-02;6.306e-01;3.750e-02;1.069e+00;1.070e+00;6.445e-01;6.848e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.358888;1.057e+00;6.667e-01;3.964e-02;6.306e-01;3.750e-02;1.069e+00;1.070e+00;6.445e-01;6.848e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.359888;1.057e+00;6.667e-01;3.965e-02;6.306e-01;3.750e-02;1.069e+00;1.070e+00;6.445e-01;6.849e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.360888;1.057e+00;6.667e-01;3.965e-02;6.306e-01;3.750e-02;1.069e+00;1.070e+00;6.445e-01;6.849e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.361888;1.057e+00;6.667e-01;3.965e-02;6.306e-01;3.751e-02;1.069e+00;1.070e+00;6.445e-01;6.849e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.362888;1.057e+00;6.667e-01;3.965e-02;6.306e-01;3.751e-02;1.069e+00;1.070e+00;6.445e-01;6.849e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.363888;1.057e+00;6.667e-01;3.966e-02;6.306e-01;3.751e-02;1.069e+00;1.070e+00;6.445e-01;6.849e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.364888;1.057e+00;6.667e-01;3.966e-02;6.306e-01;3.751e-02;1.069e+00;1.070e+00;6.445e-01;6.850e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.365888;1.057e+00;6.667e-01;3.966e-02;6.306e-01;3.751e-02;1.069e+00;1.070e+00;6.445e-01;6.850e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.366888;1.057e+00;6.667e-01;3.966e-02;6.306e-01;3.751e-02;1.069e+00;1.070e+00;6.445e-01;6.850e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.367888;1.057e+00;6.667e-01;3.966e-02;6.306e-01;3.752e-02;1.069e+00;1.070e+00;6.445e-01;6.850e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.368888;1.057e+00;6.667e-01;3.967e-02;6.306e-01;3.752e-02;1.069e+00;1.070e+00;6.445e-01;6.850e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.369888;1.057e+00;6.667e-01;3.967e-02;6.306e-01;3.752e-02;1.069e+00;1.070e+00;6.445e-01;6.850e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.370888;1.057e+00;6.667e-01;3.967e-02;6.306e-01;3.752e-02;1.069e+00;1.070e+00;6.445e-01;6.851e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.371888;1.057e+00;6.667e-01;3.967e-02;6.306e-01;3.752e-02;1.069e+00;1.070e+00;6.445e-01;6.851e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.372888;1.057e+00;6.667e-01;3.968e-02;6.306e-01;3.753e-02;1.069e+00;1.070e+00;6.445e-01;6.851e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.373888;1.057e+00;6.667e-01;3.968e-02;6.306e-01;3.753e-02;1.069e+00;1.070e+00;6.445e-01;6.851e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.374888;1.057e+00;6.667e-01;3.968e-02;6.306e-01;3.753e-02;1.069e+00;1.070e+00;6.445e-01;6.851e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.375888;1.057e+00;6.667e-01;3.968e-02;6.306e-01;3.753e-02;1.069e+00;1.070e+00;6.445e-01;6.852e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.376888;1.057e+00;6.667e-01;3.968e-02;6.306e-01;3.754e-02;1.069e+00;1.070e+00;6.445e-01;6.852e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.377888;1.057e+00;6.667e-01;3.968e-02;6.306e-01;3.754e-02;1.069e+00;1.070e+00;6.445e-01;6.852e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.378888;1.057e+00;6.667e-01;3.969e-02;6.306e-01;3.754e-02;1.069e+00;1.070e+00;6.445e-01;6.852e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.379888;1.057e+00;6.667e-01;3.969e-02;6.306e-01;3.754e-02;1.069e+00;1.070e+00;6.445e-01;6.852e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.380888;1.057e+00;6.667e-01;3.969e-02;6.306e-01;3.754e-02;1.069e+00;1.070e+00;6.445e-01;6.853e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.381888;1.057e+00;6.667e-01;3.969e-02;6.306e-01;3.754e-02;1.069e+00;1.070e+00;6.445e-01;6.853e-02;1.057e+00;4.000e-01;2.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.382888;1.057e+00;6.667e-01;3.970e-02;6.306e-01;3.755e-02;1.069e+00;1.070e+00;6.445e-01;6.853e-02;1.057e+00;4.000e-01;2.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.385888;1.057e+00;6.667e-01;3.970e-02;6.306e-01;3.755e-02;1.069e+00;1.070e+00;6.445e-01;6.853e-02;1.057e+00;4.000e-01;2.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.386888;1.057e+00;6.667e-01;3.970e-02;6.306e-01;3.755e-02;1.069e+00;1.070e+00;6.445e-01;6.854e-02;1.057e+00;4.000e-01;2.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.387888;1.057e+00;6.667e-01;3.971e-02;6.306e-01;3.756e-02;1.069e+00;1.070e+00;6.445e-01;6.854e-02;1.057e+00;4.000e-01;2.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.388888;1.057e+00;6.667e-01;3.971e-02;6.306e-01;3.756e-02;1.069e+00;1.070e+00;6.445e-01;6.854e-02;1.057e+00;4.000e-01;2.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.389888;1.057e+00;6.667e-01;3.971e-02;6.306e-01;3.756e-02;1.069e+00;1.070e+00;6.445e-01;6.854e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.390888;1.057e+00;6.667e-01;3.971e-02;6.306e-01;3.756e-02;1.069e+00;1.070e+00;6.445e-01;6.854e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.391888;1.057e+00;6.667e-01;3.971e-02;6.306e-01;3.756e-02;1.069e+00;1.070e+00;6.445e-01;6.855e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.392888;1.057e+00;6.667e-01;3.972e-02;6.306e-01;3.757e-02;1.069e+00;1.070e+00;6.445e-01;6.855e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.395888;1.057e+00;6.667e-01;3.972e-02;6.306e-01;3.757e-02;1.069e+00;1.070e+00;6.445e-01;6.855e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.396888;1.057e+00;6.667e-01;3.972e-02;6.306e-01;3.757e-02;1.069e+00;1.070e+00;6.445e-01;6.856e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.397888;1.057e+00;6.667e-01;3.973e-02;6.306e-01;3.758e-02;1.069e+00;1.070e+00;6.445e-01;6.856e-02;1.057e+00;4.000e-01;2.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.400888;1.057e+00;6.667e-01;3.973e-02;6.306e-01;3.758e-02;1.069e+00;1.070e+00;6.445e-01;6.856e-02;1.057e+00;4.000e-01;2.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.401888;1.057e+00;6.667e-01;3.974e-02;6.306e-01;3.758e-02;1.069e+00;1.070e+00;6.445e-01;6.856e-02;1.057e+00;4.000e-01;2.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.402888;1.057e+00;6.667e-01;3.974e-02;6.306e-01;3.759e-02;1.069e+00;1.070e+00;6.445e-01;6.857e-02;1.057e+00;4.000e-01;2.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.404888;1.057e+00;6.667e-01;3.974e-02;6.306e-01;3.759e-02;1.069e+00;1.070e+00;6.445e-01;6.857e-02;1.057e+00;4.000e-01;2.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.405888;1.057e+00;6.667e-01;3.974e-02;6.306e-01;3.759e-02;1.069e+00;1.070e+00;6.445e-01;6.857e-02;1.057e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.406888;1.057e+00;6.667e-01;3.975e-02;6.306e-01;3.759e-02;1.069e+00;1.070e+00;6.445e-01;6.857e-02;1.057e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.407888;1.057e+00;6.667e-01;3.975e-02;6.306e-01;3.759e-02;1.069e+00;1.070e+00;6.445e-01;6.858e-02;1.057e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.408888;1.057e+00;6.667e-01;3.975e-02;6.306e-01;3.760e-02;1.069e+00;1.070e+00;6.445e-01;6.858e-02;1.057e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.411888;1.057e+00;6.667e-01;3.975e-02;6.306e-01;3.760e-02;1.069e+00;1.070e+00;6.445e-01;6.858e-02;1.057e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.412888;1.057e+00;6.667e-01;3.976e-02;6.306e-01;3.760e-02;1.069e+00;1.070e+00;6.445e-01;6.858e-02;1.057e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.413888;1.057e+00;6.667e-01;3.976e-02;6.305e-01;3.761e-02;1.069e+00;1.070e+00;6.445e-01;6.859e-02;1.057e+00;4.000e-01;2.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.416888;1.057e+00;6.667e-01;3.976e-02;6.305e-01;3.761e-02;1.069e+00;1.070e+00;6.445e-01;6.859e-02;1.057e+00;4.000e-01;2.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.417888;1.057e+00;6.667e-01;3.977e-02;6.305e-01;3.761e-02;1.069e+00;1.070e+00;6.445e-01;6.859e-02;1.057e+00;4.000e-01;2.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.418888;1.057e+00;6.667e-01;3.977e-02;6.305e-01;3.761e-02;1.069e+00;1.070e+00;6.445e-01;6.860e-02;1.057e+00;4.000e-01;2.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.419888;1.057e+00;6.667e-01;3.977e-02;6.305e-01;3.762e-02;1.069e+00;1.070e+00;6.445e-01;6.860e-02;1.057e+00;4.000e-01;2.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.421888;1.057e+00;6.667e-01;3.977e-02;6.305e-01;3.762e-02;1.069e+00;1.070e+00;6.445e-01;6.860e-02;1.057e+00;4.000e-01;2.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.422888;1.057e+00;6.667e-01;3.978e-02;6.305e-01;3.762e-02;1.069e+00;1.070e+00;6.445e-01;6.860e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.423888;1.057e+00;6.667e-01;3.978e-02;6.305e-01;3.762e-02;1.069e+00;1.070e+00;6.445e-01;6.860e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.424888;1.057e+00;6.667e-01;3.978e-02;6.305e-01;3.763e-02;1.069e+00;1.070e+00;6.445e-01;6.861e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.426888;1.057e+00;6.667e-01;3.978e-02;6.305e-01;3.763e-02;1.069e+00;1.070e+00;6.445e-01;6.861e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.427888;1.057e+00;6.667e-01;3.979e-02;6.305e-01;3.763e-02;1.069e+00;1.070e+00;6.445e-01;6.861e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.429888;1.057e+00;6.667e-01;3.979e-02;6.305e-01;3.763e-02;1.069e+00;1.070e+00;6.445e-01;6.861e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.430888;1.057e+00;6.667e-01;3.979e-02;6.305e-01;3.764e-02;1.069e+00;1.070e+00;6.445e-01;6.862e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.432888;1.057e+00;6.667e-01;3.979e-02;6.305e-01;3.764e-02;1.069e+00;1.070e+00;6.445e-01;6.862e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.433888;1.057e+00;6.667e-01;3.980e-02;6.305e-01;3.764e-02;1.069e+00;1.070e+00;6.445e-01;6.862e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.435888;1.057e+00;6.667e-01;3.980e-02;6.305e-01;3.764e-02;1.069e+00;1.070e+00;6.445e-01;6.862e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.436888;1.057e+00;6.667e-01;3.980e-02;6.305e-01;3.765e-02;1.069e+00;1.070e+00;6.445e-01;6.863e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.437888;1.057e+00;6.667e-01;3.981e-02;6.305e-01;3.765e-02;1.069e+00;1.070e+00;6.445e-01;6.863e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.439888;1.057e+00;6.667e-01;3.981e-02;6.305e-01;3.765e-02;1.069e+00;1.070e+00;6.445e-01;6.863e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.440888;1.057e+00;6.667e-01;3.981e-02;6.305e-01;3.765e-02;1.069e+00;1.070e+00;6.445e-01;6.863e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.441888;1.057e+00;6.667e-01;3.981e-02;6.305e-01;3.766e-02;1.069e+00;1.070e+00;6.445e-01;6.863e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.442888;1.057e+00;6.667e-01;3.981e-02;6.305e-01;3.766e-02;1.069e+00;1.070e+00;6.445e-01;6.864e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.443888;1.057e+00;6.667e-01;3.982e-02;6.305e-01;3.766e-02;1.069e+00;1.070e+00;6.445e-01;6.864e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.446888;1.057e+00;6.667e-01;3.982e-02;6.305e-01;3.766e-02;1.069e+00;1.070e+00;6.445e-01;6.864e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.447888;1.057e+00;6.667e-01;3.982e-02;6.305e-01;3.767e-02;1.069e+00;1.070e+00;6.445e-01;6.865e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.448888;1.057e+00;6.667e-01;3.982e-02;6.305e-01;3.767e-02;1.069e+00;1.070e+00;6.445e-01;6.865e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.449888;1.057e+00;6.667e-01;3.983e-02;6.305e-01;3.767e-02;1.069e+00;1.070e+00;6.445e-01;6.865e-02;1.057e+00;4.000e-01;2.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.452888;1.057e+00;6.667e-01;3.983e-02;6.305e-01;3.767e-02;1.069e+00;1.070e+00;6.445e-01;6.865e-02;1.057e+00;4.000e-01;2.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.453888;1.057e+00;6.667e-01;3.983e-02;6.305e-01;3.768e-02;1.069e+00;1.070e+00;6.445e-01;6.865e-02;1.057e+00;4.000e-01;2.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.454888;1.057e+00;6.667e-01;3.984e-02;6.305e-01;3.768e-02;1.069e+00;1.070e+00;6.445e-01;6.866e-02;1.057e+00;4.000e-01;2.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.457888;1.057e+00;6.667e-01;3.984e-02;6.305e-01;3.768e-02;1.069e+00;1.070e+00;6.445e-01;6.866e-02;1.057e+00;4.000e-01;2.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.458888;1.057e+00;6.667e-01;3.984e-02;6.305e-01;3.768e-02;1.069e+00;1.070e+00;6.445e-01;6.866e-02;1.057e+00;4.000e-01;2.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.459888;1.057e+00;6.667e-01;3.985e-02;6.305e-01;3.769e-02;1.069e+00;1.070e+00;6.445e-01;6.867e-02;1.057e+00;4.000e-01;2.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.464888;1.057e+00;6.667e-01;3.985e-02;6.305e-01;3.769e-02;1.069e+00;1.070e+00;6.445e-01;6.867e-02;1.057e+00;4.000e-01;2.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
