time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.465888;1.057e+00;6.667e-01;3.986e-02;6.305e-01;3.770e-02;1.069e+00;1.070e+00;6.445e-01;6.867e-02;1.057e+00;4.000e-01;2.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.466888;1.057e+00;6.667e-01;3.986e-02;6.305e-01;3.770e-02;1.069e+00;1.070e+00;6.445e-01;6.868e-02;1.057e+00;4.000e-01;2.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.467888;1.057e+00;6.667e-01;3.986e-02;6.305e-01;3.770e-02;1.069e+00;1.070e+00;6.445e-01;6.868e-02;1.057e+00;4.000e-01;2.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.470888;1.057e+00;6.667e-01;3.986e-02;6.305e-01;3.770e-02;1.069e+00;1.070e+00;6.445e-01;6.868e-02;1.057e+00;4.000e-01;2.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.471888;1.057e+00;6.667e-01;3.987e-02;6.305e-01;3.771e-02;1.069e+00;1.070e+00;6.445e-01;6.868e-02;1.057e+00;4.000e-01;2.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.472888;1.057e+00;6.667e-01;3.987e-02;6.305e-01;3.771e-02;1.069e+00;1.070e+00;6.445e-01;6.869e-02;1.057e+00;4.000e-01;2.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.475888;1.057e+00;6.667e-01;3.987e-02;6.305e-01;3.771e-02;1.069e+00;1.070e+00;6.445e-01;6.869e-02;1.057e+00;4.000e-01;2.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.476888;1.057e+00;6.667e-01;3.988e-02;6.305e-01;3.771e-02;1.069e+00;1.070e+00;6.445e-01;6.869e-02;1.057e+00;4.000e-01;2.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.477888;1.057e+00;6.667e-01;3.988e-02;6.305e-01;3.772e-02;1.069e+00;1.070e+00;6.445e-01;6.869e-02;1.057e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.478888;1.057e+00;6.667e-01;3.988e-02;6.305e-01;3.772e-02;1.069e+00;1.070e+00;6.445e-01;6.870e-02;1.057e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.481888;1.057e+00;6.667e-01;3.988e-02;6.305e-01;3.772e-02;1.069e+00;1.070e+00;6.445e-01;6.870e-02;1.057e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.482888;1.057e+00;6.667e-01;3.989e-02;6.305e-01;3.772e-02;1.069e+00;1.070e+00;6.445e-01;6.870e-02;1.057e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.483888;1.057e+00;6.667e-01;3.989e-02;6.305e-01;3.773e-02;1.069e+00;1.070e+00;6.445e-01;6.870e-02;1.057e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.484888;1.057e+00;6.667e-01;3.989e-02;6.305e-01;3.773e-02;1.069e+00;1.070e+00;6.445e-01;6.870e-02;1.057e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.485888;1.057e+00;6.667e-01;3.989e-02;6.305e-01;3.773e-02;1.069e+00;1.070e+00;6.445e-01;6.871e-02;1.057e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.486888;1.057e+00;6.667e-01;3.989e-02;6.305e-01;3.773e-02;1.069e+00;1.070e+00;6.445e-01;6.871e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.487888;1.057e+00;6.667e-01;3.989e-02;6.305e-01;3.773e-02;1.069e+00;1.070e+00;6.445e-01;6.871e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.488888;1.057e+00;6.667e-01;3.990e-02;6.305e-01;3.773e-02;1.069e+00;1.070e+00;6.445e-01;6.871e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.489888;1.057e+00;6.667e-01;3.990e-02;6.305e-01;3.774e-02;1.069e+00;1.070e+00;6.445e-01;6.871e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.490888;1.057e+00;6.667e-01;3.990e-02;6.305e-01;3.774e-02;1.069e+00;1.070e+00;6.445e-01;6.871e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.491888;1.057e+00;6.667e-01;3.990e-02;6.305e-01;3.774e-02;1.069e+00;1.070e+00;6.445e-01;6.872e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.492888;1.057e+00;6.667e-01;3.990e-02;6.305e-01;3.774e-02;1.069e+00;1.070e+00;6.445e-01;6.872e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.493888;1.057e+00;6.667e-01;3.991e-02;6.305e-01;3.774e-02;1.069e+00;1.070e+00;6.445e-01;6.872e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.494888;1.057e+00;6.667e-01;3.991e-02;6.305e-01;3.774e-02;1.069e+00;1.070e+00;6.445e-01;6.872e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.495888;1.057e+00;6.667e-01;3.991e-02;6.305e-01;3.775e-02;1.069e+00;1.070e+00;6.445e-01;6.872e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.497888;1.057e+00;6.667e-01;3.991e-02;6.305e-01;3.775e-02;1.069e+00;1.070e+00;6.445e-01;6.872e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.498888;1.057e+00;6.667e-01;3.991e-02;6.305e-01;3.775e-02;1.069e+00;1.070e+00;6.444e-01;6.873e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.499888;1.057e+00;6.667e-01;3.992e-02;6.305e-01;3.775e-02;1.069e+00;1.070e+00;6.444e-01;6.873e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.501888;1.057e+00;6.667e-01;3.992e-02;6.305e-01;3.775e-02;1.069e+00;1.070e+00;6.444e-01;6.873e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.502888;1.057e+00;6.667e-01;3.992e-02;6.305e-01;3.776e-02;1.069e+00;1.070e+00;6.444e-01;6.873e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.504888;1.057e+00;6.667e-01;3.992e-02;6.305e-01;3.776e-02;1.069e+00;1.070e+00;6.444e-01;6.873e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.505888;1.057e+00;6.667e-01;3.993e-02;6.305e-01;3.776e-02;1.069e+00;1.070e+00;6.444e-01;6.874e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.507888;1.057e+00;6.667e-01;3.993e-02;6.305e-01;3.776e-02;1.069e+00;1.070e+00;6.444e-01;6.874e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.508888;1.057e+00;6.667e-01;3.993e-02;6.305e-01;3.777e-02;1.069e+00;1.070e+00;6.444e-01;6.874e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.510888;1.057e+00;6.667e-01;3.993e-02;6.305e-01;3.777e-02;1.069e+00;1.070e+00;6.444e-01;6.874e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.511888;1.057e+00;6.667e-01;3.993e-02;6.305e-01;3.777e-02;1.069e+00;1.070e+00;6.444e-01;6.875e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.512888;1.057e+00;6.667e-01;3.994e-02;6.305e-01;3.777e-02;1.069e+00;1.070e+00;6.444e-01;6.875e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.513888;1.057e+00;6.667e-01;3.994e-02;6.305e-01;3.777e-02;1.069e+00;1.070e+00;6.444e-01;6.875e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.514888;1.057e+00;6.667e-01;3.994e-02;6.305e-01;3.778e-02;1.069e+00;1.070e+00;6.444e-01;6.875e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.515888;1.057e+00;6.667e-01;3.994e-02;6.305e-01;3.778e-02;1.069e+00;1.070e+00;6.444e-01;6.875e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.516888;1.057e+00;6.667e-01;3.994e-02;6.305e-01;3.778e-02;1.069e+00;1.070e+00;6.444e-01;6.875e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.517888;1.057e+00;6.667e-01;3.994e-02;6.305e-01;3.778e-02;1.069e+00;1.070e+00;6.444e-01;6.875e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.518888;1.057e+00;6.667e-01;3.995e-02;6.305e-01;3.778e-02;1.069e+00;1.070e+00;6.444e-01;6.876e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.521888;1.057e+00;6.667e-01;3.995e-02;6.305e-01;3.778e-02;1.069e+00;1.070e+00;6.444e-01;6.876e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.522888;1.057e+00;6.667e-01;3.995e-02;6.305e-01;3.779e-02;1.069e+00;1.070e+00;6.444e-01;6.876e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.523888;1.057e+00;6.667e-01;3.995e-02;6.305e-01;3.779e-02;1.069e+00;1.070e+00;6.444e-01;6.876e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.524888;1.057e+00;6.667e-01;3.996e-02;6.305e-01;3.779e-02;1.069e+00;1.070e+00;6.444e-01;6.876e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.525888;1.057e+00;6.667e-01;3.996e-02;6.305e-01;3.779e-02;1.069e+00;1.070e+00;6.444e-01;6.877e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.526888;1.057e+00;6.667e-01;3.996e-02;6.305e-01;3.779e-02;1.069e+00;1.070e+00;6.444e-01;6.877e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.527888;1.057e+00;6.667e-01;3.996e-02;6.305e-01;3.779e-02;1.069e+00;1.070e+00;6.444e-01;6.877e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.528888;1.057e+00;6.667e-01;3.996e-02;6.305e-01;3.780e-02;1.069e+00;1.070e+00;6.444e-01;6.877e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.529888;1.057e+00;6.667e-01;3.996e-02;6.305e-01;3.780e-02;1.069e+00;1.070e+00;6.444e-01;6.877e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.530888;1.057e+00;6.667e-01;3.997e-02;6.305e-01;3.780e-02;1.069e+00;1.070e+00;6.444e-01;6.877e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.531888;1.057e+00;6.667e-01;3.997e-02;6.305e-01;3.780e-02;1.069e+00;1.070e+00;6.444e-01;6.877e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.532888;1.057e+00;6.667e-01;3.997e-02;6.305e-01;3.780e-02;1.069e+00;1.070e+00;6.444e-01;6.878e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.535888;1.057e+00;6.667e-01;3.997e-02;6.305e-01;3.780e-02;1.069e+00;1.070e+00;6.444e-01;6.878e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.536888;1.057e+00;6.667e-01;3.997e-02;6.305e-01;3.781e-02;1.069e+00;1.070e+00;6.444e-01;6.878e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.537888;1.057e+00;6.667e-01;3.998e-02;6.305e-01;3.781e-02;1.069e+00;1.070e+00;6.444e-01;6.878e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.538888;1.057e+00;6.667e-01;3.998e-02;6.305e-01;3.781e-02;1.069e+00;1.070e+00;6.444e-01;6.878e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.539888;1.057e+00;6.667e-01;3.998e-02;6.305e-01;3.781e-02;1.069e+00;1.070e+00;6.444e-01;6.878e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.540888;1.057e+00;6.667e-01;3.998e-02;6.305e-01;3.781e-02;1.069e+00;1.070e+00;6.444e-01;6.879e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.541888;1.057e+00;6.667e-01;3.998e-02;6.305e-01;3.781e-02;1.069e+00;1.070e+00;6.444e-01;6.879e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.542888;1.057e+00;6.667e-01;3.998e-02;6.305e-01;3.782e-02;1.069e+00;1.070e+00;6.444e-01;6.879e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.543888;1.057e+00;6.667e-01;3.998e-02;6.305e-01;3.782e-02;1.069e+00;1.070e+00;6.444e-01;6.879e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.544888;1.057e+00;6.667e-01;3.999e-02;6.305e-01;3.782e-02;1.069e+00;1.070e+00;6.444e-01;6.879e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.545888;1.057e+00;6.667e-01;3.999e-02;6.305e-01;3.782e-02;1.069e+00;1.070e+00;6.444e-01;6.879e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.546888;1.057e+00;6.667e-01;3.999e-02;6.305e-01;3.782e-02;1.069e+00;1.070e+00;6.444e-01;6.880e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.548888;1.057e+00;6.667e-01;3.999e-02;6.305e-01;3.782e-02;1.069e+00;1.070e+00;6.444e-01;6.880e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.549888;1.057e+00;6.667e-01;3.999e-02;6.305e-01;3.782e-02;1.069e+00;1.070e+00;6.444e-01;6.880e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.550888;1.057e+00;6.667e-01;4.000e-02;6.305e-01;3.783e-02;1.069e+00;1.070e+00;6.444e-01;6.880e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.553888;1.057e+00;6.667e-01;4.000e-02;6.305e-01;3.783e-02;1.069e+00;1.070e+00;6.444e-01;6.880e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.554888;1.057e+00;6.667e-01;4.000e-02;6.305e-01;3.783e-02;1.069e+00;1.070e+00;6.444e-01;6.881e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.555888;1.057e+00;6.667e-01;4.000e-02;6.305e-01;3.783e-02;1.069e+00;1.070e+00;6.444e-01;6.881e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.556888;1.057e+00;6.667e-01;4.000e-02;6.305e-01;3.784e-02;1.069e+00;1.070e+00;6.444e-01;6.881e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.557888;1.057e+00;6.667e-01;4.000e-02;6.305e-01;3.784e-02;1.069e+00;1.070e+00;6.444e-01;6.881e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.558888;1.057e+00;6.667e-01;4.001e-02;6.305e-01;3.784e-02;1.069e+00;1.070e+00;6.444e-01;6.881e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.559888;1.057e+00;6.667e-01;4.001e-02;6.305e-01;3.784e-02;1.069e+00;1.070e+00;6.444e-01;6.881e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.560888;1.057e+00;6.667e-01;4.001e-02;6.305e-01;3.784e-02;1.069e+00;1.070e+00;6.444e-01;6.881e-02;1.057e+00;4.000e-01;2.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.561888;1.057e+00;6.667e-01;4.001e-02;6.305e-01;3.784e-02;1.069e+00;1.070e+00;6.444e-01;6.882e-02;1.057e+00;4.000e-01;2.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.562888;1.057e+00;6.667e-01;4.001e-02;6.305e-01;3.784e-02;1.069e+00;1.070e+00;6.444e-01;6.882e-02;1.057e+00;4.000e-01;2.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.563888;1.057e+00;6.667e-01;4.002e-02;6.305e-01;3.785e-02;1.069e+00;1.070e+00;6.444e-01;6.882e-02;1.057e+00;4.000e-01;2.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.568888;1.057e+00;6.667e-01;4.002e-02;6.305e-01;3.785e-02;1.069e+00;1.070e+00;6.444e-01;6.882e-02;1.057e+00;4.000e-01;2.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.569888;1.057e+00;6.667e-01;4.002e-02;6.305e-01;3.785e-02;1.069e+00;1.070e+00;6.444e-01;6.883e-02;1.057e+00;4.000e-01;2.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.570888;1.057e+00;6.667e-01;4.003e-02;6.305e-01;3.785e-02;1.069e+00;1.070e+00;6.444e-01;6.883e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.571888;1.057e+00;6.667e-01;4.003e-02;6.305e-01;3.786e-02;1.069e+00;1.070e+00;6.444e-01;6.883e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.575888;1.057e+00;6.667e-01;4.003e-02;6.305e-01;3.786e-02;1.069e+00;1.070e+00;6.444e-01;6.883e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.576888;1.057e+00;6.667e-01;4.003e-02;6.305e-01;3.786e-02;1.069e+00;1.070e+00;6.444e-01;6.884e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.577888;1.057e+00;6.667e-01;4.004e-02;6.305e-01;3.786e-02;1.069e+00;1.070e+00;6.444e-01;6.884e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.578888;1.057e+00;6.667e-01;4.004e-02;6.305e-01;3.787e-02;1.069e+00;1.070e+00;6.444e-01;6.884e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.581888;1.057e+00;6.667e-01;4.004e-02;6.305e-01;3.787e-02;1.069e+00;1.070e+00;6.444e-01;6.884e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.582888;1.057e+00;6.667e-01;4.004e-02;6.305e-01;3.787e-02;1.069e+00;1.070e+00;6.444e-01;6.884e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.583888;1.057e+00;6.667e-01;4.004e-02;6.305e-01;3.787e-02;1.069e+00;1.070e+00;6.444e-01;6.884e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.584888;1.057e+00;6.667e-01;4.005e-02;6.305e-01;3.787e-02;1.069e+00;1.070e+00;6.444e-01;6.885e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.586888;1.057e+00;6.667e-01;4.005e-02;6.305e-01;3.787e-02;1.069e+00;1.070e+00;6.444e-01;6.885e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.587888;1.057e+00;6.667e-01;4.005e-02;6.305e-01;3.788e-02;1.069e+00;1.070e+00;6.444e-01;6.885e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.591888;1.057e+00;6.667e-01;4.005e-02;6.305e-01;3.788e-02;1.069e+00;1.070e+00;6.444e-01;6.885e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.592888;1.057e+00;6.667e-01;4.006e-02;6.305e-01;3.788e-02;1.069e+00;1.070e+00;6.444e-01;6.885e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.593888;1.057e+00;6.667e-01;4.006e-02;6.305e-01;3.788e-02;1.069e+00;1.070e+00;6.444e-01;6.886e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.594888;1.057e+00;6.667e-01;4.006e-02;6.305e-01;3.789e-02;1.069e+00;1.070e+00;6.444e-01;6.886e-02;1.057e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.598888;1.057e+00;6.667e-01;4.006e-02;6.305e-01;3.789e-02;1.069e+00;1.070e+00;6.444e-01;6.886e-02;1.057e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.599888;1.057e+00;6.667e-01;4.007e-02;6.305e-01;3.789e-02;1.069e+00;1.070e+00;6.444e-01;6.886e-02;1.057e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.600888;1.057e+00;6.667e-01;4.007e-02;6.305e-01;3.789e-02;1.069e+00;1.070e+00;6.444e-01;6.887e-02;1.057e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.602888;1.057e+00;6.667e-01;4.007e-02;6.305e-01;3.789e-02;1.069e+00;1.070e+00;6.444e-01;6.887e-02;1.057e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.603888;1.057e+00;6.667e-01;4.007e-02;6.305e-01;3.790e-02;1.069e+00;1.070e+00;6.444e-01;6.887e-02;1.057e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.606888;1.057e+00;6.667e-01;4.007e-02;6.305e-01;3.790e-02;1.069e+00;1.070e+00;6.444e-01;6.887e-02;1.057e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.607888;1.057e+00;6.667e-01;4.007e-02;6.305e-01;3.790e-02;1.069e+00;1.070e+00;6.444e-01;6.887e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.608888;1.057e+00;6.667e-01;4.008e-02;6.305e-01;3.790e-02;1.069e+00;1.070e+00;6.444e-01;6.887e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.609888;1.057e+00;6.667e-01;4.008e-02;6.305e-01;3.790e-02;1.069e+00;1.070e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.610888;1.057e+00;6.667e-01;4.008e-02;6.305e-01;3.791e-02;1.069e+00;1.070e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.611888;1.057e+00;6.667e-01;4.008e-02;6.305e-01;3.791e-02;1.069e+00;1.070e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.612888;1.057e+00;6.667e-01;4.008e-02;6.305e-01;3.791e-02;1.069e+00;1.071e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.613888;1.057e+00;6.667e-01;4.008e-02;6.305e-01;3.791e-02;1.069e+00;1.071e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.614888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.791e-02;1.069e+00;1.071e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.616888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.791e-02;1.069e+00;1.071e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.617888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.791e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.618888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.620888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.621888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.622888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.623888;1.057e+00;6.667e-01;4.010e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.625888;1.057e+00;6.667e-01;4.010e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.626888;1.057e+00;6.667e-01;4.010e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.890e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.627888;1.057e+00;6.667e-01;4.010e-02;6.305e-01;3.793e-02;1.069e+00;1.071e+00;6.444e-01;6.890e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.629888;1.057e+00;6.667e-01;4.010e-02;6.305e-01;3.793e-02;1.069e+00;1.071e+00;6.444e-01;6.890e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.630888;1.057e+00;6.667e-01;4.011e-02;6.305e-01;3.793e-02;1.069e+00;1.071e+00;6.444e-01;6.890e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.633888;1.057e+00;6.667e-01;4.011e-02;6.305e-01;3.793e-02;1.069e+00;1.071e+00;6.444e-01;6.890e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.634888;1.057e+00;6.667e-01;4.011e-02;6.305e-01;3.793e-02;1.069e+00;1.071e+00;6.444e-01;6.890e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.635888;1.057e+00;6.667e-01;4.011e-02;6.305e-01;3.793e-02;1.069e+00;1.071e+00;6.444e-01;6.890e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.636888;1.057e+00;6.667e-01;4.011e-02;6.305e-01;3.794e-02;1.069e+00;1.071e+00;6.444e-01;6.891e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.637888;1.057e+00;6.667e-01;4.011e-02;6.305e-01;3.794e-02;1.069e+00;1.071e+00;6.444e-01;6.891e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.638888;1.057e+00;6.667e-01;4.012e-02;6.305e-01;3.794e-02;1.069e+00;1.071e+00;6.444e-01;6.891e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.643888;1.057e+00;6.667e-01;4.012e-02;6.305e-01;3.794e-02;1.069e+00;1.071e+00;6.444e-01;6.891e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.644888;1.057e+00;6.667e-01;4.012e-02;6.305e-01;3.794e-02;1.069e+00;1.071e+00;6.444e-01;6.892e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.645888;1.057e+00;6.667e-01;4.012e-02;6.305e-01;3.795e-02;1.069e+00;1.071e+00;6.444e-01;6.892e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.646888;1.057e+00;6.667e-01;4.012e-02;6.305e-01;3.795e-02;1.069e+00;1.071e+00;6.444e-01;6.892e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.647888;1.057e+00;6.667e-01;4.013e-02;6.305e-01;3.795e-02;1.069e+00;1.071e+00;6.444e-01;6.892e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.648888;1.057e+00;6.667e-01;4.013e-02;6.305e-01;3.795e-02;1.069e+00;1.071e+00;6.444e-01;6.892e-02;1.057e+00;4.000e-01;2.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.653888;1.057e+00;6.667e-01;4.013e-02;6.305e-01;3.795e-02;1.069e+00;1.071e+00;6.444e-01;6.892e-02;1.057e+00;4.000e-01;2.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.654888;1.057e+00;6.667e-01;4.013e-02;6.305e-01;3.796e-02;1.069e+00;1.071e+00;6.444e-01;6.893e-02;1.057e+00;4.000e-01;2.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.655888;1.057e+00;6.667e-01;4.014e-02;6.305e-01;3.796e-02;1.069e+00;1.071e+00;6.444e-01;6.893e-02;1.057e+00;4.000e-01;2.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.661888;1.057e+00;6.667e-01;4.014e-02;6.305e-01;3.796e-02;1.069e+00;1.071e+00;6.444e-01;6.893e-02;1.057e+00;4.000e-01;2.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.662888;1.057e+00;6.667e-01;4.014e-02;6.305e-01;3.797e-02;1.069e+00;1.071e+00;6.444e-01;6.893e-02;1.057e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.663888;1.057e+00;6.667e-01;4.014e-02;6.305e-01;3.797e-02;1.069e+00;1.071e+00;6.444e-01;6.894e-02;1.057e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.664888;1.057e+00;6.667e-01;4.015e-02;6.305e-01;3.797e-02;1.069e+00;1.071e+00;6.444e-01;6.894e-02;1.057e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.672888;1.057e+00;6.667e-01;4.015e-02;6.305e-01;3.797e-02;1.069e+00;1.071e+00;6.444e-01;6.894e-02;1.057e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.673888;1.057e+00;6.667e-01;4.016e-02;6.305e-01;3.798e-02;1.069e+00;1.071e+00;6.444e-01;6.894e-02;1.057e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.674888;1.057e+00;6.667e-01;4.016e-02;6.305e-01;3.798e-02;1.069e+00;1.071e+00;6.444e-01;6.895e-02;1.057e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.676888;1.057e+00;6.667e-01;4.016e-02;6.305e-01;3.798e-02;1.069e+00;1.071e+00;6.444e-01;6.895e-02;1.057e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.677888;1.057e+00;6.667e-01;4.016e-02;6.305e-01;3.798e-02;1.069e+00;1.071e+00;6.444e-01;6.895e-02;1.057e+00;4.000e-01;2.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.681888;1.057e+00;6.667e-01;4.016e-02;6.305e-01;3.798e-02;1.069e+00;1.071e+00;6.444e-01;6.895e-02;1.057e+00;4.000e-01;2.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.682888;1.057e+00;6.667e-01;4.016e-02;6.305e-01;3.799e-02;1.069e+00;1.071e+00;6.444e-01;6.895e-02;1.057e+00;4.000e-01;2.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.683888;1.057e+00;6.667e-01;4.016e-02;6.305e-01;3.799e-02;1.069e+00;1.071e+00;6.444e-01;6.895e-02;1.057e+00;4.000e-01;2.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.684888;1.057e+00;6.667e-01;4.017e-02;6.305e-01;3.799e-02;1.069e+00;1.071e+00;6.444e-01;6.896e-02;1.057e+00;4.000e-01;2.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.691888;1.057e+00;6.667e-01;4.017e-02;6.305e-01;3.799e-02;1.069e+00;1.071e+00;6.444e-01;6.896e-02;1.057e+00;4.000e-01;2.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.692888;1.057e+00;6.667e-01;4.018e-02;6.305e-01;3.799e-02;1.069e+00;1.071e+00;6.444e-01;6.896e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.693888;1.057e+00;6.667e-01;4.018e-02;6.305e-01;3.800e-02;1.069e+00;1.071e+00;6.444e-01;6.896e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.694888;1.057e+00;6.667e-01;4.018e-02;6.305e-01;3.800e-02;1.069e+00;1.071e+00;6.444e-01;6.897e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.700888;1.057e+00;6.667e-01;4.018e-02;6.305e-01;3.800e-02;1.069e+00;1.071e+00;6.444e-01;6.897e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.701888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.800e-02;1.069e+00;1.071e+00;6.444e-01;6.897e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.702888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.800e-02;1.069e+00;1.071e+00;6.444e-01;6.897e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.703888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.897e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.705888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.897e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.706888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.898e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.707888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.898e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.708888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.898e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.710888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.898e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.711888;1.057e+00;6.667e-01;4.020e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.898e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.714888;1.057e+00;6.667e-01;4.020e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.898e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.715888;1.057e+00;6.667e-01;4.020e-02;6.305e-01;3.802e-02;1.069e+00;1.071e+00;6.444e-01;6.898e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.716888;1.057e+00;6.667e-01;4.020e-02;6.305e-01;3.802e-02;1.069e+00;1.071e+00;6.444e-01;6.899e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.723888;1.057e+00;6.667e-01;4.020e-02;6.305e-01;3.802e-02;1.069e+00;1.071e+00;6.444e-01;6.899e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.724888;1.057e+00;6.667e-01;4.021e-02;6.305e-01;3.802e-02;1.069e+00;1.071e+00;6.444e-01;6.899e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.725888;1.057e+00;6.667e-01;4.021e-02;6.305e-01;3.803e-02;1.069e+00;1.071e+00;6.444e-01;6.899e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.727888;1.057e+00;6.667e-01;4.021e-02;6.305e-01;3.803e-02;1.069e+00;1.071e+00;6.444e-01;6.899e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.728888;1.057e+00;6.667e-01;4.021e-02;6.305e-01;3.803e-02;1.069e+00;1.071e+00;6.444e-01;6.900e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.732888;1.057e+00;6.667e-01;4.021e-02;6.305e-01;3.803e-02;1.069e+00;1.071e+00;6.444e-01;6.900e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.733888;1.057e+00;6.667e-01;4.022e-02;6.305e-01;3.803e-02;1.069e+00;1.071e+00;6.444e-01;6.900e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.735888;1.057e+00;6.667e-01;4.022e-02;6.305e-01;3.803e-02;1.069e+00;1.071e+00;6.444e-01;6.900e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.736888;1.057e+00;6.667e-01;4.022e-02;6.305e-01;3.804e-02;1.069e+00;1.071e+00;6.444e-01;6.900e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.740888;1.057e+00;6.667e-01;4.022e-02;6.305e-01;3.804e-02;1.069e+00;1.071e+00;6.444e-01;6.900e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.741888;1.057e+00;6.667e-01;4.022e-02;6.305e-01;3.804e-02;1.069e+00;1.071e+00;6.444e-01;6.901e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.743888;1.057e+00;6.667e-01;4.022e-02;6.305e-01;3.804e-02;1.069e+00;1.071e+00;6.444e-01;6.901e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.744888;1.057e+00;6.667e-01;4.023e-02;6.305e-01;3.804e-02;1.069e+00;1.071e+00;6.444e-01;6.901e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.749888;1.057e+00;6.667e-01;4.023e-02;6.305e-01;3.804e-02;1.069e+00;1.071e+00;6.444e-01;6.901e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.750888;1.057e+00;6.667e-01;4.023e-02;6.305e-01;3.805e-02;1.069e+00;1.071e+00;6.444e-01;6.901e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.752888;1.057e+00;6.667e-01;4.023e-02;6.305e-01;3.805e-02;1.069e+00;1.071e+00;6.444e-01;6.901e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.753888;1.057e+00;6.667e-01;4.023e-02;6.305e-01;3.805e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.757888;1.057e+00;6.667e-01;4.023e-02;6.305e-01;3.805e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.758888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.805e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.761888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.805e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.762888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.765888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.766888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.767888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.903e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.769888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.903e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.770888;1.057e+00;6.667e-01;4.025e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.903e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.775888;1.057e+00;6.667e-01;4.025e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.903e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.776888;1.057e+00;6.667e-01;4.025e-02;6.305e-01;3.807e-02;1.069e+00;1.071e+00;6.444e-01;6.903e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.779888;1.057e+00;6.667e-01;4.025e-02;6.305e-01;3.807e-02;1.069e+00;1.071e+00;6.444e-01;6.903e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.780888;1.057e+00;6.667e-01;4.026e-02;6.305e-01;3.807e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.786888;1.057e+00;6.667e-01;4.026e-02;6.305e-01;3.807e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.787888;1.057e+00;6.667e-01;4.026e-02;6.305e-01;3.807e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.788888;1.057e+00;6.667e-01;4.026e-02;6.305e-01;3.807e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.789888;1.057e+00;6.667e-01;4.026e-02;6.305e-01;3.808e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.793888;1.057e+00;6.667e-01;4.026e-02;6.305e-01;3.808e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.794888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.808e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.795888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.808e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.796888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.808e-02;1.069e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.805888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.808e-02;1.069e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.806888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.809e-02;1.069e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.807888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.809e-02;1.070e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.810888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.809e-02;1.070e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.811888;1.057e+00;6.667e-01;4.028e-02;6.305e-01;3.809e-02;1.070e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.812888;1.057e+00;6.667e-01;4.028e-02;6.305e-01;3.809e-02;1.070e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.813888;1.057e+00;6.667e-01;4.028e-02;6.305e-01;3.809e-02;1.070e+00;1.071e+00;6.444e-01;6.906e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.820888;1.057e+00;6.667e-01;4.028e-02;6.305e-01;3.809e-02;1.070e+00;1.071e+00;6.444e-01;6.906e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.821888;1.057e+00;6.667e-01;4.028e-02;6.305e-01;3.810e-02;1.070e+00;1.071e+00;6.444e-01;6.906e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.823888;1.057e+00;6.667e-01;4.028e-02;6.305e-01;3.810e-02;1.070e+00;1.071e+00;6.444e-01;6.906e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.824888;1.057e+00;6.667e-01;4.029e-02;6.305e-01;3.810e-02;1.070e+00;1.071e+00;6.444e-01;6.906e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.828888;1.057e+00;6.667e-01;4.029e-02;6.305e-01;3.810e-02;1.070e+00;1.071e+00;6.444e-01;6.906e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.829888;1.057e+00;6.667e-01;4.029e-02;6.305e-01;3.810e-02;1.070e+00;1.071e+00;6.444e-01;6.907e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.836888;1.057e+00;6.667e-01;4.029e-02;6.305e-01;3.810e-02;1.070e+00;1.071e+00;6.444e-01;6.907e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.837888;1.057e+00;6.667e-01;4.029e-02;6.305e-01;3.811e-02;1.070e+00;1.071e+00;6.444e-01;6.907e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.839888;1.057e+00;6.667e-01;4.029e-02;6.305e-01;3.811e-02;1.070e+00;1.071e+00;6.444e-01;6.907e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.840888;1.057e+00;6.667e-01;4.030e-02;6.305e-01;3.811e-02;1.070e+00;1.071e+00;6.444e-01;6.907e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.848888;1.057e+00;6.667e-01;4.030e-02;6.305e-01;3.811e-02;1.070e+00;1.071e+00;6.444e-01;6.907e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.849888;1.057e+00;6.667e-01;4.030e-02;6.305e-01;3.811e-02;1.070e+00;1.071e+00;6.444e-01;6.908e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.851888;1.057e+00;6.667e-01;4.030e-02;6.305e-01;3.811e-02;1.070e+00;1.071e+00;6.444e-01;6.908e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.852888;1.057e+00;6.667e-01;4.030e-02;6.304e-01;3.811e-02;1.070e+00;1.071e+00;6.444e-01;6.908e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.857888;1.057e+00;6.667e-01;4.030e-02;6.304e-01;3.811e-02;1.070e+00;1.071e+00;6.444e-01;6.908e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.858888;1.057e+00;6.667e-01;4.031e-02;6.304e-01;3.812e-02;1.070e+00;1.071e+00;6.444e-01;6.908e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.863888;1.057e+00;6.667e-01;4.031e-02;6.304e-01;3.812e-02;1.070e+00;1.071e+00;6.444e-01;6.908e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.864888;1.057e+00;6.667e-01;4.031e-02;6.304e-01;3.812e-02;1.070e+00;1.071e+00;6.444e-01;6.908e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.867888;1.057e+00;6.667e-01;4.031e-02;6.304e-01;3.812e-02;1.070e+00;1.071e+00;6.444e-01;6.908e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.868888;1.057e+00;6.667e-01;4.031e-02;6.304e-01;3.812e-02;1.070e+00;1.071e+00;6.444e-01;6.909e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.877888;1.057e+00;6.667e-01;4.031e-02;6.304e-01;3.812e-02;1.070e+00;1.071e+00;6.444e-01;6.909e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.878888;1.057e+00;6.667e-01;4.031e-02;6.304e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.909e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.881888;1.057e+00;6.667e-01;4.031e-02;6.304e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.909e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.882888;1.057e+00;6.667e-01;4.032e-02;6.304e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.909e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.892888;1.057e+00;6.667e-01;4.032e-02;6.304e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.909e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.893888;1.057e+00;6.667e-01;4.032e-02;6.304e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.910e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.900888;1.057e+00;6.667e-01;4.032e-02;6.304e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.910e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.901888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.910e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.904888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.910e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.905888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.910e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.918888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.910e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.919888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.921888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.922888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.910e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.923888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.910e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.924888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.927888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
