time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.928888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.933888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.934888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.950888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.951888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.958888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.959888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.912e-02;1.057e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.972888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.912e-02;1.057e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.973888;1.057e+00;6.667e-01;4.035e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.912e-02;1.057e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.981888;1.057e+00;6.667e-01;4.035e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.912e-02;1.057e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.982888;1.057e+00;6.667e-01;4.035e-02;6.304e-01;3.816e-02;1.070e+00;1.071e+00;6.444e-01;6.912e-02;1.057e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.107888;1.057e+00;6.667e-01;4.035e-02;6.304e-01;3.816e-02;1.070e+00;1.071e+00;6.444e-01;6.912e-02;1.057e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.108888;1.057e+00;6.667e-01;4.035e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.912e-02;1.057e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.116888;1.057e+00;6.667e-01;4.035e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.912e-02;1.057e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.117888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.912e-02;1.057e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.131888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.912e-02;1.057e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.132888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.139888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.140888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.157888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.815e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.158888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.163888;1.057e+00;6.667e-01;4.034e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.164888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.173888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.911e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.174888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.910e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.187888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.814e-02;1.070e+00;1.071e+00;6.444e-01;6.910e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.188888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.910e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.191888;1.057e+00;6.667e-01;4.033e-02;6.304e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.910e-02;1.057e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.192888;1.057e+00;6.667e-01;4.032e-02;6.304e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.910e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.200888;1.057e+00;6.667e-01;4.032e-02;6.304e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.910e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.201888;1.057e+00;6.667e-01;4.032e-02;6.304e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.909e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.208888;1.057e+00;6.667e-01;4.032e-02;6.304e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.909e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.209888;1.057e+00;6.667e-01;4.032e-02;6.305e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.909e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.212888;1.057e+00;6.667e-01;4.032e-02;6.305e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.909e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.213888;1.057e+00;6.667e-01;4.031e-02;6.305e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.909e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.215888;1.057e+00;6.667e-01;4.031e-02;6.305e-01;3.813e-02;1.070e+00;1.071e+00;6.444e-01;6.909e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.216888;1.057e+00;6.667e-01;4.031e-02;6.305e-01;3.812e-02;1.070e+00;1.071e+00;6.444e-01;6.909e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.227888;1.057e+00;6.667e-01;4.031e-02;6.305e-01;3.812e-02;1.070e+00;1.071e+00;6.444e-01;6.909e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.228888;1.057e+00;6.667e-01;4.031e-02;6.305e-01;3.812e-02;1.070e+00;1.071e+00;6.444e-01;6.908e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.230888;1.057e+00;6.667e-01;4.031e-02;6.305e-01;3.812e-02;1.070e+00;1.071e+00;6.444e-01;6.908e-02;1.057e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.231888;1.057e+00;6.667e-01;4.031e-02;6.305e-01;3.812e-02;1.070e+00;1.071e+00;6.444e-01;6.908e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.237888;1.057e+00;6.667e-01;4.031e-02;6.305e-01;3.812e-02;1.070e+00;1.071e+00;6.444e-01;6.908e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.238888;1.057e+00;6.667e-01;4.030e-02;6.305e-01;3.811e-02;1.070e+00;1.071e+00;6.444e-01;6.908e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.247888;1.057e+00;6.667e-01;4.030e-02;6.305e-01;3.811e-02;1.070e+00;1.071e+00;6.444e-01;6.908e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.248888;1.057e+00;6.667e-01;4.030e-02;6.305e-01;3.811e-02;1.070e+00;1.071e+00;6.444e-01;6.907e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.256888;1.057e+00;6.667e-01;4.030e-02;6.305e-01;3.811e-02;1.070e+00;1.071e+00;6.444e-01;6.907e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.257888;1.057e+00;6.667e-01;4.029e-02;6.305e-01;3.811e-02;1.070e+00;1.071e+00;6.444e-01;6.907e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.259888;1.057e+00;6.667e-01;4.029e-02;6.305e-01;3.811e-02;1.070e+00;1.071e+00;6.444e-01;6.907e-02;1.057e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.260888;1.057e+00;6.667e-01;4.029e-02;6.305e-01;3.810e-02;1.070e+00;1.071e+00;6.444e-01;6.907e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.268888;1.057e+00;6.667e-01;4.029e-02;6.305e-01;3.810e-02;1.070e+00;1.071e+00;6.444e-01;6.907e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.269888;1.057e+00;6.667e-01;4.029e-02;6.305e-01;3.810e-02;1.070e+00;1.071e+00;6.444e-01;6.906e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.274888;1.057e+00;6.667e-01;4.029e-02;6.305e-01;3.810e-02;1.070e+00;1.071e+00;6.444e-01;6.906e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.275888;1.057e+00;6.667e-01;4.028e-02;6.305e-01;3.810e-02;1.070e+00;1.071e+00;6.444e-01;6.906e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.277888;1.057e+00;6.667e-01;4.028e-02;6.305e-01;3.810e-02;1.070e+00;1.071e+00;6.444e-01;6.906e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.278888;1.057e+00;6.667e-01;4.028e-02;6.305e-01;3.809e-02;1.070e+00;1.071e+00;6.444e-01;6.906e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.285888;1.057e+00;6.667e-01;4.028e-02;6.305e-01;3.809e-02;1.070e+00;1.071e+00;6.444e-01;6.906e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.286888;1.057e+00;6.667e-01;4.028e-02;6.305e-01;3.809e-02;1.070e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.288888;1.057e+00;6.667e-01;4.028e-02;6.305e-01;3.809e-02;1.070e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.289888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.809e-02;1.070e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.291888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.809e-02;1.070e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.292888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.809e-02;1.069e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.293888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.809e-02;1.069e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.294888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.808e-02;1.069e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.304888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.808e-02;1.069e+00;1.071e+00;6.444e-01;6.905e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.305888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.808e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.306888;1.057e+00;6.667e-01;4.027e-02;6.305e-01;3.808e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.307888;1.057e+00;6.667e-01;4.026e-02;6.305e-01;3.808e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.311888;1.057e+00;6.667e-01;4.026e-02;6.305e-01;3.808e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.312888;1.057e+00;6.667e-01;4.026e-02;6.305e-01;3.807e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.313888;1.057e+00;6.667e-01;4.026e-02;6.305e-01;3.807e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.314888;1.057e+00;6.667e-01;4.026e-02;6.305e-01;3.807e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.321888;1.057e+00;6.667e-01;4.026e-02;6.305e-01;3.807e-02;1.069e+00;1.071e+00;6.444e-01;6.904e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.322888;1.057e+00;6.667e-01;4.025e-02;6.305e-01;3.807e-02;1.069e+00;1.071e+00;6.444e-01;6.903e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.325888;1.057e+00;6.667e-01;4.025e-02;6.305e-01;3.807e-02;1.069e+00;1.071e+00;6.444e-01;6.903e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.326888;1.057e+00;6.667e-01;4.025e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.903e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.332888;1.057e+00;6.667e-01;4.025e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.903e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.333888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.903e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.335888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.903e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.336888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.337888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.338888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.341888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.806e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.342888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.805e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.346888;1.057e+00;6.667e-01;4.024e-02;6.305e-01;3.805e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.347888;1.057e+00;6.667e-01;4.023e-02;6.305e-01;3.805e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.351888;1.057e+00;6.667e-01;4.023e-02;6.305e-01;3.805e-02;1.069e+00;1.071e+00;6.444e-01;6.902e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.352888;1.057e+00;6.667e-01;4.023e-02;6.305e-01;3.805e-02;1.069e+00;1.071e+00;6.444e-01;6.901e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.355888;1.057e+00;6.667e-01;4.023e-02;6.305e-01;3.805e-02;1.069e+00;1.071e+00;6.444e-01;6.901e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.356888;1.057e+00;6.667e-01;4.023e-02;6.305e-01;3.804e-02;1.069e+00;1.071e+00;6.444e-01;6.901e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.361888;1.057e+00;6.667e-01;4.023e-02;6.305e-01;3.804e-02;1.069e+00;1.071e+00;6.444e-01;6.901e-02;1.057e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.362888;1.057e+00;6.667e-01;4.022e-02;6.305e-01;3.804e-02;1.069e+00;1.071e+00;6.444e-01;6.901e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.364888;1.057e+00;6.667e-01;4.022e-02;6.305e-01;3.804e-02;1.069e+00;1.071e+00;6.444e-01;6.901e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.365888;1.057e+00;6.667e-01;4.022e-02;6.305e-01;3.804e-02;1.069e+00;1.071e+00;6.444e-01;6.900e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.369888;1.057e+00;6.667e-01;4.022e-02;6.305e-01;3.804e-02;1.069e+00;1.071e+00;6.444e-01;6.900e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.370888;1.057e+00;6.667e-01;4.022e-02;6.305e-01;3.803e-02;1.069e+00;1.071e+00;6.444e-01;6.900e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.373888;1.057e+00;6.667e-01;4.022e-02;6.305e-01;3.803e-02;1.069e+00;1.071e+00;6.444e-01;6.900e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.374888;1.057e+00;6.667e-01;4.021e-02;6.305e-01;3.803e-02;1.069e+00;1.071e+00;6.444e-01;6.900e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.379888;1.057e+00;6.667e-01;4.021e-02;6.305e-01;3.803e-02;1.069e+00;1.071e+00;6.444e-01;6.900e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.380888;1.057e+00;6.667e-01;4.021e-02;6.305e-01;3.803e-02;1.069e+00;1.071e+00;6.444e-01;6.899e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.382888;1.057e+00;6.667e-01;4.021e-02;6.305e-01;3.803e-02;1.069e+00;1.071e+00;6.444e-01;6.899e-02;1.057e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.383888;1.057e+00;6.667e-01;4.021e-02;6.305e-01;3.802e-02;1.069e+00;1.071e+00;6.444e-01;6.899e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.384888;1.057e+00;6.667e-01;4.020e-02;6.305e-01;3.802e-02;1.069e+00;1.071e+00;6.444e-01;6.899e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.393888;1.057e+00;6.667e-01;4.020e-02;6.305e-01;3.802e-02;1.069e+00;1.071e+00;6.444e-01;6.899e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.394888;1.057e+00;6.667e-01;4.020e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.898e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.397888;1.057e+00;6.667e-01;4.020e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.898e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.398888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.898e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.401888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.898e-02;1.057e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.402888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.898e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.404888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.898e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.405888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.897e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.407888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.801e-02;1.069e+00;1.071e+00;6.444e-01;6.897e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.408888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.800e-02;1.069e+00;1.071e+00;6.444e-01;6.897e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.409888;1.057e+00;6.667e-01;4.019e-02;6.305e-01;3.800e-02;1.069e+00;1.071e+00;6.444e-01;6.897e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.410888;1.057e+00;6.667e-01;4.018e-02;6.305e-01;3.800e-02;1.069e+00;1.071e+00;6.444e-01;6.897e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.417888;1.057e+00;6.667e-01;4.018e-02;6.305e-01;3.800e-02;1.069e+00;1.071e+00;6.444e-01;6.897e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.418888;1.057e+00;6.667e-01;4.018e-02;6.305e-01;3.800e-02;1.069e+00;1.071e+00;6.444e-01;6.896e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.419888;1.057e+00;6.667e-01;4.018e-02;6.305e-01;3.799e-02;1.069e+00;1.071e+00;6.444e-01;6.896e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.420888;1.057e+00;6.667e-01;4.018e-02;6.305e-01;3.799e-02;1.069e+00;1.071e+00;6.444e-01;6.896e-02;1.057e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.421888;1.057e+00;6.667e-01;4.017e-02;6.305e-01;3.799e-02;1.069e+00;1.071e+00;6.444e-01;6.896e-02;1.057e+00;4.000e-01;2.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.428888;1.057e+00;6.667e-01;4.017e-02;6.305e-01;3.799e-02;1.069e+00;1.071e+00;6.444e-01;6.896e-02;1.057e+00;4.000e-01;2.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.429888;1.057e+00;6.667e-01;4.017e-02;6.305e-01;3.799e-02;1.069e+00;1.071e+00;6.444e-01;6.895e-02;1.057e+00;4.000e-01;2.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.430888;1.057e+00;6.667e-01;4.016e-02;6.305e-01;3.799e-02;1.069e+00;1.071e+00;6.444e-01;6.895e-02;1.057e+00;4.000e-01;2.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.431888;1.057e+00;6.667e-01;4.016e-02;6.305e-01;3.798e-02;1.069e+00;1.071e+00;6.444e-01;6.895e-02;1.057e+00;4.000e-01;2.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.436888;1.057e+00;6.667e-01;4.016e-02;6.305e-01;3.798e-02;1.069e+00;1.071e+00;6.444e-01;6.895e-02;1.057e+00;4.000e-01;2.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.437888;1.057e+00;6.667e-01;4.016e-02;6.305e-01;3.798e-02;1.069e+00;1.071e+00;6.444e-01;6.895e-02;1.057e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.440888;1.057e+00;6.667e-01;4.016e-02;6.305e-01;3.798e-02;1.069e+00;1.071e+00;6.444e-01;6.895e-02;1.057e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.441888;1.057e+00;6.667e-01;4.016e-02;6.305e-01;3.798e-02;1.069e+00;1.071e+00;6.444e-01;6.894e-02;1.057e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.442888;1.057e+00;6.667e-01;4.015e-02;6.305e-01;3.797e-02;1.069e+00;1.071e+00;6.444e-01;6.894e-02;1.057e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.451888;1.057e+00;6.667e-01;4.015e-02;6.305e-01;3.797e-02;1.069e+00;1.071e+00;6.444e-01;6.894e-02;1.057e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.452888;1.057e+00;6.667e-01;4.014e-02;6.305e-01;3.797e-02;1.069e+00;1.071e+00;6.444e-01;6.894e-02;1.057e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.453888;1.057e+00;6.667e-01;4.014e-02;6.305e-01;3.797e-02;1.069e+00;1.071e+00;6.444e-01;6.894e-02;1.057e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.454888;1.057e+00;6.667e-01;4.014e-02;6.305e-01;3.796e-02;1.069e+00;1.071e+00;6.444e-01;6.893e-02;1.057e+00;4.000e-01;2.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.461888;1.057e+00;6.667e-01;4.014e-02;6.305e-01;3.796e-02;1.069e+00;1.071e+00;6.444e-01;6.893e-02;1.057e+00;4.000e-01;2.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.462888;1.057e+00;6.667e-01;4.013e-02;6.305e-01;3.796e-02;1.069e+00;1.071e+00;6.444e-01;6.893e-02;1.057e+00;4.000e-01;2.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.463888;1.057e+00;6.667e-01;4.013e-02;6.305e-01;3.796e-02;1.069e+00;1.071e+00;6.444e-01;6.893e-02;1.057e+00;4.000e-01;2.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.464888;1.057e+00;6.667e-01;4.013e-02;6.305e-01;3.795e-02;1.069e+00;1.071e+00;6.444e-01;6.892e-02;1.057e+00;4.000e-01;2.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.469888;1.057e+00;6.667e-01;4.013e-02;6.305e-01;3.795e-02;1.069e+00;1.071e+00;6.444e-01;6.892e-02;1.057e+00;4.000e-01;2.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.470888;1.057e+00;6.667e-01;4.013e-02;6.305e-01;3.795e-02;1.069e+00;1.071e+00;6.444e-01;6.892e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.471888;1.057e+00;6.667e-01;4.013e-02;6.305e-01;3.795e-02;1.069e+00;1.071e+00;6.444e-01;6.892e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.472888;1.057e+00;6.667e-01;4.012e-02;6.305e-01;3.795e-02;1.069e+00;1.071e+00;6.444e-01;6.892e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.473888;1.057e+00;6.667e-01;4.012e-02;6.305e-01;3.795e-02;1.069e+00;1.071e+00;6.444e-01;6.892e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.474888;1.057e+00;6.667e-01;4.012e-02;6.305e-01;3.794e-02;1.069e+00;1.071e+00;6.444e-01;6.892e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.475888;1.057e+00;6.667e-01;4.012e-02;6.305e-01;3.794e-02;1.069e+00;1.071e+00;6.444e-01;6.891e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.481888;1.057e+00;6.667e-01;4.012e-02;6.305e-01;3.794e-02;1.069e+00;1.071e+00;6.444e-01;6.891e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.482888;1.057e+00;6.667e-01;4.011e-02;6.305e-01;3.794e-02;1.069e+00;1.071e+00;6.444e-01;6.891e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.484888;1.057e+00;6.667e-01;4.011e-02;6.305e-01;3.794e-02;1.069e+00;1.071e+00;6.444e-01;6.891e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.485888;1.057e+00;6.667e-01;4.011e-02;6.305e-01;3.793e-02;1.069e+00;1.071e+00;6.444e-01;6.890e-02;1.057e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.486888;1.057e+00;6.667e-01;4.011e-02;6.305e-01;3.793e-02;1.069e+00;1.071e+00;6.444e-01;6.890e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.490888;1.057e+00;6.667e-01;4.011e-02;6.305e-01;3.793e-02;1.069e+00;1.071e+00;6.444e-01;6.890e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.491888;1.057e+00;6.667e-01;4.010e-02;6.305e-01;3.793e-02;1.069e+00;1.071e+00;6.444e-01;6.890e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.493888;1.057e+00;6.667e-01;4.010e-02;6.305e-01;3.793e-02;1.069e+00;1.071e+00;6.444e-01;6.890e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.494888;1.057e+00;6.667e-01;4.010e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.890e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.495888;1.057e+00;6.667e-01;4.010e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.890e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.496888;1.057e+00;6.667e-01;4.010e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.498888;1.057e+00;6.667e-01;4.010e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.499888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.501888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.502888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.504888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.792e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.505888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.791e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.506888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.791e-02;1.069e+00;1.071e+00;6.444e-01;6.889e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.507888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.791e-02;1.069e+00;1.071e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.508888;1.057e+00;6.667e-01;4.009e-02;6.305e-01;3.791e-02;1.069e+00;1.071e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.509888;1.057e+00;6.667e-01;4.008e-02;6.305e-01;3.791e-02;1.069e+00;1.071e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.511888;1.057e+00;6.667e-01;4.008e-02;6.305e-01;3.791e-02;1.069e+00;1.071e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.512888;1.057e+00;6.667e-01;4.008e-02;6.305e-01;3.791e-02;1.069e+00;1.070e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.513888;1.057e+00;6.667e-01;4.008e-02;6.305e-01;3.791e-02;1.069e+00;1.070e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.514888;1.057e+00;6.667e-01;4.008e-02;6.305e-01;3.790e-02;1.069e+00;1.070e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.515888;1.057e+00;6.667e-01;4.008e-02;6.305e-01;3.790e-02;1.069e+00;1.070e+00;6.444e-01;6.888e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.516888;1.057e+00;6.667e-01;4.008e-02;6.305e-01;3.790e-02;1.069e+00;1.070e+00;6.444e-01;6.887e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.517888;1.057e+00;6.667e-01;4.007e-02;6.305e-01;3.790e-02;1.069e+00;1.070e+00;6.444e-01;6.887e-02;1.057e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.518888;1.057e+00;6.667e-01;4.007e-02;6.305e-01;3.790e-02;1.069e+00;1.070e+00;6.444e-01;6.887e-02;1.057e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.522888;1.057e+00;6.667e-01;4.007e-02;6.305e-01;3.790e-02;1.069e+00;1.070e+00;6.444e-01;6.887e-02;1.057e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.523888;1.057e+00;6.667e-01;4.007e-02;6.305e-01;3.789e-02;1.069e+00;1.070e+00;6.444e-01;6.887e-02;1.057e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.525888;1.057e+00;6.667e-01;4.007e-02;6.305e-01;3.789e-02;1.069e+00;1.070e+00;6.444e-01;6.887e-02;1.057e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.526888;1.057e+00;6.667e-01;4.007e-02;6.305e-01;3.789e-02;1.069e+00;1.070e+00;6.444e-01;6.886e-02;1.057e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.527888;1.057e+00;6.667e-01;4.006e-02;6.305e-01;3.789e-02;1.069e+00;1.070e+00;6.444e-01;6.886e-02;1.057e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.532888;1.057e+00;6.667e-01;4.006e-02;6.305e-01;3.789e-02;1.069e+00;1.070e+00;6.444e-01;6.886e-02;1.057e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.533888;1.057e+00;6.667e-01;4.006e-02;6.305e-01;3.788e-02;1.069e+00;1.070e+00;6.444e-01;6.886e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.534888;1.057e+00;6.667e-01;4.006e-02;6.305e-01;3.788e-02;1.069e+00;1.070e+00;6.444e-01;6.886e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.535888;1.057e+00;6.667e-01;4.006e-02;6.305e-01;3.788e-02;1.069e+00;1.070e+00;6.444e-01;6.885e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.536888;1.057e+00;6.667e-01;4.005e-02;6.305e-01;3.788e-02;1.069e+00;1.070e+00;6.444e-01;6.885e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.541888;1.057e+00;6.667e-01;4.005e-02;6.305e-01;3.788e-02;1.069e+00;1.070e+00;6.444e-01;6.885e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.542888;1.057e+00;6.667e-01;4.005e-02;6.305e-01;3.787e-02;1.069e+00;1.070e+00;6.444e-01;6.885e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.543888;1.057e+00;6.667e-01;4.005e-02;6.305e-01;3.787e-02;1.069e+00;1.070e+00;6.444e-01;6.885e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.544888;1.057e+00;6.667e-01;4.004e-02;6.305e-01;3.787e-02;1.069e+00;1.070e+00;6.444e-01;6.885e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.545888;1.057e+00;6.667e-01;4.004e-02;6.305e-01;3.787e-02;1.069e+00;1.070e+00;6.444e-01;6.884e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.546888;1.057e+00;6.667e-01;4.004e-02;6.305e-01;3.787e-02;1.069e+00;1.070e+00;6.444e-01;6.884e-02;1.057e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.547888;1.057e+00;6.667e-01;4.004e-02;6.305e-01;3.787e-02;1.069e+00;1.070e+00;6.444e-01;6.884e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.551888;1.057e+00;6.667e-01;4.004e-02;6.305e-01;3.787e-02;1.069e+00;1.070e+00;6.444e-01;6.884e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.552888;1.057e+00;6.667e-01;4.004e-02;6.305e-01;3.786e-02;1.069e+00;1.070e+00;6.444e-01;6.884e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.553888;1.057e+00;6.667e-01;4.003e-02;6.305e-01;3.786e-02;1.069e+00;1.070e+00;6.444e-01;6.884e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.554888;1.057e+00;6.667e-01;4.003e-02;6.305e-01;3.786e-02;1.069e+00;1.070e+00;6.444e-01;6.884e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.555888;1.057e+00;6.667e-01;4.003e-02;6.305e-01;3.786e-02;1.069e+00;1.070e+00;6.444e-01;6.883e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.559888;1.057e+00;6.667e-01;4.003e-02;6.305e-01;3.786e-02;1.069e+00;1.070e+00;6.444e-01;6.883e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.560888;1.057e+00;6.667e-01;4.003e-02;6.305e-01;3.785e-02;1.069e+00;1.070e+00;6.444e-01;6.883e-02;1.057e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.561888;1.057e+00;6.667e-01;4.002e-02;6.305e-01;3.785e-02;1.069e+00;1.070e+00;6.444e-01;6.883e-02;1.057e+00;4.000e-01;2.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.562888;1.057e+00;6.667e-01;4.002e-02;6.305e-01;3.785e-02;1.069e+00;1.070e+00;6.444e-01;6.883e-02;1.057e+00;4.000e-01;2.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.563888;1.057e+00;6.667e-01;4.002e-02;6.305e-01;3.785e-02;1.069e+00;1.070e+00;6.444e-01;6.882e-02;1.057e+00;4.000e-01;2.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.568888;1.057e+00;6.667e-01;4.002e-02;6.305e-01;3.785e-02;1.069e+00;1.070e+00;6.444e-01;6.882e-02;1.057e+00;4.000e-01;2.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.569888;1.057e+00;6.667e-01;4.001e-02;6.305e-01;3.784e-02;1.069e+00;1.070e+00;6.444e-01;6.882e-02;1.057e+00;4.000e-01;2.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.572888;1.057e+00;6.667e-01;4.001e-02;6.305e-01;3.784e-02;1.069e+00;1.070e+00;6.444e-01;6.882e-02;1.057e+00;4.000e-01;2.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.573888;1.057e+00;6.667e-01;4.001e-02;6.305e-01;3.784e-02;1.069e+00;1.070e+00;6.444e-01;6.881e-02;1.057e+00;4.000e-01;2.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.574888;1.057e+00;6.667e-01;4.001e-02;6.305e-01;3.784e-02;1.069e+00;1.070e+00;6.444e-01;6.881e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.575888;1.057e+00;6.667e-01;4.001e-02;6.305e-01;3.784e-02;1.069e+00;1.070e+00;6.444e-01;6.881e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.576888;1.057e+00;6.667e-01;4.000e-02;6.305e-01;3.784e-02;1.069e+00;1.070e+00;6.444e-01;6.881e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.577888;1.057e+00;6.667e-01;4.000e-02;6.305e-01;3.784e-02;1.069e+00;1.070e+00;6.444e-01;6.881e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.578888;1.057e+00;6.667e-01;4.000e-02;6.305e-01;3.783e-02;1.069e+00;1.070e+00;6.444e-01;6.881e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.580888;1.057e+00;6.667e-01;4.000e-02;6.305e-01;3.783e-02;1.069e+00;1.070e+00;6.444e-01;6.881e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.581888;1.057e+00;6.667e-01;4.000e-02;6.305e-01;3.783e-02;1.069e+00;1.070e+00;6.444e-01;6.880e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.585888;1.057e+00;6.667e-01;4.000e-02;6.305e-01;3.783e-02;1.069e+00;1.070e+00;6.444e-01;6.880e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.586888;1.057e+00;6.667e-01;3.999e-02;6.305e-01;3.782e-02;1.069e+00;1.070e+00;6.444e-01;6.880e-02;1.057e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.587888;1.057e+00;6.667e-01;3.999e-02;6.305e-01;3.782e-02;1.069e+00;1.070e+00;6.444e-01;6.880e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.589888;1.057e+00;6.667e-01;3.999e-02;6.305e-01;3.782e-02;1.069e+00;1.070e+00;6.444e-01;6.880e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.590888;1.057e+00;6.667e-01;3.999e-02;6.305e-01;3.782e-02;1.069e+00;1.070e+00;6.444e-01;6.879e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.591888;1.057e+00;6.667e-01;3.999e-02;6.305e-01;3.782e-02;1.069e+00;1.070e+00;6.444e-01;6.879e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.592888;1.057e+00;6.667e-01;3.998e-02;6.305e-01;3.782e-02;1.069e+00;1.070e+00;6.444e-01;6.879e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.594888;1.057e+00;6.667e-01;3.998e-02;6.305e-01;3.782e-02;1.069e+00;1.070e+00;6.444e-01;6.879e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.595888;1.057e+00;6.667e-01;3.998e-02;6.305e-01;3.781e-02;1.069e+00;1.070e+00;6.444e-01;6.879e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.597888;1.057e+00;6.667e-01;3.998e-02;6.305e-01;3.781e-02;1.069e+00;1.070e+00;6.444e-01;6.879e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.598888;1.057e+00;6.667e-01;3.998e-02;6.305e-01;3.781e-02;1.069e+00;1.070e+00;6.444e-01;6.878e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.599888;1.057e+00;6.667e-01;3.998e-02;6.305e-01;3.781e-02;1.069e+00;1.070e+00;6.444e-01;6.878e-02;1.057e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.600888;1.057e+00;6.667e-01;3.998e-02;6.305e-01;3.781e-02;1.069e+00;1.070e+00;6.444e-01;6.878e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.601888;1.057e+00;6.667e-01;3.997e-02;6.305e-01;3.781e-02;1.069e+00;1.070e+00;6.444e-01;6.878e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.602888;1.057e+00;6.667e-01;3.997e-02;6.305e-01;3.781e-02;1.069e+00;1.070e+00;6.444e-01;6.878e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.603888;1.057e+00;6.667e-01;3.997e-02;6.305e-01;3.780e-02;1.069e+00;1.070e+00;6.444e-01;6.878e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.606888;1.057e+00;6.667e-01;3.997e-02;6.305e-01;3.780e-02;1.069e+00;1.070e+00;6.444e-01;6.878e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.607888;1.057e+00;6.667e-01;3.997e-02;6.305e-01;3.780e-02;1.069e+00;1.070e+00;6.444e-01;6.877e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.608888;1.057e+00;6.667e-01;3.997e-02;6.305e-01;3.780e-02;1.069e+00;1.070e+00;6.444e-01;6.877e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.609888;1.057e+00;6.667e-01;3.996e-02;6.305e-01;3.780e-02;1.069e+00;1.070e+00;6.444e-01;6.877e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.611888;1.057e+00;6.667e-01;3.996e-02;6.305e-01;3.780e-02;1.069e+00;1.070e+00;6.444e-01;6.877e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.612888;1.057e+00;6.667e-01;3.996e-02;6.305e-01;3.779e-02;1.069e+00;1.070e+00;6.444e-01;6.877e-02;1.057e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.613888;1.057e+00;6.667e-01;3.996e-02;6.305e-01;3.779e-02;1.069e+00;1.070e+00;6.444e-01;6.877e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.615888;1.057e+00;6.667e-01;3.996e-02;6.305e-01;3.779e-02;1.069e+00;1.070e+00;6.444e-01;6.877e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.616888;1.057e+00;6.667e-01;3.996e-02;6.305e-01;3.779e-02;1.069e+00;1.070e+00;6.444e-01;6.876e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.617888;1.057e+00;6.667e-01;3.995e-02;6.305e-01;3.779e-02;1.069e+00;1.070e+00;6.444e-01;6.876e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.618888;1.057e+00;6.667e-01;3.995e-02;6.305e-01;3.779e-02;1.069e+00;1.070e+00;6.444e-01;6.876e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.619888;1.057e+00;6.667e-01;3.995e-02;6.305e-01;3.778e-02;1.069e+00;1.070e+00;6.444e-01;6.876e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.620888;1.057e+00;6.667e-01;3.995e-02;6.305e-01;3.778e-02;1.069e+00;1.070e+00;6.444e-01;6.876e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.621888;1.057e+00;6.667e-01;3.995e-02;6.305e-01;3.778e-02;1.069e+00;1.070e+00;6.445e-01;6.876e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.623888;1.057e+00;6.667e-01;3.995e-02;6.305e-01;3.778e-02;1.069e+00;1.070e+00;6.445e-01;6.876e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.624888;1.057e+00;6.667e-01;3.994e-02;6.305e-01;3.778e-02;1.069e+00;1.070e+00;6.445e-01;6.875e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.626888;1.057e+00;6.667e-01;3.994e-02;6.305e-01;3.778e-02;1.069e+00;1.070e+00;6.445e-01;6.875e-02;1.057e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.627888;1.057e+00;6.667e-01;3.994e-02;6.305e-01;3.778e-02;1.069e+00;1.070e+00;6.445e-01;6.875e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.628888;1.057e+00;6.667e-01;3.994e-02;6.305e-01;3.777e-02;1.069e+00;1.070e+00;6.445e-01;6.875e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.629888;1.057e+00;6.667e-01;3.994e-02;6.305e-01;3.777e-02;1.069e+00;1.070e+00;6.445e-01;6.875e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.630888;1.057e+00;6.667e-01;3.993e-02;6.305e-01;3.777e-02;1.069e+00;1.070e+00;6.445e-01;6.875e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.632888;1.057e+00;6.667e-01;3.993e-02;6.305e-01;3.777e-02;1.069e+00;1.070e+00;6.445e-01;6.875e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.633888;1.057e+00;6.667e-01;3.993e-02;6.305e-01;3.777e-02;1.069e+00;1.070e+00;6.445e-01;6.874e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.634888;1.057e+00;6.667e-01;3.993e-02;6.305e-01;3.777e-02;1.069e+00;1.070e+00;6.445e-01;6.874e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.635888;1.057e+00;6.667e-01;3.993e-02;6.305e-01;3.776e-02;1.069e+00;1.070e+00;6.445e-01;6.874e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.638888;1.057e+00;6.667e-01;3.993e-02;6.305e-01;3.776e-02;1.069e+00;1.070e+00;6.445e-01;6.874e-02;1.057e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
