time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.639888;1.057e+00;6.667e-01;3.992e-02;6.305e-01;3.776e-02;1.069e+00;1.070e+00;6.445e-01;6.874e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.640888;1.057e+00;6.667e-01;3.992e-02;6.305e-01;3.776e-02;1.069e+00;1.070e+00;6.445e-01;6.873e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.642888;1.057e+00;6.667e-01;3.992e-02;6.305e-01;3.776e-02;1.069e+00;1.070e+00;6.445e-01;6.873e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.643888;1.057e+00;6.667e-01;3.992e-02;6.305e-01;3.775e-02;1.069e+00;1.070e+00;6.445e-01;6.873e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.645888;1.057e+00;6.667e-01;3.992e-02;6.305e-01;3.775e-02;1.069e+00;1.070e+00;6.445e-01;6.873e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.646888;1.057e+00;6.667e-01;3.991e-02;6.305e-01;3.775e-02;1.069e+00;1.070e+00;6.445e-01;6.873e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.648888;1.057e+00;6.667e-01;3.991e-02;6.305e-01;3.775e-02;1.069e+00;1.070e+00;6.445e-01;6.873e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.649888;1.057e+00;6.667e-01;3.991e-02;6.305e-01;3.775e-02;1.069e+00;1.070e+00;6.445e-01;6.872e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.650888;1.057e+00;6.667e-01;3.991e-02;6.305e-01;3.775e-02;1.069e+00;1.070e+00;6.445e-01;6.872e-02;1.057e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.651888;1.057e+00;6.667e-01;3.991e-02;6.305e-01;3.774e-02;1.069e+00;1.070e+00;6.445e-01;6.872e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.653888;1.057e+00;6.667e-01;3.991e-02;6.305e-01;3.774e-02;1.069e+00;1.070e+00;6.445e-01;6.872e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.654888;1.057e+00;6.667e-01;3.990e-02;6.305e-01;3.774e-02;1.069e+00;1.070e+00;6.445e-01;6.872e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.656888;1.057e+00;6.667e-01;3.990e-02;6.305e-01;3.774e-02;1.069e+00;1.070e+00;6.445e-01;6.872e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.657888;1.057e+00;6.667e-01;3.990e-02;6.305e-01;3.774e-02;1.069e+00;1.070e+00;6.445e-01;6.871e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.658888;1.057e+00;6.667e-01;3.990e-02;6.305e-01;3.773e-02;1.069e+00;1.070e+00;6.445e-01;6.871e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.659888;1.057e+00;6.667e-01;3.990e-02;6.305e-01;3.773e-02;1.069e+00;1.070e+00;6.445e-01;6.871e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.660888;1.057e+00;6.667e-01;3.989e-02;6.305e-01;3.773e-02;1.069e+00;1.070e+00;6.445e-01;6.871e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.662888;1.057e+00;6.667e-01;3.989e-02;6.305e-01;3.773e-02;1.069e+00;1.070e+00;6.445e-01;6.871e-02;1.057e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.663888;1.057e+00;6.667e-01;3.989e-02;6.305e-01;3.773e-02;1.069e+00;1.070e+00;6.445e-01;6.871e-02;1.057e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.664888;1.057e+00;6.667e-01;3.989e-02;6.305e-01;3.773e-02;1.069e+00;1.070e+00;6.445e-01;6.870e-02;1.057e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.666888;1.057e+00;6.667e-01;3.989e-02;6.305e-01;3.773e-02;1.069e+00;1.070e+00;6.445e-01;6.870e-02;1.057e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.667888;1.057e+00;6.667e-01;3.989e-02;6.305e-01;3.772e-02;1.069e+00;1.070e+00;6.445e-01;6.870e-02;1.057e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.668888;1.057e+00;6.667e-01;3.988e-02;6.305e-01;3.772e-02;1.069e+00;1.070e+00;6.445e-01;6.870e-02;1.057e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.672888;1.057e+00;6.667e-01;3.988e-02;6.305e-01;3.772e-02;1.069e+00;1.070e+00;6.445e-01;6.870e-02;1.057e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.673888;1.057e+00;6.667e-01;3.988e-02;6.305e-01;3.772e-02;1.069e+00;1.070e+00;6.445e-01;6.869e-02;1.057e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.674888;1.057e+00;6.667e-01;3.988e-02;6.305e-01;3.771e-02;1.069e+00;1.070e+00;6.445e-01;6.869e-02;1.057e+00;4.000e-01;2.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.675888;1.057e+00;6.667e-01;3.987e-02;6.305e-01;3.771e-02;1.069e+00;1.070e+00;6.445e-01;6.869e-02;1.057e+00;4.000e-01;2.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.679888;1.057e+00;6.667e-01;3.987e-02;6.305e-01;3.771e-02;1.069e+00;1.070e+00;6.445e-01;6.869e-02;1.057e+00;4.000e-01;2.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.680888;1.057e+00;6.667e-01;3.987e-02;6.305e-01;3.771e-02;1.069e+00;1.070e+00;6.445e-01;6.868e-02;1.057e+00;4.000e-01;2.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.681888;1.057e+00;6.667e-01;3.986e-02;6.305e-01;3.770e-02;1.069e+00;1.070e+00;6.445e-01;6.868e-02;1.057e+00;4.000e-01;2.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.684888;1.057e+00;6.667e-01;3.986e-02;6.305e-01;3.770e-02;1.069e+00;1.070e+00;6.445e-01;6.868e-02;1.057e+00;4.000e-01;2.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.685888;1.057e+00;6.667e-01;3.986e-02;6.305e-01;3.770e-02;1.069e+00;1.070e+00;6.445e-01;6.868e-02;1.057e+00;4.000e-01;2.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.687888;1.057e+00;6.667e-01;3.986e-02;6.305e-01;3.770e-02;1.069e+00;1.070e+00;6.445e-01;6.868e-02;1.057e+00;4.000e-01;2.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.688888;1.057e+00;6.667e-01;3.986e-02;6.305e-01;3.770e-02;1.069e+00;1.070e+00;6.445e-01;6.867e-02;1.057e+00;4.000e-01;2.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.689888;1.057e+00;6.667e-01;3.985e-02;6.305e-01;3.769e-02;1.069e+00;1.070e+00;6.445e-01;6.867e-02;1.057e+00;4.000e-01;2.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.695888;1.057e+00;6.667e-01;3.985e-02;6.305e-01;3.769e-02;1.069e+00;1.070e+00;6.445e-01;6.867e-02;1.057e+00;4.000e-01;2.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.696888;1.057e+00;6.667e-01;3.984e-02;6.305e-01;3.768e-02;1.069e+00;1.070e+00;6.445e-01;6.866e-02;1.057e+00;4.000e-01;2.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.697888;1.057e+00;6.667e-01;3.984e-02;6.305e-01;3.768e-02;1.069e+00;1.070e+00;6.445e-01;6.866e-02;1.057e+00;4.000e-01;2.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.702888;1.057e+00;6.667e-01;3.984e-02;6.305e-01;3.768e-02;1.069e+00;1.070e+00;6.445e-01;6.866e-02;1.057e+00;4.000e-01;2.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.703888;1.057e+00;6.667e-01;3.983e-02;6.305e-01;3.768e-02;1.069e+00;1.070e+00;6.445e-01;6.865e-02;1.057e+00;4.000e-01;2.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.704888;1.057e+00;6.667e-01;3.983e-02;6.305e-01;3.767e-02;1.069e+00;1.070e+00;6.445e-01;6.865e-02;1.057e+00;4.000e-01;2.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.707888;1.057e+00;6.667e-01;3.983e-02;6.305e-01;3.767e-02;1.069e+00;1.070e+00;6.445e-01;6.865e-02;1.057e+00;4.000e-01;2.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.708888;1.057e+00;6.667e-01;3.982e-02;6.305e-01;3.767e-02;1.069e+00;1.070e+00;6.445e-01;6.865e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.709888;1.057e+00;6.667e-01;3.982e-02;6.305e-01;3.767e-02;1.069e+00;1.070e+00;6.445e-01;6.865e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.710888;1.057e+00;6.667e-01;3.982e-02;6.305e-01;3.766e-02;1.069e+00;1.070e+00;6.445e-01;6.865e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.711888;1.057e+00;6.667e-01;3.982e-02;6.305e-01;3.766e-02;1.069e+00;1.070e+00;6.445e-01;6.864e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.715888;1.057e+00;6.667e-01;3.982e-02;6.305e-01;3.766e-02;1.069e+00;1.070e+00;6.445e-01;6.864e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.716888;1.057e+00;6.667e-01;3.981e-02;6.305e-01;3.766e-02;1.069e+00;1.070e+00;6.445e-01;6.864e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.717888;1.057e+00;6.667e-01;3.981e-02;6.305e-01;3.766e-02;1.069e+00;1.070e+00;6.445e-01;6.864e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.718888;1.057e+00;6.667e-01;3.981e-02;6.305e-01;3.765e-02;1.069e+00;1.070e+00;6.445e-01;6.863e-02;1.057e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.719888;1.057e+00;6.667e-01;3.981e-02;6.305e-01;3.765e-02;1.069e+00;1.070e+00;6.445e-01;6.863e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.720888;1.057e+00;6.667e-01;3.981e-02;6.306e-01;3.765e-02;1.069e+00;1.070e+00;6.445e-01;6.863e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.722888;1.057e+00;6.667e-01;3.981e-02;6.306e-01;3.765e-02;1.069e+00;1.070e+00;6.445e-01;6.863e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.723888;1.057e+00;6.667e-01;3.980e-02;6.306e-01;3.765e-02;1.069e+00;1.070e+00;6.445e-01;6.863e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.724888;1.057e+00;6.667e-01;3.980e-02;6.306e-01;3.765e-02;1.069e+00;1.070e+00;6.445e-01;6.863e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.725888;1.057e+00;6.667e-01;3.980e-02;6.306e-01;3.764e-02;1.069e+00;1.070e+00;6.445e-01;6.862e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.727888;1.057e+00;6.667e-01;3.980e-02;6.306e-01;3.764e-02;1.069e+00;1.070e+00;6.445e-01;6.862e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.728888;1.057e+00;6.667e-01;3.979e-02;6.306e-01;3.764e-02;1.069e+00;1.070e+00;6.445e-01;6.862e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.730888;1.057e+00;6.667e-01;3.979e-02;6.306e-01;3.764e-02;1.069e+00;1.070e+00;6.445e-01;6.862e-02;1.057e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.731888;1.057e+00;6.667e-01;3.979e-02;6.306e-01;3.763e-02;1.069e+00;1.070e+00;6.445e-01;6.862e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.732888;1.057e+00;6.667e-01;3.979e-02;6.306e-01;3.763e-02;1.069e+00;1.070e+00;6.445e-01;6.862e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.733888;1.057e+00;6.667e-01;3.979e-02;6.306e-01;3.763e-02;1.069e+00;1.070e+00;6.445e-01;6.861e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.735888;1.057e+00;6.667e-01;3.979e-02;6.306e-01;3.763e-02;1.069e+00;1.070e+00;6.445e-01;6.861e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.736888;1.057e+00;6.667e-01;3.978e-02;6.306e-01;3.763e-02;1.069e+00;1.070e+00;6.445e-01;6.861e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.738888;1.057e+00;6.667e-01;3.978e-02;6.306e-01;3.763e-02;1.069e+00;1.070e+00;6.445e-01;6.861e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.739888;1.057e+00;6.667e-01;3.978e-02;6.306e-01;3.762e-02;1.069e+00;1.070e+00;6.445e-01;6.861e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.740888;1.057e+00;6.667e-01;3.978e-02;6.306e-01;3.762e-02;1.069e+00;1.070e+00;6.445e-01;6.860e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.741888;1.057e+00;6.667e-01;3.978e-02;6.306e-01;3.762e-02;1.069e+00;1.070e+00;6.445e-01;6.860e-02;1.057e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.742888;1.057e+00;6.667e-01;3.977e-02;6.306e-01;3.762e-02;1.069e+00;1.070e+00;6.445e-01;6.860e-02;1.057e+00;4.000e-01;2.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.745888;1.057e+00;6.667e-01;3.977e-02;6.306e-01;3.762e-02;1.069e+00;1.070e+00;6.445e-01;6.860e-02;1.057e+00;4.000e-01;2.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.746888;1.057e+00;6.667e-01;3.977e-02;6.306e-01;3.761e-02;1.069e+00;1.070e+00;6.445e-01;6.860e-02;1.057e+00;4.000e-01;2.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.747888;1.057e+00;6.667e-01;3.977e-02;6.306e-01;3.761e-02;1.069e+00;1.070e+00;6.445e-01;6.859e-02;1.057e+00;4.000e-01;2.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.748888;1.057e+00;6.667e-01;3.977e-02;6.306e-01;3.761e-02;1.069e+00;1.070e+00;6.445e-01;6.859e-02;1.057e+00;4.000e-01;2.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.749888;1.057e+00;6.667e-01;3.976e-02;6.306e-01;3.761e-02;1.069e+00;1.070e+00;6.445e-01;6.859e-02;1.057e+00;4.000e-01;2.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.752888;1.057e+00;6.667e-01;3.976e-02;6.306e-01;3.761e-02;1.069e+00;1.070e+00;6.445e-01;6.859e-02;1.057e+00;4.000e-01;2.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.753888;1.057e+00;6.667e-01;3.976e-02;6.306e-01;3.760e-02;1.069e+00;1.070e+00;6.445e-01;6.859e-02;1.057e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.754888;1.057e+00;6.667e-01;3.975e-02;6.306e-01;3.760e-02;1.069e+00;1.070e+00;6.445e-01;6.858e-02;1.057e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.758888;1.057e+00;6.667e-01;3.975e-02;6.306e-01;3.760e-02;1.069e+00;1.070e+00;6.445e-01;6.858e-02;1.057e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.759888;1.057e+00;6.667e-01;3.975e-02;6.306e-01;3.759e-02;1.069e+00;1.070e+00;6.445e-01;6.858e-02;1.057e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.760888;1.057e+00;6.667e-01;3.975e-02;6.306e-01;3.759e-02;1.069e+00;1.070e+00;6.445e-01;6.858e-02;1.057e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.761888;1.057e+00;6.667e-01;3.975e-02;6.306e-01;3.759e-02;1.069e+00;1.070e+00;6.445e-01;6.857e-02;1.057e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.762888;1.057e+00;6.667e-01;3.974e-02;6.306e-01;3.759e-02;1.069e+00;1.070e+00;6.445e-01;6.857e-02;1.057e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.763888;1.057e+00;6.667e-01;3.974e-02;6.306e-01;3.759e-02;1.069e+00;1.070e+00;6.445e-01;6.857e-02;1.057e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.764888;1.057e+00;6.667e-01;3.974e-02;6.306e-01;3.759e-02;1.069e+00;1.070e+00;6.445e-01;6.857e-02;1.057e+00;4.000e-01;2.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.766888;1.057e+00;6.667e-01;3.974e-02;6.306e-01;3.759e-02;1.069e+00;1.070e+00;6.445e-01;6.857e-02;1.057e+00;4.000e-01;2.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.767888;1.057e+00;6.667e-01;3.974e-02;6.306e-01;3.758e-02;1.069e+00;1.070e+00;6.445e-01;6.857e-02;1.057e+00;4.000e-01;2.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.768888;1.057e+00;6.667e-01;3.973e-02;6.306e-01;3.758e-02;1.069e+00;1.070e+00;6.445e-01;6.857e-02;1.057e+00;4.000e-01;2.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.769888;1.057e+00;6.667e-01;3.973e-02;6.306e-01;3.758e-02;1.069e+00;1.070e+00;6.445e-01;6.856e-02;1.057e+00;4.000e-01;2.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.772888;1.057e+00;6.667e-01;3.973e-02;6.306e-01;3.758e-02;1.069e+00;1.070e+00;6.445e-01;6.856e-02;1.057e+00;4.000e-01;2.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.773888;1.057e+00;6.667e-01;3.972e-02;6.306e-01;3.757e-02;1.069e+00;1.070e+00;6.445e-01;6.856e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.774888;1.057e+00;6.667e-01;3.972e-02;6.306e-01;3.757e-02;1.069e+00;1.070e+00;6.445e-01;6.856e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.775888;1.057e+00;6.667e-01;3.972e-02;6.306e-01;3.757e-02;1.069e+00;1.070e+00;6.445e-01;6.855e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.778888;1.057e+00;6.667e-01;3.972e-02;6.306e-01;3.757e-02;1.069e+00;1.070e+00;6.445e-01;6.855e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.779888;1.057e+00;6.667e-01;3.972e-02;6.306e-01;3.756e-02;1.069e+00;1.070e+00;6.445e-01;6.855e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.780888;1.057e+00;6.667e-01;3.971e-02;6.306e-01;3.756e-02;1.069e+00;1.070e+00;6.445e-01;6.855e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.781888;1.057e+00;6.667e-01;3.971e-02;6.306e-01;3.756e-02;1.069e+00;1.070e+00;6.445e-01;6.855e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.782888;1.057e+00;6.667e-01;3.971e-02;6.306e-01;3.756e-02;1.069e+00;1.070e+00;6.445e-01;6.854e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.783888;1.057e+00;6.667e-01;3.971e-02;6.306e-01;3.756e-02;1.069e+00;1.070e+00;6.445e-01;6.854e-02;1.057e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.784888;1.057e+00;6.667e-01;3.971e-02;6.306e-01;3.756e-02;1.069e+00;1.070e+00;6.445e-01;6.854e-02;1.057e+00;4.000e-01;2.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.786888;1.057e+00;6.667e-01;3.971e-02;6.306e-01;3.756e-02;1.069e+00;1.070e+00;6.445e-01;6.854e-02;1.057e+00;4.000e-01;2.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.787888;1.057e+00;6.667e-01;3.970e-02;6.306e-01;3.755e-02;1.069e+00;1.070e+00;6.445e-01;6.854e-02;1.057e+00;4.000e-01;2.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.788888;1.057e+00;6.667e-01;3.970e-02;6.306e-01;3.755e-02;1.069e+00;1.070e+00;6.445e-01;6.854e-02;1.057e+00;4.000e-01;2.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.789888;1.057e+00;6.667e-01;3.970e-02;6.306e-01;3.755e-02;1.069e+00;1.070e+00;6.445e-01;6.853e-02;1.057e+00;4.000e-01;2.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.792888;1.057e+00;6.667e-01;3.970e-02;6.306e-01;3.755e-02;1.069e+00;1.070e+00;6.445e-01;6.853e-02;1.057e+00;4.000e-01;2.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.793888;1.057e+00;6.667e-01;3.969e-02;6.306e-01;3.754e-02;1.069e+00;1.070e+00;6.445e-01;6.853e-02;1.057e+00;4.000e-01;2.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.794888;1.057e+00;6.667e-01;3.969e-02;6.306e-01;3.754e-02;1.069e+00;1.070e+00;6.445e-01;6.853e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.795888;1.057e+00;6.667e-01;3.969e-02;6.306e-01;3.754e-02;1.069e+00;1.070e+00;6.445e-01;6.853e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.796888;1.057e+00;6.667e-01;3.969e-02;6.306e-01;3.754e-02;1.069e+00;1.070e+00;6.445e-01;6.852e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.797888;1.057e+00;6.667e-01;3.969e-02;6.306e-01;3.754e-02;1.069e+00;1.070e+00;6.445e-01;6.852e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.798888;1.057e+00;6.667e-01;3.968e-02;6.306e-01;3.754e-02;1.069e+00;1.070e+00;6.445e-01;6.852e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.799888;1.057e+00;6.667e-01;3.968e-02;6.306e-01;3.754e-02;1.069e+00;1.070e+00;6.445e-01;6.852e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.800888;1.057e+00;6.667e-01;3.968e-02;6.306e-01;3.753e-02;1.069e+00;1.070e+00;6.445e-01;6.852e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.801888;1.057e+00;6.667e-01;3.968e-02;6.306e-01;3.753e-02;1.069e+00;1.070e+00;6.445e-01;6.852e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.802888;1.057e+00;6.667e-01;3.968e-02;6.306e-01;3.753e-02;1.069e+00;1.070e+00;6.445e-01;6.851e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.803888;1.057e+00;6.667e-01;3.968e-02;6.306e-01;3.753e-02;1.069e+00;1.070e+00;6.445e-01;6.851e-02;1.057e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.804888;1.057e+00;6.667e-01;3.968e-02;6.306e-01;3.753e-02;1.069e+00;1.070e+00;6.445e-01;6.851e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.805888;1.057e+00;6.667e-01;3.967e-02;6.306e-01;3.753e-02;1.069e+00;1.070e+00;6.445e-01;6.851e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.806888;1.057e+00;6.667e-01;3.967e-02;6.306e-01;3.752e-02;1.069e+00;1.070e+00;6.445e-01;6.851e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.808888;1.057e+00;6.667e-01;3.967e-02;6.306e-01;3.752e-02;1.069e+00;1.070e+00;6.445e-01;6.851e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.809888;1.057e+00;6.667e-01;3.967e-02;6.306e-01;3.752e-02;1.069e+00;1.070e+00;6.445e-01;6.850e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.810888;1.057e+00;6.667e-01;3.967e-02;6.306e-01;3.752e-02;1.069e+00;1.070e+00;6.445e-01;6.850e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.811888;1.057e+00;6.667e-01;3.966e-02;6.306e-01;3.752e-02;1.069e+00;1.070e+00;6.445e-01;6.850e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.812888;1.057e+00;6.667e-01;3.966e-02;6.306e-01;3.751e-02;1.069e+00;1.070e+00;6.445e-01;6.850e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.814888;1.057e+00;6.667e-01;3.966e-02;6.306e-01;3.751e-02;1.069e+00;1.070e+00;6.445e-01;6.850e-02;1.057e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.815888;1.057e+00;6.667e-01;3.966e-02;6.306e-01;3.751e-02;1.069e+00;1.070e+00;6.445e-01;6.850e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.816888;1.057e+00;6.667e-01;3.966e-02;6.306e-01;3.751e-02;1.069e+00;1.070e+00;6.445e-01;6.849e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.817888;1.057e+00;6.667e-01;3.965e-02;6.306e-01;3.751e-02;1.069e+00;1.070e+00;6.445e-01;6.849e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.818888;1.057e+00;6.667e-01;3.965e-02;6.306e-01;3.751e-02;1.069e+00;1.070e+00;6.445e-01;6.849e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.819888;1.057e+00;6.667e-01;3.965e-02;6.306e-01;3.750e-02;1.069e+00;1.070e+00;6.445e-01;6.849e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.821888;1.057e+00;6.667e-01;3.965e-02;6.306e-01;3.750e-02;1.069e+00;1.070e+00;6.445e-01;6.849e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.822888;1.057e+00;6.667e-01;3.964e-02;6.306e-01;3.750e-02;1.069e+00;1.070e+00;6.445e-01;6.848e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.824888;1.057e+00;6.667e-01;3.964e-02;6.306e-01;3.750e-02;1.069e+00;1.070e+00;6.445e-01;6.848e-02;1.057e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.825888;1.057e+00;6.667e-01;3.964e-02;6.306e-01;3.749e-02;1.069e+00;1.070e+00;6.445e-01;6.848e-02;1.057e+00;4.000e-01;2.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.828888;1.057e+00;6.667e-01;3.964e-02;6.306e-01;3.749e-02;1.069e+00;1.070e+00;6.445e-01;6.848e-02;1.057e+00;4.000e-01;2.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.829888;1.057e+00;6.667e-01;3.963e-02;6.306e-01;3.749e-02;1.069e+00;1.070e+00;6.445e-01;6.847e-02;1.057e+00;4.000e-01;2.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.831888;1.057e+00;6.667e-01;3.963e-02;6.306e-01;3.749e-02;1.069e+00;1.070e+00;6.445e-01;6.847e-02;1.057e+00;4.000e-01;2.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.832888;1.057e+00;6.667e-01;3.963e-02;6.306e-01;3.748e-02;1.069e+00;1.070e+00;6.445e-01;6.847e-02;1.057e+00;4.000e-01;2.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.834888;1.057e+00;6.667e-01;3.963e-02;6.306e-01;3.748e-02;1.069e+00;1.070e+00;6.445e-01;6.847e-02;1.057e+00;4.000e-01;2.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.835888;1.057e+00;6.667e-01;3.962e-02;6.306e-01;3.748e-02;1.069e+00;1.070e+00;6.445e-01;6.846e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.837888;1.057e+00;6.667e-01;3.962e-02;6.306e-01;3.748e-02;1.069e+00;1.070e+00;6.445e-01;6.846e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.838888;1.057e+00;6.667e-01;3.962e-02;6.306e-01;3.747e-02;1.069e+00;1.070e+00;6.445e-01;6.846e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.839888;1.057e+00;6.667e-01;3.962e-02;6.306e-01;3.747e-02;1.069e+00;1.070e+00;6.445e-01;6.846e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.840888;1.057e+00;6.667e-01;3.961e-02;6.306e-01;3.747e-02;1.069e+00;1.070e+00;6.445e-01;6.846e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.841888;1.057e+00;6.667e-01;3.961e-02;6.306e-01;3.747e-02;1.069e+00;1.070e+00;6.445e-01;6.846e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.842888;1.057e+00;6.667e-01;3.961e-02;6.306e-01;3.747e-02;1.069e+00;1.070e+00;6.445e-01;6.845e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.844888;1.057e+00;6.667e-01;3.961e-02;6.306e-01;3.747e-02;1.069e+00;1.070e+00;6.445e-01;6.845e-02;1.057e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.845888;1.057e+00;6.667e-01;3.961e-02;6.306e-01;3.746e-02;1.069e+00;1.070e+00;6.445e-01;6.845e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.846888;1.057e+00;6.667e-01;3.961e-02;6.306e-01;3.746e-02;1.069e+00;1.070e+00;6.445e-01;6.845e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.847888;1.057e+00;6.667e-01;3.960e-02;6.306e-01;3.746e-02;1.069e+00;1.070e+00;6.445e-01;6.845e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.848888;1.057e+00;6.667e-01;3.960e-02;6.306e-01;3.746e-02;1.069e+00;1.070e+00;6.445e-01;6.845e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.849888;1.057e+00;6.667e-01;3.960e-02;6.306e-01;3.746e-02;1.069e+00;1.070e+00;6.445e-01;6.844e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.850888;1.057e+00;6.667e-01;3.960e-02;6.306e-01;3.746e-02;1.069e+00;1.070e+00;6.445e-01;6.844e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.851888;1.057e+00;6.667e-01;3.960e-02;6.306e-01;3.745e-02;1.069e+00;1.070e+00;6.445e-01;6.844e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.852888;1.057e+00;6.667e-01;3.959e-02;6.306e-01;3.745e-02;1.069e+00;1.070e+00;6.445e-01;6.844e-02;1.057e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.853888;1.057e+00;6.667e-01;3.959e-02;6.306e-01;3.745e-02;1.069e+00;1.070e+00;6.445e-01;6.844e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.854888;1.057e+00;6.667e-01;3.959e-02;6.306e-01;3.745e-02;1.069e+00;1.070e+00;6.445e-01;6.844e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.855888;1.057e+00;6.667e-01;3.959e-02;6.306e-01;3.745e-02;1.069e+00;1.070e+00;6.445e-01;6.843e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.856888;1.057e+00;6.667e-01;3.959e-02;6.306e-01;3.744e-02;1.069e+00;1.070e+00;6.445e-01;6.843e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.857888;1.057e+00;6.667e-01;3.959e-02;6.306e-01;3.744e-02;1.069e+00;1.070e+00;6.445e-01;6.843e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.858888;1.057e+00;6.667e-01;3.958e-02;6.306e-01;3.744e-02;1.069e+00;1.070e+00;6.445e-01;6.843e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.860888;1.057e+00;6.667e-01;3.958e-02;6.306e-01;3.744e-02;1.069e+00;1.070e+00;6.445e-01;6.843e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.861888;1.057e+00;6.667e-01;3.958e-02;6.306e-01;3.744e-02;1.069e+00;1.070e+00;6.445e-01;6.842e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.862888;1.057e+00;6.667e-01;3.958e-02;6.306e-01;3.744e-02;1.069e+00;1.070e+00;6.445e-01;6.842e-02;1.057e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.863888;1.057e+00;6.667e-01;3.957e-02;6.306e-01;3.743e-02;1.069e+00;1.070e+00;6.445e-01;6.842e-02;1.057e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.866888;1.057e+00;6.667e-01;3.957e-02;6.306e-01;3.743e-02;1.069e+00;1.070e+00;6.445e-01;6.842e-02;1.057e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.867888;1.057e+00;6.667e-01;3.957e-02;6.306e-01;3.743e-02;1.069e+00;1.070e+00;6.445e-01;6.841e-02;1.057e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.868888;1.057e+00;6.667e-01;3.957e-02;6.306e-01;3.743e-02;1.069e+00;1.070e+00;6.445e-01;6.841e-02;1.057e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.869888;1.057e+00;6.667e-01;3.957e-02;6.306e-01;3.742e-02;1.069e+00;1.070e+00;6.445e-01;6.841e-02;1.057e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.870888;1.057e+00;6.667e-01;3.956e-02;6.306e-01;3.742e-02;1.069e+00;1.070e+00;6.445e-01;6.841e-02;1.057e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.872888;1.057e+00;6.667e-01;3.956e-02;6.306e-01;3.742e-02;1.069e+00;1.070e+00;6.445e-01;6.841e-02;1.057e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.873888;1.057e+00;6.667e-01;3.956e-02;6.306e-01;3.742e-02;1.069e+00;1.070e+00;6.445e-01;6.841e-02;1.057e+00;4.000e-01;2.373e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.874888;1.057e+00;6.667e-01;3.955e-02;6.306e-01;3.742e-02;1.069e+00;1.070e+00;6.445e-01;6.840e-02;1.057e+00;4.000e-01;2.373e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.875888;1.057e+00;6.667e-01;3.955e-02;6.306e-01;3.741e-02;1.069e+00;1.070e+00;6.445e-01;6.840e-02;1.057e+00;4.000e-01;2.373e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.880888;1.057e+00;6.667e-01;3.955e-02;6.306e-01;3.741e-02;1.069e+00;1.070e+00;6.445e-01;6.840e-02;1.057e+00;4.000e-01;2.373e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.881888;1.057e+00;6.667e-01;3.954e-02;6.306e-01;3.740e-02;1.069e+00;1.070e+00;6.445e-01;6.839e-02;1.057e+00;4.000e-01;2.373e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.882888;1.057e+00;6.667e-01;3.954e-02;6.306e-01;3.740e-02;1.069e+00;1.070e+00;6.445e-01;6.839e-02;1.057e+00;4.000e-01;2.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.885888;1.057e+00;6.667e-01;3.954e-02;6.306e-01;3.740e-02;1.069e+00;1.070e+00;6.445e-01;6.839e-02;1.057e+00;4.000e-01;2.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.886888;1.057e+00;6.667e-01;3.954e-02;6.306e-01;3.740e-02;1.069e+00;1.070e+00;6.445e-01;6.838e-02;1.057e+00;4.000e-01;2.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.887888;1.057e+00;6.667e-01;3.953e-02;6.306e-01;3.739e-02;1.069e+00;1.070e+00;6.445e-01;6.838e-02;1.057e+00;4.000e-01;2.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.890888;1.057e+00;6.667e-01;3.953e-02;6.306e-01;3.739e-02;1.069e+00;1.070e+00;6.445e-01;6.838e-02;1.057e+00;4.000e-01;2.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.891888;1.057e+00;6.667e-01;3.953e-02;6.306e-01;3.739e-02;1.069e+00;1.070e+00;6.445e-01;6.838e-02;1.057e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.892888;1.057e+00;6.667e-01;3.952e-02;6.306e-01;3.739e-02;1.069e+00;1.070e+00;6.445e-01;6.838e-02;1.057e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.893888;1.057e+00;6.667e-01;3.952e-02;6.306e-01;3.738e-02;1.069e+00;1.070e+00;6.445e-01;6.837e-02;1.057e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.897888;1.057e+00;6.667e-01;3.952e-02;6.306e-01;3.738e-02;1.069e+00;1.070e+00;6.445e-01;6.837e-02;1.057e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.898888;1.057e+00;6.667e-01;3.951e-02;6.306e-01;3.738e-02;1.069e+00;1.070e+00;6.445e-01;6.837e-02;1.057e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.899888;1.057e+00;6.667e-01;3.951e-02;6.306e-01;3.737e-02;1.069e+00;1.070e+00;6.445e-01;6.836e-02;1.057e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.901888;1.057e+00;6.667e-01;3.951e-02;6.306e-01;3.737e-02;1.069e+00;1.070e+00;6.445e-01;6.836e-02;1.057e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.902888;1.057e+00;6.667e-01;3.951e-02;6.306e-01;3.737e-02;1.069e+00;1.070e+00;6.445e-01;6.836e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.903888;1.057e+00;6.667e-01;3.950e-02;6.306e-01;3.737e-02;1.069e+00;1.070e+00;6.445e-01;6.836e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.904888;1.057e+00;6.667e-01;3.950e-02;6.306e-01;3.737e-02;1.069e+00;1.070e+00;6.445e-01;6.836e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.905888;1.057e+00;6.667e-01;3.950e-02;6.306e-01;3.736e-02;1.069e+00;1.070e+00;6.445e-01;6.835e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.906888;1.057e+00;6.667e-01;3.950e-02;6.306e-01;3.736e-02;1.069e+00;1.070e+00;6.445e-01;6.835e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.907888;1.057e+00;6.667e-01;3.950e-02;6.306e-01;3.736e-02;1.069e+00;1.070e+00;6.446e-01;6.835e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.908888;1.057e+00;6.667e-01;3.950e-02;6.306e-01;3.736e-02;1.069e+00;1.070e+00;6.446e-01;6.835e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.909888;1.057e+00;6.667e-01;3.949e-02;6.306e-01;3.736e-02;1.069e+00;1.070e+00;6.446e-01;6.835e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.910888;1.057e+00;6.667e-01;3.949e-02;6.306e-01;3.736e-02;1.069e+00;1.070e+00;6.446e-01;6.835e-02;1.057e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.911888;1.057e+00;6.667e-01;3.949e-02;6.306e-01;3.735e-02;1.069e+00;1.070e+00;6.446e-01;6.835e-02;1.057e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.912888;1.057e+00;6.667e-01;3.949e-02;6.306e-01;3.735e-02;1.069e+00;1.070e+00;6.446e-01;6.834e-02;1.057e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.913888;1.057e+00;6.667e-01;3.949e-02;6.306e-01;3.735e-02;1.069e+00;1.070e+00;6.446e-01;6.834e-02;1.057e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.914888;1.057e+00;6.667e-01;3.948e-02;6.306e-01;3.735e-02;1.069e+00;1.070e+00;6.446e-01;6.834e-02;1.057e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.916888;1.057e+00;6.667e-01;3.948e-02;6.306e-01;3.735e-02;1.069e+00;1.070e+00;6.446e-01;6.834e-02;1.057e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.917888;1.057e+00;6.667e-01;3.948e-02;6.306e-01;3.734e-02;1.069e+00;1.070e+00;6.446e-01;6.833e-02;1.057e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.919888;1.057e+00;6.667e-01;3.948e-02;6.306e-01;3.734e-02;1.069e+00;1.070e+00;6.446e-01;6.833e-02;1.057e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.920888;1.057e+00;6.667e-01;3.947e-02;6.306e-01;3.734e-02;1.069e+00;1.070e+00;6.446e-01;6.833e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.922888;1.057e+00;6.667e-01;3.947e-02;6.306e-01;3.734e-02;1.069e+00;1.070e+00;6.446e-01;6.833e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.923888;1.057e+00;6.667e-01;3.947e-02;6.306e-01;3.733e-02;1.069e+00;1.070e+00;6.446e-01;6.833e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.924888;1.057e+00;6.667e-01;3.947e-02;6.306e-01;3.733e-02;1.069e+00;1.070e+00;6.446e-01;6.832e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.925888;1.057e+00;6.667e-01;3.947e-02;6.306e-01;3.733e-02;1.069e+00;1.070e+00;6.446e-01;6.832e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.926888;1.057e+00;6.667e-01;3.946e-02;6.306e-01;3.733e-02;1.069e+00;1.070e+00;6.446e-01;6.832e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.927888;1.057e+00;6.667e-01;3.946e-02;6.306e-01;3.733e-02;1.069e+00;1.070e+00;6.446e-01;6.832e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.928888;1.057e+00;6.667e-01;3.946e-02;6.306e-01;3.732e-02;1.069e+00;1.070e+00;6.446e-01;6.832e-02;1.057e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.929888;1.057e+00;6.667e-01;3.946e-02;6.306e-01;3.732e-02;1.069e+00;1.070e+00;6.446e-01;6.831e-02;1.057e+00;4.000e-01;2.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.930888;1.057e+00;6.667e-01;3.946e-02;6.306e-01;3.732e-02;1.069e+00;1.070e+00;6.446e-01;6.831e-02;1.057e+00;4.000e-01;2.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.931888;1.057e+00;6.667e-01;3.945e-02;6.306e-01;3.732e-02;1.069e+00;1.070e+00;6.446e-01;6.831e-02;1.057e+00;4.000e-01;2.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.934888;1.057e+00;6.667e-01;3.945e-02;6.306e-01;3.732e-02;1.069e+00;1.070e+00;6.446e-01;6.831e-02;1.057e+00;4.000e-01;2.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.935888;1.057e+00;6.667e-01;3.945e-02;6.306e-01;3.731e-02;1.069e+00;1.070e+00;6.446e-01;6.830e-02;1.057e+00;4.000e-01;2.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.936888;1.057e+00;6.667e-01;3.944e-02;6.306e-01;3.731e-02;1.069e+00;1.070e+00;6.446e-01;6.830e-02;1.057e+00;4.000e-01;2.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.937888;1.057e+00;6.667e-01;3.944e-02;6.306e-01;3.731e-02;1.069e+00;1.070e+00;6.446e-01;6.830e-02;1.057e+00;4.000e-01;2.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.939888;1.057e+00;6.667e-01;3.944e-02;6.306e-01;3.731e-02;1.069e+00;1.070e+00;6.446e-01;6.830e-02;1.057e+00;4.000e-01;2.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.940888;1.057e+00;6.667e-01;3.944e-02;6.306e-01;3.730e-02;1.069e+00;1.070e+00;6.446e-01;6.830e-02;1.057e+00;4.000e-01;2.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.941888;1.057e+00;6.667e-01;3.944e-02;6.306e-01;3.730e-02;1.069e+00;1.070e+00;6.446e-01;6.829e-02;1.057e+00;4.000e-01;2.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.942888;1.057e+00;6.667e-01;3.943e-02;6.306e-01;3.730e-02;1.069e+00;1.070e+00;6.446e-01;6.829e-02;1.057e+00;4.000e-01;2.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.945888;1.057e+00;6.667e-01;3.943e-02;6.306e-01;3.730e-02;1.069e+00;1.070e+00;6.446e-01;6.829e-02;1.057e+00;4.000e-01;2.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.946888;1.057e+00;6.667e-01;3.943e-02;6.306e-01;3.729e-02;1.069e+00;1.070e+00;6.446e-01;6.829e-02;1.057e+00;4.000e-01;2.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.947888;1.057e+00;6.667e-01;3.942e-02;6.306e-01;3.729e-02;1.069e+00;1.070e+00;6.446e-01;6.828e-02;1.057e+00;4.000e-01;2.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.951888;1.057e+00;6.667e-01;3.942e-02;6.306e-01;3.729e-02;1.069e+00;1.070e+00;6.446e-01;6.828e-02;1.057e+00;4.000e-01;2.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.952888;1.057e+00;6.667e-01;3.941e-02;6.306e-01;3.728e-02;1.069e+00;1.070e+00;6.446e-01;6.828e-02;1.057e+00;4.000e-01;2.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.953888;1.057e+00;6.667e-01;3.941e-02;6.306e-01;3.728e-02;1.069e+00;1.070e+00;6.446e-01;6.827e-02;1.057e+00;4.000e-01;2.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.954888;1.057e+00;6.667e-01;3.941e-02;6.306e-01;3.728e-02;1.069e+00;1.070e+00;6.446e-01;6.827e-02;1.057e+00;4.000e-01;2.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.955888;1.057e+00;6.667e-01;3.941e-02;6.306e-01;3.728e-02;1.069e+00;1.070e+00;6.446e-01;6.827e-02;1.057e+00;4.000e-01;2.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.957888;1.057e+00;6.667e-01;3.941e-02;6.306e-01;3.728e-02;1.069e+00;1.070e+00;6.446e-01;6.827e-02;1.057e+00;4.000e-01;2.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.958888;1.057e+00;6.667e-01;3.940e-02;6.306e-01;3.727e-02;1.069e+00;1.070e+00;6.446e-01;6.827e-02;1.057e+00;4.000e-01;2.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.959888;1.057e+00;6.667e-01;3.940e-02;6.306e-01;3.727e-02;1.069e+00;1.070e+00;6.446e-01;6.826e-02;1.057e+00;4.000e-01;2.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.961888;1.057e+00;6.667e-01;3.940e-02;6.306e-01;3.727e-02;1.069e+00;1.070e+00;6.446e-01;6.826e-02;1.057e+00;4.000e-01;2.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.962888;1.057e+00;6.667e-01;3.939e-02;6.306e-01;3.727e-02;1.069e+00;1.070e+00;6.446e-01;6.826e-02;1.057e+00;4.000e-01;2.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.963888;1.057e+00;6.667e-01;3.939e-02;6.306e-01;3.726e-02;1.069e+00;1.070e+00;6.446e-01;6.826e-02;1.057e+00;4.000e-01;2.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.964888;1.057e+00;6.667e-01;3.939e-02;6.306e-01;3.726e-02;1.069e+00;1.070e+00;6.446e-01;6.826e-02;1.057e+00;4.000e-01;2.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.965888;1.057e+00;6.667e-01;3.939e-02;6.306e-01;3.726e-02;1.069e+00;1.070e+00;6.446e-01;6.825e-02;1.057e+00;4.000e-01;2.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.967888;1.057e+00;6.667e-01;3.939e-02;6.306e-01;3.726e-02;1.069e+00;1.070e+00;6.446e-01;6.825e-02;1.057e+00;4.000e-01;2.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.968888;1.057e+00;6.667e-01;3.938e-02;6.306e-01;3.725e-02;1.069e+00;1.070e+00;6.446e-01;6.825e-02;1.057e+00;4.000e-01;2.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.969888;1.057e+00;6.667e-01;3.938e-02;6.306e-01;3.725e-02;1.069e+00;1.070e+00;6.446e-01;6.825e-02;1.057e+00;4.000e-01;2.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.970888;1.057e+00;6.667e-01;3.938e-02;6.306e-01;3.725e-02;1.069e+00;1.070e+00;6.446e-01;6.824e-02;1.057e+00;4.000e-01;2.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.973888;1.057e+00;6.667e-01;3.938e-02;6.306e-01;3.725e-02;1.069e+00;1.070e+00;6.446e-01;6.824e-02;1.057e+00;4.000e-01;2.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.974888;1.057e+00;6.667e-01;3.937e-02;6.306e-01;3.725e-02;1.069e+00;1.070e+00;6.446e-01;6.824e-02;1.057e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.975888;1.057e+00;6.667e-01;3.937e-02;6.306e-01;3.724e-02;1.069e+00;1.070e+00;6.446e-01;6.824e-02;1.057e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.976888;1.057e+00;6.667e-01;3.937e-02;6.306e-01;3.724e-02;1.069e+00;1.070e+00;6.446e-01;6.824e-02;1.057e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.977888;1.057e+00;6.667e-01;3.937e-02;6.306e-01;3.724e-02;1.069e+00;1.070e+00;6.446e-01;6.823e-02;1.057e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.978888;1.057e+00;6.667e-01;3.937e-02;6.306e-01;3.724e-02;1.069e+00;1.070e+00;6.446e-01;6.823e-02;1.057e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.979888;1.057e+00;6.667e-01;3.936e-02;6.306e-01;3.724e-02;1.069e+00;1.070e+00;6.446e-01;6.823e-02;1.057e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.980888;1.057e+00;6.667e-01;3.936e-02;6.306e-01;3.723e-02;1.069e+00;1.070e+00;6.446e-01;6.823e-02;1.057e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.981888;1.057e+00;6.667e-01;3.936e-02;6.306e-01;3.723e-02;1.069e+00;1.070e+00;6.446e-01;6.823e-02;1.057e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.982888;1.057e+00;6.667e-01;3.936e-02;6.306e-01;3.723e-02;1.069e+00;1.070e+00;6.446e-01;6.823e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
