time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.983888;1.057e+00;6.667e-01;3.936e-02;6.306e-01;3.723e-02;1.069e+00;1.070e+00;6.446e-01;6.822e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.984888;1.057e+00;6.667e-01;3.935e-02;6.306e-01;3.723e-02;1.069e+00;1.070e+00;6.446e-01;6.822e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.985888;1.057e+00;6.667e-01;3.935e-02;6.306e-01;3.723e-02;1.069e+00;1.070e+00;6.446e-01;6.822e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.986888;1.057e+00;6.667e-01;3.935e-02;6.306e-01;3.722e-02;1.069e+00;1.070e+00;6.446e-01;6.822e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.987888;1.057e+00;6.667e-01;3.935e-02;6.306e-01;3.722e-02;1.069e+00;1.070e+00;6.446e-01;6.822e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.988888;1.057e+00;6.667e-01;3.934e-02;6.306e-01;3.722e-02;1.069e+00;1.070e+00;6.446e-01;6.821e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.990888;1.057e+00;6.667e-01;3.934e-02;6.306e-01;3.722e-02;1.069e+00;1.070e+00;6.446e-01;6.821e-02;1.057e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.991888;1.057e+00;6.667e-01;3.934e-02;6.306e-01;3.721e-02;1.069e+00;1.070e+00;6.446e-01;6.821e-02;1.057e+00;4.000e-01;2.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.993888;1.057e+00;6.667e-01;3.934e-02;6.306e-01;3.721e-02;1.069e+00;1.070e+00;6.446e-01;6.821e-02;1.057e+00;4.000e-01;2.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.994888;1.057e+00;6.667e-01;3.934e-02;6.306e-01;3.721e-02;1.069e+00;1.070e+00;6.446e-01;6.820e-02;1.057e+00;4.000e-01;2.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.995888;1.057e+00;6.667e-01;3.933e-02;6.306e-01;3.721e-02;1.069e+00;1.070e+00;6.446e-01;6.820e-02;1.057e+00;4.000e-01;2.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.996888;1.057e+00;6.667e-01;3.933e-02;6.306e-01;3.720e-02;1.069e+00;1.070e+00;6.446e-01;6.820e-02;1.057e+00;4.000e-01;2.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.998888;1.057e+00;6.667e-01;3.933e-02;6.306e-01;3.720e-02;1.069e+00;1.070e+00;6.446e-01;6.820e-02;1.057e+00;4.000e-01;2.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.999888;1.057e+00;6.667e-01;3.933e-02;6.306e-01;3.720e-02;1.069e+00;1.070e+00;6.446e-01;6.819e-02;1.057e+00;4.000e-01;2.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.000888;1.057e+00;6.667e-01;3.932e-02;6.306e-01;3.720e-02;1.069e+00;1.070e+00;6.446e-01;6.819e-02;1.057e+00;4.000e-01;2.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.001888;1.057e+00;6.667e-01;3.932e-02;6.306e-01;3.720e-02;1.069e+00;1.070e+00;6.446e-01;6.819e-02;1.057e+00;4.000e-01;2.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.002888;1.057e+00;6.667e-01;3.932e-02;6.306e-01;3.719e-02;1.069e+00;1.070e+00;6.446e-01;6.819e-02;1.057e+00;4.000e-01;2.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.004888;1.057e+00;6.667e-01;3.932e-02;6.306e-01;3.719e-02;1.069e+00;1.070e+00;6.446e-01;6.819e-02;1.057e+00;4.000e-01;2.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.005888;1.057e+00;6.667e-01;3.931e-02;6.306e-01;3.719e-02;1.069e+00;1.070e+00;6.446e-01;6.818e-02;1.057e+00;4.000e-01;2.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.006888;1.057e+00;6.667e-01;3.931e-02;6.306e-01;3.719e-02;1.069e+00;1.070e+00;6.446e-01;6.818e-02;1.057e+00;4.000e-01;2.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.007888;1.057e+00;6.667e-01;3.931e-02;6.306e-01;3.718e-02;1.069e+00;1.070e+00;6.446e-01;6.818e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.008888;1.057e+00;6.667e-01;3.931e-02;6.306e-01;3.718e-02;1.069e+00;1.070e+00;6.446e-01;6.818e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.009888;1.057e+00;6.667e-01;3.930e-02;6.306e-01;3.718e-02;1.069e+00;1.070e+00;6.446e-01;6.818e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.010888;1.057e+00;6.667e-01;3.930e-02;6.306e-01;3.718e-02;1.069e+00;1.070e+00;6.446e-01;6.818e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.011888;1.057e+00;6.667e-01;3.930e-02;6.306e-01;3.718e-02;1.069e+00;1.070e+00;6.446e-01;6.817e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.012888;1.057e+00;6.667e-01;3.930e-02;6.306e-01;3.718e-02;1.069e+00;1.070e+00;6.446e-01;6.817e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.013888;1.057e+00;6.667e-01;3.930e-02;6.306e-01;3.717e-02;1.069e+00;1.070e+00;6.446e-01;6.817e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.014888;1.057e+00;6.667e-01;3.930e-02;6.306e-01;3.717e-02;1.069e+00;1.070e+00;6.446e-01;6.817e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.015888;1.057e+00;6.667e-01;3.929e-02;6.306e-01;3.717e-02;1.069e+00;1.070e+00;6.446e-01;6.817e-02;1.057e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.016888;1.057e+00;6.667e-01;3.929e-02;6.306e-01;3.717e-02;1.069e+00;1.070e+00;6.446e-01;6.817e-02;1.057e+00;4.000e-01;2.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.017888;1.057e+00;6.667e-01;3.929e-02;6.307e-01;3.717e-02;1.069e+00;1.070e+00;6.446e-01;6.816e-02;1.057e+00;4.000e-01;2.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.018888;1.057e+00;6.667e-01;3.929e-02;6.307e-01;3.717e-02;1.069e+00;1.070e+00;6.446e-01;6.816e-02;1.057e+00;4.000e-01;2.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.019888;1.057e+00;6.667e-01;3.929e-02;6.307e-01;3.716e-02;1.069e+00;1.070e+00;6.446e-01;6.816e-02;1.057e+00;4.000e-01;2.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.020888;1.057e+00;6.667e-01;3.928e-02;6.307e-01;3.716e-02;1.069e+00;1.070e+00;6.446e-01;6.816e-02;1.057e+00;4.000e-01;2.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.022888;1.057e+00;6.667e-01;3.928e-02;6.307e-01;3.716e-02;1.069e+00;1.070e+00;6.446e-01;6.816e-02;1.057e+00;4.000e-01;2.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.023888;1.057e+00;6.667e-01;3.928e-02;6.307e-01;3.716e-02;1.069e+00;1.070e+00;6.446e-01;6.815e-02;1.057e+00;4.000e-01;2.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.024888;1.057e+00;6.667e-01;3.927e-02;6.307e-01;3.715e-02;1.069e+00;1.070e+00;6.446e-01;6.815e-02;1.057e+00;4.000e-01;2.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.027888;1.057e+00;6.667e-01;3.927e-02;6.307e-01;3.715e-02;1.069e+00;1.070e+00;6.446e-01;6.815e-02;1.057e+00;4.000e-01;2.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.028888;1.057e+00;6.667e-01;3.927e-02;6.307e-01;3.715e-02;1.069e+00;1.070e+00;6.446e-01;6.814e-02;1.057e+00;4.000e-01;2.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.029888;1.057e+00;6.667e-01;3.927e-02;6.307e-01;3.715e-02;1.069e+00;1.070e+00;6.446e-01;6.814e-02;1.057e+00;4.000e-01;2.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.030888;1.057e+00;6.667e-01;3.926e-02;6.307e-01;3.714e-02;1.069e+00;1.070e+00;6.446e-01;6.814e-02;1.057e+00;4.000e-01;2.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.032888;1.057e+00;6.667e-01;3.926e-02;6.307e-01;3.714e-02;1.069e+00;1.070e+00;6.446e-01;6.814e-02;1.057e+00;4.000e-01;2.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.033888;1.057e+00;6.667e-01;3.926e-02;6.307e-01;3.714e-02;1.069e+00;1.070e+00;6.446e-01;6.814e-02;1.057e+00;4.000e-01;2.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.034888;1.057e+00;6.667e-01;3.926e-02;6.307e-01;3.714e-02;1.069e+00;1.070e+00;6.446e-01;6.813e-02;1.057e+00;4.000e-01;2.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.035888;1.057e+00;6.667e-01;3.925e-02;6.307e-01;3.713e-02;1.069e+00;1.070e+00;6.446e-01;6.813e-02;1.057e+00;4.000e-01;2.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.038888;1.057e+00;6.667e-01;3.925e-02;6.307e-01;3.713e-02;1.069e+00;1.070e+00;6.446e-01;6.813e-02;1.057e+00;4.000e-01;2.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.039888;1.057e+00;6.667e-01;3.925e-02;6.307e-01;3.713e-02;1.069e+00;1.070e+00;6.446e-01;6.812e-02;1.057e+00;4.000e-01;2.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.040888;1.057e+00;6.667e-01;3.924e-02;6.307e-01;3.712e-02;1.069e+00;1.070e+00;6.446e-01;6.812e-02;1.057e+00;4.000e-01;2.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.041888;1.057e+00;6.667e-01;3.924e-02;6.307e-01;3.712e-02;1.069e+00;1.070e+00;6.446e-01;6.812e-02;1.057e+00;4.000e-01;2.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.044888;1.057e+00;6.667e-01;3.924e-02;6.307e-01;3.712e-02;1.069e+00;1.070e+00;6.446e-01;6.812e-02;1.057e+00;4.000e-01;2.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.045888;1.057e+00;6.667e-01;3.923e-02;6.307e-01;3.711e-02;1.069e+00;1.070e+00;6.446e-01;6.811e-02;1.057e+00;4.000e-01;2.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.049888;1.057e+00;6.667e-01;3.923e-02;6.307e-01;3.711e-02;1.069e+00;1.070e+00;6.446e-01;6.811e-02;1.057e+00;4.000e-01;2.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.050888;1.057e+00;6.667e-01;3.922e-02;6.307e-01;3.711e-02;1.069e+00;1.070e+00;6.446e-01;6.810e-02;1.057e+00;4.000e-01;2.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.051888;1.057e+00;6.667e-01;3.922e-02;6.307e-01;3.710e-02;1.069e+00;1.070e+00;6.446e-01;6.810e-02;1.057e+00;4.000e-01;2.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.054888;1.057e+00;6.667e-01;3.922e-02;6.307e-01;3.710e-02;1.069e+00;1.070e+00;6.446e-01;6.810e-02;1.057e+00;4.000e-01;2.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.055888;1.057e+00;6.667e-01;3.921e-02;6.307e-01;3.710e-02;1.069e+00;1.070e+00;6.446e-01;6.809e-02;1.057e+00;4.000e-01;2.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.056888;1.057e+00;6.667e-01;3.921e-02;6.307e-01;3.709e-02;1.069e+00;1.070e+00;6.446e-01;6.809e-02;1.057e+00;4.000e-01;2.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.058888;1.057e+00;6.667e-01;3.921e-02;6.307e-01;3.709e-02;1.069e+00;1.070e+00;6.446e-01;6.809e-02;1.057e+00;4.000e-01;2.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.059888;1.057e+00;6.667e-01;3.921e-02;6.307e-01;3.709e-02;1.069e+00;1.070e+00;6.446e-01;6.809e-02;1.057e+00;4.000e-01;2.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.060888;1.057e+00;6.667e-01;3.920e-02;6.307e-01;3.709e-02;1.069e+00;1.070e+00;6.446e-01;6.809e-02;1.057e+00;4.000e-01;2.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.061888;1.057e+00;6.667e-01;3.920e-02;6.307e-01;3.708e-02;1.069e+00;1.070e+00;6.446e-01;6.808e-02;1.057e+00;4.000e-01;2.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.064888;1.057e+00;6.667e-01;3.920e-02;6.307e-01;3.708e-02;1.069e+00;1.070e+00;6.446e-01;6.808e-02;1.057e+00;4.000e-01;2.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.065888;1.057e+00;6.667e-01;3.919e-02;6.307e-01;3.708e-02;1.069e+00;1.070e+00;6.446e-01;6.808e-02;1.057e+00;4.000e-01;2.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.066888;1.057e+00;6.667e-01;3.919e-02;6.307e-01;3.708e-02;1.069e+00;1.070e+00;6.446e-01;6.807e-02;1.057e+00;4.000e-01;2.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.067888;1.057e+00;6.667e-01;3.919e-02;6.307e-01;3.707e-02;1.069e+00;1.070e+00;6.446e-01;6.807e-02;1.057e+00;4.000e-01;2.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.069888;1.057e+00;6.667e-01;3.919e-02;6.307e-01;3.707e-02;1.069e+00;1.070e+00;6.446e-01;6.807e-02;1.057e+00;4.000e-01;2.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.070888;1.057e+00;6.667e-01;3.918e-02;6.307e-01;3.707e-02;1.069e+00;1.070e+00;6.446e-01;6.807e-02;1.057e+00;4.000e-01;2.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.071888;1.057e+00;6.667e-01;3.918e-02;6.307e-01;3.707e-02;1.069e+00;1.070e+00;6.446e-01;6.807e-02;1.057e+00;4.000e-01;2.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.072888;1.057e+00;6.667e-01;3.918e-02;6.307e-01;3.706e-02;1.069e+00;1.070e+00;6.446e-01;6.806e-02;1.057e+00;4.000e-01;2.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.074888;1.057e+00;6.667e-01;3.918e-02;6.307e-01;3.706e-02;1.069e+00;1.070e+00;6.446e-01;6.806e-02;1.057e+00;4.000e-01;2.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.075888;1.057e+00;6.667e-01;3.917e-02;6.307e-01;3.706e-02;1.069e+00;1.070e+00;6.446e-01;6.806e-02;1.057e+00;4.000e-01;2.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.077888;1.057e+00;6.667e-01;3.917e-02;6.307e-01;3.706e-02;1.069e+00;1.070e+00;6.446e-01;6.806e-02;1.057e+00;4.000e-01;2.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.078888;1.057e+00;6.667e-01;3.917e-02;6.307e-01;3.705e-02;1.069e+00;1.070e+00;6.446e-01;6.805e-02;1.057e+00;4.000e-01;2.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.079888;1.057e+00;6.667e-01;3.916e-02;6.307e-01;3.705e-02;1.069e+00;1.070e+00;6.446e-01;6.805e-02;1.057e+00;4.000e-01;2.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.082888;1.057e+00;6.667e-01;3.916e-02;6.307e-01;3.705e-02;1.069e+00;1.070e+00;6.446e-01;6.805e-02;1.057e+00;4.000e-01;2.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.083888;1.057e+00;6.667e-01;3.916e-02;6.307e-01;3.704e-02;1.069e+00;1.070e+00;6.446e-01;6.804e-02;1.057e+00;4.000e-01;2.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.084888;1.057e+00;6.667e-01;3.916e-02;6.307e-01;3.704e-02;1.069e+00;1.070e+00;6.446e-01;6.804e-02;1.057e+00;4.000e-01;2.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.085888;1.057e+00;6.667e-01;3.915e-02;6.307e-01;3.704e-02;1.069e+00;1.070e+00;6.446e-01;6.804e-02;1.057e+00;4.000e-01;2.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.087888;1.057e+00;6.667e-01;3.915e-02;6.307e-01;3.704e-02;1.069e+00;1.070e+00;6.446e-01;6.804e-02;1.057e+00;4.000e-01;2.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.088888;1.057e+00;6.667e-01;3.915e-02;6.307e-01;3.703e-02;1.069e+00;1.070e+00;6.446e-01;6.803e-02;1.057e+00;4.000e-01;2.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.089888;1.057e+00;6.667e-01;3.915e-02;6.307e-01;3.703e-02;1.069e+00;1.070e+00;6.446e-01;6.803e-02;1.057e+00;4.000e-01;2.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.090888;1.057e+00;6.667e-01;3.914e-02;6.307e-01;3.703e-02;1.069e+00;1.070e+00;6.446e-01;6.803e-02;1.057e+00;4.000e-01;2.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.091888;1.057e+00;6.667e-01;3.914e-02;6.307e-01;3.703e-02;1.069e+00;1.070e+00;6.446e-01;6.803e-02;1.057e+00;4.000e-01;2.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.092888;1.057e+00;6.667e-01;3.914e-02;6.307e-01;3.703e-02;1.069e+00;1.070e+00;6.446e-01;6.803e-02;1.057e+00;4.000e-01;2.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.093888;1.057e+00;6.667e-01;3.914e-02;6.307e-01;3.702e-02;1.069e+00;1.070e+00;6.446e-01;6.802e-02;1.057e+00;4.000e-01;2.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.094888;1.057e+00;6.667e-01;3.913e-02;6.307e-01;3.702e-02;1.069e+00;1.070e+00;6.446e-01;6.802e-02;1.057e+00;4.000e-01;2.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.097888;1.057e+00;6.667e-01;3.913e-02;6.307e-01;3.702e-02;1.069e+00;1.070e+00;6.446e-01;6.802e-02;1.057e+00;4.000e-01;2.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.098888;1.057e+00;6.667e-01;3.913e-02;6.307e-01;3.701e-02;1.069e+00;1.070e+00;6.446e-01;6.802e-02;1.057e+00;4.000e-01;2.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.099888;1.057e+00;6.667e-01;3.913e-02;6.307e-01;3.701e-02;1.069e+00;1.070e+00;6.446e-01;6.801e-02;1.057e+00;4.000e-01;2.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.100888;1.057e+00;6.667e-01;3.912e-02;6.307e-01;3.701e-02;1.069e+00;1.070e+00;6.446e-01;6.801e-02;1.057e+00;4.000e-01;2.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.103888;1.057e+00;6.667e-01;3.912e-02;6.307e-01;3.701e-02;1.069e+00;1.070e+00;6.446e-01;6.801e-02;1.057e+00;4.000e-01;2.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.104888;1.057e+00;6.667e-01;3.911e-02;6.307e-01;3.700e-02;1.069e+00;1.070e+00;6.446e-01;6.801e-02;1.057e+00;4.000e-01;2.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.105888;1.057e+00;6.667e-01;3.911e-02;6.307e-01;3.700e-02;1.069e+00;1.070e+00;6.446e-01;6.800e-02;1.057e+00;4.000e-01;2.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.106888;1.057e+00;6.667e-01;3.911e-02;6.307e-01;3.700e-02;1.069e+00;1.070e+00;6.446e-01;6.800e-02;1.057e+00;4.000e-01;2.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.107888;1.057e+00;6.667e-01;3.911e-02;6.307e-01;3.700e-02;1.069e+00;1.070e+00;6.446e-01;6.800e-02;1.057e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.108888;1.057e+00;6.667e-01;3.911e-02;6.307e-01;3.699e-02;1.069e+00;1.070e+00;6.446e-01;6.800e-02;1.057e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.109888;1.057e+00;6.667e-01;3.910e-02;6.307e-01;3.699e-02;1.069e+00;1.070e+00;6.446e-01;6.800e-02;1.057e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.110888;1.057e+00;6.667e-01;3.910e-02;6.307e-01;3.699e-02;1.069e+00;1.070e+00;6.446e-01;6.799e-02;1.057e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.112888;1.057e+00;6.667e-01;3.910e-02;6.307e-01;3.699e-02;1.069e+00;1.070e+00;6.446e-01;6.799e-02;1.057e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.113888;1.057e+00;6.667e-01;3.909e-02;6.307e-01;3.699e-02;1.069e+00;1.070e+00;6.446e-01;6.799e-02;1.057e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.114888;1.057e+00;6.667e-01;3.909e-02;6.307e-01;3.698e-02;1.069e+00;1.070e+00;6.446e-01;6.799e-02;1.057e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.115888;1.057e+00;6.667e-01;3.909e-02;6.307e-01;3.698e-02;1.069e+00;1.070e+00;6.446e-01;6.798e-02;1.057e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.116888;1.057e+00;6.667e-01;3.909e-02;6.307e-01;3.698e-02;1.069e+00;1.070e+00;6.446e-01;6.798e-02;1.057e+00;4.000e-01;2.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.118888;1.057e+00;6.667e-01;3.909e-02;6.307e-01;3.698e-02;1.069e+00;1.070e+00;6.446e-01;6.798e-02;1.057e+00;4.000e-01;2.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.119888;1.057e+00;6.667e-01;3.908e-02;6.307e-01;3.697e-02;1.069e+00;1.070e+00;6.446e-01;6.798e-02;1.057e+00;4.000e-01;2.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.120888;1.057e+00;6.667e-01;3.908e-02;6.307e-01;3.697e-02;1.069e+00;1.070e+00;6.446e-01;6.797e-02;1.057e+00;4.000e-01;2.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.123888;1.057e+00;6.667e-01;3.908e-02;6.307e-01;3.697e-02;1.069e+00;1.070e+00;6.446e-01;6.797e-02;1.057e+00;4.000e-01;2.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.124888;1.057e+00;6.667e-01;3.907e-02;6.307e-01;3.696e-02;1.069e+00;1.070e+00;6.446e-01;6.797e-02;1.057e+00;4.000e-01;2.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.125888;1.057e+00;6.667e-01;3.907e-02;6.307e-01;3.696e-02;1.069e+00;1.070e+00;6.446e-01;6.797e-02;1.057e+00;4.000e-01;2.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.126888;1.057e+00;6.667e-01;3.907e-02;6.307e-01;3.696e-02;1.069e+00;1.070e+00;6.446e-01;6.796e-02;1.057e+00;4.000e-01;2.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.127888;1.057e+00;6.667e-01;3.907e-02;6.307e-01;3.696e-02;1.069e+00;1.070e+00;6.446e-01;6.796e-02;1.057e+00;4.000e-01;2.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.128888;1.057e+00;6.667e-01;3.906e-02;6.307e-01;3.696e-02;1.069e+00;1.070e+00;6.446e-01;6.796e-02;1.057e+00;4.000e-01;2.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.129888;1.057e+00;6.667e-01;3.906e-02;6.307e-01;3.695e-02;1.069e+00;1.070e+00;6.446e-01;6.796e-02;1.057e+00;4.000e-01;2.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.130888;1.057e+00;6.667e-01;3.906e-02;6.307e-01;3.695e-02;1.069e+00;1.070e+00;6.446e-01;6.795e-02;1.057e+00;4.000e-01;2.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.131888;1.057e+00;6.667e-01;3.906e-02;6.307e-01;3.695e-02;1.069e+00;1.070e+00;6.446e-01;6.795e-02;1.057e+00;4.000e-01;2.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.132888;1.057e+00;6.667e-01;3.905e-02;6.307e-01;3.695e-02;1.069e+00;1.070e+00;6.446e-01;6.795e-02;1.057e+00;4.000e-01;2.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.133888;1.057e+00;6.667e-01;3.905e-02;6.307e-01;3.695e-02;1.069e+00;1.070e+00;6.446e-01;6.795e-02;1.057e+00;4.000e-01;2.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.134888;1.057e+00;6.667e-01;3.905e-02;6.307e-01;3.694e-02;1.069e+00;1.070e+00;6.446e-01;6.795e-02;1.057e+00;4.000e-01;2.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.135888;1.057e+00;6.667e-01;3.905e-02;6.307e-01;3.694e-02;1.069e+00;1.070e+00;6.447e-01;6.795e-02;1.057e+00;4.000e-01;2.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.136888;1.057e+00;6.667e-01;3.905e-02;6.307e-01;3.694e-02;1.069e+00;1.070e+00;6.447e-01;6.794e-02;1.057e+00;4.000e-01;2.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.137888;1.057e+00;6.667e-01;3.905e-02;6.307e-01;3.694e-02;1.069e+00;1.070e+00;6.447e-01;6.794e-02;1.057e+00;4.000e-01;2.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.138888;1.057e+00;6.667e-01;3.904e-02;6.307e-01;3.694e-02;1.069e+00;1.070e+00;6.447e-01;6.794e-02;1.057e+00;4.000e-01;2.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.139888;1.057e+00;6.667e-01;3.904e-02;6.307e-01;3.693e-02;1.069e+00;1.070e+00;6.447e-01;6.794e-02;1.057e+00;4.000e-01;2.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.141888;1.057e+00;6.667e-01;3.904e-02;6.307e-01;3.693e-02;1.069e+00;1.070e+00;6.447e-01;6.794e-02;1.057e+00;4.000e-01;2.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.142888;1.057e+00;6.667e-01;3.904e-02;6.307e-01;3.693e-02;1.069e+00;1.070e+00;6.447e-01;6.793e-02;1.057e+00;4.000e-01;2.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.143888;1.057e+00;6.667e-01;3.903e-02;6.307e-01;3.693e-02;1.069e+00;1.070e+00;6.447e-01;6.793e-02;1.057e+00;4.000e-01;2.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.144888;1.057e+00;6.667e-01;3.903e-02;6.307e-01;3.692e-02;1.069e+00;1.070e+00;6.447e-01;6.793e-02;1.057e+00;4.000e-01;2.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.145888;1.057e+00;6.667e-01;3.903e-02;6.307e-01;3.692e-02;1.069e+00;1.070e+00;6.447e-01;6.793e-02;1.057e+00;4.000e-01;2.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.146888;1.057e+00;6.667e-01;3.903e-02;6.307e-01;3.692e-02;1.069e+00;1.070e+00;6.447e-01;6.792e-02;1.057e+00;4.000e-01;2.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.147888;1.057e+00;6.667e-01;3.902e-02;6.307e-01;3.692e-02;1.069e+00;1.070e+00;6.447e-01;6.792e-02;1.057e+00;4.000e-01;2.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.149888;1.057e+00;6.667e-01;3.902e-02;6.307e-01;3.692e-02;1.069e+00;1.070e+00;6.447e-01;6.792e-02;1.057e+00;4.000e-01;2.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.150888;1.057e+00;6.667e-01;3.902e-02;6.307e-01;3.691e-02;1.069e+00;1.070e+00;6.447e-01;6.792e-02;1.057e+00;4.000e-01;2.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.151888;1.057e+00;6.667e-01;3.902e-02;6.307e-01;3.691e-02;1.069e+00;1.070e+00;6.447e-01;6.792e-02;1.057e+00;4.000e-01;2.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.152888;1.057e+00;6.667e-01;3.901e-02;6.307e-01;3.691e-02;1.069e+00;1.070e+00;6.447e-01;6.791e-02;1.057e+00;4.000e-01;2.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.153888;1.057e+00;6.667e-01;3.901e-02;6.307e-01;3.691e-02;1.069e+00;1.070e+00;6.447e-01;6.791e-02;1.057e+00;4.000e-01;2.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.154888;1.057e+00;6.667e-01;3.901e-02;6.307e-01;3.690e-02;1.069e+00;1.070e+00;6.447e-01;6.791e-02;1.057e+00;4.000e-01;2.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.156888;1.057e+00;6.667e-01;3.901e-02;6.307e-01;3.690e-02;1.069e+00;1.070e+00;6.447e-01;6.791e-02;1.057e+00;4.000e-01;2.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.157888;1.057e+00;6.667e-01;3.900e-02;6.307e-01;3.690e-02;1.069e+00;1.070e+00;6.447e-01;6.790e-02;1.057e+00;4.000e-01;2.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.158888;1.057e+00;6.667e-01;3.900e-02;6.307e-01;3.690e-02;1.069e+00;1.070e+00;6.447e-01;6.790e-02;1.057e+00;4.000e-01;2.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.159888;1.057e+00;6.667e-01;3.900e-02;6.307e-01;3.689e-02;1.069e+00;1.070e+00;6.447e-01;6.790e-02;1.057e+00;4.000e-01;2.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.160888;1.057e+00;6.667e-01;3.900e-02;6.307e-01;3.689e-02;1.069e+00;1.070e+00;6.447e-01;6.790e-02;1.057e+00;4.000e-01;2.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.161888;1.057e+00;6.667e-01;3.899e-02;6.307e-01;3.689e-02;1.069e+00;1.070e+00;6.447e-01;6.790e-02;1.057e+00;4.000e-01;2.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.162888;1.057e+00;6.667e-01;3.899e-02;6.307e-01;3.689e-02;1.069e+00;1.070e+00;6.447e-01;6.789e-02;1.057e+00;4.000e-01;2.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.164888;1.057e+00;6.667e-01;3.899e-02;6.307e-01;3.689e-02;1.069e+00;1.070e+00;6.447e-01;6.789e-02;1.057e+00;4.000e-01;2.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.165888;1.057e+00;6.667e-01;3.898e-02;6.307e-01;3.688e-02;1.069e+00;1.070e+00;6.447e-01;6.789e-02;1.057e+00;4.000e-01;2.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.167888;1.057e+00;6.667e-01;3.898e-02;6.307e-01;3.688e-02;1.069e+00;1.070e+00;6.447e-01;6.789e-02;1.057e+00;4.000e-01;2.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.168888;1.057e+00;6.667e-01;3.898e-02;6.307e-01;3.688e-02;1.069e+00;1.070e+00;6.447e-01;6.788e-02;1.057e+00;4.000e-01;2.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.169888;1.057e+00;6.667e-01;3.898e-02;6.307e-01;3.687e-02;1.069e+00;1.070e+00;6.447e-01;6.788e-02;1.057e+00;4.000e-01;2.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.170888;1.057e+00;6.667e-01;3.898e-02;6.307e-01;3.687e-02;1.069e+00;1.070e+00;6.447e-01;6.788e-02;1.057e+00;4.000e-01;2.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.171888;1.057e+00;6.667e-01;3.897e-02;6.307e-01;3.687e-02;1.069e+00;1.070e+00;6.447e-01;6.788e-02;1.057e+00;4.000e-01;2.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.172888;1.057e+00;6.667e-01;3.897e-02;6.307e-01;3.687e-02;1.069e+00;1.070e+00;6.447e-01;6.787e-02;1.057e+00;4.000e-01;2.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.174888;1.057e+00;6.667e-01;3.897e-02;6.307e-01;3.687e-02;1.069e+00;1.070e+00;6.447e-01;6.787e-02;1.057e+00;4.000e-01;2.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.175888;1.057e+00;6.667e-01;3.896e-02;6.307e-01;3.686e-02;1.069e+00;1.070e+00;6.447e-01;6.787e-02;1.057e+00;4.000e-01;2.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.177888;1.057e+00;6.667e-01;3.896e-02;6.307e-01;3.686e-02;1.069e+00;1.070e+00;6.447e-01;6.787e-02;1.057e+00;4.000e-01;2.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.178888;1.057e+00;6.667e-01;3.896e-02;6.307e-01;3.686e-02;1.069e+00;1.070e+00;6.447e-01;6.786e-02;1.057e+00;4.000e-01;2.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.179888;1.057e+00;6.667e-01;3.896e-02;6.307e-01;3.685e-02;1.069e+00;1.070e+00;6.447e-01;6.786e-02;1.057e+00;4.000e-01;2.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.180888;1.057e+00;6.667e-01;3.895e-02;6.307e-01;3.685e-02;1.069e+00;1.070e+00;6.447e-01;6.786e-02;1.057e+00;4.000e-01;2.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.181888;1.057e+00;6.667e-01;3.895e-02;6.307e-01;3.685e-02;1.069e+00;1.070e+00;6.447e-01;6.786e-02;1.057e+00;4.000e-01;2.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.182888;1.057e+00;6.667e-01;3.895e-02;6.307e-01;3.685e-02;1.069e+00;1.070e+00;6.447e-01;6.785e-02;1.057e+00;4.000e-01;2.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.184888;1.057e+00;6.667e-01;3.895e-02;6.307e-01;3.685e-02;1.069e+00;1.070e+00;6.447e-01;6.785e-02;1.057e+00;4.000e-01;2.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.185888;1.057e+00;6.667e-01;3.894e-02;6.307e-01;3.684e-02;1.069e+00;1.070e+00;6.447e-01;6.785e-02;1.057e+00;4.000e-01;2.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.186888;1.057e+00;6.667e-01;3.894e-02;6.307e-01;3.684e-02;1.069e+00;1.070e+00;6.447e-01;6.785e-02;1.057e+00;4.000e-01;2.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.187888;1.057e+00;6.667e-01;3.894e-02;6.307e-01;3.684e-02;1.069e+00;1.070e+00;6.447e-01;6.785e-02;1.057e+00;4.000e-01;2.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.188888;1.057e+00;6.667e-01;3.894e-02;6.307e-01;3.684e-02;1.069e+00;1.070e+00;6.447e-01;6.784e-02;1.057e+00;4.000e-01;2.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.189888;1.057e+00;6.667e-01;3.893e-02;6.307e-01;3.683e-02;1.069e+00;1.070e+00;6.447e-01;6.784e-02;1.057e+00;4.000e-01;2.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.192888;1.057e+00;6.667e-01;3.893e-02;6.307e-01;3.683e-02;1.069e+00;1.070e+00;6.447e-01;6.784e-02;1.057e+00;4.000e-01;2.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.193888;1.057e+00;6.667e-01;3.893e-02;6.307e-01;3.683e-02;1.069e+00;1.070e+00;6.447e-01;6.783e-02;1.057e+00;4.000e-01;2.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.194888;1.057e+00;6.667e-01;3.892e-02;6.307e-01;3.682e-02;1.069e+00;1.070e+00;6.447e-01;6.783e-02;1.057e+00;4.000e-01;2.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.197888;1.057e+00;6.667e-01;3.892e-02;6.307e-01;3.682e-02;1.069e+00;1.070e+00;6.447e-01;6.783e-02;1.057e+00;4.000e-01;2.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.198888;1.057e+00;6.667e-01;3.891e-02;6.307e-01;3.682e-02;1.069e+00;1.070e+00;6.447e-01;6.782e-02;1.057e+00;4.000e-01;2.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.199888;1.057e+00;6.667e-01;3.891e-02;6.307e-01;3.681e-02;1.069e+00;1.070e+00;6.447e-01;6.782e-02;1.057e+00;4.000e-01;2.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.201888;1.057e+00;6.667e-01;3.891e-02;6.307e-01;3.681e-02;1.069e+00;1.070e+00;6.447e-01;6.782e-02;1.057e+00;4.000e-01;2.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.202888;1.057e+00;6.667e-01;3.891e-02;6.307e-01;3.681e-02;1.069e+00;1.070e+00;6.447e-01;6.782e-02;1.057e+00;4.000e-01;2.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.203888;1.057e+00;6.667e-01;3.890e-02;6.307e-01;3.681e-02;1.069e+00;1.070e+00;6.447e-01;6.781e-02;1.057e+00;4.000e-01;2.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.204888;1.057e+00;6.667e-01;3.890e-02;6.307e-01;3.680e-02;1.069e+00;1.070e+00;6.447e-01;6.781e-02;1.057e+00;4.000e-01;2.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.206888;1.057e+00;6.667e-01;3.890e-02;6.307e-01;3.680e-02;1.069e+00;1.070e+00;6.447e-01;6.781e-02;1.057e+00;4.000e-01;2.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.207888;1.057e+00;6.667e-01;3.889e-02;6.307e-01;3.680e-02;1.069e+00;1.070e+00;6.447e-01;6.781e-02;1.057e+00;4.000e-01;2.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.208888;1.057e+00;6.667e-01;3.889e-02;6.307e-01;3.680e-02;1.069e+00;1.070e+00;6.447e-01;6.780e-02;1.057e+00;4.000e-01;2.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.209888;1.057e+00;6.667e-01;3.889e-02;6.307e-01;3.679e-02;1.069e+00;1.070e+00;6.447e-01;6.780e-02;1.057e+00;4.000e-01;2.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.211888;1.057e+00;6.667e-01;3.889e-02;6.307e-01;3.679e-02;1.069e+00;1.070e+00;6.447e-01;6.780e-02;1.057e+00;4.000e-01;2.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.212888;1.057e+00;6.667e-01;3.888e-02;6.307e-01;3.679e-02;1.069e+00;1.070e+00;6.447e-01;6.780e-02;1.057e+00;4.000e-01;2.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.213888;1.057e+00;6.667e-01;3.888e-02;6.307e-01;3.679e-02;1.069e+00;1.070e+00;6.447e-01;6.779e-02;1.057e+00;4.000e-01;2.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.214888;1.057e+00;6.667e-01;3.888e-02;6.307e-01;3.678e-02;1.069e+00;1.070e+00;6.447e-01;6.779e-02;1.057e+00;4.000e-01;2.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.215888;1.057e+00;6.667e-01;3.888e-02;6.307e-01;3.678e-02;1.069e+00;1.070e+00;6.447e-01;6.779e-02;1.057e+00;4.000e-01;2.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.216888;1.057e+00;6.667e-01;3.887e-02;6.307e-01;3.678e-02;1.069e+00;1.070e+00;6.447e-01;6.779e-02;1.057e+00;4.000e-01;2.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.217888;1.057e+00;6.667e-01;3.887e-02;6.307e-01;3.678e-02;1.069e+00;1.070e+00;6.447e-01;6.779e-02;1.057e+00;4.000e-01;2.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.218888;1.057e+00;6.667e-01;3.887e-02;6.307e-01;3.677e-02;1.069e+00;1.070e+00;6.447e-01;6.778e-02;1.057e+00;4.000e-01;2.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.220888;1.057e+00;6.667e-01;3.887e-02;6.307e-01;3.677e-02;1.069e+00;1.070e+00;6.447e-01;6.778e-02;1.057e+00;4.000e-01;2.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.221888;1.057e+00;6.667e-01;3.886e-02;6.307e-01;3.677e-02;1.069e+00;1.070e+00;6.447e-01;6.778e-02;1.057e+00;4.000e-01;2.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.222888;1.057e+00;6.667e-01;3.886e-02;6.307e-01;3.677e-02;1.069e+00;1.070e+00;6.447e-01;6.778e-02;1.057e+00;4.000e-01;2.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.223888;1.057e+00;6.667e-01;3.886e-02;6.307e-01;3.677e-02;1.069e+00;1.070e+00;6.447e-01;6.777e-02;1.057e+00;4.000e-01;2.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.224888;1.057e+00;6.667e-01;3.886e-02;6.307e-01;3.676e-02;1.069e+00;1.070e+00;6.447e-01;6.777e-02;1.057e+00;4.000e-01;2.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.225888;1.057e+00;6.667e-01;3.886e-02;6.307e-01;3.676e-02;1.069e+00;1.070e+00;6.447e-01;6.777e-02;1.057e+00;4.000e-01;2.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.226888;1.057e+00;6.667e-01;3.885e-02;6.307e-01;3.676e-02;1.069e+00;1.070e+00;6.447e-01;6.777e-02;1.057e+00;4.000e-01;2.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.227888;1.057e+00;6.667e-01;3.885e-02;6.307e-01;3.676e-02;1.069e+00;1.070e+00;6.447e-01;6.777e-02;1.057e+00;4.000e-01;2.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.228888;1.057e+00;6.667e-01;3.885e-02;6.307e-01;3.675e-02;1.069e+00;1.070e+00;6.447e-01;6.777e-02;1.057e+00;4.000e-01;2.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.229888;1.057e+00;6.667e-01;3.885e-02;6.307e-01;3.675e-02;1.069e+00;1.070e+00;6.447e-01;6.776e-02;1.057e+00;4.000e-01;2.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.230888;1.057e+00;6.667e-01;3.884e-02;6.307e-01;3.675e-02;1.069e+00;1.070e+00;6.447e-01;6.776e-02;1.057e+00;4.000e-01;2.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.231888;1.057e+00;6.667e-01;3.884e-02;6.307e-01;3.675e-02;1.069e+00;1.070e+00;6.447e-01;6.776e-02;1.057e+00;4.000e-01;2.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.232888;1.057e+00;6.667e-01;3.884e-02;6.307e-01;3.675e-02;1.069e+00;1.070e+00;6.447e-01;6.776e-02;1.057e+00;4.000e-01;2.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.233888;1.057e+00;6.667e-01;3.884e-02;6.307e-01;3.674e-02;1.069e+00;1.070e+00;6.447e-01;6.775e-02;1.057e+00;4.000e-01;2.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.234888;1.057e+00;6.667e-01;3.884e-02;6.307e-01;3.674e-02;1.069e+00;1.070e+00;6.447e-01;6.775e-02;1.057e+00;4.000e-01;2.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.235888;1.057e+00;6.667e-01;3.883e-02;6.307e-01;3.674e-02;1.069e+00;1.070e+00;6.447e-01;6.775e-02;1.057e+00;4.000e-01;2.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.237888;1.057e+00;6.667e-01;3.883e-02;6.307e-01;3.674e-02;1.069e+00;1.070e+00;6.447e-01;6.775e-02;1.057e+00;4.000e-01;2.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.238888;1.057e+00;6.667e-01;3.883e-02;6.307e-01;3.673e-02;1.069e+00;1.070e+00;6.447e-01;6.774e-02;1.057e+00;4.000e-01;2.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.239888;1.057e+00;6.667e-01;3.882e-02;6.307e-01;3.673e-02;1.069e+00;1.070e+00;6.447e-01;6.774e-02;1.057e+00;4.000e-01;2.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.241888;1.057e+00;6.667e-01;3.882e-02;6.307e-01;3.673e-02;1.069e+00;1.070e+00;6.447e-01;6.774e-02;1.057e+00;4.000e-01;2.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.242888;1.057e+00;6.667e-01;3.882e-02;6.307e-01;3.672e-02;1.069e+00;1.070e+00;6.447e-01;6.774e-02;1.057e+00;4.000e-01;2.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.243888;1.057e+00;6.667e-01;3.882e-02;6.307e-01;3.672e-02;1.069e+00;1.070e+00;6.447e-01;6.773e-02;1.057e+00;4.000e-01;2.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.244888;1.057e+00;6.667e-01;3.881e-02;6.307e-01;3.672e-02;1.069e+00;1.070e+00;6.447e-01;6.773e-02;1.057e+00;4.000e-01;2.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.246888;1.057e+00;6.667e-01;3.881e-02;6.307e-01;3.672e-02;1.069e+00;1.070e+00;6.447e-01;6.773e-02;1.057e+00;4.000e-01;2.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.247888;1.057e+00;6.667e-01;3.881e-02;6.307e-01;3.672e-02;1.069e+00;1.070e+00;6.447e-01;6.773e-02;1.057e+00;4.000e-01;2.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.248888;1.057e+00;6.667e-01;3.880e-02;6.307e-01;3.671e-02;1.069e+00;1.070e+00;6.447e-01;6.772e-02;1.057e+00;4.000e-01;2.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.251888;1.057e+00;6.667e-01;3.880e-02;6.307e-01;3.671e-02;1.069e+00;1.070e+00;6.447e-01;6.772e-02;1.057e+00;4.000e-01;2.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.252888;1.057e+00;6.667e-01;3.880e-02;6.307e-01;3.670e-02;1.069e+00;1.070e+00;6.447e-01;6.772e-02;1.057e+00;4.000e-01;2.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.253888;1.057e+00;6.667e-01;3.879e-02;6.307e-01;3.670e-02;1.069e+00;1.070e+00;6.447e-01;6.771e-02;1.057e+00;4.000e-01;2.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.254888;1.057e+00;6.667e-01;3.879e-02;6.307e-01;3.670e-02;1.069e+00;1.070e+00;6.447e-01;6.771e-02;1.057e+00;4.000e-01;2.327e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.256888;1.057e+00;6.667e-01;3.879e-02;6.307e-01;3.670e-02;1.069e+00;1.070e+00;6.447e-01;6.771e-02;1.057e+00;4.000e-01;2.327e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.257888;1.057e+00;6.667e-01;3.878e-02;6.307e-01;3.669e-02;1.069e+00;1.070e+00;6.447e-01;6.771e-02;1.057e+00;4.000e-01;2.327e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.258888;1.057e+00;6.667e-01;3.878e-02;6.307e-01;3.669e-02;1.069e+00;1.070e+00;6.447e-01;6.770e-02;1.057e+00;4.000e-01;2.327e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.261888;1.057e+00;6.667e-01;3.878e-02;6.307e-01;3.669e-02;1.069e+00;1.070e+00;6.447e-01;6.770e-02;1.057e+00;4.000e-01;2.327e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.262888;1.057e+00;6.667e-01;3.877e-02;6.307e-01;3.668e-02;1.069e+00;1.070e+00;6.447e-01;6.770e-02;1.057e+00;4.000e-01;2.326e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.263888;1.057e+00;6.667e-01;3.877e-02;6.308e-01;3.668e-02;1.069e+00;1.070e+00;6.447e-01;6.769e-02;1.057e+00;4.000e-01;2.326e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.265888;1.057e+00;6.667e-01;3.877e-02;6.308e-01;3.668e-02;1.069e+00;1.070e+00;6.447e-01;6.769e-02;1.057e+00;4.000e-01;2.326e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.266888;1.057e+00;6.667e-01;3.876e-02;6.308e-01;3.668e-02;1.069e+00;1.070e+00;6.447e-01;6.769e-02;1.057e+00;4.000e-01;2.326e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.267888;1.057e+00;6.667e-01;3.876e-02;6.308e-01;3.667e-02;1.069e+00;1.070e+00;6.447e-01;6.769e-02;1.057e+00;4.000e-01;2.326e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.268888;1.057e+00;6.667e-01;3.876e-02;6.308e-01;3.667e-02;1.069e+00;1.070e+00;6.447e-01;6.768e-02;1.057e+00;4.000e-01;2.326e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.269888;1.057e+00;6.667e-01;3.876e-02;6.308e-01;3.667e-02;1.069e+00;1.070e+00;6.447e-01;6.768e-02;1.057e+00;4.000e-01;2.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.270888;1.057e+00;6.667e-01;3.875e-02;6.308e-01;3.667e-02;1.069e+00;1.070e+00;6.447e-01;6.768e-02;1.057e+00;4.000e-01;2.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.271888;1.057e+00;6.667e-01;3.875e-02;6.308e-01;3.666e-02;1.069e+00;1.070e+00;6.447e-01;6.768e-02;1.057e+00;4.000e-01;2.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.272888;1.057e+00;6.667e-01;3.875e-02;6.308e-01;3.666e-02;1.069e+00;1.070e+00;6.447e-01;6.768e-02;1.057e+00;4.000e-01;2.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.273888;1.057e+00;6.667e-01;3.875e-02;6.308e-01;3.666e-02;1.069e+00;1.070e+00;6.447e-01;6.767e-02;1.057e+00;4.000e-01;2.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.274888;1.057e+00;6.667e-01;3.875e-02;6.308e-01;3.666e-02;1.069e+00;1.070e+00;6.447e-01;6.767e-02;1.057e+00;4.000e-01;2.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.275888;1.057e+00;6.667e-01;3.874e-02;6.308e-01;3.666e-02;1.069e+00;1.070e+00;6.447e-01;6.767e-02;1.057e+00;4.000e-01;2.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.276888;1.057e+00;6.667e-01;3.874e-02;6.308e-01;3.665e-02;1.069e+00;1.070e+00;6.447e-01;6.767e-02;1.057e+00;4.000e-01;2.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.277888;1.057e+00;6.667e-01;3.874e-02;6.308e-01;3.665e-02;1.069e+00;1.070e+00;6.447e-01;6.766e-02;1.057e+00;4.000e-01;2.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.278888;1.057e+00;6.667e-01;3.874e-02;6.308e-01;3.665e-02;1.069e+00;1.070e+00;6.447e-01;6.766e-02;1.057e+00;4.000e-01;2.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.279888;1.057e+00;6.667e-01;3.873e-02;6.308e-01;3.665e-02;1.069e+00;1.070e+00;6.447e-01;6.766e-02;1.057e+00;4.000e-01;2.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.280888;1.057e+00;6.667e-01;3.873e-02;6.308e-01;3.665e-02;1.069e+00;1.070e+00;6.447e-01;6.766e-02;1.057e+00;4.000e-01;2.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.281888;1.057e+00;6.667e-01;3.873e-02;6.308e-01;3.664e-02;1.069e+00;1.070e+00;6.447e-01;6.766e-02;1.057e+00;4.000e-01;2.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.282888;1.057e+00;6.667e-01;3.873e-02;6.308e-01;3.664e-02;1.069e+00;1.070e+00;6.447e-01;6.766e-02;1.057e+00;4.000e-01;2.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.283888;1.057e+00;6.667e-01;3.873e-02;6.308e-01;3.664e-02;1.069e+00;1.070e+00;6.447e-01;6.765e-02;1.057e+00;4.000e-01;2.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.284888;1.057e+00;6.667e-01;3.872e-02;6.308e-01;3.664e-02;1.069e+00;1.070e+00;6.447e-01;6.765e-02;1.057e+00;4.000e-01;2.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.285888;1.057e+00;6.667e-01;3.872e-02;6.308e-01;3.663e-02;1.069e+00;1.070e+00;6.447e-01;6.765e-02;1.057e+00;4.000e-01;2.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.287888;1.057e+00;6.667e-01;3.872e-02;6.308e-01;3.663e-02;1.069e+00;1.070e+00;6.447e-01;6.765e-02;1.057e+00;4.000e-01;2.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.288888;1.057e+00;6.667e-01;3.871e-02;6.308e-01;3.663e-02;1.069e+00;1.070e+00;6.447e-01;6.764e-02;1.057e+00;4.000e-01;2.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.289888;1.057e+00;6.667e-01;3.871e-02;6.308e-01;3.663e-02;1.069e+00;1.070e+00;6.447e-01;6.764e-02;1.057e+00;4.000e-01;2.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.290888;1.057e+00;6.667e-01;3.871e-02;6.308e-01;3.662e-02;1.069e+00;1.070e+00;6.447e-01;6.764e-02;1.057e+00;4.000e-01;2.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.291888;1.057e+00;6.667e-01;3.871e-02;6.308e-01;3.662e-02;1.069e+00;1.070e+00;6.447e-01;6.764e-02;1.057e+00;4.000e-01;2.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.292888;1.057e+00;6.667e-01;3.871e-02;6.308e-01;3.662e-02;1.069e+00;1.070e+00;6.447e-01;6.763e-02;1.057e+00;4.000e-01;2.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.293888;1.057e+00;6.667e-01;3.870e-02;6.308e-01;3.662e-02;1.069e+00;1.070e+00;6.447e-01;6.763e-02;1.057e+00;4.000e-01;2.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.294888;1.057e+00;6.667e-01;3.870e-02;6.308e-01;3.662e-02;1.069e+00;1.070e+00;6.447e-01;6.763e-02;1.057e+00;4.000e-01;2.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
