time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.295888;1.057e+00;6.667e-01;3.870e-02;6.308e-01;3.661e-02;1.069e+00;1.070e+00;6.447e-01;6.763e-02;1.057e+00;4.000e-01;2.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.296888;1.057e+00;6.667e-01;3.870e-02;6.308e-01;3.661e-02;1.069e+00;1.070e+00;6.447e-01;6.763e-02;1.057e+00;4.000e-01;2.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.297888;1.057e+00;6.667e-01;3.869e-02;6.308e-01;3.661e-02;1.069e+00;1.070e+00;6.447e-01;6.762e-02;1.057e+00;4.000e-01;2.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.298888;1.057e+00;6.667e-01;3.869e-02;6.308e-01;3.661e-02;1.069e+00;1.070e+00;6.447e-01;6.762e-02;1.057e+00;4.000e-01;2.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.299888;1.057e+00;6.667e-01;3.869e-02;6.308e-01;3.660e-02;1.069e+00;1.070e+00;6.447e-01;6.762e-02;1.057e+00;4.000e-01;2.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.300888;1.057e+00;6.667e-01;3.869e-02;6.308e-01;3.660e-02;1.069e+00;1.070e+00;6.447e-01;6.762e-02;1.057e+00;4.000e-01;2.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.301888;1.057e+00;6.667e-01;3.868e-02;6.308e-01;3.660e-02;1.069e+00;1.070e+00;6.447e-01;6.762e-02;1.057e+00;4.000e-01;2.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.302888;1.057e+00;6.667e-01;3.868e-02;6.308e-01;3.660e-02;1.069e+00;1.070e+00;6.447e-01;6.761e-02;1.057e+00;4.000e-01;2.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.303888;1.057e+00;6.667e-01;3.868e-02;6.308e-01;3.660e-02;1.069e+00;1.070e+00;6.447e-01;6.761e-02;1.057e+00;4.000e-01;2.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.304888;1.057e+00;6.667e-01;3.868e-02;6.308e-01;3.659e-02;1.069e+00;1.070e+00;6.447e-01;6.761e-02;1.057e+00;4.000e-01;2.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.305888;1.057e+00;6.667e-01;3.868e-02;6.308e-01;3.659e-02;1.069e+00;1.070e+00;6.447e-01;6.761e-02;1.057e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.306888;1.057e+00;6.667e-01;3.867e-02;6.308e-01;3.659e-02;1.069e+00;1.070e+00;6.447e-01;6.761e-02;1.057e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.307888;1.057e+00;6.667e-01;3.867e-02;6.308e-01;3.659e-02;1.069e+00;1.070e+00;6.447e-01;6.760e-02;1.057e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.308888;1.057e+00;6.667e-01;3.867e-02;6.308e-01;3.659e-02;1.069e+00;1.070e+00;6.447e-01;6.760e-02;1.057e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.309888;1.057e+00;6.667e-01;3.867e-02;6.308e-01;3.658e-02;1.069e+00;1.070e+00;6.447e-01;6.760e-02;1.057e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.310888;1.057e+00;6.667e-01;3.866e-02;6.308e-01;3.658e-02;1.069e+00;1.070e+00;6.447e-01;6.760e-02;1.057e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.311888;1.057e+00;6.667e-01;3.866e-02;6.308e-01;3.658e-02;1.069e+00;1.070e+00;6.447e-01;6.760e-02;1.057e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.312888;1.057e+00;6.667e-01;3.866e-02;6.308e-01;3.658e-02;1.069e+00;1.070e+00;6.447e-01;6.759e-02;1.057e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.313888;1.057e+00;6.667e-01;3.866e-02;6.308e-01;3.658e-02;1.069e+00;1.070e+00;6.447e-01;6.759e-02;1.057e+00;4.000e-01;2.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.314888;1.057e+00;6.667e-01;3.866e-02;6.308e-01;3.657e-02;1.068e+00;1.070e+00;6.447e-01;6.759e-02;1.057e+00;4.000e-01;2.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.315888;1.057e+00;6.667e-01;3.865e-02;6.308e-01;3.657e-02;1.068e+00;1.070e+00;6.447e-01;6.759e-02;1.057e+00;4.000e-01;2.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.316888;1.057e+00;6.667e-01;3.865e-02;6.308e-01;3.657e-02;1.068e+00;1.070e+00;6.447e-01;6.758e-02;1.057e+00;4.000e-01;2.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.317888;1.057e+00;6.667e-01;3.865e-02;6.308e-01;3.657e-02;1.068e+00;1.070e+00;6.447e-01;6.758e-02;1.057e+00;4.000e-01;2.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.318888;1.057e+00;6.667e-01;3.864e-02;6.308e-01;3.656e-02;1.068e+00;1.070e+00;6.447e-01;6.758e-02;1.057e+00;4.000e-01;2.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.319888;1.057e+00;6.667e-01;3.864e-02;6.308e-01;3.656e-02;1.068e+00;1.070e+00;6.447e-01;6.758e-02;1.057e+00;4.000e-01;2.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.320888;1.057e+00;6.667e-01;3.864e-02;6.308e-01;3.656e-02;1.068e+00;1.070e+00;6.447e-01;6.758e-02;1.057e+00;4.000e-01;2.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.321888;1.057e+00;6.667e-01;3.864e-02;6.308e-01;3.656e-02;1.068e+00;1.070e+00;6.447e-01;6.757e-02;1.057e+00;4.000e-01;2.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.322888;1.057e+00;6.667e-01;3.864e-02;6.308e-01;3.656e-02;1.068e+00;1.070e+00;6.447e-01;6.757e-02;1.057e+00;4.000e-01;2.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.323888;1.057e+00;6.667e-01;3.863e-02;6.308e-01;3.655e-02;1.068e+00;1.070e+00;6.447e-01;6.757e-02;1.057e+00;4.000e-01;2.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.325888;1.057e+00;6.667e-01;3.863e-02;6.308e-01;3.655e-02;1.068e+00;1.070e+00;6.447e-01;6.757e-02;1.057e+00;4.000e-01;2.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.326888;1.057e+00;6.667e-01;3.863e-02;6.308e-01;3.655e-02;1.068e+00;1.070e+00;6.447e-01;6.756e-02;1.057e+00;4.000e-01;2.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.327888;1.057e+00;6.667e-01;3.863e-02;6.308e-01;3.655e-02;1.068e+00;1.070e+00;6.447e-01;6.756e-02;1.057e+00;4.000e-01;2.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.328888;1.057e+00;6.667e-01;3.862e-02;6.308e-01;3.654e-02;1.068e+00;1.070e+00;6.447e-01;6.756e-02;1.057e+00;4.000e-01;2.317e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.330888;1.057e+00;6.667e-01;3.862e-02;6.308e-01;3.654e-02;1.068e+00;1.070e+00;6.447e-01;6.756e-02;1.057e+00;4.000e-01;2.317e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.331888;1.057e+00;6.667e-01;3.861e-02;6.308e-01;3.654e-02;1.068e+00;1.070e+00;6.447e-01;6.755e-02;1.057e+00;4.000e-01;2.317e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.332888;1.057e+00;6.667e-01;3.861e-02;6.308e-01;3.653e-02;1.068e+00;1.070e+00;6.447e-01;6.755e-02;1.057e+00;4.000e-01;2.317e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.334888;1.057e+00;6.667e-01;3.861e-02;6.308e-01;3.653e-02;1.068e+00;1.070e+00;6.447e-01;6.755e-02;1.057e+00;4.000e-01;2.317e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.335888;1.057e+00;6.667e-01;3.861e-02;6.308e-01;3.653e-02;1.068e+00;1.070e+00;6.447e-01;6.754e-02;1.057e+00;4.000e-01;2.316e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.336888;1.057e+00;6.667e-01;3.860e-02;6.308e-01;3.653e-02;1.068e+00;1.070e+00;6.447e-01;6.754e-02;1.057e+00;4.000e-01;2.316e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.337888;1.057e+00;6.667e-01;3.860e-02;6.308e-01;3.652e-02;1.068e+00;1.070e+00;6.448e-01;6.754e-02;1.057e+00;4.000e-01;2.316e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.339888;1.057e+00;6.667e-01;3.860e-02;6.308e-01;3.652e-02;1.068e+00;1.070e+00;6.448e-01;6.754e-02;1.057e+00;4.000e-01;2.316e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.340888;1.057e+00;6.667e-01;3.860e-02;6.308e-01;3.652e-02;1.068e+00;1.070e+00;6.448e-01;6.753e-02;1.057e+00;4.000e-01;2.316e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.341888;1.057e+00;6.667e-01;3.859e-02;6.308e-01;3.651e-02;1.068e+00;1.070e+00;6.448e-01;6.753e-02;1.057e+00;4.000e-01;2.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.344888;1.057e+00;6.667e-01;3.859e-02;6.308e-01;3.651e-02;1.068e+00;1.070e+00;6.448e-01;6.753e-02;1.057e+00;4.000e-01;2.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.345888;1.057e+00;6.667e-01;3.858e-02;6.308e-01;3.651e-02;1.068e+00;1.070e+00;6.448e-01;6.752e-02;1.057e+00;4.000e-01;2.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.346888;1.057e+00;6.667e-01;3.858e-02;6.308e-01;3.650e-02;1.068e+00;1.070e+00;6.448e-01;6.752e-02;1.057e+00;4.000e-01;2.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.347888;1.057e+00;6.667e-01;3.858e-02;6.308e-01;3.650e-02;1.068e+00;1.070e+00;6.448e-01;6.752e-02;1.057e+00;4.000e-01;2.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.348888;1.057e+00;6.667e-01;3.857e-02;6.308e-01;3.650e-02;1.068e+00;1.070e+00;6.448e-01;6.752e-02;1.057e+00;4.000e-01;2.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.349888;1.057e+00;6.667e-01;3.857e-02;6.308e-01;3.650e-02;1.068e+00;1.070e+00;6.448e-01;6.752e-02;1.057e+00;4.000e-01;2.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.350888;1.057e+00;6.667e-01;3.857e-02;6.308e-01;3.650e-02;1.068e+00;1.070e+00;6.448e-01;6.751e-02;1.057e+00;4.000e-01;2.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.351888;1.057e+00;6.667e-01;3.857e-02;6.308e-01;3.649e-02;1.068e+00;1.070e+00;6.448e-01;6.751e-02;1.057e+00;4.000e-01;2.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.352888;1.057e+00;6.667e-01;3.857e-02;6.308e-01;3.649e-02;1.068e+00;1.070e+00;6.448e-01;6.751e-02;1.057e+00;4.000e-01;2.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.353888;1.057e+00;6.667e-01;3.856e-02;6.308e-01;3.649e-02;1.068e+00;1.070e+00;6.448e-01;6.751e-02;1.057e+00;4.000e-01;2.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.354888;1.057e+00;6.667e-01;3.856e-02;6.308e-01;3.649e-02;1.068e+00;1.070e+00;6.448e-01;6.751e-02;1.057e+00;4.000e-01;2.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.355888;1.057e+00;6.667e-01;3.856e-02;6.308e-01;3.648e-02;1.068e+00;1.070e+00;6.448e-01;6.750e-02;1.057e+00;4.000e-01;2.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.356888;1.057e+00;6.667e-01;3.856e-02;6.308e-01;3.648e-02;1.068e+00;1.070e+00;6.448e-01;6.750e-02;1.057e+00;4.000e-01;2.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.357888;1.057e+00;6.667e-01;3.856e-02;6.308e-01;3.648e-02;1.068e+00;1.070e+00;6.448e-01;6.750e-02;1.057e+00;4.000e-01;2.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.358888;1.057e+00;6.667e-01;3.855e-02;6.308e-01;3.648e-02;1.068e+00;1.070e+00;6.448e-01;6.750e-02;1.057e+00;4.000e-01;2.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.359888;1.057e+00;6.667e-01;3.855e-02;6.308e-01;3.648e-02;1.068e+00;1.070e+00;6.448e-01;6.749e-02;1.057e+00;4.000e-01;2.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.360888;1.057e+00;6.667e-01;3.855e-02;6.308e-01;3.647e-02;1.068e+00;1.070e+00;6.448e-01;6.749e-02;1.057e+00;4.000e-01;2.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.361888;1.057e+00;6.667e-01;3.855e-02;6.308e-01;3.647e-02;1.068e+00;1.070e+00;6.448e-01;6.749e-02;1.057e+00;4.000e-01;2.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.362888;1.057e+00;6.667e-01;3.854e-02;6.308e-01;3.647e-02;1.068e+00;1.070e+00;6.448e-01;6.749e-02;1.057e+00;4.000e-01;2.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.363888;1.057e+00;6.667e-01;3.854e-02;6.308e-01;3.647e-02;1.068e+00;1.070e+00;6.448e-01;6.749e-02;1.057e+00;4.000e-01;2.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.364888;1.057e+00;6.667e-01;3.854e-02;6.308e-01;3.646e-02;1.068e+00;1.070e+00;6.448e-01;6.748e-02;1.057e+00;4.000e-01;2.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.365888;1.057e+00;6.667e-01;3.854e-02;6.308e-01;3.646e-02;1.068e+00;1.070e+00;6.448e-01;6.748e-02;1.057e+00;4.000e-01;2.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.366888;1.057e+00;6.667e-01;3.853e-02;6.308e-01;3.646e-02;1.068e+00;1.070e+00;6.448e-01;6.748e-02;1.057e+00;4.000e-01;2.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.368888;1.057e+00;6.667e-01;3.853e-02;6.308e-01;3.646e-02;1.068e+00;1.070e+00;6.448e-01;6.748e-02;1.057e+00;4.000e-01;2.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.369888;1.057e+00;6.667e-01;3.853e-02;6.308e-01;3.645e-02;1.068e+00;1.070e+00;6.448e-01;6.747e-02;1.057e+00;4.000e-01;2.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.370888;1.057e+00;6.667e-01;3.853e-02;6.308e-01;3.645e-02;1.068e+00;1.070e+00;6.448e-01;6.747e-02;1.057e+00;4.000e-01;2.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.371888;1.057e+00;6.667e-01;3.852e-02;6.308e-01;3.645e-02;1.068e+00;1.070e+00;6.448e-01;6.747e-02;1.057e+00;4.000e-01;2.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.372888;1.057e+00;6.667e-01;3.852e-02;6.308e-01;3.645e-02;1.068e+00;1.070e+00;6.448e-01;6.747e-02;1.057e+00;4.000e-01;2.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.373888;1.057e+00;6.667e-01;3.852e-02;6.308e-01;3.644e-02;1.068e+00;1.070e+00;6.448e-01;6.746e-02;1.057e+00;4.000e-01;2.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.374888;1.057e+00;6.667e-01;3.852e-02;6.308e-01;3.644e-02;1.068e+00;1.070e+00;6.448e-01;6.746e-02;1.057e+00;4.000e-01;2.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.375888;1.057e+00;6.667e-01;3.851e-02;6.308e-01;3.644e-02;1.068e+00;1.070e+00;6.448e-01;6.746e-02;1.057e+00;4.000e-01;2.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.377888;1.057e+00;6.667e-01;3.851e-02;6.308e-01;3.644e-02;1.068e+00;1.070e+00;6.448e-01;6.746e-02;1.057e+00;4.000e-01;2.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.378888;1.057e+00;6.667e-01;3.850e-02;6.308e-01;3.643e-02;1.068e+00;1.070e+00;6.448e-01;6.745e-02;1.057e+00;4.000e-01;2.310e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.382888;1.057e+00;6.667e-01;3.850e-02;6.308e-01;3.643e-02;1.068e+00;1.070e+00;6.448e-01;6.745e-02;1.057e+00;4.000e-01;2.310e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.383888;1.057e+00;6.667e-01;3.849e-02;6.308e-01;3.642e-02;1.068e+00;1.070e+00;6.448e-01;6.744e-02;1.057e+00;4.000e-01;2.310e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.384888;1.057e+00;6.667e-01;3.849e-02;6.308e-01;3.642e-02;1.068e+00;1.070e+00;6.448e-01;6.744e-02;1.057e+00;4.000e-01;2.310e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.385888;1.057e+00;6.667e-01;3.849e-02;6.308e-01;3.642e-02;1.068e+00;1.070e+00;6.448e-01;6.744e-02;1.057e+00;4.000e-01;2.309e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.386888;1.057e+00;6.667e-01;3.849e-02;6.308e-01;3.642e-02;1.068e+00;1.070e+00;6.448e-01;6.744e-02;1.057e+00;4.000e-01;2.309e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.387888;1.057e+00;6.667e-01;3.849e-02;6.308e-01;3.641e-02;1.068e+00;1.070e+00;6.448e-01;6.744e-02;1.057e+00;4.000e-01;2.309e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.388888;1.057e+00;6.667e-01;3.848e-02;6.308e-01;3.641e-02;1.068e+00;1.070e+00;6.448e-01;6.743e-02;1.057e+00;4.000e-01;2.309e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.391888;1.057e+00;6.667e-01;3.848e-02;6.308e-01;3.641e-02;1.068e+00;1.070e+00;6.448e-01;6.743e-02;1.057e+00;4.000e-01;2.309e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.392888;1.057e+00;6.667e-01;3.847e-02;6.308e-01;3.640e-02;1.068e+00;1.070e+00;6.448e-01;6.743e-02;1.057e+00;4.000e-01;2.308e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.393888;1.057e+00;6.667e-01;3.847e-02;6.308e-01;3.640e-02;1.068e+00;1.070e+00;6.448e-01;6.742e-02;1.057e+00;4.000e-01;2.308e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.394888;1.057e+00;6.667e-01;3.847e-02;6.308e-01;3.640e-02;1.068e+00;1.070e+00;6.448e-01;6.742e-02;1.057e+00;4.000e-01;2.308e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.395888;1.057e+00;6.667e-01;3.846e-02;6.308e-01;3.640e-02;1.068e+00;1.070e+00;6.448e-01;6.742e-02;1.057e+00;4.000e-01;2.308e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.396888;1.057e+00;6.667e-01;3.846e-02;6.308e-01;3.639e-02;1.068e+00;1.070e+00;6.448e-01;6.742e-02;1.057e+00;4.000e-01;2.308e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.397888;1.057e+00;6.667e-01;3.846e-02;6.308e-01;3.639e-02;1.068e+00;1.070e+00;6.448e-01;6.741e-02;1.057e+00;4.000e-01;2.308e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.398888;1.057e+00;6.667e-01;3.846e-02;6.308e-01;3.639e-02;1.068e+00;1.070e+00;6.448e-01;6.741e-02;1.057e+00;4.000e-01;2.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.399888;1.057e+00;6.667e-01;3.846e-02;6.308e-01;3.639e-02;1.068e+00;1.070e+00;6.448e-01;6.741e-02;1.057e+00;4.000e-01;2.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.400888;1.057e+00;6.667e-01;3.845e-02;6.308e-01;3.639e-02;1.068e+00;1.070e+00;6.448e-01;6.741e-02;1.057e+00;4.000e-01;2.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.401888;1.057e+00;6.667e-01;3.845e-02;6.308e-01;3.638e-02;1.068e+00;1.070e+00;6.448e-01;6.741e-02;1.057e+00;4.000e-01;2.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.402888;1.057e+00;6.667e-01;3.845e-02;6.308e-01;3.638e-02;1.068e+00;1.070e+00;6.448e-01;6.740e-02;1.057e+00;4.000e-01;2.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.403888;1.057e+00;6.667e-01;3.845e-02;6.308e-01;3.638e-02;1.068e+00;1.070e+00;6.448e-01;6.740e-02;1.057e+00;4.000e-01;2.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.404888;1.057e+00;6.667e-01;3.844e-02;6.308e-01;3.638e-02;1.068e+00;1.070e+00;6.448e-01;6.740e-02;1.057e+00;4.000e-01;2.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.405888;1.057e+00;6.667e-01;3.844e-02;6.308e-01;3.637e-02;1.068e+00;1.070e+00;6.448e-01;6.740e-02;1.057e+00;4.000e-01;2.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.406888;1.057e+00;6.667e-01;3.844e-02;6.308e-01;3.637e-02;1.068e+00;1.070e+00;6.448e-01;6.739e-02;1.057e+00;4.000e-01;2.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.408888;1.057e+00;6.667e-01;3.844e-02;6.308e-01;3.637e-02;1.068e+00;1.070e+00;6.448e-01;6.739e-02;1.057e+00;4.000e-01;2.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.409888;1.057e+00;6.667e-01;3.843e-02;6.308e-01;3.636e-02;1.068e+00;1.070e+00;6.448e-01;6.739e-02;1.057e+00;4.000e-01;2.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.410888;1.057e+00;6.667e-01;3.843e-02;6.308e-01;3.636e-02;1.068e+00;1.070e+00;6.448e-01;6.739e-02;1.057e+00;4.000e-01;2.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.411888;1.057e+00;6.667e-01;3.843e-02;6.308e-01;3.636e-02;1.068e+00;1.070e+00;6.448e-01;6.738e-02;1.057e+00;4.000e-01;2.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.412888;1.057e+00;6.667e-01;3.843e-02;6.308e-01;3.636e-02;1.068e+00;1.070e+00;6.448e-01;6.738e-02;1.057e+00;4.000e-01;2.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.413888;1.057e+00;6.667e-01;3.842e-02;6.308e-01;3.636e-02;1.068e+00;1.070e+00;6.448e-01;6.738e-02;1.057e+00;4.000e-01;2.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.414888;1.057e+00;6.667e-01;3.842e-02;6.308e-01;3.635e-02;1.068e+00;1.070e+00;6.448e-01;6.738e-02;1.057e+00;4.000e-01;2.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.415888;1.057e+00;6.667e-01;3.842e-02;6.308e-01;3.635e-02;1.068e+00;1.070e+00;6.448e-01;6.737e-02;1.057e+00;4.000e-01;2.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.416888;1.057e+00;6.667e-01;3.842e-02;6.308e-01;3.635e-02;1.068e+00;1.070e+00;6.448e-01;6.737e-02;1.057e+00;4.000e-01;2.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.417888;1.057e+00;6.667e-01;3.841e-02;6.308e-01;3.635e-02;1.068e+00;1.070e+00;6.448e-01;6.737e-02;1.057e+00;4.000e-01;2.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.418888;1.057e+00;6.667e-01;3.841e-02;6.308e-01;3.634e-02;1.068e+00;1.070e+00;6.448e-01;6.737e-02;1.057e+00;4.000e-01;2.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.419888;1.057e+00;6.667e-01;3.841e-02;6.308e-01;3.634e-02;1.068e+00;1.070e+00;6.448e-01;6.737e-02;1.057e+00;4.000e-01;2.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.420888;1.057e+00;6.667e-01;3.841e-02;6.308e-01;3.634e-02;1.068e+00;1.070e+00;6.448e-01;6.736e-02;1.057e+00;4.000e-01;2.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.421888;1.057e+00;6.667e-01;3.840e-02;6.308e-01;3.634e-02;1.068e+00;1.070e+00;6.448e-01;6.736e-02;1.057e+00;4.000e-01;2.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.422888;1.057e+00;6.667e-01;3.840e-02;6.308e-01;3.634e-02;1.068e+00;1.070e+00;6.448e-01;6.736e-02;1.057e+00;4.000e-01;2.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.423888;1.057e+00;6.667e-01;3.840e-02;6.308e-01;3.633e-02;1.068e+00;1.070e+00;6.448e-01;6.736e-02;1.057e+00;4.000e-01;2.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.424888;1.057e+00;6.667e-01;3.840e-02;6.308e-01;3.633e-02;1.068e+00;1.070e+00;6.448e-01;6.736e-02;1.057e+00;4.000e-01;2.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.425888;1.057e+00;6.667e-01;3.839e-02;6.308e-01;3.633e-02;1.068e+00;1.070e+00;6.448e-01;6.735e-02;1.057e+00;4.000e-01;2.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.426888;1.057e+00;6.667e-01;3.839e-02;6.308e-01;3.633e-02;1.068e+00;1.070e+00;6.448e-01;6.735e-02;1.057e+00;4.000e-01;2.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.427888;1.057e+00;6.667e-01;3.839e-02;6.308e-01;3.633e-02;1.068e+00;1.070e+00;6.448e-01;6.735e-02;1.057e+00;4.000e-01;2.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.428888;1.057e+00;6.667e-01;3.839e-02;6.308e-01;3.632e-02;1.068e+00;1.070e+00;6.448e-01;6.735e-02;1.057e+00;4.000e-01;2.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.429888;1.057e+00;6.667e-01;3.839e-02;6.308e-01;3.632e-02;1.068e+00;1.070e+00;6.448e-01;6.734e-02;1.057e+00;4.000e-01;2.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.430888;1.057e+00;6.667e-01;3.838e-02;6.308e-01;3.632e-02;1.068e+00;1.070e+00;6.448e-01;6.734e-02;1.057e+00;4.000e-01;2.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.431888;1.057e+00;6.667e-01;3.838e-02;6.308e-01;3.632e-02;1.068e+00;1.070e+00;6.448e-01;6.734e-02;1.057e+00;4.000e-01;2.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.432888;1.057e+00;6.667e-01;3.838e-02;6.308e-01;3.631e-02;1.068e+00;1.070e+00;6.448e-01;6.734e-02;1.057e+00;4.000e-01;2.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.433888;1.057e+00;6.667e-01;3.837e-02;6.308e-01;3.631e-02;1.068e+00;1.070e+00;6.448e-01;6.734e-02;1.057e+00;4.000e-01;2.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.434888;1.057e+00;6.667e-01;3.837e-02;6.308e-01;3.631e-02;1.068e+00;1.070e+00;6.448e-01;6.733e-02;1.057e+00;4.000e-01;2.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.436888;1.057e+00;6.667e-01;3.837e-02;6.308e-01;3.631e-02;1.068e+00;1.070e+00;6.448e-01;6.733e-02;1.057e+00;4.000e-01;2.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.437888;1.057e+00;6.667e-01;3.837e-02;6.308e-01;3.630e-02;1.068e+00;1.070e+00;6.448e-01;6.733e-02;1.057e+00;4.000e-01;2.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.438888;1.057e+00;6.667e-01;3.836e-02;6.308e-01;3.630e-02;1.068e+00;1.070e+00;6.448e-01;6.732e-02;1.057e+00;4.000e-01;2.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.440888;1.057e+00;6.667e-01;3.836e-02;6.308e-01;3.630e-02;1.068e+00;1.070e+00;6.448e-01;6.732e-02;1.057e+00;4.000e-01;2.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.441888;1.057e+00;6.667e-01;3.836e-02;6.308e-01;3.629e-02;1.068e+00;1.070e+00;6.448e-01;6.732e-02;1.057e+00;4.000e-01;2.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.442888;1.057e+00;6.667e-01;3.835e-02;6.308e-01;3.629e-02;1.068e+00;1.070e+00;6.448e-01;6.732e-02;1.057e+00;4.000e-01;2.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.443888;1.057e+00;6.667e-01;3.835e-02;6.308e-01;3.629e-02;1.068e+00;1.070e+00;6.448e-01;6.731e-02;1.057e+00;4.000e-01;2.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.445888;1.057e+00;6.667e-01;3.835e-02;6.308e-01;3.629e-02;1.068e+00;1.070e+00;6.448e-01;6.731e-02;1.057e+00;4.000e-01;2.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.446888;1.057e+00;6.667e-01;3.834e-02;6.308e-01;3.628e-02;1.068e+00;1.070e+00;6.448e-01;6.731e-02;1.057e+00;4.000e-01;2.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.447888;1.057e+00;6.667e-01;3.834e-02;6.308e-01;3.628e-02;1.068e+00;1.070e+00;6.448e-01;6.731e-02;1.057e+00;4.000e-01;2.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.448888;1.057e+00;6.667e-01;3.834e-02;6.308e-01;3.628e-02;1.068e+00;1.070e+00;6.448e-01;6.730e-02;1.057e+00;4.000e-01;2.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.449888;1.057e+00;6.667e-01;3.834e-02;6.308e-01;3.628e-02;1.068e+00;1.070e+00;6.448e-01;6.730e-02;1.057e+00;4.000e-01;2.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.450888;1.057e+00;6.667e-01;3.833e-02;6.308e-01;3.627e-02;1.068e+00;1.070e+00;6.448e-01;6.730e-02;1.057e+00;4.000e-01;2.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.451888;1.057e+00;6.667e-01;3.833e-02;6.308e-01;3.627e-02;1.068e+00;1.070e+00;6.448e-01;6.730e-02;1.057e+00;4.000e-01;2.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.452888;1.057e+00;6.667e-01;3.833e-02;6.308e-01;3.627e-02;1.068e+00;1.070e+00;6.448e-01;6.729e-02;1.057e+00;4.000e-01;2.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.454888;1.057e+00;6.667e-01;3.833e-02;6.308e-01;3.627e-02;1.068e+00;1.070e+00;6.448e-01;6.729e-02;1.057e+00;4.000e-01;2.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.455888;1.057e+00;6.667e-01;3.832e-02;6.308e-01;3.626e-02;1.068e+00;1.070e+00;6.448e-01;6.729e-02;1.057e+00;4.000e-01;2.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.456888;1.057e+00;6.667e-01;3.832e-02;6.308e-01;3.626e-02;1.068e+00;1.070e+00;6.448e-01;6.729e-02;1.057e+00;4.000e-01;2.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.457888;1.057e+00;6.667e-01;3.832e-02;6.308e-01;3.626e-02;1.068e+00;1.070e+00;6.448e-01;6.728e-02;1.057e+00;4.000e-01;2.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.458888;1.057e+00;6.667e-01;3.832e-02;6.308e-01;3.626e-02;1.068e+00;1.070e+00;6.448e-01;6.728e-02;1.057e+00;4.000e-01;2.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.459888;1.057e+00;6.667e-01;3.831e-02;6.308e-01;3.625e-02;1.068e+00;1.070e+00;6.448e-01;6.728e-02;1.057e+00;4.000e-01;2.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.460888;1.057e+00;6.667e-01;3.831e-02;6.308e-01;3.625e-02;1.068e+00;1.070e+00;6.448e-01;6.728e-02;1.057e+00;4.000e-01;2.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.461888;1.057e+00;6.667e-01;3.831e-02;6.308e-01;3.625e-02;1.068e+00;1.070e+00;6.448e-01;6.727e-02;1.057e+00;4.000e-01;2.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.462888;1.057e+00;6.667e-01;3.830e-02;6.308e-01;3.625e-02;1.068e+00;1.070e+00;6.448e-01;6.727e-02;1.057e+00;4.000e-01;2.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.463888;1.057e+00;6.667e-01;3.830e-02;6.308e-01;3.624e-02;1.068e+00;1.070e+00;6.448e-01;6.727e-02;1.057e+00;4.000e-01;2.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.465888;1.057e+00;6.667e-01;3.830e-02;6.308e-01;3.624e-02;1.068e+00;1.070e+00;6.448e-01;6.727e-02;1.057e+00;4.000e-01;2.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.466888;1.057e+00;6.667e-01;3.830e-02;6.308e-01;3.624e-02;1.068e+00;1.070e+00;6.448e-01;6.726e-02;1.057e+00;4.000e-01;2.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.467888;1.057e+00;6.667e-01;3.829e-02;6.308e-01;3.624e-02;1.068e+00;1.070e+00;6.448e-01;6.726e-02;1.057e+00;4.000e-01;2.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.468888;1.057e+00;6.667e-01;3.829e-02;6.308e-01;3.623e-02;1.068e+00;1.070e+00;6.448e-01;6.726e-02;1.057e+00;4.000e-01;2.297e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.469888;1.057e+00;6.667e-01;3.829e-02;6.308e-01;3.623e-02;1.068e+00;1.070e+00;6.448e-01;6.726e-02;1.057e+00;4.000e-01;2.297e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.470888;1.057e+00;6.667e-01;3.828e-02;6.308e-01;3.623e-02;1.068e+00;1.070e+00;6.448e-01;6.725e-02;1.057e+00;4.000e-01;2.297e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.471888;1.057e+00;6.667e-01;3.828e-02;6.308e-01;3.623e-02;1.068e+00;1.070e+00;6.448e-01;6.725e-02;1.057e+00;4.000e-01;2.297e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.472888;1.057e+00;6.667e-01;3.828e-02;6.308e-01;3.622e-02;1.068e+00;1.070e+00;6.448e-01;6.725e-02;1.057e+00;4.000e-01;2.297e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.474888;1.057e+00;6.667e-01;3.828e-02;6.308e-01;3.622e-02;1.068e+00;1.070e+00;6.448e-01;6.725e-02;1.057e+00;4.000e-01;2.297e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.475888;1.057e+00;6.667e-01;3.827e-02;6.308e-01;3.622e-02;1.068e+00;1.070e+00;6.448e-01;6.724e-02;1.057e+00;4.000e-01;2.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.476888;1.057e+00;6.667e-01;3.827e-02;6.308e-01;3.622e-02;1.068e+00;1.070e+00;6.448e-01;6.724e-02;1.057e+00;4.000e-01;2.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.477888;1.057e+00;6.667e-01;3.827e-02;6.308e-01;3.621e-02;1.068e+00;1.070e+00;6.448e-01;6.724e-02;1.057e+00;4.000e-01;2.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.478888;1.057e+00;6.667e-01;3.827e-02;6.308e-01;3.621e-02;1.068e+00;1.070e+00;6.448e-01;6.724e-02;1.057e+00;4.000e-01;2.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.479888;1.057e+00;6.667e-01;3.826e-02;6.308e-01;3.621e-02;1.068e+00;1.070e+00;6.448e-01;6.724e-02;1.057e+00;4.000e-01;2.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.480888;1.057e+00;6.667e-01;3.826e-02;6.308e-01;3.621e-02;1.068e+00;1.070e+00;6.448e-01;6.723e-02;1.057e+00;4.000e-01;2.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.481888;1.057e+00;6.667e-01;3.826e-02;6.308e-01;3.620e-02;1.068e+00;1.070e+00;6.448e-01;6.723e-02;1.057e+00;4.000e-01;2.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.482888;1.057e+00;6.667e-01;3.826e-02;6.308e-01;3.620e-02;1.068e+00;1.070e+00;6.448e-01;6.723e-02;1.057e+00;4.000e-01;2.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.483888;1.057e+00;6.667e-01;3.825e-02;6.308e-01;3.620e-02;1.068e+00;1.070e+00;6.448e-01;6.723e-02;1.057e+00;4.000e-01;2.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.484888;1.057e+00;6.667e-01;3.825e-02;6.308e-01;3.620e-02;1.068e+00;1.070e+00;6.448e-01;6.722e-02;1.057e+00;4.000e-01;2.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.485888;1.057e+00;6.667e-01;3.825e-02;6.308e-01;3.620e-02;1.068e+00;1.070e+00;6.448e-01;6.722e-02;1.057e+00;4.000e-01;2.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.486888;1.057e+00;6.667e-01;3.825e-02;6.308e-01;3.619e-02;1.068e+00;1.070e+00;6.448e-01;6.722e-02;1.057e+00;4.000e-01;2.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.487888;1.057e+00;6.667e-01;3.825e-02;6.309e-01;3.619e-02;1.068e+00;1.070e+00;6.448e-01;6.722e-02;1.057e+00;4.000e-01;2.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.488888;1.057e+00;6.667e-01;3.824e-02;6.309e-01;3.619e-02;1.068e+00;1.070e+00;6.448e-01;6.722e-02;1.057e+00;4.000e-01;2.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.489888;1.057e+00;6.667e-01;3.824e-02;6.309e-01;3.619e-02;1.068e+00;1.070e+00;6.448e-01;6.721e-02;1.057e+00;4.000e-01;2.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.490888;1.057e+00;6.667e-01;3.824e-02;6.309e-01;3.618e-02;1.068e+00;1.070e+00;6.448e-01;6.721e-02;1.057e+00;4.000e-01;2.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.491888;1.057e+00;6.667e-01;3.823e-02;6.309e-01;3.618e-02;1.068e+00;1.070e+00;6.448e-01;6.721e-02;1.057e+00;4.000e-01;2.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.492888;1.057e+00;6.667e-01;3.823e-02;6.309e-01;3.618e-02;1.068e+00;1.070e+00;6.448e-01;6.721e-02;1.057e+00;4.000e-01;2.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.493888;1.057e+00;6.667e-01;3.823e-02;6.309e-01;3.618e-02;1.068e+00;1.070e+00;6.448e-01;6.720e-02;1.057e+00;4.000e-01;2.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.494888;1.057e+00;6.667e-01;3.823e-02;6.309e-01;3.617e-02;1.068e+00;1.070e+00;6.448e-01;6.720e-02;1.057e+00;4.000e-01;2.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.495888;1.057e+00;6.667e-01;3.823e-02;6.309e-01;3.617e-02;1.068e+00;1.070e+00;6.448e-01;6.720e-02;1.057e+00;4.000e-01;2.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.496888;1.057e+00;6.667e-01;3.822e-02;6.309e-01;3.617e-02;1.068e+00;1.070e+00;6.448e-01;6.720e-02;1.057e+00;4.000e-01;2.293e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.497888;1.057e+00;6.667e-01;3.822e-02;6.309e-01;3.617e-02;1.068e+00;1.070e+00;6.448e-01;6.720e-02;1.057e+00;4.000e-01;2.293e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.498888;1.057e+00;6.667e-01;3.822e-02;6.309e-01;3.616e-02;1.068e+00;1.070e+00;6.448e-01;6.719e-02;1.057e+00;4.000e-01;2.293e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.499888;1.057e+00;6.667e-01;3.822e-02;6.309e-01;3.616e-02;1.068e+00;1.070e+00;6.448e-01;6.719e-02;1.057e+00;4.000e-01;2.293e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.500888;1.057e+00;6.667e-01;3.821e-02;6.309e-01;3.616e-02;1.068e+00;1.070e+00;6.448e-01;6.719e-02;1.057e+00;4.000e-01;2.293e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.502888;1.057e+00;6.667e-01;3.821e-02;6.309e-01;3.616e-02;1.068e+00;1.070e+00;6.448e-01;6.719e-02;1.057e+00;4.000e-01;2.293e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.503888;1.057e+00;6.667e-01;3.821e-02;6.309e-01;3.615e-02;1.068e+00;1.070e+00;6.448e-01;6.718e-02;1.057e+00;4.000e-01;2.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.504888;1.057e+00;6.667e-01;3.820e-02;6.309e-01;3.615e-02;1.068e+00;1.070e+00;6.448e-01;6.718e-02;1.057e+00;4.000e-01;2.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.506888;1.057e+00;6.667e-01;3.820e-02;6.309e-01;3.615e-02;1.068e+00;1.070e+00;6.448e-01;6.718e-02;1.057e+00;4.000e-01;2.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.507888;1.057e+00;6.667e-01;3.819e-02;6.309e-01;3.614e-02;1.068e+00;1.070e+00;6.448e-01;6.717e-02;1.057e+00;4.000e-01;2.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.508888;1.057e+00;6.667e-01;3.819e-02;6.309e-01;3.614e-02;1.068e+00;1.070e+00;6.448e-01;6.717e-02;1.057e+00;4.000e-01;2.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.509888;1.057e+00;6.667e-01;3.819e-02;6.309e-01;3.614e-02;1.068e+00;1.070e+00;6.448e-01;6.717e-02;1.057e+00;4.000e-01;2.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.510888;1.057e+00;6.667e-01;3.819e-02;6.309e-01;3.614e-02;1.068e+00;1.070e+00;6.448e-01;6.717e-02;1.057e+00;4.000e-01;2.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.511888;1.057e+00;6.667e-01;3.819e-02;6.309e-01;3.613e-02;1.068e+00;1.070e+00;6.448e-01;6.717e-02;1.057e+00;4.000e-01;2.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.512888;1.057e+00;6.667e-01;3.818e-02;6.309e-01;3.613e-02;1.068e+00;1.070e+00;6.448e-01;6.716e-02;1.057e+00;4.000e-01;2.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.514888;1.057e+00;6.667e-01;3.818e-02;6.309e-01;3.613e-02;1.068e+00;1.070e+00;6.448e-01;6.716e-02;1.057e+00;4.000e-01;2.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.515888;1.057e+00;6.667e-01;3.818e-02;6.309e-01;3.612e-02;1.068e+00;1.070e+00;6.448e-01;6.716e-02;1.057e+00;4.000e-01;2.290e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.516888;1.057e+00;6.667e-01;3.817e-02;6.309e-01;3.612e-02;1.068e+00;1.070e+00;6.448e-01;6.715e-02;1.057e+00;4.000e-01;2.290e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.519888;1.057e+00;6.667e-01;3.817e-02;6.309e-01;3.612e-02;1.068e+00;1.070e+00;6.448e-01;6.715e-02;1.057e+00;4.000e-01;2.290e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.520888;1.057e+00;6.667e-01;3.816e-02;6.309e-01;3.611e-02;1.068e+00;1.070e+00;6.448e-01;6.715e-02;1.057e+00;4.000e-01;2.290e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.521888;1.057e+00;6.667e-01;3.816e-02;6.309e-01;3.611e-02;1.068e+00;1.070e+00;6.448e-01;6.714e-02;1.057e+00;4.000e-01;2.290e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.522888;1.057e+00;6.667e-01;3.816e-02;6.309e-01;3.611e-02;1.068e+00;1.070e+00;6.448e-01;6.714e-02;1.057e+00;4.000e-01;2.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.523888;1.057e+00;6.667e-01;3.816e-02;6.309e-01;3.611e-02;1.068e+00;1.070e+00;6.448e-01;6.714e-02;1.057e+00;4.000e-01;2.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.524888;1.057e+00;6.667e-01;3.815e-02;6.309e-01;3.610e-02;1.068e+00;1.070e+00;6.449e-01;6.714e-02;1.057e+00;4.000e-01;2.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.525888;1.057e+00;6.667e-01;3.815e-02;6.309e-01;3.610e-02;1.068e+00;1.070e+00;6.449e-01;6.713e-02;1.057e+00;4.000e-01;2.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.527888;1.057e+00;6.667e-01;3.815e-02;6.309e-01;3.610e-02;1.068e+00;1.070e+00;6.449e-01;6.713e-02;1.057e+00;4.000e-01;2.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.528888;1.057e+00;6.667e-01;3.814e-02;6.309e-01;3.610e-02;1.068e+00;1.070e+00;6.449e-01;6.713e-02;1.057e+00;4.000e-01;2.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.529888;1.057e+00;6.667e-01;3.814e-02;6.309e-01;3.609e-02;1.068e+00;1.070e+00;6.449e-01;6.713e-02;1.057e+00;4.000e-01;2.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.530888;1.057e+00;6.667e-01;3.814e-02;6.309e-01;3.609e-02;1.068e+00;1.070e+00;6.449e-01;6.712e-02;1.057e+00;4.000e-01;2.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.531888;1.057e+00;6.667e-01;3.814e-02;6.309e-01;3.609e-02;1.068e+00;1.070e+00;6.449e-01;6.712e-02;1.057e+00;4.000e-01;2.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.532888;1.057e+00;6.667e-01;3.813e-02;6.309e-01;3.609e-02;1.068e+00;1.070e+00;6.449e-01;6.712e-02;1.057e+00;4.000e-01;2.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.533888;1.057e+00;6.667e-01;3.813e-02;6.309e-01;3.608e-02;1.068e+00;1.070e+00;6.449e-01;6.712e-02;1.057e+00;4.000e-01;2.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.534888;1.057e+00;6.667e-01;3.813e-02;6.309e-01;3.608e-02;1.068e+00;1.070e+00;6.449e-01;6.711e-02;1.057e+00;4.000e-01;2.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.535888;1.057e+00;6.667e-01;3.813e-02;6.309e-01;3.608e-02;1.068e+00;1.070e+00;6.449e-01;6.711e-02;1.057e+00;4.000e-01;2.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.536888;1.057e+00;6.667e-01;3.812e-02;6.309e-01;3.608e-02;1.068e+00;1.070e+00;6.449e-01;6.711e-02;1.057e+00;4.000e-01;2.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.537888;1.057e+00;6.667e-01;3.812e-02;6.309e-01;3.608e-02;1.068e+00;1.070e+00;6.449e-01;6.711e-02;1.057e+00;4.000e-01;2.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.538888;1.057e+00;6.667e-01;3.812e-02;6.309e-01;3.607e-02;1.068e+00;1.070e+00;6.449e-01;6.710e-02;1.057e+00;4.000e-01;2.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.539888;1.057e+00;6.667e-01;3.812e-02;6.309e-01;3.607e-02;1.068e+00;1.070e+00;6.449e-01;6.710e-02;1.057e+00;4.000e-01;2.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.540888;1.057e+00;6.667e-01;3.811e-02;6.309e-01;3.607e-02;1.068e+00;1.070e+00;6.449e-01;6.710e-02;1.057e+00;4.000e-01;2.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.541888;1.057e+00;6.667e-01;3.811e-02;6.309e-01;3.607e-02;1.068e+00;1.070e+00;6.449e-01;6.710e-02;1.057e+00;4.000e-01;2.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.542888;1.057e+00;6.667e-01;3.811e-02;6.309e-01;3.606e-02;1.068e+00;1.070e+00;6.449e-01;6.710e-02;1.057e+00;4.000e-01;2.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.543888;1.057e+00;6.667e-01;3.811e-02;6.309e-01;3.606e-02;1.068e+00;1.070e+00;6.449e-01;6.709e-02;1.057e+00;4.000e-01;2.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.544888;1.057e+00;6.667e-01;3.811e-02;6.309e-01;3.606e-02;1.068e+00;1.070e+00;6.449e-01;6.709e-02;1.057e+00;4.000e-01;2.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.545888;1.057e+00;6.667e-01;3.810e-02;6.309e-01;3.606e-02;1.068e+00;1.070e+00;6.449e-01;6.709e-02;1.057e+00;4.000e-01;2.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.546888;1.057e+00;6.667e-01;3.810e-02;6.309e-01;3.605e-02;1.068e+00;1.070e+00;6.449e-01;6.709e-02;1.057e+00;4.000e-01;2.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.547888;1.057e+00;6.667e-01;3.810e-02;6.309e-01;3.605e-02;1.068e+00;1.070e+00;6.449e-01;6.708e-02;1.057e+00;4.000e-01;2.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.548888;1.057e+00;6.667e-01;3.809e-02;6.309e-01;3.605e-02;1.068e+00;1.070e+00;6.449e-01;6.708e-02;1.057e+00;4.000e-01;2.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.549888;1.057e+00;6.667e-01;3.809e-02;6.309e-01;3.605e-02;1.068e+00;1.070e+00;6.449e-01;6.708e-02;1.057e+00;4.000e-01;2.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.550888;1.057e+00;6.667e-01;3.809e-02;6.309e-01;3.605e-02;1.068e+00;1.070e+00;6.449e-01;6.708e-02;1.057e+00;4.000e-01;2.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.551888;1.057e+00;6.667e-01;3.809e-02;6.309e-01;3.604e-02;1.068e+00;1.070e+00;6.449e-01;6.708e-02;1.057e+00;4.000e-01;2.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.552888;1.057e+00;6.667e-01;3.809e-02;6.309e-01;3.604e-02;1.068e+00;1.070e+00;6.449e-01;6.707e-02;1.057e+00;4.000e-01;2.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.553888;1.057e+00;6.667e-01;3.808e-02;6.309e-01;3.604e-02;1.068e+00;1.070e+00;6.449e-01;6.707e-02;1.057e+00;4.000e-01;2.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.554888;1.057e+00;6.667e-01;3.808e-02;6.309e-01;3.604e-02;1.068e+00;1.070e+00;6.449e-01;6.707e-02;1.057e+00;4.000e-01;2.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.555888;1.057e+00;6.667e-01;3.808e-02;6.309e-01;3.603e-02;1.068e+00;1.070e+00;6.449e-01;6.707e-02;1.057e+00;4.000e-01;2.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.556888;1.057e+00;6.667e-01;3.808e-02;6.309e-01;3.603e-02;1.068e+00;1.070e+00;6.449e-01;6.707e-02;1.057e+00;4.000e-01;2.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.557888;1.057e+00;6.667e-01;3.807e-02;6.309e-01;3.603e-02;1.068e+00;1.070e+00;6.449e-01;6.706e-02;1.057e+00;4.000e-01;2.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.558888;1.057e+00;6.667e-01;3.807e-02;6.309e-01;3.603e-02;1.068e+00;1.070e+00;6.449e-01;6.706e-02;1.057e+00;4.000e-01;2.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.559888;1.057e+00;6.667e-01;3.807e-02;6.309e-01;3.602e-02;1.068e+00;1.070e+00;6.449e-01;6.706e-02;1.057e+00;4.000e-01;2.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.560888;1.057e+00;6.667e-01;3.807e-02;6.309e-01;3.602e-02;1.068e+00;1.070e+00;6.449e-01;6.706e-02;1.057e+00;4.000e-01;2.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.561888;1.057e+00;6.667e-01;3.806e-02;6.309e-01;3.602e-02;1.068e+00;1.070e+00;6.449e-01;6.705e-02;1.057e+00;4.000e-01;2.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.562888;1.057e+00;6.667e-01;3.806e-02;6.309e-01;3.602e-02;1.068e+00;1.070e+00;6.449e-01;6.705e-02;1.057e+00;4.000e-01;2.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.563888;1.057e+00;6.667e-01;3.806e-02;6.309e-01;3.601e-02;1.068e+00;1.070e+00;6.449e-01;6.705e-02;1.057e+00;4.000e-01;2.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.564888;1.057e+00;6.667e-01;3.805e-02;6.309e-01;3.601e-02;1.068e+00;1.070e+00;6.449e-01;6.705e-02;1.057e+00;4.000e-01;2.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.565888;1.057e+00;6.667e-01;3.805e-02;6.309e-01;3.601e-02;1.068e+00;1.070e+00;6.449e-01;6.704e-02;1.057e+00;4.000e-01;2.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.566888;1.057e+00;6.667e-01;3.805e-02;6.309e-01;3.601e-02;1.068e+00;1.070e+00;6.449e-01;6.704e-02;1.057e+00;4.000e-01;2.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.567888;1.057e+00;6.667e-01;3.805e-02;6.309e-01;3.600e-02;1.068e+00;1.070e+00;6.449e-01;6.704e-02;1.057e+00;4.000e-01;2.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.568888;1.057e+00;6.667e-01;3.805e-02;6.309e-01;3.600e-02;1.068e+00;1.070e+00;6.449e-01;6.704e-02;1.057e+00;4.000e-01;2.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.569888;1.057e+00;6.667e-01;3.804e-02;6.309e-01;3.600e-02;1.068e+00;1.070e+00;6.449e-01;6.704e-02;1.057e+00;4.000e-01;2.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.570888;1.057e+00;6.667e-01;3.804e-02;6.309e-01;3.600e-02;1.068e+00;1.070e+00;6.449e-01;6.703e-02;1.057e+00;4.000e-01;2.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.571888;1.057e+00;6.667e-01;3.804e-02;6.309e-01;3.600e-02;1.068e+00;1.070e+00;6.449e-01;6.703e-02;1.057e+00;4.000e-01;2.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.572888;1.057e+00;6.667e-01;3.804e-02;6.309e-01;3.599e-02;1.068e+00;1.070e+00;6.449e-01;6.703e-02;1.057e+00;4.000e-01;2.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
