time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.573888;1.057e+00;6.667e-01;3.803e-02;6.309e-01;3.599e-02;1.068e+00;1.070e+00;6.449e-01;6.703e-02;1.057e+00;4.000e-01;2.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.574888;1.057e+00;6.667e-01;3.803e-02;6.309e-01;3.599e-02;1.068e+00;1.070e+00;6.449e-01;6.702e-02;1.057e+00;4.000e-01;2.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.575888;1.057e+00;6.667e-01;3.803e-02;6.309e-01;3.599e-02;1.068e+00;1.070e+00;6.449e-01;6.702e-02;1.057e+00;4.000e-01;2.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.576888;1.057e+00;6.667e-01;3.802e-02;6.309e-01;3.598e-02;1.068e+00;1.070e+00;6.449e-01;6.702e-02;1.057e+00;4.000e-01;2.281e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.577888;1.057e+00;6.667e-01;3.802e-02;6.309e-01;3.598e-02;1.068e+00;1.070e+00;6.449e-01;6.702e-02;1.057e+00;4.000e-01;2.281e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.578888;1.057e+00;6.667e-01;3.802e-02;6.309e-01;3.598e-02;1.068e+00;1.070e+00;6.449e-01;6.701e-02;1.057e+00;4.000e-01;2.281e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.580888;1.057e+00;6.667e-01;3.802e-02;6.309e-01;3.598e-02;1.068e+00;1.070e+00;6.449e-01;6.701e-02;1.057e+00;4.000e-01;2.281e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.581888;1.057e+00;6.667e-01;3.801e-02;6.309e-01;3.597e-02;1.068e+00;1.070e+00;6.449e-01;6.701e-02;1.057e+00;4.000e-01;2.281e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.582888;1.057e+00;6.667e-01;3.801e-02;6.309e-01;3.597e-02;1.068e+00;1.070e+00;6.449e-01;6.701e-02;1.057e+00;4.000e-01;2.281e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.583888;1.057e+00;6.667e-01;3.801e-02;6.309e-01;3.597e-02;1.068e+00;1.070e+00;6.449e-01;6.700e-02;1.057e+00;4.000e-01;2.280e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.584888;1.057e+00;6.667e-01;3.801e-02;6.309e-01;3.597e-02;1.068e+00;1.070e+00;6.449e-01;6.700e-02;1.057e+00;4.000e-01;2.280e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.585888;1.057e+00;6.667e-01;3.800e-02;6.309e-01;3.596e-02;1.068e+00;1.070e+00;6.449e-01;6.700e-02;1.057e+00;4.000e-01;2.280e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.587888;1.057e+00;6.667e-01;3.800e-02;6.309e-01;3.596e-02;1.068e+00;1.070e+00;6.449e-01;6.700e-02;1.057e+00;4.000e-01;2.280e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.588888;1.057e+00;6.667e-01;3.800e-02;6.309e-01;3.596e-02;1.068e+00;1.070e+00;6.449e-01;6.699e-02;1.057e+00;4.000e-01;2.280e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.589888;1.057e+00;6.667e-01;3.799e-02;6.309e-01;3.595e-02;1.068e+00;1.070e+00;6.449e-01;6.699e-02;1.057e+00;4.000e-01;2.279e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.591888;1.057e+00;6.667e-01;3.799e-02;6.309e-01;3.595e-02;1.068e+00;1.070e+00;6.449e-01;6.699e-02;1.057e+00;4.000e-01;2.279e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.592888;1.057e+00;6.667e-01;3.798e-02;6.309e-01;3.595e-02;1.068e+00;1.070e+00;6.449e-01;6.698e-02;1.057e+00;4.000e-01;2.279e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.593888;1.057e+00;6.667e-01;3.798e-02;6.309e-01;3.594e-02;1.068e+00;1.070e+00;6.449e-01;6.698e-02;1.057e+00;4.000e-01;2.279e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.595888;1.057e+00;6.667e-01;3.798e-02;6.309e-01;3.594e-02;1.068e+00;1.070e+00;6.449e-01;6.698e-02;1.057e+00;4.000e-01;2.279e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.596888;1.057e+00;6.667e-01;3.798e-02;6.309e-01;3.594e-02;1.068e+00;1.070e+00;6.449e-01;6.697e-02;1.057e+00;4.000e-01;2.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.597888;1.057e+00;6.667e-01;3.797e-02;6.309e-01;3.593e-02;1.068e+00;1.070e+00;6.449e-01;6.697e-02;1.057e+00;4.000e-01;2.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.599888;1.057e+00;6.667e-01;3.797e-02;6.309e-01;3.593e-02;1.068e+00;1.070e+00;6.449e-01;6.697e-02;1.057e+00;4.000e-01;2.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.600888;1.057e+00;6.667e-01;3.797e-02;6.309e-01;3.593e-02;1.068e+00;1.070e+00;6.449e-01;6.696e-02;1.057e+00;4.000e-01;2.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.601888;1.057e+00;6.667e-01;3.796e-02;6.309e-01;3.593e-02;1.068e+00;1.070e+00;6.449e-01;6.696e-02;1.057e+00;4.000e-01;2.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.602888;1.057e+00;6.667e-01;3.796e-02;6.309e-01;3.592e-02;1.068e+00;1.070e+00;6.449e-01;6.696e-02;1.057e+00;4.000e-01;2.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.603888;1.057e+00;6.667e-01;3.796e-02;6.309e-01;3.592e-02;1.068e+00;1.070e+00;6.449e-01;6.696e-02;1.057e+00;4.000e-01;2.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.604888;1.057e+00;6.667e-01;3.796e-02;6.309e-01;3.592e-02;1.068e+00;1.070e+00;6.449e-01;6.696e-02;1.057e+00;4.000e-01;2.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.605888;1.057e+00;6.667e-01;3.795e-02;6.309e-01;3.592e-02;1.068e+00;1.070e+00;6.449e-01;6.695e-02;1.057e+00;4.000e-01;2.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.606888;1.057e+00;6.667e-01;3.795e-02;6.309e-01;3.591e-02;1.068e+00;1.070e+00;6.449e-01;6.695e-02;1.057e+00;4.000e-01;2.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.607888;1.057e+00;6.667e-01;3.795e-02;6.309e-01;3.591e-02;1.068e+00;1.070e+00;6.449e-01;6.695e-02;1.057e+00;4.000e-01;2.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.608888;1.057e+00;6.667e-01;3.794e-02;6.309e-01;3.591e-02;1.068e+00;1.070e+00;6.449e-01;6.695e-02;1.057e+00;4.000e-01;2.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.609888;1.057e+00;6.667e-01;3.794e-02;6.309e-01;3.591e-02;1.068e+00;1.070e+00;6.449e-01;6.695e-02;1.057e+00;4.000e-01;2.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.610888;1.057e+00;6.667e-01;3.794e-02;6.309e-01;3.591e-02;1.068e+00;1.070e+00;6.449e-01;6.694e-02;1.057e+00;4.000e-01;2.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.611888;1.057e+00;6.667e-01;3.794e-02;6.309e-01;3.590e-02;1.068e+00;1.070e+00;6.449e-01;6.694e-02;1.057e+00;4.000e-01;2.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.612888;1.057e+00;6.667e-01;3.794e-02;6.309e-01;3.590e-02;1.068e+00;1.070e+00;6.449e-01;6.694e-02;1.057e+00;4.000e-01;2.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.613888;1.057e+00;6.667e-01;3.793e-02;6.309e-01;3.590e-02;1.068e+00;1.070e+00;6.449e-01;6.694e-02;1.057e+00;4.000e-01;2.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.614888;1.057e+00;6.667e-01;3.793e-02;6.309e-01;3.590e-02;1.068e+00;1.070e+00;6.449e-01;6.693e-02;1.057e+00;4.000e-01;2.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.615888;1.057e+00;6.667e-01;3.793e-02;6.309e-01;3.589e-02;1.068e+00;1.070e+00;6.449e-01;6.693e-02;1.057e+00;4.000e-01;2.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.616888;1.057e+00;6.667e-01;3.793e-02;6.309e-01;3.589e-02;1.068e+00;1.070e+00;6.449e-01;6.693e-02;1.057e+00;4.000e-01;2.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.617888;1.057e+00;6.667e-01;3.792e-02;6.309e-01;3.589e-02;1.068e+00;1.070e+00;6.449e-01;6.693e-02;1.057e+00;4.000e-01;2.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.618888;1.057e+00;6.667e-01;3.792e-02;6.309e-01;3.589e-02;1.068e+00;1.070e+00;6.449e-01;6.692e-02;1.057e+00;4.000e-01;2.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.619888;1.057e+00;6.667e-01;3.792e-02;6.309e-01;3.588e-02;1.068e+00;1.070e+00;6.449e-01;6.692e-02;1.057e+00;4.000e-01;2.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.620888;1.057e+00;6.667e-01;3.791e-02;6.309e-01;3.588e-02;1.068e+00;1.070e+00;6.449e-01;6.692e-02;1.057e+00;4.000e-01;2.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.621888;1.057e+00;6.667e-01;3.791e-02;6.309e-01;3.588e-02;1.068e+00;1.070e+00;6.449e-01;6.692e-02;1.057e+00;4.000e-01;2.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.622888;1.057e+00;6.667e-01;3.791e-02;6.309e-01;3.588e-02;1.068e+00;1.070e+00;6.449e-01;6.691e-02;1.057e+00;4.000e-01;2.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.623888;1.057e+00;6.667e-01;3.791e-02;6.309e-01;3.587e-02;1.068e+00;1.070e+00;6.449e-01;6.691e-02;1.057e+00;4.000e-01;2.274e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.624888;1.057e+00;6.667e-01;3.791e-02;6.309e-01;3.587e-02;1.068e+00;1.070e+00;6.449e-01;6.691e-02;1.057e+00;4.000e-01;2.274e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.625888;1.057e+00;6.667e-01;3.790e-02;6.309e-01;3.587e-02;1.068e+00;1.070e+00;6.449e-01;6.691e-02;1.057e+00;4.000e-01;2.274e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.626888;1.057e+00;6.667e-01;3.790e-02;6.309e-01;3.587e-02;1.068e+00;1.070e+00;6.449e-01;6.691e-02;1.057e+00;4.000e-01;2.274e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.627888;1.057e+00;6.667e-01;3.790e-02;6.309e-01;3.586e-02;1.068e+00;1.070e+00;6.449e-01;6.690e-02;1.057e+00;4.000e-01;2.274e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.628888;1.057e+00;6.667e-01;3.789e-02;6.309e-01;3.586e-02;1.068e+00;1.070e+00;6.449e-01;6.690e-02;1.057e+00;4.000e-01;2.274e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.629888;1.057e+00;6.667e-01;3.789e-02;6.309e-01;3.586e-02;1.068e+00;1.070e+00;6.449e-01;6.690e-02;1.057e+00;4.000e-01;2.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.630888;1.057e+00;6.667e-01;3.789e-02;6.309e-01;3.586e-02;1.068e+00;1.070e+00;6.449e-01;6.690e-02;1.057e+00;4.000e-01;2.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.631888;1.057e+00;6.667e-01;3.789e-02;6.309e-01;3.586e-02;1.068e+00;1.070e+00;6.449e-01;6.689e-02;1.057e+00;4.000e-01;2.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.632888;1.057e+00;6.667e-01;3.788e-02;6.309e-01;3.585e-02;1.068e+00;1.070e+00;6.449e-01;6.689e-02;1.057e+00;4.000e-01;2.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.635888;1.057e+00;6.667e-01;3.788e-02;6.309e-01;3.585e-02;1.068e+00;1.070e+00;6.449e-01;6.689e-02;1.057e+00;4.000e-01;2.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.636888;1.057e+00;6.667e-01;3.787e-02;6.309e-01;3.584e-02;1.068e+00;1.070e+00;6.449e-01;6.688e-02;1.057e+00;4.000e-01;2.272e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.639888;1.057e+00;6.667e-01;3.787e-02;6.309e-01;3.584e-02;1.068e+00;1.070e+00;6.449e-01;6.688e-02;1.057e+00;4.000e-01;2.272e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.640888;1.057e+00;6.667e-01;3.786e-02;6.309e-01;3.583e-02;1.068e+00;1.070e+00;6.449e-01;6.687e-02;1.057e+00;4.000e-01;2.272e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.641888;1.057e+00;6.667e-01;3.786e-02;6.309e-01;3.583e-02;1.068e+00;1.070e+00;6.449e-01;6.687e-02;1.057e+00;4.000e-01;2.272e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.642888;1.057e+00;6.667e-01;3.786e-02;6.309e-01;3.583e-02;1.068e+00;1.070e+00;6.449e-01;6.687e-02;1.057e+00;4.000e-01;2.271e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.643888;1.057e+00;6.667e-01;3.786e-02;6.309e-01;3.583e-02;1.068e+00;1.070e+00;6.449e-01;6.687e-02;1.057e+00;4.000e-01;2.271e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.644888;1.057e+00;6.667e-01;3.785e-02;6.309e-01;3.582e-02;1.068e+00;1.070e+00;6.449e-01;6.686e-02;1.057e+00;4.000e-01;2.271e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.647888;1.057e+00;6.667e-01;3.785e-02;6.309e-01;3.582e-02;1.068e+00;1.070e+00;6.449e-01;6.686e-02;1.057e+00;4.000e-01;2.271e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.648888;1.057e+00;6.667e-01;3.784e-02;6.309e-01;3.581e-02;1.068e+00;1.070e+00;6.449e-01;6.686e-02;1.057e+00;4.000e-01;2.271e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.649888;1.057e+00;6.667e-01;3.784e-02;6.309e-01;3.581e-02;1.068e+00;1.070e+00;6.449e-01;6.685e-02;1.057e+00;4.000e-01;2.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.651888;1.057e+00;6.667e-01;3.784e-02;6.309e-01;3.581e-02;1.068e+00;1.070e+00;6.449e-01;6.685e-02;1.057e+00;4.000e-01;2.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.652888;1.057e+00;6.667e-01;3.783e-02;6.309e-01;3.581e-02;1.068e+00;1.070e+00;6.449e-01;6.685e-02;1.057e+00;4.000e-01;2.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.653888;1.057e+00;6.667e-01;3.783e-02;6.309e-01;3.580e-02;1.068e+00;1.070e+00;6.449e-01;6.684e-02;1.057e+00;4.000e-01;2.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.654888;1.057e+00;6.667e-01;3.783e-02;6.309e-01;3.580e-02;1.068e+00;1.070e+00;6.449e-01;6.684e-02;1.057e+00;4.000e-01;2.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.655888;1.057e+00;6.667e-01;3.783e-02;6.309e-01;3.580e-02;1.068e+00;1.070e+00;6.449e-01;6.684e-02;1.057e+00;4.000e-01;2.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.656888;1.057e+00;6.667e-01;3.782e-02;6.309e-01;3.580e-02;1.068e+00;1.070e+00;6.449e-01;6.684e-02;1.057e+00;4.000e-01;2.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.657888;1.057e+00;6.667e-01;3.782e-02;6.309e-01;3.579e-02;1.068e+00;1.070e+00;6.449e-01;6.684e-02;1.057e+00;4.000e-01;2.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.658888;1.057e+00;6.667e-01;3.782e-02;6.309e-01;3.579e-02;1.068e+00;1.070e+00;6.449e-01;6.683e-02;1.057e+00;4.000e-01;2.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.659888;1.057e+00;6.667e-01;3.782e-02;6.309e-01;3.579e-02;1.068e+00;1.070e+00;6.449e-01;6.683e-02;1.057e+00;4.000e-01;2.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.660888;1.057e+00;6.667e-01;3.781e-02;6.309e-01;3.579e-02;1.068e+00;1.070e+00;6.449e-01;6.683e-02;1.057e+00;4.000e-01;2.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.661888;1.057e+00;6.667e-01;3.781e-02;6.309e-01;3.578e-02;1.068e+00;1.070e+00;6.449e-01;6.683e-02;1.057e+00;4.000e-01;2.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.662888;1.057e+00;6.667e-01;3.781e-02;6.309e-01;3.578e-02;1.068e+00;1.070e+00;6.449e-01;6.682e-02;1.057e+00;4.000e-01;2.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.663888;1.057e+00;6.667e-01;3.780e-02;6.309e-01;3.578e-02;1.068e+00;1.070e+00;6.449e-01;6.682e-02;1.057e+00;4.000e-01;2.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.664888;1.057e+00;6.667e-01;3.780e-02;6.309e-01;3.578e-02;1.068e+00;1.070e+00;6.449e-01;6.682e-02;1.057e+00;4.000e-01;2.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.665888;1.057e+00;6.667e-01;3.780e-02;6.309e-01;3.577e-02;1.068e+00;1.070e+00;6.449e-01;6.682e-02;1.057e+00;4.000e-01;2.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.666888;1.057e+00;6.667e-01;3.780e-02;6.309e-01;3.577e-02;1.068e+00;1.070e+00;6.449e-01;6.681e-02;1.057e+00;4.000e-01;2.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.667888;1.057e+00;6.667e-01;3.780e-02;6.309e-01;3.577e-02;1.068e+00;1.070e+00;6.449e-01;6.681e-02;1.057e+00;4.000e-01;2.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.668888;1.057e+00;6.667e-01;3.779e-02;6.309e-01;3.577e-02;1.068e+00;1.070e+00;6.449e-01;6.681e-02;1.057e+00;4.000e-01;2.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.669888;1.057e+00;6.667e-01;3.779e-02;6.309e-01;3.576e-02;1.068e+00;1.070e+00;6.449e-01;6.681e-02;1.057e+00;4.000e-01;2.267e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.670888;1.057e+00;6.667e-01;3.779e-02;6.309e-01;3.576e-02;1.068e+00;1.070e+00;6.449e-01;6.681e-02;1.057e+00;4.000e-01;2.267e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.671888;1.057e+00;6.667e-01;3.778e-02;6.309e-01;3.576e-02;1.068e+00;1.070e+00;6.449e-01;6.680e-02;1.057e+00;4.000e-01;2.267e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.673888;1.057e+00;6.667e-01;3.778e-02;6.309e-01;3.576e-02;1.068e+00;1.070e+00;6.449e-01;6.680e-02;1.057e+00;4.000e-01;2.267e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.674888;1.057e+00;6.667e-01;3.778e-02;6.309e-01;3.575e-02;1.068e+00;1.070e+00;6.449e-01;6.680e-02;1.057e+00;4.000e-01;2.267e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.675888;1.057e+00;6.667e-01;3.778e-02;6.309e-01;3.575e-02;1.068e+00;1.070e+00;6.449e-01;6.679e-02;1.057e+00;4.000e-01;2.267e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.676888;1.057e+00;6.667e-01;3.777e-02;6.309e-01;3.575e-02;1.068e+00;1.070e+00;6.449e-01;6.679e-02;1.057e+00;4.000e-01;2.266e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.677888;1.057e+00;6.667e-01;3.777e-02;6.309e-01;3.575e-02;1.068e+00;1.070e+00;6.449e-01;6.679e-02;1.057e+00;4.000e-01;2.266e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.678888;1.057e+00;6.667e-01;3.777e-02;6.309e-01;3.574e-02;1.068e+00;1.070e+00;6.449e-01;6.679e-02;1.057e+00;4.000e-01;2.266e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.679888;1.057e+00;6.667e-01;3.776e-02;6.309e-01;3.574e-02;1.068e+00;1.070e+00;6.449e-01;6.678e-02;1.057e+00;4.000e-01;2.266e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.681888;1.057e+00;6.667e-01;3.776e-02;6.309e-01;3.574e-02;1.068e+00;1.070e+00;6.449e-01;6.678e-02;1.057e+00;4.000e-01;2.266e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.682888;1.057e+00;6.667e-01;3.776e-02;6.309e-01;3.573e-02;1.068e+00;1.070e+00;6.449e-01;6.678e-02;1.057e+00;4.000e-01;2.265e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.683888;1.057e+00;6.667e-01;3.776e-02;6.309e-01;3.573e-02;1.068e+00;1.070e+00;6.449e-01;6.677e-02;1.057e+00;4.000e-01;2.265e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.684888;1.057e+00;6.667e-01;3.775e-02;6.309e-01;3.573e-02;1.068e+00;1.070e+00;6.449e-01;6.677e-02;1.057e+00;4.000e-01;2.265e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.685888;1.057e+00;6.667e-01;3.775e-02;6.309e-01;3.573e-02;1.068e+00;1.070e+00;6.449e-01;6.677e-02;1.057e+00;4.000e-01;2.265e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.686888;1.057e+00;6.667e-01;3.775e-02;6.309e-01;3.572e-02;1.068e+00;1.070e+00;6.449e-01;6.677e-02;1.057e+00;4.000e-01;2.265e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.687888;1.057e+00;6.667e-01;3.775e-02;6.309e-01;3.572e-02;1.068e+00;1.070e+00;6.449e-01;6.677e-02;1.057e+00;4.000e-01;2.265e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.688888;1.057e+00;6.667e-01;3.774e-02;6.309e-01;3.572e-02;1.068e+00;1.070e+00;6.449e-01;6.676e-02;1.057e+00;4.000e-01;2.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.689888;1.057e+00;6.667e-01;3.774e-02;6.309e-01;3.572e-02;1.068e+00;1.070e+00;6.449e-01;6.676e-02;1.057e+00;4.000e-01;2.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.690888;1.057e+00;6.667e-01;3.774e-02;6.309e-01;3.571e-02;1.068e+00;1.070e+00;6.449e-01;6.676e-02;1.057e+00;4.000e-01;2.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.691888;1.057e+00;6.667e-01;3.773e-02;6.309e-01;3.571e-02;1.068e+00;1.070e+00;6.449e-01;6.676e-02;1.057e+00;4.000e-01;2.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.692888;1.057e+00;6.667e-01;3.773e-02;6.309e-01;3.571e-02;1.068e+00;1.070e+00;6.449e-01;6.675e-02;1.057e+00;4.000e-01;2.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.693888;1.057e+00;6.667e-01;3.773e-02;6.309e-01;3.571e-02;1.068e+00;1.070e+00;6.449e-01;6.675e-02;1.057e+00;4.000e-01;2.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.694888;1.057e+00;6.667e-01;3.773e-02;6.310e-01;3.571e-02;1.068e+00;1.070e+00;6.449e-01;6.675e-02;1.057e+00;4.000e-01;2.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.695888;1.057e+00;6.667e-01;3.772e-02;6.310e-01;3.570e-02;1.068e+00;1.070e+00;6.449e-01;6.675e-02;1.057e+00;4.000e-01;2.263e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.696888;1.057e+00;6.667e-01;3.772e-02;6.310e-01;3.570e-02;1.068e+00;1.070e+00;6.449e-01;6.674e-02;1.057e+00;4.000e-01;2.263e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.698888;1.057e+00;6.667e-01;3.772e-02;6.310e-01;3.570e-02;1.068e+00;1.070e+00;6.449e-01;6.674e-02;1.057e+00;4.000e-01;2.263e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.699888;1.057e+00;6.667e-01;3.771e-02;6.310e-01;3.569e-02;1.068e+00;1.070e+00;6.449e-01;6.674e-02;1.057e+00;4.000e-01;2.263e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.700888;1.057e+00;6.667e-01;3.771e-02;6.310e-01;3.569e-02;1.068e+00;1.070e+00;6.449e-01;6.674e-02;1.057e+00;4.000e-01;2.263e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.701888;1.057e+00;6.667e-01;3.771e-02;6.310e-01;3.569e-02;1.068e+00;1.070e+00;6.450e-01;6.673e-02;1.057e+00;4.000e-01;2.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.702888;1.057e+00;6.667e-01;3.771e-02;6.310e-01;3.569e-02;1.068e+00;1.070e+00;6.450e-01;6.673e-02;1.057e+00;4.000e-01;2.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.703888;1.057e+00;6.667e-01;3.770e-02;6.310e-01;3.568e-02;1.068e+00;1.070e+00;6.450e-01;6.673e-02;1.057e+00;4.000e-01;2.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.704888;1.057e+00;6.667e-01;3.770e-02;6.310e-01;3.568e-02;1.068e+00;1.070e+00;6.450e-01;6.673e-02;1.057e+00;4.000e-01;2.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.705888;1.057e+00;6.667e-01;3.770e-02;6.310e-01;3.568e-02;1.068e+00;1.070e+00;6.450e-01;6.672e-02;1.057e+00;4.000e-01;2.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.706888;1.057e+00;6.667e-01;3.770e-02;6.310e-01;3.568e-02;1.068e+00;1.070e+00;6.450e-01;6.672e-02;1.057e+00;4.000e-01;2.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.707888;1.057e+00;6.667e-01;3.769e-02;6.310e-01;3.567e-02;1.068e+00;1.070e+00;6.450e-01;6.672e-02;1.057e+00;4.000e-01;2.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.708888;1.057e+00;6.667e-01;3.769e-02;6.310e-01;3.567e-02;1.068e+00;1.070e+00;6.450e-01;6.672e-02;1.057e+00;4.000e-01;2.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.709888;1.057e+00;6.667e-01;3.769e-02;6.310e-01;3.567e-02;1.068e+00;1.070e+00;6.450e-01;6.672e-02;1.057e+00;4.000e-01;2.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.710888;1.057e+00;6.667e-01;3.769e-02;6.310e-01;3.567e-02;1.068e+00;1.070e+00;6.450e-01;6.671e-02;1.057e+00;4.000e-01;2.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.711888;1.057e+00;6.667e-01;3.768e-02;6.310e-01;3.566e-02;1.068e+00;1.070e+00;6.450e-01;6.671e-02;1.057e+00;4.000e-01;2.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.713888;1.057e+00;6.667e-01;3.768e-02;6.310e-01;3.566e-02;1.068e+00;1.070e+00;6.450e-01;6.671e-02;1.057e+00;4.000e-01;2.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.714888;1.057e+00;6.667e-01;3.768e-02;6.310e-01;3.566e-02;1.068e+00;1.070e+00;6.450e-01;6.670e-02;1.057e+00;4.000e-01;2.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.715888;1.057e+00;6.667e-01;3.767e-02;6.310e-01;3.566e-02;1.068e+00;1.070e+00;6.450e-01;6.670e-02;1.057e+00;4.000e-01;2.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.716888;1.057e+00;6.667e-01;3.767e-02;6.310e-01;3.565e-02;1.068e+00;1.070e+00;6.450e-01;6.670e-02;1.057e+00;4.000e-01;2.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.717888;1.057e+00;6.667e-01;3.767e-02;6.310e-01;3.565e-02;1.068e+00;1.070e+00;6.450e-01;6.670e-02;1.057e+00;4.000e-01;2.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.718888;1.057e+00;6.667e-01;3.767e-02;6.310e-01;3.565e-02;1.068e+00;1.070e+00;6.450e-01;6.669e-02;1.057e+00;4.000e-01;2.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.719888;1.057e+00;6.667e-01;3.766e-02;6.310e-01;3.564e-02;1.068e+00;1.070e+00;6.450e-01;6.669e-02;1.057e+00;4.000e-01;2.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.720888;1.057e+00;6.667e-01;3.766e-02;6.310e-01;3.564e-02;1.068e+00;1.070e+00;6.450e-01;6.669e-02;1.057e+00;4.000e-01;2.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.721888;1.057e+00;6.667e-01;3.766e-02;6.310e-01;3.564e-02;1.068e+00;1.070e+00;6.450e-01;6.669e-02;1.057e+00;4.000e-01;2.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.722888;1.057e+00;6.667e-01;3.766e-02;6.310e-01;3.564e-02;1.068e+00;1.070e+00;6.450e-01;6.669e-02;1.057e+00;4.000e-01;2.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.723888;1.057e+00;6.667e-01;3.765e-02;6.310e-01;3.564e-02;1.068e+00;1.070e+00;6.450e-01;6.668e-02;1.057e+00;4.000e-01;2.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.724888;1.057e+00;6.667e-01;3.765e-02;6.310e-01;3.563e-02;1.068e+00;1.070e+00;6.450e-01;6.668e-02;1.057e+00;4.000e-01;2.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.725888;1.057e+00;6.667e-01;3.765e-02;6.310e-01;3.563e-02;1.068e+00;1.070e+00;6.450e-01;6.668e-02;1.057e+00;4.000e-01;2.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.726888;1.057e+00;6.667e-01;3.764e-02;6.310e-01;3.563e-02;1.068e+00;1.070e+00;6.450e-01;6.668e-02;1.057e+00;4.000e-01;2.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.727888;1.057e+00;6.667e-01;3.764e-02;6.310e-01;3.563e-02;1.068e+00;1.070e+00;6.450e-01;6.667e-02;1.057e+00;4.000e-01;2.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.728888;1.057e+00;6.667e-01;3.764e-02;6.310e-01;3.562e-02;1.068e+00;1.070e+00;6.450e-01;6.667e-02;1.057e+00;4.000e-01;2.258e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.729888;1.057e+00;6.667e-01;3.764e-02;6.310e-01;3.562e-02;1.068e+00;1.070e+00;6.450e-01;6.667e-02;1.057e+00;4.000e-01;2.258e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.730888;1.057e+00;6.667e-01;3.763e-02;6.310e-01;3.562e-02;1.068e+00;1.070e+00;6.450e-01;6.667e-02;1.057e+00;4.000e-01;2.258e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.731888;1.057e+00;6.667e-01;3.763e-02;6.310e-01;3.562e-02;1.068e+00;1.070e+00;6.450e-01;6.666e-02;1.057e+00;4.000e-01;2.258e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.732888;1.057e+00;6.667e-01;3.763e-02;6.310e-01;3.561e-02;1.068e+00;1.070e+00;6.450e-01;6.666e-02;1.057e+00;4.000e-01;2.258e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.733888;1.057e+00;6.667e-01;3.763e-02;6.310e-01;3.561e-02;1.068e+00;1.070e+00;6.450e-01;6.666e-02;1.057e+00;4.000e-01;2.258e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.734888;1.057e+00;6.667e-01;3.762e-02;6.310e-01;3.561e-02;1.068e+00;1.070e+00;6.450e-01;6.666e-02;1.057e+00;4.000e-01;2.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.735888;1.057e+00;6.667e-01;3.762e-02;6.310e-01;3.561e-02;1.068e+00;1.070e+00;6.450e-01;6.665e-02;1.057e+00;4.000e-01;2.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.736888;1.057e+00;6.667e-01;3.762e-02;6.310e-01;3.560e-02;1.068e+00;1.070e+00;6.450e-01;6.665e-02;1.057e+00;4.000e-01;2.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.737888;1.057e+00;6.667e-01;3.762e-02;6.310e-01;3.560e-02;1.068e+00;1.070e+00;6.450e-01;6.665e-02;1.057e+00;4.000e-01;2.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.738888;1.057e+00;6.667e-01;3.761e-02;6.310e-01;3.560e-02;1.068e+00;1.070e+00;6.450e-01;6.665e-02;1.057e+00;4.000e-01;2.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.739888;1.057e+00;6.667e-01;3.761e-02;6.310e-01;3.560e-02;1.068e+00;1.070e+00;6.450e-01;6.665e-02;1.057e+00;4.000e-01;2.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.740888;1.057e+00;6.667e-01;3.761e-02;6.310e-01;3.559e-02;1.068e+00;1.070e+00;6.450e-01;6.664e-02;1.057e+00;4.000e-01;2.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.741888;1.057e+00;6.667e-01;3.760e-02;6.310e-01;3.559e-02;1.068e+00;1.070e+00;6.450e-01;6.664e-02;1.057e+00;4.000e-01;2.256e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.743888;1.057e+00;6.667e-01;3.760e-02;6.310e-01;3.559e-02;1.068e+00;1.070e+00;6.450e-01;6.664e-02;1.057e+00;4.000e-01;2.256e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.744888;1.057e+00;6.667e-01;3.760e-02;6.310e-01;3.559e-02;1.068e+00;1.070e+00;6.450e-01;6.663e-02;1.057e+00;4.000e-01;2.256e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.745888;1.057e+00;6.667e-01;3.760e-02;6.310e-01;3.558e-02;1.068e+00;1.070e+00;6.450e-01;6.663e-02;1.057e+00;4.000e-01;2.256e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.746888;1.057e+00;6.667e-01;3.759e-02;6.310e-01;3.558e-02;1.068e+00;1.070e+00;6.450e-01;6.663e-02;1.057e+00;4.000e-01;2.256e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.747888;1.057e+00;6.667e-01;3.759e-02;6.310e-01;3.558e-02;1.068e+00;1.070e+00;6.450e-01;6.663e-02;1.057e+00;4.000e-01;2.255e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.748888;1.057e+00;6.667e-01;3.759e-02;6.310e-01;3.558e-02;1.068e+00;1.070e+00;6.450e-01;6.662e-02;1.057e+00;4.000e-01;2.255e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.749888;1.057e+00;6.667e-01;3.759e-02;6.310e-01;3.557e-02;1.068e+00;1.070e+00;6.450e-01;6.662e-02;1.057e+00;4.000e-01;2.255e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.750888;1.057e+00;6.667e-01;3.758e-02;6.310e-01;3.557e-02;1.068e+00;1.070e+00;6.450e-01;6.662e-02;1.057e+00;4.000e-01;2.255e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.752888;1.057e+00;6.667e-01;3.758e-02;6.310e-01;3.557e-02;1.068e+00;1.070e+00;6.450e-01;6.662e-02;1.057e+00;4.000e-01;2.255e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.753888;1.057e+00;6.667e-01;3.757e-02;6.310e-01;3.556e-02;1.068e+00;1.070e+00;6.450e-01;6.661e-02;1.057e+00;4.000e-01;2.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.756888;1.057e+00;6.667e-01;3.757e-02;6.310e-01;3.556e-02;1.068e+00;1.070e+00;6.450e-01;6.661e-02;1.057e+00;4.000e-01;2.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.757888;1.057e+00;6.667e-01;3.757e-02;6.310e-01;3.555e-02;1.068e+00;1.070e+00;6.450e-01;6.660e-02;1.057e+00;4.000e-01;2.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.758888;1.057e+00;6.667e-01;3.756e-02;6.310e-01;3.555e-02;1.068e+00;1.070e+00;6.450e-01;6.660e-02;1.057e+00;4.000e-01;2.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.759888;1.057e+00;6.667e-01;3.756e-02;6.310e-01;3.555e-02;1.068e+00;1.070e+00;6.450e-01;6.660e-02;1.057e+00;4.000e-01;2.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.760888;1.057e+00;6.667e-01;3.756e-02;6.310e-01;3.555e-02;1.068e+00;1.070e+00;6.450e-01;6.660e-02;1.057e+00;4.000e-01;2.253e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.761888;1.057e+00;6.667e-01;3.755e-02;6.310e-01;3.554e-02;1.068e+00;1.070e+00;6.450e-01;6.659e-02;1.057e+00;4.000e-01;2.253e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.764888;1.057e+00;6.667e-01;3.755e-02;6.310e-01;3.554e-02;1.068e+00;1.070e+00;6.450e-01;6.659e-02;1.057e+00;4.000e-01;2.253e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.765888;1.057e+00;6.667e-01;3.754e-02;6.310e-01;3.553e-02;1.068e+00;1.070e+00;6.450e-01;6.659e-02;1.057e+00;4.000e-01;2.253e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.766888;1.057e+00;6.667e-01;3.754e-02;6.310e-01;3.553e-02;1.068e+00;1.070e+00;6.450e-01;6.658e-02;1.057e+00;4.000e-01;2.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.768888;1.057e+00;6.667e-01;3.754e-02;6.310e-01;3.553e-02;1.068e+00;1.070e+00;6.450e-01;6.658e-02;1.057e+00;4.000e-01;2.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.769888;1.057e+00;6.667e-01;3.753e-02;6.310e-01;3.552e-02;1.068e+00;1.070e+00;6.450e-01;6.657e-02;1.057e+00;4.000e-01;2.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.772888;1.057e+00;6.667e-01;3.753e-02;6.310e-01;3.552e-02;1.068e+00;1.070e+00;6.450e-01;6.657e-02;1.057e+00;4.000e-01;2.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.773888;1.057e+00;6.667e-01;3.752e-02;6.310e-01;3.552e-02;1.068e+00;1.070e+00;6.450e-01;6.657e-02;1.057e+00;4.000e-01;2.251e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.774888;1.057e+00;6.667e-01;3.752e-02;6.310e-01;3.551e-02;1.068e+00;1.070e+00;6.450e-01;6.656e-02;1.057e+00;4.000e-01;2.251e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.776888;1.057e+00;6.667e-01;3.752e-02;6.310e-01;3.551e-02;1.068e+00;1.070e+00;6.450e-01;6.656e-02;1.057e+00;4.000e-01;2.251e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.777888;1.057e+00;6.667e-01;3.751e-02;6.310e-01;3.551e-02;1.068e+00;1.070e+00;6.450e-01;6.656e-02;1.057e+00;4.000e-01;2.251e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.778888;1.057e+00;6.667e-01;3.751e-02;6.310e-01;3.550e-02;1.068e+00;1.070e+00;6.450e-01;6.655e-02;1.057e+00;4.000e-01;2.251e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.779888;1.057e+00;6.667e-01;3.751e-02;6.310e-01;3.550e-02;1.068e+00;1.070e+00;6.450e-01;6.655e-02;1.057e+00;4.000e-01;2.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.780888;1.057e+00;6.667e-01;3.750e-02;6.310e-01;3.550e-02;1.068e+00;1.070e+00;6.450e-01;6.655e-02;1.057e+00;4.000e-01;2.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.781888;1.057e+00;6.667e-01;3.750e-02;6.310e-01;3.549e-02;1.068e+00;1.070e+00;6.450e-01;6.655e-02;1.057e+00;4.000e-01;2.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.782888;1.057e+00;6.667e-01;3.750e-02;6.310e-01;3.549e-02;1.068e+00;1.070e+00;6.450e-01;6.654e-02;1.057e+00;4.000e-01;2.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.784888;1.057e+00;6.667e-01;3.750e-02;6.310e-01;3.549e-02;1.068e+00;1.070e+00;6.450e-01;6.654e-02;1.057e+00;4.000e-01;2.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.785888;1.057e+00;6.667e-01;3.749e-02;6.310e-01;3.549e-02;1.068e+00;1.070e+00;6.450e-01;6.654e-02;1.057e+00;4.000e-01;2.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.786888;1.057e+00;6.667e-01;3.749e-02;6.310e-01;3.548e-02;1.068e+00;1.070e+00;6.450e-01;6.653e-02;1.057e+00;4.000e-01;2.249e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.787888;1.057e+00;6.667e-01;3.749e-02;6.310e-01;3.548e-02;1.068e+00;1.070e+00;6.450e-01;6.653e-02;1.057e+00;4.000e-01;2.249e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.788888;1.057e+00;6.667e-01;3.748e-02;6.310e-01;3.548e-02;1.068e+00;1.070e+00;6.450e-01;6.653e-02;1.057e+00;4.000e-01;2.249e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.789888;1.057e+00;6.667e-01;3.748e-02;6.310e-01;3.548e-02;1.068e+00;1.070e+00;6.450e-01;6.653e-02;1.057e+00;4.000e-01;2.249e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.790888;1.057e+00;6.667e-01;3.748e-02;6.310e-01;3.547e-02;1.068e+00;1.070e+00;6.450e-01;6.653e-02;1.057e+00;4.000e-01;2.249e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.791888;1.057e+00;6.667e-01;3.748e-02;6.310e-01;3.547e-02;1.068e+00;1.070e+00;6.450e-01;6.652e-02;1.057e+00;4.000e-01;2.249e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.792888;1.057e+00;6.667e-01;3.747e-02;6.310e-01;3.547e-02;1.068e+00;1.070e+00;6.450e-01;6.652e-02;1.057e+00;4.000e-01;2.248e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.793888;1.057e+00;6.667e-01;3.747e-02;6.310e-01;3.547e-02;1.068e+00;1.070e+00;6.450e-01;6.652e-02;1.057e+00;4.000e-01;2.248e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.794888;1.057e+00;6.667e-01;3.747e-02;6.310e-01;3.546e-02;1.068e+00;1.070e+00;6.450e-01;6.652e-02;1.057e+00;4.000e-01;2.248e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.795888;1.057e+00;6.667e-01;3.747e-02;6.310e-01;3.546e-02;1.068e+00;1.070e+00;6.450e-01;6.651e-02;1.057e+00;4.000e-01;2.248e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.796888;1.057e+00;6.667e-01;3.746e-02;6.310e-01;3.546e-02;1.068e+00;1.070e+00;6.450e-01;6.651e-02;1.057e+00;4.000e-01;2.248e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.797888;1.057e+00;6.667e-01;3.746e-02;6.310e-01;3.546e-02;1.068e+00;1.070e+00;6.450e-01;6.651e-02;1.057e+00;4.000e-01;2.248e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.798888;1.057e+00;6.667e-01;3.746e-02;6.310e-01;3.545e-02;1.068e+00;1.070e+00;6.450e-01;6.651e-02;1.057e+00;4.000e-01;2.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.799888;1.057e+00;6.667e-01;3.746e-02;6.310e-01;3.545e-02;1.068e+00;1.070e+00;6.450e-01;6.650e-02;1.057e+00;4.000e-01;2.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.800888;1.057e+00;6.667e-01;3.745e-02;6.310e-01;3.545e-02;1.068e+00;1.070e+00;6.450e-01;6.650e-02;1.057e+00;4.000e-01;2.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.802888;1.057e+00;6.667e-01;3.745e-02;6.310e-01;3.545e-02;1.068e+00;1.070e+00;6.450e-01;6.650e-02;1.057e+00;4.000e-01;2.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.803888;1.057e+00;6.667e-01;3.745e-02;6.310e-01;3.544e-02;1.068e+00;1.070e+00;6.450e-01;6.650e-02;1.057e+00;4.000e-01;2.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.804888;1.057e+00;6.667e-01;3.744e-02;6.310e-01;3.544e-02;1.068e+00;1.070e+00;6.450e-01;6.649e-02;1.057e+00;4.000e-01;2.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.805888;1.057e+00;6.667e-01;3.744e-02;6.310e-01;3.544e-02;1.068e+00;1.070e+00;6.450e-01;6.649e-02;1.057e+00;4.000e-01;2.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.806888;1.057e+00;6.667e-01;3.744e-02;6.310e-01;3.543e-02;1.068e+00;1.070e+00;6.450e-01;6.649e-02;1.057e+00;4.000e-01;2.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.807888;1.057e+00;6.667e-01;3.743e-02;6.310e-01;3.543e-02;1.068e+00;1.070e+00;6.450e-01;6.649e-02;1.057e+00;4.000e-01;2.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.808888;1.057e+00;6.667e-01;3.743e-02;6.310e-01;3.543e-02;1.068e+00;1.070e+00;6.450e-01;6.648e-02;1.057e+00;4.000e-01;2.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.809888;1.057e+00;6.667e-01;3.743e-02;6.310e-01;3.543e-02;1.068e+00;1.070e+00;6.450e-01;6.648e-02;1.057e+00;4.000e-01;2.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.810888;1.057e+00;6.667e-01;3.743e-02;6.310e-01;3.542e-02;1.068e+00;1.070e+00;6.450e-01;6.648e-02;1.057e+00;4.000e-01;2.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.811888;1.057e+00;6.667e-01;3.742e-02;6.310e-01;3.542e-02;1.068e+00;1.070e+00;6.450e-01;6.648e-02;1.057e+00;4.000e-01;2.245e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.812888;1.057e+00;6.667e-01;3.742e-02;6.310e-01;3.542e-02;1.068e+00;1.070e+00;6.450e-01;6.647e-02;1.057e+00;4.000e-01;2.245e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.814888;1.057e+00;6.667e-01;3.742e-02;6.310e-01;3.542e-02;1.068e+00;1.070e+00;6.450e-01;6.647e-02;1.057e+00;4.000e-01;2.245e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.815888;1.057e+00;6.667e-01;3.741e-02;6.310e-01;3.541e-02;1.068e+00;1.070e+00;6.450e-01;6.647e-02;1.057e+00;4.000e-01;2.245e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.816888;1.057e+00;6.667e-01;3.741e-02;6.310e-01;3.541e-02;1.068e+00;1.070e+00;6.450e-01;6.647e-02;1.057e+00;4.000e-01;2.245e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.817888;1.057e+00;6.667e-01;3.741e-02;6.310e-01;3.541e-02;1.068e+00;1.070e+00;6.450e-01;6.646e-02;1.057e+00;4.000e-01;2.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.818888;1.057e+00;6.667e-01;3.741e-02;6.310e-01;3.541e-02;1.068e+00;1.070e+00;6.450e-01;6.646e-02;1.057e+00;4.000e-01;2.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.819888;1.057e+00;6.667e-01;3.740e-02;6.310e-01;3.540e-02;1.068e+00;1.070e+00;6.450e-01;6.646e-02;1.057e+00;4.000e-01;2.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.820888;1.057e+00;6.667e-01;3.740e-02;6.310e-01;3.540e-02;1.068e+00;1.070e+00;6.450e-01;6.646e-02;1.057e+00;4.000e-01;2.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.821888;1.057e+00;6.667e-01;3.740e-02;6.310e-01;3.540e-02;1.068e+00;1.070e+00;6.450e-01;6.645e-02;1.057e+00;4.000e-01;2.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.822888;1.057e+00;6.667e-01;3.739e-02;6.310e-01;3.540e-02;1.068e+00;1.070e+00;6.450e-01;6.645e-02;1.057e+00;4.000e-01;2.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.823888;1.057e+00;6.667e-01;3.739e-02;6.310e-01;3.539e-02;1.068e+00;1.070e+00;6.450e-01;6.645e-02;1.057e+00;4.000e-01;2.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.824888;1.056e+00;6.667e-01;3.739e-02;6.310e-01;3.539e-02;1.068e+00;1.070e+00;6.450e-01;6.645e-02;1.056e+00;4.000e-01;2.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.825888;1.056e+00;6.667e-01;3.739e-02;6.310e-01;3.539e-02;1.068e+00;1.070e+00;6.450e-01;6.644e-02;1.056e+00;4.000e-01;2.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.826888;1.056e+00;6.667e-01;3.739e-02;6.310e-01;3.539e-02;1.068e+00;1.070e+00;6.450e-01;6.644e-02;1.056e+00;4.000e-01;2.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.827888;1.056e+00;6.667e-01;3.738e-02;6.310e-01;3.538e-02;1.068e+00;1.069e+00;6.450e-01;6.644e-02;1.056e+00;4.000e-01;2.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.828888;1.056e+00;6.667e-01;3.738e-02;6.310e-01;3.538e-02;1.068e+00;1.069e+00;6.450e-01;6.644e-02;1.056e+00;4.000e-01;2.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.829888;1.056e+00;6.667e-01;3.738e-02;6.310e-01;3.538e-02;1.068e+00;1.069e+00;6.450e-01;6.643e-02;1.056e+00;4.000e-01;2.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.830888;1.056e+00;6.667e-01;3.738e-02;6.310e-01;3.538e-02;1.068e+00;1.069e+00;6.450e-01;6.643e-02;1.056e+00;4.000e-01;2.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.831888;1.056e+00;6.667e-01;3.737e-02;6.310e-01;3.537e-02;1.068e+00;1.069e+00;6.450e-01;6.643e-02;1.056e+00;4.000e-01;2.242e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.832888;1.056e+00;6.667e-01;3.737e-02;6.310e-01;3.537e-02;1.068e+00;1.069e+00;6.450e-01;6.643e-02;1.056e+00;4.000e-01;2.242e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.833888;1.056e+00;6.667e-01;3.737e-02;6.310e-01;3.537e-02;1.068e+00;1.069e+00;6.450e-01;6.642e-02;1.056e+00;4.000e-01;2.242e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.834888;1.056e+00;6.667e-01;3.737e-02;6.310e-01;3.537e-02;1.068e+00;1.069e+00;6.450e-01;6.642e-02;1.056e+00;4.000e-01;2.242e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.835888;1.056e+00;6.667e-01;3.736e-02;6.310e-01;3.536e-02;1.068e+00;1.069e+00;6.450e-01;6.642e-02;1.056e+00;4.000e-01;2.242e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.836888;1.056e+00;6.667e-01;3.736e-02;6.310e-01;3.536e-02;1.068e+00;1.069e+00;6.450e-01;6.642e-02;1.056e+00;4.000e-01;2.242e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.837888;1.056e+00;6.667e-01;3.736e-02;6.310e-01;3.536e-02;1.068e+00;1.069e+00;6.450e-01;6.641e-02;1.056e+00;4.000e-01;2.241e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.838888;1.056e+00;6.667e-01;3.735e-02;6.310e-01;3.536e-02;1.068e+00;1.069e+00;6.450e-01;6.641e-02;1.056e+00;4.000e-01;2.241e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.839888;1.056e+00;6.667e-01;3.735e-02;6.310e-01;3.535e-02;1.068e+00;1.069e+00;6.450e-01;6.641e-02;1.056e+00;4.000e-01;2.241e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.841888;1.056e+00;6.667e-01;3.735e-02;6.310e-01;3.535e-02;1.068e+00;1.069e+00;6.450e-01;6.641e-02;1.056e+00;4.000e-01;2.241e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.842888;1.056e+00;6.667e-01;3.734e-02;6.310e-01;3.535e-02;1.068e+00;1.069e+00;6.450e-01;6.640e-02;1.056e+00;4.000e-01;2.241e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.843888;1.056e+00;6.667e-01;3.734e-02;6.310e-01;3.534e-02;1.068e+00;1.069e+00;6.450e-01;6.640e-02;1.056e+00;4.000e-01;2.240e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.845888;1.056e+00;6.667e-01;3.734e-02;6.310e-01;3.534e-02;1.068e+00;1.069e+00;6.450e-01;6.640e-02;1.056e+00;4.000e-01;2.240e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.846888;1.056e+00;6.667e-01;3.733e-02;6.310e-01;3.534e-02;1.068e+00;1.069e+00;6.450e-01;6.639e-02;1.056e+00;4.000e-01;2.240e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.847888;1.056e+00;6.667e-01;3.733e-02;6.310e-01;3.533e-02;1.068e+00;1.069e+00;6.450e-01;6.639e-02;1.056e+00;4.000e-01;2.240e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.849888;1.056e+00;6.667e-01;3.733e-02;6.310e-01;3.533e-02;1.068e+00;1.069e+00;6.450e-01;6.639e-02;1.056e+00;4.000e-01;2.240e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.850888;1.056e+00;6.667e-01;3.732e-02;6.310e-01;3.533e-02;1.068e+00;1.069e+00;6.450e-01;6.638e-02;1.056e+00;4.000e-01;2.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.851888;1.056e+00;6.667e-01;3.732e-02;6.310e-01;3.532e-02;1.068e+00;1.069e+00;6.450e-01;6.638e-02;1.056e+00;4.000e-01;2.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.853888;1.056e+00;6.667e-01;3.732e-02;6.310e-01;3.532e-02;1.068e+00;1.069e+00;6.450e-01;6.638e-02;1.056e+00;4.000e-01;2.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.854888;1.056e+00;6.667e-01;3.731e-02;6.310e-01;3.532e-02;1.068e+00;1.069e+00;6.450e-01;6.638e-02;1.056e+00;4.000e-01;2.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.855888;1.056e+00;6.667e-01;3.731e-02;6.310e-01;3.532e-02;1.068e+00;1.069e+00;6.450e-01;6.637e-02;1.056e+00;4.000e-01;2.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.856888;1.056e+00;6.667e-01;3.731e-02;6.310e-01;3.531e-02;1.068e+00;1.069e+00;6.450e-01;6.637e-02;1.056e+00;4.000e-01;2.238e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.857888;1.056e+00;6.667e-01;3.731e-02;6.310e-01;3.531e-02;1.068e+00;1.069e+00;6.450e-01;6.637e-02;1.056e+00;4.000e-01;2.238e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
