time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.858888;1.056e+00;6.667e-01;3.730e-02;6.310e-01;3.531e-02;1.068e+00;1.069e+00;6.450e-01;6.636e-02;1.056e+00;4.000e-01;2.238e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.859888;1.056e+00;6.667e-01;3.730e-02;6.310e-01;3.530e-02;1.068e+00;1.069e+00;6.450e-01;6.636e-02;1.056e+00;4.000e-01;2.238e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.860888;1.056e+00;6.667e-01;3.730e-02;6.310e-01;3.530e-02;1.068e+00;1.069e+00;6.450e-01;6.636e-02;1.056e+00;4.000e-01;2.238e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.861888;1.056e+00;6.667e-01;3.729e-02;6.310e-01;3.530e-02;1.068e+00;1.069e+00;6.450e-01;6.636e-02;1.056e+00;4.000e-01;2.238e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.862888;1.056e+00;6.667e-01;3.729e-02;6.310e-01;3.530e-02;1.068e+00;1.069e+00;6.450e-01;6.636e-02;1.056e+00;4.000e-01;2.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.863888;1.056e+00;6.667e-01;3.729e-02;6.310e-01;3.530e-02;1.068e+00;1.069e+00;6.450e-01;6.635e-02;1.056e+00;4.000e-01;2.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.864888;1.056e+00;6.667e-01;3.729e-02;6.310e-01;3.529e-02;1.068e+00;1.069e+00;6.450e-01;6.635e-02;1.056e+00;4.000e-01;2.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.865888;1.056e+00;6.667e-01;3.728e-02;6.310e-01;3.529e-02;1.068e+00;1.069e+00;6.450e-01;6.635e-02;1.056e+00;4.000e-01;2.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.866888;1.056e+00;6.667e-01;3.728e-02;6.310e-01;3.529e-02;1.068e+00;1.069e+00;6.450e-01;6.635e-02;1.056e+00;4.000e-01;2.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.867888;1.056e+00;6.667e-01;3.728e-02;6.310e-01;3.529e-02;1.068e+00;1.069e+00;6.450e-01;6.634e-02;1.056e+00;4.000e-01;2.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.868888;1.056e+00;6.667e-01;3.728e-02;6.310e-01;3.528e-02;1.068e+00;1.069e+00;6.450e-01;6.634e-02;1.056e+00;4.000e-01;2.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.869888;1.056e+00;6.667e-01;3.727e-02;6.310e-01;3.528e-02;1.068e+00;1.069e+00;6.450e-01;6.634e-02;1.056e+00;4.000e-01;2.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.870888;1.056e+00;6.667e-01;3.727e-02;6.310e-01;3.528e-02;1.068e+00;1.069e+00;6.450e-01;6.634e-02;1.056e+00;4.000e-01;2.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.871888;1.056e+00;6.667e-01;3.727e-02;6.310e-01;3.528e-02;1.068e+00;1.069e+00;6.450e-01;6.633e-02;1.056e+00;4.000e-01;2.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.872888;1.056e+00;6.667e-01;3.726e-02;6.310e-01;3.527e-02;1.068e+00;1.069e+00;6.450e-01;6.633e-02;1.056e+00;4.000e-01;2.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.873888;1.056e+00;6.667e-01;3.726e-02;6.310e-01;3.527e-02;1.068e+00;1.069e+00;6.450e-01;6.633e-02;1.056e+00;4.000e-01;2.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.874888;1.056e+00;6.667e-01;3.726e-02;6.310e-01;3.527e-02;1.068e+00;1.069e+00;6.451e-01;6.633e-02;1.056e+00;4.000e-01;2.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.875888;1.056e+00;6.667e-01;3.726e-02;6.310e-01;3.527e-02;1.068e+00;1.069e+00;6.451e-01;6.633e-02;1.056e+00;4.000e-01;2.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.876888;1.056e+00;6.667e-01;3.726e-02;6.310e-01;3.526e-02;1.068e+00;1.069e+00;6.451e-01;6.632e-02;1.056e+00;4.000e-01;2.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.877888;1.056e+00;6.667e-01;3.725e-02;6.310e-01;3.526e-02;1.068e+00;1.069e+00;6.451e-01;6.632e-02;1.056e+00;4.000e-01;2.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.879888;1.056e+00;6.667e-01;3.725e-02;6.310e-01;3.526e-02;1.068e+00;1.069e+00;6.451e-01;6.632e-02;1.056e+00;4.000e-01;2.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.880888;1.056e+00;6.667e-01;3.724e-02;6.310e-01;3.525e-02;1.068e+00;1.069e+00;6.451e-01;6.631e-02;1.056e+00;4.000e-01;2.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.881888;1.056e+00;6.667e-01;3.724e-02;6.310e-01;3.525e-02;1.068e+00;1.069e+00;6.451e-01;6.631e-02;1.056e+00;4.000e-01;2.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.882888;1.056e+00;6.667e-01;3.724e-02;6.310e-01;3.525e-02;1.068e+00;1.069e+00;6.451e-01;6.631e-02;1.056e+00;4.000e-01;2.234e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.883888;1.056e+00;6.667e-01;3.724e-02;6.310e-01;3.525e-02;1.068e+00;1.069e+00;6.451e-01;6.631e-02;1.056e+00;4.000e-01;2.234e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.884888;1.056e+00;6.667e-01;3.723e-02;6.310e-01;3.524e-02;1.068e+00;1.069e+00;6.451e-01;6.630e-02;1.056e+00;4.000e-01;2.234e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.887888;1.056e+00;6.667e-01;3.723e-02;6.310e-01;3.524e-02;1.068e+00;1.069e+00;6.451e-01;6.630e-02;1.056e+00;4.000e-01;2.234e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.888888;1.056e+00;6.667e-01;3.722e-02;6.310e-01;3.523e-02;1.068e+00;1.069e+00;6.451e-01;6.629e-02;1.056e+00;4.000e-01;2.233e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.891888;1.056e+00;6.667e-01;3.722e-02;6.310e-01;3.523e-02;1.068e+00;1.069e+00;6.451e-01;6.629e-02;1.056e+00;4.000e-01;2.233e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.892888;1.056e+00;6.667e-01;3.721e-02;6.310e-01;3.522e-02;1.068e+00;1.069e+00;6.451e-01;6.628e-02;1.056e+00;4.000e-01;2.233e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.893888;1.056e+00;6.667e-01;3.721e-02;6.310e-01;3.522e-02;1.068e+00;1.069e+00;6.451e-01;6.628e-02;1.056e+00;4.000e-01;2.233e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.894888;1.056e+00;6.667e-01;3.721e-02;6.311e-01;3.522e-02;1.068e+00;1.069e+00;6.451e-01;6.628e-02;1.056e+00;4.000e-01;2.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.895888;1.056e+00;6.667e-01;3.721e-02;6.311e-01;3.522e-02;1.068e+00;1.069e+00;6.451e-01;6.628e-02;1.056e+00;4.000e-01;2.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.896888;1.056e+00;6.667e-01;3.720e-02;6.311e-01;3.521e-02;1.068e+00;1.069e+00;6.451e-01;6.627e-02;1.056e+00;4.000e-01;2.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.898888;1.056e+00;6.667e-01;3.720e-02;6.311e-01;3.521e-02;1.068e+00;1.069e+00;6.451e-01;6.627e-02;1.056e+00;4.000e-01;2.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.899888;1.056e+00;6.667e-01;3.719e-02;6.311e-01;3.521e-02;1.068e+00;1.069e+00;6.451e-01;6.627e-02;1.056e+00;4.000e-01;2.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.900888;1.056e+00;6.667e-01;3.719e-02;6.311e-01;3.520e-02;1.068e+00;1.069e+00;6.451e-01;6.627e-02;1.056e+00;4.000e-01;2.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.901888;1.056e+00;6.667e-01;3.719e-02;6.311e-01;3.520e-02;1.068e+00;1.069e+00;6.451e-01;6.626e-02;1.056e+00;4.000e-01;2.231e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.902888;1.056e+00;6.667e-01;3.719e-02;6.311e-01;3.520e-02;1.068e+00;1.069e+00;6.451e-01;6.626e-02;1.056e+00;4.000e-01;2.231e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.903888;1.056e+00;6.667e-01;3.718e-02;6.311e-01;3.520e-02;1.068e+00;1.069e+00;6.451e-01;6.626e-02;1.056e+00;4.000e-01;2.231e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.904888;1.056e+00;6.667e-01;3.718e-02;6.311e-01;3.520e-02;1.068e+00;1.069e+00;6.451e-01;6.626e-02;1.056e+00;4.000e-01;2.231e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.905888;1.056e+00;6.667e-01;3.718e-02;6.311e-01;3.519e-02;1.068e+00;1.069e+00;6.451e-01;6.625e-02;1.056e+00;4.000e-01;2.231e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.906888;1.056e+00;6.667e-01;3.717e-02;6.311e-01;3.519e-02;1.068e+00;1.069e+00;6.451e-01;6.625e-02;1.056e+00;4.000e-01;2.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.907888;1.056e+00;6.667e-01;3.717e-02;6.311e-01;3.519e-02;1.068e+00;1.069e+00;6.451e-01;6.625e-02;1.056e+00;4.000e-01;2.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.908888;1.056e+00;6.667e-01;3.717e-02;6.311e-01;3.518e-02;1.068e+00;1.069e+00;6.451e-01;6.625e-02;1.056e+00;4.000e-01;2.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.909888;1.056e+00;6.667e-01;3.717e-02;6.311e-01;3.518e-02;1.068e+00;1.069e+00;6.451e-01;6.624e-02;1.056e+00;4.000e-01;2.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.910888;1.056e+00;6.667e-01;3.717e-02;6.311e-01;3.518e-02;1.068e+00;1.069e+00;6.451e-01;6.624e-02;1.056e+00;4.000e-01;2.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.911888;1.056e+00;6.667e-01;3.716e-02;6.311e-01;3.518e-02;1.068e+00;1.069e+00;6.451e-01;6.624e-02;1.056e+00;4.000e-01;2.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.912888;1.056e+00;6.667e-01;3.716e-02;6.311e-01;3.518e-02;1.068e+00;1.069e+00;6.451e-01;6.624e-02;1.056e+00;4.000e-01;2.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.913888;1.056e+00;6.667e-01;3.716e-02;6.311e-01;3.517e-02;1.068e+00;1.069e+00;6.451e-01;6.624e-02;1.056e+00;4.000e-01;2.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.914888;1.056e+00;6.667e-01;3.716e-02;6.311e-01;3.517e-02;1.068e+00;1.069e+00;6.451e-01;6.623e-02;1.056e+00;4.000e-01;2.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.915888;1.056e+00;6.667e-01;3.715e-02;6.311e-01;3.517e-02;1.068e+00;1.069e+00;6.451e-01;6.623e-02;1.056e+00;4.000e-01;2.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.916888;1.056e+00;6.667e-01;3.715e-02;6.311e-01;3.517e-02;1.068e+00;1.069e+00;6.451e-01;6.623e-02;1.056e+00;4.000e-01;2.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.917888;1.056e+00;6.667e-01;3.715e-02;6.311e-01;3.516e-02;1.068e+00;1.069e+00;6.451e-01;6.622e-02;1.056e+00;4.000e-01;2.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.918888;1.056e+00;6.667e-01;3.714e-02;6.311e-01;3.516e-02;1.068e+00;1.069e+00;6.451e-01;6.622e-02;1.056e+00;4.000e-01;2.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.919888;1.056e+00;6.667e-01;3.714e-02;6.311e-01;3.516e-02;1.068e+00;1.069e+00;6.451e-01;6.622e-02;1.056e+00;4.000e-01;2.228e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.920888;1.056e+00;6.667e-01;3.714e-02;6.311e-01;3.515e-02;1.068e+00;1.069e+00;6.451e-01;6.622e-02;1.056e+00;4.000e-01;2.228e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.921888;1.056e+00;6.667e-01;3.714e-02;6.311e-01;3.515e-02;1.068e+00;1.069e+00;6.451e-01;6.622e-02;1.056e+00;4.000e-01;2.228e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.922888;1.056e+00;6.667e-01;3.713e-02;6.311e-01;3.515e-02;1.068e+00;1.069e+00;6.451e-01;6.621e-02;1.056e+00;4.000e-01;2.228e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.924888;1.056e+00;6.667e-01;3.713e-02;6.311e-01;3.515e-02;1.068e+00;1.069e+00;6.451e-01;6.621e-02;1.056e+00;4.000e-01;2.228e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.925888;1.056e+00;6.667e-01;3.712e-02;6.311e-01;3.514e-02;1.068e+00;1.069e+00;6.451e-01;6.621e-02;1.056e+00;4.000e-01;2.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.926888;1.056e+00;6.667e-01;3.712e-02;6.311e-01;3.514e-02;1.068e+00;1.069e+00;6.451e-01;6.620e-02;1.056e+00;4.000e-01;2.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.928888;1.056e+00;6.667e-01;3.712e-02;6.311e-01;3.514e-02;1.068e+00;1.069e+00;6.451e-01;6.620e-02;1.056e+00;4.000e-01;2.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.929888;1.056e+00;6.667e-01;3.712e-02;6.311e-01;3.513e-02;1.068e+00;1.069e+00;6.451e-01;6.620e-02;1.056e+00;4.000e-01;2.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.930888;1.056e+00;6.667e-01;3.711e-02;6.311e-01;3.513e-02;1.068e+00;1.069e+00;6.451e-01;6.619e-02;1.056e+00;4.000e-01;2.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.931888;1.056e+00;6.667e-01;3.711e-02;6.311e-01;3.513e-02;1.068e+00;1.069e+00;6.451e-01;6.619e-02;1.056e+00;4.000e-01;2.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.932888;1.056e+00;6.667e-01;3.711e-02;6.311e-01;3.513e-02;1.068e+00;1.069e+00;6.451e-01;6.619e-02;1.056e+00;4.000e-01;2.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.933888;1.056e+00;6.667e-01;3.711e-02;6.311e-01;3.512e-02;1.068e+00;1.069e+00;6.451e-01;6.619e-02;1.056e+00;4.000e-01;2.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.934888;1.056e+00;6.667e-01;3.710e-02;6.311e-01;3.512e-02;1.068e+00;1.069e+00;6.451e-01;6.619e-02;1.056e+00;4.000e-01;2.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.935888;1.056e+00;6.667e-01;3.710e-02;6.311e-01;3.512e-02;1.068e+00;1.069e+00;6.451e-01;6.618e-02;1.056e+00;4.000e-01;2.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.936888;1.056e+00;6.667e-01;3.710e-02;6.311e-01;3.512e-02;1.068e+00;1.069e+00;6.451e-01;6.618e-02;1.056e+00;4.000e-01;2.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.937888;1.056e+00;6.667e-01;3.709e-02;6.311e-01;3.511e-02;1.068e+00;1.069e+00;6.451e-01;6.618e-02;1.056e+00;4.000e-01;2.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.938888;1.056e+00;6.667e-01;3.709e-02;6.311e-01;3.511e-02;1.068e+00;1.069e+00;6.451e-01;6.617e-02;1.056e+00;4.000e-01;2.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.939888;1.056e+00;6.667e-01;3.709e-02;6.311e-01;3.511e-02;1.068e+00;1.069e+00;6.451e-01;6.617e-02;1.056e+00;4.000e-01;2.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.940888;1.056e+00;6.667e-01;3.709e-02;6.311e-01;3.511e-02;1.068e+00;1.069e+00;6.451e-01;6.617e-02;1.056e+00;4.000e-01;2.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.941888;1.056e+00;6.667e-01;3.708e-02;6.311e-01;3.510e-02;1.068e+00;1.069e+00;6.451e-01;6.617e-02;1.056e+00;4.000e-01;2.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.942888;1.056e+00;6.667e-01;3.708e-02;6.311e-01;3.510e-02;1.068e+00;1.069e+00;6.451e-01;6.617e-02;1.056e+00;4.000e-01;2.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.943888;1.056e+00;6.667e-01;3.708e-02;6.311e-01;3.510e-02;1.068e+00;1.069e+00;6.451e-01;6.616e-02;1.056e+00;4.000e-01;2.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.944888;1.056e+00;6.667e-01;3.708e-02;6.311e-01;3.510e-02;1.068e+00;1.069e+00;6.451e-01;6.616e-02;1.056e+00;4.000e-01;2.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.945888;1.056e+00;6.667e-01;3.707e-02;6.311e-01;3.509e-02;1.068e+00;1.069e+00;6.451e-01;6.616e-02;1.056e+00;4.000e-01;2.224e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.946888;1.056e+00;6.667e-01;3.707e-02;6.311e-01;3.509e-02;1.068e+00;1.069e+00;6.451e-01;6.616e-02;1.056e+00;4.000e-01;2.224e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.947888;1.056e+00;6.667e-01;3.707e-02;6.311e-01;3.509e-02;1.068e+00;1.069e+00;6.451e-01;6.615e-02;1.056e+00;4.000e-01;2.224e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.948888;1.056e+00;6.667e-01;3.707e-02;6.311e-01;3.509e-02;1.068e+00;1.069e+00;6.451e-01;6.615e-02;1.056e+00;4.000e-01;2.224e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.949888;1.056e+00;6.667e-01;3.706e-02;6.311e-01;3.508e-02;1.068e+00;1.069e+00;6.451e-01;6.615e-02;1.056e+00;4.000e-01;2.224e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.950888;1.056e+00;6.667e-01;3.706e-02;6.311e-01;3.508e-02;1.068e+00;1.069e+00;6.451e-01;6.615e-02;1.056e+00;4.000e-01;2.224e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.951888;1.056e+00;6.667e-01;3.706e-02;6.311e-01;3.508e-02;1.068e+00;1.069e+00;6.451e-01;6.614e-02;1.056e+00;4.000e-01;2.223e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.952888;1.056e+00;6.667e-01;3.705e-02;6.311e-01;3.508e-02;1.068e+00;1.069e+00;6.451e-01;6.614e-02;1.056e+00;4.000e-01;2.223e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.953888;1.056e+00;6.667e-01;3.705e-02;6.311e-01;3.507e-02;1.068e+00;1.069e+00;6.451e-01;6.614e-02;1.056e+00;4.000e-01;2.223e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.955888;1.056e+00;6.667e-01;3.705e-02;6.311e-01;3.507e-02;1.068e+00;1.069e+00;6.451e-01;6.614e-02;1.056e+00;4.000e-01;2.223e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.956888;1.056e+00;6.667e-01;3.704e-02;6.311e-01;3.507e-02;1.068e+00;1.069e+00;6.451e-01;6.613e-02;1.056e+00;4.000e-01;2.223e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.957888;1.056e+00;6.667e-01;3.704e-02;6.311e-01;3.506e-02;1.068e+00;1.069e+00;6.451e-01;6.613e-02;1.056e+00;4.000e-01;2.223e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.958888;1.056e+00;6.667e-01;3.704e-02;6.311e-01;3.506e-02;1.067e+00;1.069e+00;6.451e-01;6.613e-02;1.056e+00;4.000e-01;2.222e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.959888;1.056e+00;6.667e-01;3.704e-02;6.311e-01;3.506e-02;1.067e+00;1.069e+00;6.451e-01;6.612e-02;1.056e+00;4.000e-01;2.222e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.960888;1.056e+00;6.667e-01;3.703e-02;6.311e-01;3.506e-02;1.067e+00;1.069e+00;6.451e-01;6.612e-02;1.056e+00;4.000e-01;2.222e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.961888;1.056e+00;6.667e-01;3.703e-02;6.311e-01;3.505e-02;1.067e+00;1.069e+00;6.451e-01;6.612e-02;1.056e+00;4.000e-01;2.222e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.962888;1.056e+00;6.667e-01;3.703e-02;6.311e-01;3.505e-02;1.067e+00;1.069e+00;6.451e-01;6.612e-02;1.056e+00;4.000e-01;2.222e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.963888;1.056e+00;6.667e-01;3.703e-02;6.311e-01;3.505e-02;1.067e+00;1.069e+00;6.451e-01;6.612e-02;1.056e+00;4.000e-01;2.221e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.964888;1.056e+00;6.667e-01;3.702e-02;6.311e-01;3.505e-02;1.067e+00;1.069e+00;6.451e-01;6.611e-02;1.056e+00;4.000e-01;2.221e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.965888;1.056e+00;6.667e-01;3.702e-02;6.311e-01;3.504e-02;1.067e+00;1.069e+00;6.451e-01;6.611e-02;1.056e+00;4.000e-01;2.221e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.966888;1.056e+00;6.667e-01;3.702e-02;6.311e-01;3.504e-02;1.067e+00;1.069e+00;6.451e-01;6.611e-02;1.056e+00;4.000e-01;2.221e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.967888;1.056e+00;6.667e-01;3.701e-02;6.311e-01;3.504e-02;1.067e+00;1.069e+00;6.451e-01;6.611e-02;1.056e+00;4.000e-01;2.221e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.968888;1.056e+00;6.667e-01;3.701e-02;6.311e-01;3.504e-02;1.067e+00;1.069e+00;6.451e-01;6.610e-02;1.056e+00;4.000e-01;2.221e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.969888;1.056e+00;6.667e-01;3.701e-02;6.311e-01;3.503e-02;1.067e+00;1.069e+00;6.451e-01;6.610e-02;1.056e+00;4.000e-01;2.221e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.970888;1.056e+00;6.667e-01;3.701e-02;6.311e-01;3.503e-02;1.067e+00;1.069e+00;6.451e-01;6.610e-02;1.056e+00;4.000e-01;2.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.971888;1.056e+00;6.667e-01;3.701e-02;6.311e-01;3.503e-02;1.067e+00;1.069e+00;6.451e-01;6.610e-02;1.056e+00;4.000e-01;2.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.972888;1.056e+00;6.667e-01;3.700e-02;6.311e-01;3.503e-02;1.067e+00;1.069e+00;6.451e-01;6.609e-02;1.056e+00;4.000e-01;2.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.973888;1.056e+00;6.667e-01;3.700e-02;6.311e-01;3.502e-02;1.067e+00;1.069e+00;6.451e-01;6.609e-02;1.056e+00;4.000e-01;2.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.974888;1.056e+00;6.667e-01;3.700e-02;6.311e-01;3.502e-02;1.067e+00;1.069e+00;6.451e-01;6.609e-02;1.056e+00;4.000e-01;2.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.975888;1.056e+00;6.667e-01;3.699e-02;6.311e-01;3.502e-02;1.067e+00;1.069e+00;6.451e-01;6.609e-02;1.056e+00;4.000e-01;2.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.976888;1.056e+00;6.667e-01;3.699e-02;6.311e-01;3.502e-02;1.067e+00;1.069e+00;6.451e-01;6.609e-02;1.056e+00;4.000e-01;2.219e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.977888;1.056e+00;6.667e-01;3.699e-02;6.311e-01;3.501e-02;1.067e+00;1.069e+00;6.451e-01;6.608e-02;1.056e+00;4.000e-01;2.219e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.978888;1.056e+00;6.667e-01;3.698e-02;6.311e-01;3.501e-02;1.067e+00;1.069e+00;6.451e-01;6.608e-02;1.056e+00;4.000e-01;2.219e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.979888;1.056e+00;6.667e-01;3.698e-02;6.311e-01;3.501e-02;1.067e+00;1.069e+00;6.451e-01;6.608e-02;1.056e+00;4.000e-01;2.219e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.980888;1.056e+00;6.667e-01;3.698e-02;6.311e-01;3.501e-02;1.067e+00;1.069e+00;6.451e-01;6.607e-02;1.056e+00;4.000e-01;2.219e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.981888;1.056e+00;6.667e-01;3.698e-02;6.311e-01;3.501e-02;1.067e+00;1.069e+00;6.451e-01;6.607e-02;1.056e+00;4.000e-01;2.219e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.982888;1.056e+00;6.667e-01;3.698e-02;6.311e-01;3.500e-02;1.067e+00;1.069e+00;6.451e-01;6.607e-02;1.056e+00;4.000e-01;2.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.983888;1.056e+00;6.667e-01;3.697e-02;6.311e-01;3.500e-02;1.067e+00;1.069e+00;6.451e-01;6.607e-02;1.056e+00;4.000e-01;2.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.984888;1.056e+00;6.667e-01;3.697e-02;6.311e-01;3.500e-02;1.067e+00;1.069e+00;6.451e-01;6.607e-02;1.056e+00;4.000e-01;2.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.985888;1.056e+00;6.667e-01;3.697e-02;6.311e-01;3.499e-02;1.067e+00;1.069e+00;6.451e-01;6.606e-02;1.056e+00;4.000e-01;2.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.986888;1.056e+00;6.667e-01;3.697e-02;6.311e-01;3.499e-02;1.067e+00;1.069e+00;6.451e-01;6.606e-02;1.056e+00;4.000e-01;2.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.987888;1.056e+00;6.667e-01;3.696e-02;6.311e-01;3.499e-02;1.067e+00;1.069e+00;6.451e-01;6.606e-02;1.056e+00;4.000e-01;2.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.988888;1.056e+00;6.667e-01;3.696e-02;6.311e-01;3.499e-02;1.067e+00;1.069e+00;6.451e-01;6.606e-02;1.056e+00;4.000e-01;2.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.989888;1.056e+00;6.667e-01;3.696e-02;6.311e-01;3.498e-02;1.067e+00;1.069e+00;6.451e-01;6.605e-02;1.056e+00;4.000e-01;2.217e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.990888;1.056e+00;6.667e-01;3.695e-02;6.311e-01;3.498e-02;1.067e+00;1.069e+00;6.451e-01;6.605e-02;1.056e+00;4.000e-01;2.217e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.992888;1.056e+00;6.667e-01;3.695e-02;6.311e-01;3.498e-02;1.067e+00;1.069e+00;6.451e-01;6.605e-02;1.056e+00;4.000e-01;2.217e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.993888;1.056e+00;6.667e-01;3.695e-02;6.311e-01;3.498e-02;1.067e+00;1.069e+00;6.451e-01;6.604e-02;1.056e+00;4.000e-01;2.217e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.994888;1.056e+00;6.667e-01;3.694e-02;6.311e-01;3.497e-02;1.067e+00;1.069e+00;6.451e-01;6.604e-02;1.056e+00;4.000e-01;2.217e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.995888;1.056e+00;6.667e-01;3.694e-02;6.311e-01;3.497e-02;1.067e+00;1.069e+00;6.451e-01;6.604e-02;1.056e+00;4.000e-01;2.217e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.996888;1.056e+00;6.667e-01;3.694e-02;6.311e-01;3.497e-02;1.067e+00;1.069e+00;6.451e-01;6.604e-02;1.056e+00;4.000e-01;2.216e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.997888;1.056e+00;6.667e-01;3.694e-02;6.311e-01;3.496e-02;1.067e+00;1.069e+00;6.451e-01;6.603e-02;1.056e+00;4.000e-01;2.216e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.998888;1.056e+00;6.667e-01;3.693e-02;6.311e-01;3.496e-02;1.067e+00;1.069e+00;6.451e-01;6.603e-02;1.056e+00;4.000e-01;2.216e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.000888;1.056e+00;6.667e-01;3.693e-02;6.311e-01;3.496e-02;1.067e+00;1.069e+00;6.451e-01;6.603e-02;1.056e+00;4.000e-01;2.216e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.001888;1.056e+00;6.667e-01;3.693e-02;6.311e-01;3.496e-02;1.067e+00;1.069e+00;6.451e-01;6.602e-02;1.056e+00;4.000e-01;2.216e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.002888;1.056e+00;6.667e-01;3.692e-02;6.311e-01;3.495e-02;1.067e+00;1.069e+00;6.451e-01;6.602e-02;1.056e+00;4.000e-01;2.215e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.004888;1.056e+00;6.667e-01;3.692e-02;6.311e-01;3.495e-02;1.067e+00;1.069e+00;6.451e-01;6.602e-02;1.056e+00;4.000e-01;2.215e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.005888;1.056e+00;6.667e-01;3.691e-02;6.311e-01;3.495e-02;1.067e+00;1.069e+00;6.451e-01;6.602e-02;1.056e+00;4.000e-01;2.215e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.006888;1.056e+00;6.667e-01;3.691e-02;6.311e-01;3.494e-02;1.067e+00;1.069e+00;6.451e-01;6.601e-02;1.056e+00;4.000e-01;2.215e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.007888;1.056e+00;6.667e-01;3.691e-02;6.311e-01;3.494e-02;1.067e+00;1.069e+00;6.451e-01;6.601e-02;1.056e+00;4.000e-01;2.215e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.008888;1.056e+00;6.667e-01;3.691e-02;6.311e-01;3.494e-02;1.067e+00;1.069e+00;6.451e-01;6.601e-02;1.056e+00;4.000e-01;2.214e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.009888;1.056e+00;6.667e-01;3.690e-02;6.311e-01;3.493e-02;1.067e+00;1.069e+00;6.451e-01;6.601e-02;1.056e+00;4.000e-01;2.214e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.010888;1.056e+00;6.667e-01;3.690e-02;6.311e-01;3.493e-02;1.067e+00;1.069e+00;6.451e-01;6.600e-02;1.056e+00;4.000e-01;2.214e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.012888;1.056e+00;6.667e-01;3.690e-02;6.311e-01;3.493e-02;1.067e+00;1.069e+00;6.451e-01;6.600e-02;1.056e+00;4.000e-01;2.214e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.013888;1.056e+00;6.667e-01;3.689e-02;6.311e-01;3.493e-02;1.067e+00;1.069e+00;6.451e-01;6.600e-02;1.056e+00;4.000e-01;2.214e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.014888;1.056e+00;6.667e-01;3.689e-02;6.311e-01;3.492e-02;1.067e+00;1.069e+00;6.451e-01;6.599e-02;1.056e+00;4.000e-01;2.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.016888;1.056e+00;6.667e-01;3.689e-02;6.311e-01;3.492e-02;1.067e+00;1.069e+00;6.451e-01;6.599e-02;1.056e+00;4.000e-01;2.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.017888;1.056e+00;6.667e-01;3.688e-02;6.311e-01;3.492e-02;1.067e+00;1.069e+00;6.451e-01;6.599e-02;1.056e+00;4.000e-01;2.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.018888;1.056e+00;6.667e-01;3.688e-02;6.311e-01;3.491e-02;1.067e+00;1.069e+00;6.451e-01;6.598e-02;1.056e+00;4.000e-01;2.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.019888;1.056e+00;6.667e-01;3.688e-02;6.311e-01;3.491e-02;1.067e+00;1.069e+00;6.451e-01;6.598e-02;1.056e+00;4.000e-01;2.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.020888;1.056e+00;6.667e-01;3.687e-02;6.311e-01;3.491e-02;1.067e+00;1.069e+00;6.451e-01;6.598e-02;1.056e+00;4.000e-01;2.212e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.021888;1.056e+00;6.667e-01;3.687e-02;6.311e-01;3.491e-02;1.067e+00;1.069e+00;6.451e-01;6.598e-02;1.056e+00;4.000e-01;2.212e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.022888;1.056e+00;6.667e-01;3.687e-02;6.311e-01;3.490e-02;1.067e+00;1.069e+00;6.451e-01;6.597e-02;1.056e+00;4.000e-01;2.212e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.023888;1.056e+00;6.667e-01;3.687e-02;6.311e-01;3.490e-02;1.067e+00;1.069e+00;6.451e-01;6.597e-02;1.056e+00;4.000e-01;2.212e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.024888;1.056e+00;6.667e-01;3.686e-02;6.311e-01;3.490e-02;1.067e+00;1.069e+00;6.451e-01;6.597e-02;1.056e+00;4.000e-01;2.212e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.025888;1.056e+00;6.667e-01;3.686e-02;6.311e-01;3.490e-02;1.067e+00;1.069e+00;6.451e-01;6.597e-02;1.056e+00;4.000e-01;2.212e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.026888;1.056e+00;6.667e-01;3.686e-02;6.311e-01;3.489e-02;1.067e+00;1.069e+00;6.451e-01;6.596e-02;1.056e+00;4.000e-01;2.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.027888;1.056e+00;6.667e-01;3.686e-02;6.311e-01;3.489e-02;1.067e+00;1.069e+00;6.451e-01;6.596e-02;1.056e+00;4.000e-01;2.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.028888;1.056e+00;6.667e-01;3.685e-02;6.311e-01;3.489e-02;1.067e+00;1.069e+00;6.451e-01;6.596e-02;1.056e+00;4.000e-01;2.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.029888;1.056e+00;6.667e-01;3.685e-02;6.311e-01;3.489e-02;1.067e+00;1.069e+00;6.451e-01;6.596e-02;1.056e+00;4.000e-01;2.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.030888;1.056e+00;6.667e-01;3.685e-02;6.311e-01;3.488e-02;1.067e+00;1.069e+00;6.451e-01;6.596e-02;1.056e+00;4.000e-01;2.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.031888;1.056e+00;6.667e-01;3.685e-02;6.311e-01;3.488e-02;1.067e+00;1.069e+00;6.451e-01;6.595e-02;1.056e+00;4.000e-01;2.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.032888;1.056e+00;6.667e-01;3.684e-02;6.311e-01;3.488e-02;1.067e+00;1.069e+00;6.451e-01;6.595e-02;1.056e+00;4.000e-01;2.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.033888;1.056e+00;6.667e-01;3.684e-02;6.311e-01;3.488e-02;1.067e+00;1.069e+00;6.451e-01;6.595e-02;1.056e+00;4.000e-01;2.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.034888;1.056e+00;6.667e-01;3.684e-02;6.311e-01;3.487e-02;1.067e+00;1.069e+00;6.451e-01;6.595e-02;1.056e+00;4.000e-01;2.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.035888;1.056e+00;6.667e-01;3.683e-02;6.311e-01;3.487e-02;1.067e+00;1.069e+00;6.451e-01;6.594e-02;1.056e+00;4.000e-01;2.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.037888;1.056e+00;6.667e-01;3.683e-02;6.311e-01;3.487e-02;1.067e+00;1.069e+00;6.451e-01;6.594e-02;1.056e+00;4.000e-01;2.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.038888;1.056e+00;6.667e-01;3.683e-02;6.311e-01;3.486e-02;1.067e+00;1.069e+00;6.451e-01;6.594e-02;1.056e+00;4.000e-01;2.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.039888;1.056e+00;6.667e-01;3.683e-02;6.311e-01;3.486e-02;1.067e+00;1.069e+00;6.451e-01;6.593e-02;1.056e+00;4.000e-01;2.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.040888;1.056e+00;6.667e-01;3.682e-02;6.311e-01;3.486e-02;1.067e+00;1.069e+00;6.451e-01;6.593e-02;1.056e+00;4.000e-01;2.209e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.041888;1.056e+00;6.667e-01;3.682e-02;6.311e-01;3.486e-02;1.067e+00;1.069e+00;6.451e-01;6.593e-02;1.056e+00;4.000e-01;2.209e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.042888;1.056e+00;6.667e-01;3.682e-02;6.311e-01;3.485e-02;1.067e+00;1.069e+00;6.451e-01;6.593e-02;1.056e+00;4.000e-01;2.209e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.043888;1.056e+00;6.667e-01;3.681e-02;6.311e-01;3.485e-02;1.067e+00;1.069e+00;6.451e-01;6.592e-02;1.056e+00;4.000e-01;2.209e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.045888;1.056e+00;6.667e-01;3.681e-02;6.311e-01;3.485e-02;1.067e+00;1.069e+00;6.451e-01;6.592e-02;1.056e+00;4.000e-01;2.209e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.046888;1.056e+00;6.667e-01;3.680e-02;6.311e-01;3.484e-02;1.067e+00;1.069e+00;6.452e-01;6.592e-02;1.056e+00;4.000e-01;2.208e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.047888;1.056e+00;6.667e-01;3.680e-02;6.311e-01;3.484e-02;1.067e+00;1.069e+00;6.452e-01;6.591e-02;1.056e+00;4.000e-01;2.208e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.049888;1.056e+00;6.667e-01;3.680e-02;6.311e-01;3.484e-02;1.067e+00;1.069e+00;6.452e-01;6.591e-02;1.056e+00;4.000e-01;2.208e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.050888;1.056e+00;6.667e-01;3.680e-02;6.311e-01;3.483e-02;1.067e+00;1.069e+00;6.452e-01;6.591e-02;1.056e+00;4.000e-01;2.208e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.051888;1.056e+00;6.667e-01;3.679e-02;6.311e-01;3.483e-02;1.067e+00;1.069e+00;6.452e-01;6.590e-02;1.056e+00;4.000e-01;2.208e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.052888;1.056e+00;6.667e-01;3.679e-02;6.311e-01;3.483e-02;1.067e+00;1.069e+00;6.452e-01;6.590e-02;1.056e+00;4.000e-01;2.207e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.053888;1.056e+00;6.667e-01;3.679e-02;6.311e-01;3.483e-02;1.067e+00;1.069e+00;6.452e-01;6.590e-02;1.056e+00;4.000e-01;2.207e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.054888;1.056e+00;6.667e-01;3.679e-02;6.311e-01;3.482e-02;1.067e+00;1.069e+00;6.452e-01;6.590e-02;1.056e+00;4.000e-01;2.207e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.055888;1.056e+00;6.667e-01;3.678e-02;6.311e-01;3.482e-02;1.067e+00;1.069e+00;6.452e-01;6.590e-02;1.056e+00;4.000e-01;2.207e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.056888;1.056e+00;6.667e-01;3.678e-02;6.311e-01;3.482e-02;1.067e+00;1.069e+00;6.452e-01;6.589e-02;1.056e+00;4.000e-01;2.207e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.057888;1.056e+00;6.667e-01;3.678e-02;6.311e-01;3.482e-02;1.067e+00;1.069e+00;6.452e-01;6.589e-02;1.056e+00;4.000e-01;2.207e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.058888;1.056e+00;6.667e-01;3.677e-02;6.311e-01;3.481e-02;1.067e+00;1.069e+00;6.452e-01;6.589e-02;1.056e+00;4.000e-01;2.206e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.059888;1.056e+00;6.667e-01;3.677e-02;6.311e-01;3.481e-02;1.067e+00;1.069e+00;6.452e-01;6.589e-02;1.056e+00;4.000e-01;2.206e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.060888;1.056e+00;6.667e-01;3.677e-02;6.311e-01;3.481e-02;1.067e+00;1.069e+00;6.452e-01;6.588e-02;1.056e+00;4.000e-01;2.206e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.061888;1.056e+00;6.667e-01;3.677e-02;6.311e-01;3.481e-02;1.067e+00;1.069e+00;6.452e-01;6.588e-02;1.056e+00;4.000e-01;2.206e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.062888;1.056e+00;6.667e-01;3.676e-02;6.311e-01;3.480e-02;1.067e+00;1.069e+00;6.452e-01;6.588e-02;1.056e+00;4.000e-01;2.206e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.063888;1.056e+00;6.667e-01;3.676e-02;6.311e-01;3.480e-02;1.067e+00;1.069e+00;6.452e-01;6.588e-02;1.056e+00;4.000e-01;2.206e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.064888;1.056e+00;6.667e-01;3.676e-02;6.311e-01;3.480e-02;1.067e+00;1.069e+00;6.452e-01;6.587e-02;1.056e+00;4.000e-01;2.206e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.065888;1.056e+00;6.667e-01;3.676e-02;6.311e-01;3.480e-02;1.067e+00;1.069e+00;6.452e-01;6.587e-02;1.056e+00;4.000e-01;2.205e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.066888;1.056e+00;6.667e-01;3.675e-02;6.311e-01;3.479e-02;1.067e+00;1.069e+00;6.452e-01;6.587e-02;1.056e+00;4.000e-01;2.205e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.067888;1.056e+00;6.667e-01;3.675e-02;6.311e-01;3.479e-02;1.067e+00;1.069e+00;6.452e-01;6.587e-02;1.056e+00;4.000e-01;2.205e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.068888;1.056e+00;6.667e-01;3.675e-02;6.311e-01;3.479e-02;1.067e+00;1.069e+00;6.452e-01;6.586e-02;1.056e+00;4.000e-01;2.205e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.069888;1.056e+00;6.667e-01;3.674e-02;6.311e-01;3.479e-02;1.067e+00;1.069e+00;6.452e-01;6.586e-02;1.056e+00;4.000e-01;2.205e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.070888;1.056e+00;6.667e-01;3.674e-02;6.311e-01;3.478e-02;1.067e+00;1.069e+00;6.452e-01;6.586e-02;1.056e+00;4.000e-01;2.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.071888;1.056e+00;6.667e-01;3.674e-02;6.311e-01;3.478e-02;1.067e+00;1.069e+00;6.452e-01;6.586e-02;1.056e+00;4.000e-01;2.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.072888;1.056e+00;6.667e-01;3.674e-02;6.311e-01;3.478e-02;1.067e+00;1.069e+00;6.452e-01;6.585e-02;1.056e+00;4.000e-01;2.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.073888;1.056e+00;6.667e-01;3.674e-02;6.311e-01;3.478e-02;1.067e+00;1.069e+00;6.452e-01;6.585e-02;1.056e+00;4.000e-01;2.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.074888;1.056e+00;6.667e-01;3.673e-02;6.311e-01;3.477e-02;1.067e+00;1.069e+00;6.452e-01;6.585e-02;1.056e+00;4.000e-01;2.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.075888;1.056e+00;6.667e-01;3.673e-02;6.311e-01;3.477e-02;1.067e+00;1.069e+00;6.452e-01;6.585e-02;1.056e+00;4.000e-01;2.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.076888;1.056e+00;6.667e-01;3.673e-02;6.311e-01;3.477e-02;1.067e+00;1.069e+00;6.452e-01;6.584e-02;1.056e+00;4.000e-01;2.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.077888;1.056e+00;6.667e-01;3.672e-02;6.311e-01;3.477e-02;1.067e+00;1.069e+00;6.452e-01;6.584e-02;1.056e+00;4.000e-01;2.203e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.078888;1.056e+00;6.667e-01;3.672e-02;6.311e-01;3.476e-02;1.067e+00;1.069e+00;6.452e-01;6.584e-02;1.056e+00;4.000e-01;2.203e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.080888;1.056e+00;6.667e-01;3.672e-02;6.311e-01;3.476e-02;1.067e+00;1.069e+00;6.452e-01;6.584e-02;1.056e+00;4.000e-01;2.203e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.081888;1.056e+00;6.667e-01;3.671e-02;6.311e-01;3.476e-02;1.067e+00;1.069e+00;6.452e-01;6.583e-02;1.056e+00;4.000e-01;2.203e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.082888;1.056e+00;6.667e-01;3.671e-02;6.311e-01;3.475e-02;1.067e+00;1.069e+00;6.452e-01;6.583e-02;1.056e+00;4.000e-01;2.203e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.083888;1.056e+00;6.667e-01;3.671e-02;6.311e-01;3.475e-02;1.067e+00;1.069e+00;6.452e-01;6.583e-02;1.056e+00;4.000e-01;2.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.084888;1.056e+00;6.667e-01;3.671e-02;6.311e-01;3.475e-02;1.067e+00;1.069e+00;6.452e-01;6.583e-02;1.056e+00;4.000e-01;2.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.085888;1.056e+00;6.667e-01;3.670e-02;6.311e-01;3.475e-02;1.067e+00;1.069e+00;6.452e-01;6.582e-02;1.056e+00;4.000e-01;2.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.086888;1.056e+00;6.667e-01;3.670e-02;6.311e-01;3.474e-02;1.067e+00;1.069e+00;6.452e-01;6.582e-02;1.056e+00;4.000e-01;2.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.087888;1.056e+00;6.667e-01;3.670e-02;6.311e-01;3.474e-02;1.067e+00;1.069e+00;6.452e-01;6.582e-02;1.056e+00;4.000e-01;2.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.088888;1.056e+00;6.667e-01;3.669e-02;6.311e-01;3.474e-02;1.067e+00;1.069e+00;6.452e-01;6.582e-02;1.056e+00;4.000e-01;2.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.089888;1.056e+00;6.667e-01;3.669e-02;6.311e-01;3.474e-02;1.067e+00;1.069e+00;6.452e-01;6.581e-02;1.056e+00;4.000e-01;2.201e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.090888;1.056e+00;6.667e-01;3.669e-02;6.311e-01;3.473e-02;1.067e+00;1.069e+00;6.452e-01;6.581e-02;1.056e+00;4.000e-01;2.201e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.091888;1.056e+00;6.667e-01;3.669e-02;6.311e-01;3.473e-02;1.067e+00;1.069e+00;6.452e-01;6.581e-02;1.056e+00;4.000e-01;2.201e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.092888;1.056e+00;6.667e-01;3.668e-02;6.312e-01;3.473e-02;1.067e+00;1.069e+00;6.452e-01;6.581e-02;1.056e+00;4.000e-01;2.201e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.093888;1.056e+00;6.667e-01;3.668e-02;6.312e-01;3.473e-02;1.067e+00;1.069e+00;6.452e-01;6.580e-02;1.056e+00;4.000e-01;2.201e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.094888;1.056e+00;6.667e-01;3.668e-02;6.312e-01;3.472e-02;1.067e+00;1.069e+00;6.452e-01;6.580e-02;1.056e+00;4.000e-01;2.201e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.095888;1.056e+00;6.667e-01;3.668e-02;6.312e-01;3.472e-02;1.067e+00;1.069e+00;6.452e-01;6.580e-02;1.056e+00;4.000e-01;2.201e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.096888;1.056e+00;6.667e-01;3.667e-02;6.312e-01;3.472e-02;1.067e+00;1.069e+00;6.452e-01;6.580e-02;1.056e+00;4.000e-01;2.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.097888;1.056e+00;6.667e-01;3.667e-02;6.312e-01;3.472e-02;1.067e+00;1.069e+00;6.452e-01;6.579e-02;1.056e+00;4.000e-01;2.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.098888;1.056e+00;6.667e-01;3.667e-02;6.312e-01;3.471e-02;1.067e+00;1.069e+00;6.452e-01;6.579e-02;1.056e+00;4.000e-01;2.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.099888;1.056e+00;6.667e-01;3.667e-02;6.312e-01;3.471e-02;1.067e+00;1.069e+00;6.452e-01;6.579e-02;1.056e+00;4.000e-01;2.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.100888;1.056e+00;6.667e-01;3.666e-02;6.312e-01;3.471e-02;1.067e+00;1.069e+00;6.452e-01;6.579e-02;1.056e+00;4.000e-01;2.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.101888;1.056e+00;6.667e-01;3.666e-02;6.312e-01;3.471e-02;1.067e+00;1.069e+00;6.452e-01;6.578e-02;1.056e+00;4.000e-01;2.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.102888;1.056e+00;6.667e-01;3.666e-02;6.312e-01;3.470e-02;1.067e+00;1.069e+00;6.452e-01;6.578e-02;1.056e+00;4.000e-01;2.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.103888;1.056e+00;6.667e-01;3.666e-02;6.312e-01;3.470e-02;1.067e+00;1.069e+00;6.452e-01;6.578e-02;1.056e+00;4.000e-01;2.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.104888;1.056e+00;6.667e-01;3.665e-02;6.312e-01;3.470e-02;1.067e+00;1.069e+00;6.452e-01;6.578e-02;1.056e+00;4.000e-01;2.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.105888;1.056e+00;6.667e-01;3.665e-02;6.312e-01;3.470e-02;1.067e+00;1.069e+00;6.452e-01;6.577e-02;1.056e+00;4.000e-01;2.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.106888;1.056e+00;6.667e-01;3.665e-02;6.312e-01;3.469e-02;1.067e+00;1.069e+00;6.452e-01;6.577e-02;1.056e+00;4.000e-01;2.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.107888;1.056e+00;6.667e-01;3.664e-02;6.312e-01;3.469e-02;1.067e+00;1.069e+00;6.452e-01;6.577e-02;1.056e+00;4.000e-01;2.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.108888;1.056e+00;6.667e-01;3.664e-02;6.312e-01;3.469e-02;1.067e+00;1.069e+00;6.452e-01;6.577e-02;1.056e+00;4.000e-01;2.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.109888;1.056e+00;6.667e-01;3.664e-02;6.312e-01;3.469e-02;1.067e+00;1.069e+00;6.452e-01;6.577e-02;1.056e+00;4.000e-01;2.198e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.110888;1.056e+00;6.667e-01;3.664e-02;6.312e-01;3.469e-02;1.067e+00;1.069e+00;6.452e-01;6.576e-02;1.056e+00;4.000e-01;2.198e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.111888;1.056e+00;6.667e-01;3.663e-02;6.312e-01;3.468e-02;1.067e+00;1.069e+00;6.452e-01;6.576e-02;1.056e+00;4.000e-01;2.198e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.113888;1.056e+00;6.667e-01;3.663e-02;6.312e-01;3.468e-02;1.067e+00;1.069e+00;6.452e-01;6.576e-02;1.056e+00;4.000e-01;2.198e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.114888;1.056e+00;6.667e-01;3.663e-02;6.312e-01;3.467e-02;1.067e+00;1.069e+00;6.452e-01;6.575e-02;1.056e+00;4.000e-01;2.198e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.115888;1.056e+00;6.667e-01;3.662e-02;6.312e-01;3.467e-02;1.067e+00;1.069e+00;6.452e-01;6.575e-02;1.056e+00;4.000e-01;2.197e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.117888;1.056e+00;6.667e-01;3.662e-02;6.312e-01;3.467e-02;1.067e+00;1.069e+00;6.452e-01;6.575e-02;1.056e+00;4.000e-01;2.197e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.118888;1.056e+00;6.667e-01;3.662e-02;6.312e-01;3.466e-02;1.067e+00;1.069e+00;6.452e-01;6.574e-02;1.056e+00;4.000e-01;2.197e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.119888;1.056e+00;6.667e-01;3.661e-02;6.312e-01;3.466e-02;1.067e+00;1.069e+00;6.452e-01;6.574e-02;1.056e+00;4.000e-01;2.197e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.120888;1.056e+00;6.667e-01;3.661e-02;6.312e-01;3.466e-02;1.067e+00;1.069e+00;6.452e-01;6.574e-02;1.056e+00;4.000e-01;2.197e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.121888;1.056e+00;6.667e-01;3.661e-02;6.312e-01;3.466e-02;1.067e+00;1.069e+00;6.452e-01;6.574e-02;1.056e+00;4.000e-01;2.196e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.122888;1.056e+00;6.667e-01;3.660e-02;6.312e-01;3.466e-02;1.067e+00;1.069e+00;6.452e-01;6.573e-02;1.056e+00;4.000e-01;2.196e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.123888;1.056e+00;6.667e-01;3.660e-02;6.312e-01;3.465e-02;1.067e+00;1.069e+00;6.452e-01;6.573e-02;1.056e+00;4.000e-01;2.196e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.125888;1.056e+00;6.667e-01;3.660e-02;6.312e-01;3.465e-02;1.067e+00;1.069e+00;6.452e-01;6.573e-02;1.056e+00;4.000e-01;2.196e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.126888;1.056e+00;6.667e-01;3.659e-02;6.312e-01;3.464e-02;1.067e+00;1.069e+00;6.452e-01;6.572e-02;1.056e+00;4.000e-01;2.196e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.127888;1.056e+00;6.667e-01;3.659e-02;6.312e-01;3.464e-02;1.067e+00;1.069e+00;6.452e-01;6.572e-02;1.056e+00;4.000e-01;2.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.128888;1.056e+00;6.667e-01;3.659e-02;6.312e-01;3.464e-02;1.067e+00;1.069e+00;6.452e-01;6.572e-02;1.056e+00;4.000e-01;2.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.129888;1.056e+00;6.667e-01;3.658e-02;6.312e-01;3.464e-02;1.067e+00;1.069e+00;6.452e-01;6.572e-02;1.056e+00;4.000e-01;2.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.130888;1.056e+00;6.667e-01;3.658e-02;6.312e-01;3.464e-02;1.067e+00;1.069e+00;6.452e-01;6.572e-02;1.056e+00;4.000e-01;2.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
