time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.131888;1.056e+00;6.667e-01;3.658e-02;6.312e-01;3.463e-02;1.067e+00;1.069e+00;6.452e-01;6.571e-02;1.056e+00;4.000e-01;2.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.132888;1.056e+00;6.667e-01;3.658e-02;6.312e-01;3.463e-02;1.067e+00;1.069e+00;6.452e-01;6.571e-02;1.056e+00;4.000e-01;2.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.133888;1.056e+00;6.667e-01;3.658e-02;6.312e-01;3.463e-02;1.067e+00;1.069e+00;6.452e-01;6.571e-02;1.056e+00;4.000e-01;2.194e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.134888;1.056e+00;6.667e-01;3.657e-02;6.312e-01;3.462e-02;1.067e+00;1.069e+00;6.452e-01;6.570e-02;1.056e+00;4.000e-01;2.194e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.137888;1.056e+00;6.667e-01;3.657e-02;6.312e-01;3.462e-02;1.067e+00;1.069e+00;6.452e-01;6.570e-02;1.056e+00;4.000e-01;2.194e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.138888;1.056e+00;6.667e-01;3.656e-02;6.312e-01;3.462e-02;1.067e+00;1.069e+00;6.452e-01;6.570e-02;1.056e+00;4.000e-01;2.194e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.139888;1.056e+00;6.667e-01;3.656e-02;6.312e-01;3.461e-02;1.067e+00;1.069e+00;6.452e-01;6.569e-02;1.056e+00;4.000e-01;2.193e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.140888;1.056e+00;6.667e-01;3.656e-02;6.312e-01;3.461e-02;1.067e+00;1.069e+00;6.452e-01;6.569e-02;1.056e+00;4.000e-01;2.193e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.141888;1.056e+00;6.667e-01;3.655e-02;6.312e-01;3.461e-02;1.067e+00;1.069e+00;6.452e-01;6.569e-02;1.056e+00;4.000e-01;2.193e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.142888;1.056e+00;6.667e-01;3.655e-02;6.312e-01;3.461e-02;1.067e+00;1.069e+00;6.452e-01;6.569e-02;1.056e+00;4.000e-01;2.193e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.143888;1.056e+00;6.667e-01;3.655e-02;6.312e-01;3.460e-02;1.067e+00;1.069e+00;6.452e-01;6.568e-02;1.056e+00;4.000e-01;2.193e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.144888;1.056e+00;6.667e-01;3.655e-02;6.312e-01;3.460e-02;1.067e+00;1.069e+00;6.452e-01;6.568e-02;1.056e+00;4.000e-01;2.193e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.145888;1.056e+00;6.667e-01;3.654e-02;6.312e-01;3.460e-02;1.067e+00;1.069e+00;6.452e-01;6.568e-02;1.056e+00;4.000e-01;2.193e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.146888;1.056e+00;6.667e-01;3.654e-02;6.312e-01;3.459e-02;1.067e+00;1.069e+00;6.452e-01;6.568e-02;1.056e+00;4.000e-01;2.192e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.147888;1.056e+00;6.667e-01;3.654e-02;6.312e-01;3.459e-02;1.067e+00;1.069e+00;6.452e-01;6.567e-02;1.056e+00;4.000e-01;2.192e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.148888;1.056e+00;6.667e-01;3.653e-02;6.312e-01;3.459e-02;1.067e+00;1.069e+00;6.452e-01;6.567e-02;1.056e+00;4.000e-01;2.192e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.150888;1.056e+00;6.667e-01;3.653e-02;6.312e-01;3.459e-02;1.067e+00;1.069e+00;6.452e-01;6.567e-02;1.056e+00;4.000e-01;2.192e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.151888;1.056e+00;6.667e-01;3.653e-02;6.312e-01;3.458e-02;1.067e+00;1.069e+00;6.452e-01;6.566e-02;1.056e+00;4.000e-01;2.192e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.152888;1.056e+00;6.667e-01;3.653e-02;6.312e-01;3.458e-02;1.067e+00;1.069e+00;6.452e-01;6.566e-02;1.056e+00;4.000e-01;2.192e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.153888;1.056e+00;6.667e-01;3.652e-02;6.312e-01;3.458e-02;1.067e+00;1.069e+00;6.452e-01;6.566e-02;1.056e+00;4.000e-01;2.191e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.154888;1.056e+00;6.667e-01;3.652e-02;6.312e-01;3.458e-02;1.067e+00;1.069e+00;6.452e-01;6.566e-02;1.056e+00;4.000e-01;2.191e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.155888;1.056e+00;6.667e-01;3.652e-02;6.312e-01;3.457e-02;1.067e+00;1.069e+00;6.452e-01;6.565e-02;1.056e+00;4.000e-01;2.191e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.156888;1.056e+00;6.667e-01;3.651e-02;6.312e-01;3.457e-02;1.067e+00;1.069e+00;6.452e-01;6.565e-02;1.056e+00;4.000e-01;2.191e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.158888;1.056e+00;6.667e-01;3.651e-02;6.312e-01;3.457e-02;1.067e+00;1.069e+00;6.452e-01;6.565e-02;1.056e+00;4.000e-01;2.191e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.159888;1.056e+00;6.667e-01;3.651e-02;6.312e-01;3.456e-02;1.067e+00;1.069e+00;6.452e-01;6.565e-02;1.056e+00;4.000e-01;2.190e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.160888;1.056e+00;6.667e-01;3.650e-02;6.312e-01;3.456e-02;1.067e+00;1.069e+00;6.452e-01;6.564e-02;1.056e+00;4.000e-01;2.190e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.162888;1.056e+00;6.667e-01;3.650e-02;6.312e-01;3.456e-02;1.067e+00;1.069e+00;6.452e-01;6.564e-02;1.056e+00;4.000e-01;2.190e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.163888;1.056e+00;6.667e-01;3.649e-02;6.312e-01;3.455e-02;1.067e+00;1.069e+00;6.452e-01;6.563e-02;1.056e+00;4.000e-01;2.190e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.164888;1.056e+00;6.667e-01;3.649e-02;6.312e-01;3.455e-02;1.067e+00;1.069e+00;6.452e-01;6.563e-02;1.056e+00;4.000e-01;2.190e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.165888;1.056e+00;6.667e-01;3.649e-02;6.312e-01;3.455e-02;1.067e+00;1.069e+00;6.452e-01;6.563e-02;1.056e+00;4.000e-01;2.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.166888;1.056e+00;6.667e-01;3.649e-02;6.312e-01;3.455e-02;1.067e+00;1.069e+00;6.452e-01;6.563e-02;1.056e+00;4.000e-01;2.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.167888;1.056e+00;6.667e-01;3.649e-02;6.312e-01;3.454e-02;1.067e+00;1.069e+00;6.452e-01;6.563e-02;1.056e+00;4.000e-01;2.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.168888;1.056e+00;6.667e-01;3.648e-02;6.312e-01;3.454e-02;1.067e+00;1.069e+00;6.452e-01;6.562e-02;1.056e+00;4.000e-01;2.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.170888;1.056e+00;6.667e-01;3.648e-02;6.312e-01;3.454e-02;1.067e+00;1.069e+00;6.452e-01;6.562e-02;1.056e+00;4.000e-01;2.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.171888;1.056e+00;6.667e-01;3.648e-02;6.312e-01;3.453e-02;1.067e+00;1.069e+00;6.452e-01;6.562e-02;1.056e+00;4.000e-01;2.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.172888;1.056e+00;6.667e-01;3.647e-02;6.312e-01;3.453e-02;1.067e+00;1.069e+00;6.452e-01;6.561e-02;1.056e+00;4.000e-01;2.188e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.174888;1.056e+00;6.667e-01;3.647e-02;6.312e-01;3.453e-02;1.067e+00;1.069e+00;6.452e-01;6.561e-02;1.056e+00;4.000e-01;2.188e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.175888;1.056e+00;6.667e-01;3.646e-02;6.312e-01;3.452e-02;1.067e+00;1.069e+00;6.452e-01;6.561e-02;1.056e+00;4.000e-01;2.188e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.176888;1.056e+00;6.667e-01;3.646e-02;6.312e-01;3.452e-02;1.067e+00;1.069e+00;6.452e-01;6.560e-02;1.056e+00;4.000e-01;2.188e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.177888;1.056e+00;6.667e-01;3.646e-02;6.312e-01;3.452e-02;1.067e+00;1.069e+00;6.452e-01;6.560e-02;1.056e+00;4.000e-01;2.187e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.178888;1.056e+00;6.667e-01;3.646e-02;6.312e-01;3.452e-02;1.067e+00;1.069e+00;6.452e-01;6.560e-02;1.056e+00;4.000e-01;2.187e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.179888;1.056e+00;6.667e-01;3.645e-02;6.312e-01;3.451e-02;1.067e+00;1.069e+00;6.452e-01;6.560e-02;1.056e+00;4.000e-01;2.187e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.180888;1.056e+00;6.667e-01;3.645e-02;6.312e-01;3.451e-02;1.067e+00;1.069e+00;6.452e-01;6.560e-02;1.056e+00;4.000e-01;2.187e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.181888;1.056e+00;6.667e-01;3.645e-02;6.312e-01;3.451e-02;1.067e+00;1.069e+00;6.452e-01;6.559e-02;1.056e+00;4.000e-01;2.187e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.182888;1.056e+00;6.667e-01;3.645e-02;6.312e-01;3.451e-02;1.067e+00;1.069e+00;6.452e-01;6.559e-02;1.056e+00;4.000e-01;2.187e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.183888;1.056e+00;6.667e-01;3.644e-02;6.312e-01;3.450e-02;1.067e+00;1.069e+00;6.452e-01;6.559e-02;1.056e+00;4.000e-01;2.186e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.184888;1.056e+00;6.667e-01;3.644e-02;6.312e-01;3.450e-02;1.067e+00;1.069e+00;6.452e-01;6.558e-02;1.056e+00;4.000e-01;2.186e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.186888;1.056e+00;6.667e-01;3.644e-02;6.312e-01;3.450e-02;1.067e+00;1.069e+00;6.452e-01;6.558e-02;1.056e+00;4.000e-01;2.186e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.187888;1.056e+00;6.667e-01;3.643e-02;6.312e-01;3.449e-02;1.067e+00;1.069e+00;6.452e-01;6.558e-02;1.056e+00;4.000e-01;2.186e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.188888;1.056e+00;6.667e-01;3.643e-02;6.312e-01;3.449e-02;1.067e+00;1.069e+00;6.452e-01;6.558e-02;1.056e+00;4.000e-01;2.186e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.189888;1.056e+00;6.667e-01;3.643e-02;6.312e-01;3.449e-02;1.067e+00;1.069e+00;6.452e-01;6.557e-02;1.056e+00;4.000e-01;2.186e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.190888;1.056e+00;6.667e-01;3.642e-02;6.312e-01;3.449e-02;1.067e+00;1.069e+00;6.452e-01;6.557e-02;1.056e+00;4.000e-01;2.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.191888;1.056e+00;6.667e-01;3.642e-02;6.312e-01;3.448e-02;1.067e+00;1.069e+00;6.452e-01;6.557e-02;1.056e+00;4.000e-01;2.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.192888;1.056e+00;6.667e-01;3.642e-02;6.312e-01;3.448e-02;1.067e+00;1.069e+00;6.452e-01;6.557e-02;1.056e+00;4.000e-01;2.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.193888;1.056e+00;6.667e-01;3.642e-02;6.312e-01;3.448e-02;1.067e+00;1.069e+00;6.452e-01;6.556e-02;1.056e+00;4.000e-01;2.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.194888;1.056e+00;6.667e-01;3.641e-02;6.312e-01;3.448e-02;1.067e+00;1.069e+00;6.452e-01;6.556e-02;1.056e+00;4.000e-01;2.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.195888;1.056e+00;6.667e-01;3.641e-02;6.312e-01;3.447e-02;1.067e+00;1.069e+00;6.452e-01;6.556e-02;1.056e+00;4.000e-01;2.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.196888;1.056e+00;6.667e-01;3.641e-02;6.312e-01;3.447e-02;1.067e+00;1.069e+00;6.452e-01;6.556e-02;1.056e+00;4.000e-01;2.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.197888;1.056e+00;6.667e-01;3.641e-02;6.312e-01;3.447e-02;1.067e+00;1.069e+00;6.452e-01;6.555e-02;1.056e+00;4.000e-01;2.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.198888;1.056e+00;6.667e-01;3.640e-02;6.312e-01;3.447e-02;1.067e+00;1.069e+00;6.452e-01;6.555e-02;1.056e+00;4.000e-01;2.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.199888;1.056e+00;6.667e-01;3.640e-02;6.312e-01;3.446e-02;1.067e+00;1.069e+00;6.452e-01;6.555e-02;1.056e+00;4.000e-01;2.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.200888;1.056e+00;6.667e-01;3.640e-02;6.312e-01;3.446e-02;1.067e+00;1.069e+00;6.452e-01;6.555e-02;1.056e+00;4.000e-01;2.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.201888;1.056e+00;6.667e-01;3.639e-02;6.312e-01;3.446e-02;1.067e+00;1.069e+00;6.452e-01;6.555e-02;1.056e+00;4.000e-01;2.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.202888;1.056e+00;6.667e-01;3.639e-02;6.312e-01;3.446e-02;1.067e+00;1.069e+00;6.452e-01;6.554e-02;1.056e+00;4.000e-01;2.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.203888;1.056e+00;6.667e-01;3.639e-02;6.312e-01;3.445e-02;1.067e+00;1.069e+00;6.452e-01;6.554e-02;1.056e+00;4.000e-01;2.183e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.204888;1.056e+00;6.667e-01;3.639e-02;6.312e-01;3.445e-02;1.067e+00;1.069e+00;6.452e-01;6.554e-02;1.056e+00;4.000e-01;2.183e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.205888;1.056e+00;6.667e-01;3.638e-02;6.312e-01;3.445e-02;1.067e+00;1.069e+00;6.452e-01;6.553e-02;1.056e+00;4.000e-01;2.183e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.206888;1.056e+00;6.667e-01;3.638e-02;6.312e-01;3.445e-02;1.067e+00;1.069e+00;6.452e-01;6.553e-02;1.056e+00;4.000e-01;2.183e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.207888;1.056e+00;6.667e-01;3.638e-02;6.312e-01;3.444e-02;1.067e+00;1.069e+00;6.452e-01;6.553e-02;1.056e+00;4.000e-01;2.183e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.208888;1.056e+00;6.667e-01;3.638e-02;6.312e-01;3.444e-02;1.067e+00;1.069e+00;6.452e-01;6.553e-02;1.056e+00;4.000e-01;2.183e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.209888;1.056e+00;6.667e-01;3.637e-02;6.312e-01;3.444e-02;1.067e+00;1.069e+00;6.452e-01;6.553e-02;1.056e+00;4.000e-01;2.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.210888;1.056e+00;6.667e-01;3.637e-02;6.312e-01;3.444e-02;1.067e+00;1.069e+00;6.452e-01;6.552e-02;1.056e+00;4.000e-01;2.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.211888;1.056e+00;6.667e-01;3.637e-02;6.312e-01;3.443e-02;1.067e+00;1.069e+00;6.452e-01;6.552e-02;1.056e+00;4.000e-01;2.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.212888;1.056e+00;6.667e-01;3.637e-02;6.312e-01;3.443e-02;1.067e+00;1.069e+00;6.452e-01;6.552e-02;1.056e+00;4.000e-01;2.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.213888;1.056e+00;6.667e-01;3.636e-02;6.312e-01;3.443e-02;1.067e+00;1.069e+00;6.452e-01;6.552e-02;1.056e+00;4.000e-01;2.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.214888;1.056e+00;6.667e-01;3.636e-02;6.312e-01;3.443e-02;1.067e+00;1.069e+00;6.452e-01;6.551e-02;1.056e+00;4.000e-01;2.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.215888;1.056e+00;6.667e-01;3.636e-02;6.312e-01;3.442e-02;1.067e+00;1.069e+00;6.453e-01;6.551e-02;1.056e+00;4.000e-01;2.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.216888;1.056e+00;6.667e-01;3.635e-02;6.312e-01;3.442e-02;1.067e+00;1.069e+00;6.453e-01;6.551e-02;1.056e+00;4.000e-01;2.181e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.217888;1.056e+00;6.667e-01;3.635e-02;6.312e-01;3.442e-02;1.067e+00;1.069e+00;6.453e-01;6.551e-02;1.056e+00;4.000e-01;2.181e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.218888;1.056e+00;6.667e-01;3.635e-02;6.312e-01;3.442e-02;1.067e+00;1.069e+00;6.453e-01;6.550e-02;1.056e+00;4.000e-01;2.181e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.219888;1.056e+00;6.667e-01;3.635e-02;6.312e-01;3.441e-02;1.067e+00;1.069e+00;6.453e-01;6.550e-02;1.056e+00;4.000e-01;2.181e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.220888;1.056e+00;6.667e-01;3.635e-02;6.312e-01;3.441e-02;1.067e+00;1.069e+00;6.453e-01;6.550e-02;1.056e+00;4.000e-01;2.181e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.221888;1.056e+00;6.667e-01;3.634e-02;6.312e-01;3.441e-02;1.067e+00;1.069e+00;6.453e-01;6.550e-02;1.056e+00;4.000e-01;2.181e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.222888;1.056e+00;6.667e-01;3.634e-02;6.312e-01;3.441e-02;1.067e+00;1.069e+00;6.453e-01;6.549e-02;1.056e+00;4.000e-01;2.180e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.223888;1.056e+00;6.667e-01;3.634e-02;6.312e-01;3.440e-02;1.067e+00;1.069e+00;6.453e-01;6.549e-02;1.056e+00;4.000e-01;2.180e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.224888;1.056e+00;6.667e-01;3.633e-02;6.312e-01;3.440e-02;1.067e+00;1.069e+00;6.453e-01;6.549e-02;1.056e+00;4.000e-01;2.180e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.225888;1.056e+00;6.667e-01;3.633e-02;6.312e-01;3.440e-02;1.067e+00;1.069e+00;6.453e-01;6.549e-02;1.056e+00;4.000e-01;2.180e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.226888;1.056e+00;6.667e-01;3.633e-02;6.312e-01;3.440e-02;1.067e+00;1.069e+00;6.453e-01;6.548e-02;1.056e+00;4.000e-01;2.180e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.227888;1.056e+00;6.667e-01;3.633e-02;6.312e-01;3.440e-02;1.067e+00;1.069e+00;6.453e-01;6.548e-02;1.056e+00;4.000e-01;2.180e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.228888;1.056e+00;6.667e-01;3.632e-02;6.312e-01;3.439e-02;1.067e+00;1.069e+00;6.453e-01;6.548e-02;1.056e+00;4.000e-01;2.179e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.230888;1.056e+00;6.667e-01;3.632e-02;6.312e-01;3.439e-02;1.067e+00;1.069e+00;6.453e-01;6.548e-02;1.056e+00;4.000e-01;2.179e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.231888;1.056e+00;6.667e-01;3.632e-02;6.312e-01;3.438e-02;1.067e+00;1.069e+00;6.453e-01;6.547e-02;1.056e+00;4.000e-01;2.179e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.232888;1.056e+00;6.667e-01;3.631e-02;6.312e-01;3.438e-02;1.067e+00;1.069e+00;6.453e-01;6.547e-02;1.056e+00;4.000e-01;2.179e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.233888;1.056e+00;6.667e-01;3.631e-02;6.312e-01;3.438e-02;1.067e+00;1.069e+00;6.453e-01;6.547e-02;1.056e+00;4.000e-01;2.179e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.234888;1.056e+00;6.667e-01;3.631e-02;6.312e-01;3.438e-02;1.067e+00;1.069e+00;6.453e-01;6.546e-02;1.056e+00;4.000e-01;2.178e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.235888;1.056e+00;6.667e-01;3.631e-02;6.312e-01;3.437e-02;1.067e+00;1.069e+00;6.453e-01;6.546e-02;1.056e+00;4.000e-01;2.178e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.236888;1.056e+00;6.667e-01;3.630e-02;6.312e-01;3.437e-02;1.067e+00;1.069e+00;6.453e-01;6.546e-02;1.056e+00;4.000e-01;2.178e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.238888;1.056e+00;6.667e-01;3.630e-02;6.312e-01;3.437e-02;1.067e+00;1.069e+00;6.453e-01;6.546e-02;1.056e+00;4.000e-01;2.178e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.239888;1.056e+00;6.667e-01;3.629e-02;6.312e-01;3.436e-02;1.067e+00;1.069e+00;6.453e-01;6.545e-02;1.056e+00;4.000e-01;2.178e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.240888;1.056e+00;6.667e-01;3.629e-02;6.312e-01;3.436e-02;1.067e+00;1.069e+00;6.453e-01;6.545e-02;1.056e+00;4.000e-01;2.177e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.242888;1.056e+00;6.667e-01;3.629e-02;6.312e-01;3.436e-02;1.067e+00;1.069e+00;6.453e-01;6.545e-02;1.056e+00;4.000e-01;2.177e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.243888;1.056e+00;6.667e-01;3.628e-02;6.312e-01;3.435e-02;1.067e+00;1.069e+00;6.453e-01;6.544e-02;1.056e+00;4.000e-01;2.177e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.245888;1.056e+00;6.667e-01;3.628e-02;6.312e-01;3.435e-02;1.067e+00;1.069e+00;6.453e-01;6.544e-02;1.056e+00;4.000e-01;2.177e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.246888;1.056e+00;6.667e-01;3.628e-02;6.312e-01;3.435e-02;1.067e+00;1.069e+00;6.453e-01;6.544e-02;1.056e+00;4.000e-01;2.176e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.247888;1.056e+00;6.667e-01;3.627e-02;6.312e-01;3.435e-02;1.067e+00;1.069e+00;6.453e-01;6.543e-02;1.056e+00;4.000e-01;2.176e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.248888;1.056e+00;6.667e-01;3.627e-02;6.312e-01;3.434e-02;1.067e+00;1.069e+00;6.453e-01;6.543e-02;1.056e+00;4.000e-01;2.176e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.250888;1.056e+00;6.667e-01;3.627e-02;6.312e-01;3.434e-02;1.067e+00;1.069e+00;6.453e-01;6.543e-02;1.056e+00;4.000e-01;2.176e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.251888;1.056e+00;6.667e-01;3.626e-02;6.312e-01;3.433e-02;1.067e+00;1.069e+00;6.453e-01;6.543e-02;1.056e+00;4.000e-01;2.176e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.252888;1.056e+00;6.667e-01;3.626e-02;6.312e-01;3.433e-02;1.067e+00;1.069e+00;6.453e-01;6.542e-02;1.056e+00;4.000e-01;2.176e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.253888;1.056e+00;6.667e-01;3.626e-02;6.312e-01;3.433e-02;1.067e+00;1.069e+00;6.453e-01;6.542e-02;1.056e+00;4.000e-01;2.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.254888;1.056e+00;6.667e-01;3.626e-02;6.312e-01;3.433e-02;1.067e+00;1.069e+00;6.453e-01;6.542e-02;1.056e+00;4.000e-01;2.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.255888;1.056e+00;6.667e-01;3.625e-02;6.312e-01;3.432e-02;1.067e+00;1.069e+00;6.453e-01;6.541e-02;1.056e+00;4.000e-01;2.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.257888;1.056e+00;6.667e-01;3.625e-02;6.312e-01;3.432e-02;1.067e+00;1.069e+00;6.453e-01;6.541e-02;1.056e+00;4.000e-01;2.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.258888;1.056e+00;6.667e-01;3.624e-02;6.312e-01;3.432e-02;1.067e+00;1.069e+00;6.453e-01;6.541e-02;1.056e+00;4.000e-01;2.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.259888;1.056e+00;6.667e-01;3.624e-02;6.312e-01;3.432e-02;1.067e+00;1.069e+00;6.453e-01;6.541e-02;1.056e+00;4.000e-01;2.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.260888;1.056e+00;6.667e-01;3.624e-02;6.312e-01;3.431e-02;1.067e+00;1.069e+00;6.453e-01;6.540e-02;1.056e+00;4.000e-01;2.174e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.261888;1.056e+00;6.667e-01;3.624e-02;6.312e-01;3.431e-02;1.067e+00;1.069e+00;6.453e-01;6.540e-02;1.056e+00;4.000e-01;2.174e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.262888;1.056e+00;6.667e-01;3.623e-02;6.312e-01;3.431e-02;1.067e+00;1.069e+00;6.453e-01;6.540e-02;1.056e+00;4.000e-01;2.174e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.263888;1.056e+00;6.667e-01;3.623e-02;6.312e-01;3.430e-02;1.067e+00;1.069e+00;6.453e-01;6.540e-02;1.056e+00;4.000e-01;2.174e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.264888;1.056e+00;6.667e-01;3.623e-02;6.312e-01;3.430e-02;1.067e+00;1.069e+00;6.453e-01;6.539e-02;1.056e+00;4.000e-01;2.174e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.265888;1.056e+00;6.667e-01;3.623e-02;6.312e-01;3.430e-02;1.067e+00;1.069e+00;6.453e-01;6.539e-02;1.056e+00;4.000e-01;2.174e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.266888;1.056e+00;6.667e-01;3.622e-02;6.312e-01;3.430e-02;1.067e+00;1.069e+00;6.453e-01;6.539e-02;1.056e+00;4.000e-01;2.173e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.267888;1.056e+00;6.667e-01;3.622e-02;6.312e-01;3.430e-02;1.067e+00;1.069e+00;6.453e-01;6.539e-02;1.056e+00;4.000e-01;2.173e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.268888;1.056e+00;6.667e-01;3.622e-02;6.312e-01;3.429e-02;1.067e+00;1.069e+00;6.453e-01;6.538e-02;1.056e+00;4.000e-01;2.173e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.269888;1.056e+00;6.667e-01;3.621e-02;6.312e-01;3.429e-02;1.067e+00;1.069e+00;6.453e-01;6.538e-02;1.056e+00;4.000e-01;2.173e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.271888;1.056e+00;6.667e-01;3.621e-02;6.312e-01;3.429e-02;1.067e+00;1.069e+00;6.453e-01;6.538e-02;1.056e+00;4.000e-01;2.173e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.272888;1.056e+00;6.667e-01;3.621e-02;6.312e-01;3.428e-02;1.067e+00;1.069e+00;6.453e-01;6.537e-02;1.056e+00;4.000e-01;2.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.273888;1.056e+00;6.667e-01;3.621e-02;6.312e-01;3.428e-02;1.067e+00;1.069e+00;6.453e-01;6.537e-02;1.056e+00;4.000e-01;2.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.274888;1.056e+00;6.667e-01;3.620e-02;6.312e-01;3.428e-02;1.067e+00;1.069e+00;6.453e-01;6.537e-02;1.056e+00;4.000e-01;2.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.275888;1.056e+00;6.667e-01;3.620e-02;6.312e-01;3.427e-02;1.067e+00;1.069e+00;6.453e-01;6.537e-02;1.056e+00;4.000e-01;2.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.276888;1.056e+00;6.667e-01;3.620e-02;6.312e-01;3.427e-02;1.067e+00;1.069e+00;6.453e-01;6.536e-02;1.056e+00;4.000e-01;2.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.277888;1.056e+00;6.667e-01;3.619e-02;6.312e-01;3.427e-02;1.067e+00;1.069e+00;6.453e-01;6.536e-02;1.056e+00;4.000e-01;2.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.278888;1.056e+00;6.667e-01;3.619e-02;6.312e-01;3.427e-02;1.067e+00;1.069e+00;6.453e-01;6.536e-02;1.056e+00;4.000e-01;2.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.279888;1.056e+00;6.667e-01;3.619e-02;6.312e-01;3.427e-02;1.067e+00;1.069e+00;6.453e-01;6.536e-02;1.056e+00;4.000e-01;2.171e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.280888;1.056e+00;6.667e-01;3.619e-02;6.312e-01;3.426e-02;1.067e+00;1.069e+00;6.453e-01;6.536e-02;1.056e+00;4.000e-01;2.171e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.281888;1.056e+00;6.667e-01;3.618e-02;6.312e-01;3.426e-02;1.067e+00;1.069e+00;6.453e-01;6.535e-02;1.056e+00;4.000e-01;2.171e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.283888;1.056e+00;6.667e-01;3.618e-02;6.312e-01;3.426e-02;1.067e+00;1.069e+00;6.453e-01;6.535e-02;1.056e+00;4.000e-01;2.171e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.284888;1.056e+00;6.667e-01;3.617e-02;6.312e-01;3.425e-02;1.067e+00;1.069e+00;6.453e-01;6.535e-02;1.056e+00;4.000e-01;2.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.285888;1.056e+00;6.667e-01;3.617e-02;6.312e-01;3.425e-02;1.067e+00;1.069e+00;6.453e-01;6.534e-02;1.056e+00;4.000e-01;2.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.287888;1.056e+00;6.667e-01;3.617e-02;6.312e-01;3.425e-02;1.067e+00;1.069e+00;6.453e-01;6.534e-02;1.056e+00;4.000e-01;2.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.288888;1.056e+00;6.667e-01;3.617e-02;6.312e-01;3.424e-02;1.067e+00;1.069e+00;6.453e-01;6.534e-02;1.056e+00;4.000e-01;2.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.289888;1.056e+00;6.667e-01;3.616e-02;6.312e-01;3.424e-02;1.067e+00;1.069e+00;6.453e-01;6.533e-02;1.056e+00;4.000e-01;2.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.290888;1.056e+00;6.667e-01;3.616e-02;6.313e-01;3.424e-02;1.067e+00;1.069e+00;6.453e-01;6.533e-02;1.056e+00;4.000e-01;2.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.291888;1.056e+00;6.667e-01;3.616e-02;6.313e-01;3.424e-02;1.067e+00;1.069e+00;6.453e-01;6.533e-02;1.056e+00;4.000e-01;2.169e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.292888;1.056e+00;6.667e-01;3.615e-02;6.313e-01;3.423e-02;1.067e+00;1.069e+00;6.453e-01;6.533e-02;1.056e+00;4.000e-01;2.169e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.293888;1.056e+00;6.667e-01;3.615e-02;6.313e-01;3.423e-02;1.067e+00;1.069e+00;6.453e-01;6.532e-02;1.056e+00;4.000e-01;2.169e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.295888;1.056e+00;6.667e-01;3.615e-02;6.313e-01;3.423e-02;1.067e+00;1.069e+00;6.453e-01;6.532e-02;1.056e+00;4.000e-01;2.169e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.296888;1.056e+00;6.667e-01;3.614e-02;6.313e-01;3.422e-02;1.067e+00;1.069e+00;6.453e-01;6.532e-02;1.056e+00;4.000e-01;2.169e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.297888;1.056e+00;6.667e-01;3.614e-02;6.313e-01;3.422e-02;1.067e+00;1.069e+00;6.453e-01;6.531e-02;1.056e+00;4.000e-01;2.168e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.299888;1.056e+00;6.667e-01;3.614e-02;6.313e-01;3.422e-02;1.067e+00;1.069e+00;6.453e-01;6.531e-02;1.056e+00;4.000e-01;2.168e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.300888;1.056e+00;6.667e-01;3.613e-02;6.313e-01;3.421e-02;1.067e+00;1.069e+00;6.453e-01;6.531e-02;1.056e+00;4.000e-01;2.168e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.301888;1.056e+00;6.667e-01;3.613e-02;6.313e-01;3.421e-02;1.067e+00;1.069e+00;6.453e-01;6.531e-02;1.056e+00;4.000e-01;2.168e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.302888;1.056e+00;6.667e-01;3.613e-02;6.313e-01;3.421e-02;1.067e+00;1.069e+00;6.453e-01;6.530e-02;1.056e+00;4.000e-01;2.168e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.303888;1.056e+00;6.667e-01;3.613e-02;6.313e-01;3.421e-02;1.067e+00;1.069e+00;6.453e-01;6.530e-02;1.056e+00;4.000e-01;2.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.304888;1.056e+00;6.667e-01;3.612e-02;6.313e-01;3.420e-02;1.067e+00;1.069e+00;6.453e-01;6.530e-02;1.056e+00;4.000e-01;2.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.305888;1.056e+00;6.667e-01;3.612e-02;6.313e-01;3.420e-02;1.067e+00;1.069e+00;6.453e-01;6.530e-02;1.056e+00;4.000e-01;2.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.306888;1.056e+00;6.667e-01;3.612e-02;6.313e-01;3.420e-02;1.067e+00;1.069e+00;6.453e-01;6.529e-02;1.056e+00;4.000e-01;2.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.307888;1.056e+00;6.667e-01;3.612e-02;6.313e-01;3.420e-02;1.067e+00;1.069e+00;6.453e-01;6.529e-02;1.056e+00;4.000e-01;2.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.308888;1.056e+00;6.667e-01;3.611e-02;6.313e-01;3.419e-02;1.067e+00;1.069e+00;6.453e-01;6.529e-02;1.056e+00;4.000e-01;2.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.309888;1.056e+00;6.667e-01;3.611e-02;6.313e-01;3.419e-02;1.067e+00;1.069e+00;6.453e-01;6.529e-02;1.056e+00;4.000e-01;2.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.310888;1.056e+00;6.667e-01;3.611e-02;6.313e-01;3.419e-02;1.067e+00;1.069e+00;6.453e-01;6.528e-02;1.056e+00;4.000e-01;2.166e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.311888;1.056e+00;6.667e-01;3.610e-02;6.313e-01;3.419e-02;1.067e+00;1.069e+00;6.453e-01;6.528e-02;1.056e+00;4.000e-01;2.166e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.312888;1.056e+00;6.667e-01;3.610e-02;6.313e-01;3.418e-02;1.067e+00;1.069e+00;6.453e-01;6.528e-02;1.056e+00;4.000e-01;2.166e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.313888;1.056e+00;6.667e-01;3.610e-02;6.313e-01;3.418e-02;1.067e+00;1.069e+00;6.453e-01;6.528e-02;1.056e+00;4.000e-01;2.166e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.314888;1.056e+00;6.667e-01;3.610e-02;6.313e-01;3.418e-02;1.067e+00;1.069e+00;6.453e-01;6.527e-02;1.056e+00;4.000e-01;2.166e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.315888;1.056e+00;6.667e-01;3.609e-02;6.313e-01;3.418e-02;1.067e+00;1.069e+00;6.453e-01;6.527e-02;1.056e+00;4.000e-01;2.166e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.316888;1.056e+00;6.667e-01;3.609e-02;6.313e-01;3.417e-02;1.067e+00;1.069e+00;6.453e-01;6.527e-02;1.056e+00;4.000e-01;2.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.317888;1.056e+00;6.667e-01;3.609e-02;6.313e-01;3.417e-02;1.067e+00;1.069e+00;6.453e-01;6.527e-02;1.056e+00;4.000e-01;2.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.318888;1.056e+00;6.667e-01;3.608e-02;6.313e-01;3.417e-02;1.067e+00;1.069e+00;6.453e-01;6.526e-02;1.056e+00;4.000e-01;2.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.319888;1.056e+00;6.667e-01;3.608e-02;6.313e-01;3.417e-02;1.067e+00;1.069e+00;6.453e-01;6.526e-02;1.056e+00;4.000e-01;2.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.320888;1.056e+00;6.667e-01;3.608e-02;6.313e-01;3.416e-02;1.067e+00;1.069e+00;6.453e-01;6.526e-02;1.056e+00;4.000e-01;2.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.321888;1.056e+00;6.667e-01;3.608e-02;6.313e-01;3.416e-02;1.067e+00;1.069e+00;6.453e-01;6.526e-02;1.056e+00;4.000e-01;2.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.322888;1.056e+00;6.667e-01;3.608e-02;6.313e-01;3.416e-02;1.067e+00;1.069e+00;6.453e-01;6.525e-02;1.056e+00;4.000e-01;2.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.323888;1.056e+00;6.667e-01;3.607e-02;6.313e-01;3.416e-02;1.067e+00;1.069e+00;6.453e-01;6.525e-02;1.056e+00;4.000e-01;2.164e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.324888;1.056e+00;6.667e-01;3.607e-02;6.313e-01;3.415e-02;1.067e+00;1.069e+00;6.453e-01;6.525e-02;1.056e+00;4.000e-01;2.164e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.325888;1.056e+00;6.667e-01;3.607e-02;6.313e-01;3.415e-02;1.067e+00;1.069e+00;6.453e-01;6.525e-02;1.056e+00;4.000e-01;2.164e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.326888;1.056e+00;6.667e-01;3.606e-02;6.313e-01;3.415e-02;1.067e+00;1.069e+00;6.453e-01;6.525e-02;1.056e+00;4.000e-01;2.164e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.327888;1.056e+00;6.667e-01;3.606e-02;6.313e-01;3.415e-02;1.067e+00;1.069e+00;6.453e-01;6.524e-02;1.056e+00;4.000e-01;2.164e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.328888;1.056e+00;6.667e-01;3.606e-02;6.313e-01;3.414e-02;1.067e+00;1.069e+00;6.453e-01;6.524e-02;1.056e+00;4.000e-01;2.164e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.329888;1.056e+00;6.667e-01;3.606e-02;6.313e-01;3.414e-02;1.067e+00;1.069e+00;6.453e-01;6.524e-02;1.056e+00;4.000e-01;2.163e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.330888;1.056e+00;6.667e-01;3.605e-02;6.313e-01;3.414e-02;1.067e+00;1.069e+00;6.453e-01;6.524e-02;1.056e+00;4.000e-01;2.163e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.331888;1.056e+00;6.667e-01;3.605e-02;6.313e-01;3.414e-02;1.067e+00;1.069e+00;6.453e-01;6.523e-02;1.056e+00;4.000e-01;2.163e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.332888;1.056e+00;6.667e-01;3.605e-02;6.313e-01;3.413e-02;1.067e+00;1.069e+00;6.453e-01;6.523e-02;1.056e+00;4.000e-01;2.163e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.333888;1.056e+00;6.667e-01;3.605e-02;6.313e-01;3.413e-02;1.067e+00;1.069e+00;6.453e-01;6.523e-02;1.056e+00;4.000e-01;2.163e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.334888;1.056e+00;6.667e-01;3.604e-02;6.313e-01;3.413e-02;1.067e+00;1.069e+00;6.453e-01;6.523e-02;1.056e+00;4.000e-01;2.163e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.335888;1.056e+00;6.667e-01;3.604e-02;6.313e-01;3.413e-02;1.067e+00;1.069e+00;6.453e-01;6.522e-02;1.056e+00;4.000e-01;2.162e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.336888;1.056e+00;6.667e-01;3.604e-02;6.313e-01;3.412e-02;1.067e+00;1.069e+00;6.453e-01;6.522e-02;1.056e+00;4.000e-01;2.162e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.337888;1.056e+00;6.667e-01;3.604e-02;6.313e-01;3.412e-02;1.067e+00;1.069e+00;6.453e-01;6.522e-02;1.056e+00;4.000e-01;2.162e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.338888;1.056e+00;6.667e-01;3.603e-02;6.313e-01;3.412e-02;1.067e+00;1.069e+00;6.453e-01;6.522e-02;1.056e+00;4.000e-01;2.162e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.339888;1.056e+00;6.667e-01;3.603e-02;6.313e-01;3.412e-02;1.067e+00;1.069e+00;6.453e-01;6.521e-02;1.056e+00;4.000e-01;2.162e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.340888;1.056e+00;6.667e-01;3.603e-02;6.313e-01;3.412e-02;1.067e+00;1.069e+00;6.453e-01;6.521e-02;1.056e+00;4.000e-01;2.162e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.341888;1.056e+00;6.667e-01;3.603e-02;6.313e-01;3.411e-02;1.067e+00;1.069e+00;6.453e-01;6.521e-02;1.056e+00;4.000e-01;2.161e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.342888;1.056e+00;6.667e-01;3.602e-02;6.313e-01;3.411e-02;1.067e+00;1.069e+00;6.453e-01;6.521e-02;1.056e+00;4.000e-01;2.161e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.343888;1.056e+00;6.667e-01;3.602e-02;6.313e-01;3.411e-02;1.067e+00;1.069e+00;6.453e-01;6.520e-02;1.056e+00;4.000e-01;2.161e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.344888;1.056e+00;6.667e-01;3.602e-02;6.313e-01;3.410e-02;1.067e+00;1.069e+00;6.453e-01;6.520e-02;1.056e+00;4.000e-01;2.161e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.345888;1.056e+00;6.667e-01;3.601e-02;6.313e-01;3.410e-02;1.067e+00;1.069e+00;6.453e-01;6.520e-02;1.056e+00;4.000e-01;2.161e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.347888;1.056e+00;6.667e-01;3.601e-02;6.313e-01;3.410e-02;1.067e+00;1.069e+00;6.453e-01;6.520e-02;1.056e+00;4.000e-01;2.161e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.348888;1.056e+00;6.667e-01;3.601e-02;6.313e-01;3.410e-02;1.067e+00;1.069e+00;6.453e-01;6.519e-02;1.056e+00;4.000e-01;2.160e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.349888;1.056e+00;6.667e-01;3.600e-02;6.313e-01;3.409e-02;1.067e+00;1.069e+00;6.453e-01;6.519e-02;1.056e+00;4.000e-01;2.160e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.351888;1.056e+00;6.667e-01;3.600e-02;6.313e-01;3.409e-02;1.067e+00;1.069e+00;6.453e-01;6.519e-02;1.056e+00;4.000e-01;2.160e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.352888;1.056e+00;6.667e-01;3.600e-02;6.313e-01;3.409e-02;1.067e+00;1.069e+00;6.453e-01;6.518e-02;1.056e+00;4.000e-01;2.160e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.353888;1.056e+00;6.667e-01;3.599e-02;6.313e-01;3.408e-02;1.067e+00;1.069e+00;6.453e-01;6.518e-02;1.056e+00;4.000e-01;2.160e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.354888;1.056e+00;6.667e-01;3.599e-02;6.313e-01;3.408e-02;1.067e+00;1.069e+00;6.453e-01;6.518e-02;1.056e+00;4.000e-01;2.159e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.355888;1.056e+00;6.667e-01;3.599e-02;6.313e-01;3.408e-02;1.067e+00;1.069e+00;6.453e-01;6.518e-02;1.056e+00;4.000e-01;2.159e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.356888;1.056e+00;6.667e-01;3.599e-02;6.313e-01;3.408e-02;1.067e+00;1.069e+00;6.453e-01;6.517e-02;1.056e+00;4.000e-01;2.159e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.357888;1.056e+00;6.667e-01;3.598e-02;6.313e-01;3.407e-02;1.067e+00;1.069e+00;6.453e-01;6.517e-02;1.056e+00;4.000e-01;2.159e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.360888;1.056e+00;6.667e-01;3.598e-02;6.313e-01;3.407e-02;1.067e+00;1.069e+00;6.453e-01;6.517e-02;1.056e+00;4.000e-01;2.159e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.361888;1.056e+00;6.667e-01;3.597e-02;6.313e-01;3.406e-02;1.067e+00;1.069e+00;6.453e-01;6.516e-02;1.056e+00;4.000e-01;2.158e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.363888;1.056e+00;6.667e-01;3.597e-02;6.313e-01;3.406e-02;1.067e+00;1.069e+00;6.453e-01;6.516e-02;1.056e+00;4.000e-01;2.158e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.364888;1.056e+00;6.667e-01;3.597e-02;6.313e-01;3.406e-02;1.067e+00;1.069e+00;6.453e-01;6.515e-02;1.056e+00;4.000e-01;2.158e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.365888;1.056e+00;6.667e-01;3.596e-02;6.313e-01;3.405e-02;1.067e+00;1.069e+00;6.453e-01;6.515e-02;1.056e+00;4.000e-01;2.158e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.366888;1.056e+00;6.667e-01;3.596e-02;6.313e-01;3.405e-02;1.067e+00;1.069e+00;6.453e-01;6.515e-02;1.056e+00;4.000e-01;2.158e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.367888;1.056e+00;6.667e-01;3.596e-02;6.313e-01;3.405e-02;1.067e+00;1.069e+00;6.453e-01;6.515e-02;1.056e+00;4.000e-01;2.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.368888;1.056e+00;6.667e-01;3.595e-02;6.313e-01;3.405e-02;1.067e+00;1.069e+00;6.453e-01;6.515e-02;1.056e+00;4.000e-01;2.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.369888;1.056e+00;6.667e-01;3.595e-02;6.313e-01;3.404e-02;1.067e+00;1.069e+00;6.453e-01;6.514e-02;1.056e+00;4.000e-01;2.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.371888;1.056e+00;6.667e-01;3.595e-02;6.313e-01;3.404e-02;1.067e+00;1.069e+00;6.453e-01;6.514e-02;1.056e+00;4.000e-01;2.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.372888;1.056e+00;6.667e-01;3.594e-02;6.313e-01;3.404e-02;1.067e+00;1.069e+00;6.453e-01;6.514e-02;1.056e+00;4.000e-01;2.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.373888;1.056e+00;6.667e-01;3.594e-02;6.313e-01;3.403e-02;1.067e+00;1.069e+00;6.453e-01;6.513e-02;1.056e+00;4.000e-01;2.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.374888;1.056e+00;6.667e-01;3.594e-02;6.313e-01;3.403e-02;1.067e+00;1.069e+00;6.453e-01;6.513e-02;1.056e+00;4.000e-01;2.156e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.375888;1.056e+00;6.667e-01;3.594e-02;6.313e-01;3.403e-02;1.067e+00;1.069e+00;6.453e-01;6.513e-02;1.056e+00;4.000e-01;2.156e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.376888;1.056e+00;6.667e-01;3.593e-02;6.313e-01;3.403e-02;1.067e+00;1.069e+00;6.453e-01;6.513e-02;1.056e+00;4.000e-01;2.156e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.377888;1.056e+00;6.667e-01;3.593e-02;6.313e-01;3.402e-02;1.067e+00;1.069e+00;6.453e-01;6.512e-02;1.056e+00;4.000e-01;2.156e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.379888;1.056e+00;6.667e-01;3.593e-02;6.313e-01;3.402e-02;1.067e+00;1.069e+00;6.453e-01;6.512e-02;1.056e+00;4.000e-01;2.156e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.380888;1.056e+00;6.667e-01;3.592e-02;6.313e-01;3.402e-02;1.067e+00;1.069e+00;6.453e-01;6.512e-02;1.056e+00;4.000e-01;2.155e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.381888;1.056e+00;6.667e-01;3.592e-02;6.313e-01;3.401e-02;1.067e+00;1.069e+00;6.453e-01;6.511e-02;1.056e+00;4.000e-01;2.155e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.382888;1.056e+00;6.667e-01;3.592e-02;6.313e-01;3.401e-02;1.067e+00;1.069e+00;6.453e-01;6.511e-02;1.056e+00;4.000e-01;2.155e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.383888;1.056e+00;6.667e-01;3.592e-02;6.313e-01;3.401e-02;1.067e+00;1.069e+00;6.454e-01;6.511e-02;1.056e+00;4.000e-01;2.155e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.384888;1.056e+00;6.667e-01;3.591e-02;6.313e-01;3.401e-02;1.067e+00;1.069e+00;6.454e-01;6.511e-02;1.056e+00;4.000e-01;2.155e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.385888;1.056e+00;6.667e-01;3.591e-02;6.313e-01;3.400e-02;1.067e+00;1.069e+00;6.454e-01;6.511e-02;1.056e+00;4.000e-01;2.155e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.386888;1.056e+00;6.667e-01;3.591e-02;6.313e-01;3.400e-02;1.067e+00;1.069e+00;6.454e-01;6.510e-02;1.056e+00;4.000e-01;2.154e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.387888;1.056e+00;6.667e-01;3.590e-02;6.313e-01;3.400e-02;1.067e+00;1.069e+00;6.454e-01;6.510e-02;1.056e+00;4.000e-01;2.154e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.388888;1.056e+00;6.667e-01;3.590e-02;6.313e-01;3.400e-02;1.067e+00;1.069e+00;6.454e-01;6.510e-02;1.056e+00;4.000e-01;2.154e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.389888;1.056e+00;6.667e-01;3.590e-02;6.313e-01;3.399e-02;1.067e+00;1.069e+00;6.454e-01;6.510e-02;1.056e+00;4.000e-01;2.154e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.390888;1.056e+00;6.667e-01;3.590e-02;6.313e-01;3.399e-02;1.067e+00;1.069e+00;6.454e-01;6.509e-02;1.056e+00;4.000e-01;2.154e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.391888;1.056e+00;6.667e-01;3.589e-02;6.313e-01;3.399e-02;1.067e+00;1.069e+00;6.454e-01;6.509e-02;1.056e+00;4.000e-01;2.154e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.392888;1.056e+00;6.667e-01;3.589e-02;6.313e-01;3.399e-02;1.067e+00;1.069e+00;6.454e-01;6.509e-02;1.056e+00;4.000e-01;2.153e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.393888;1.056e+00;6.667e-01;3.589e-02;6.313e-01;3.398e-02;1.067e+00;1.069e+00;6.454e-01;6.509e-02;1.056e+00;4.000e-01;2.153e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.394888;1.056e+00;6.667e-01;3.589e-02;6.313e-01;3.398e-02;1.067e+00;1.069e+00;6.454e-01;6.508e-02;1.056e+00;4.000e-01;2.153e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.395888;1.056e+00;6.667e-01;3.588e-02;6.313e-01;3.398e-02;1.067e+00;1.069e+00;6.454e-01;6.508e-02;1.056e+00;4.000e-01;2.153e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.397888;1.056e+00;6.667e-01;3.588e-02;6.313e-01;3.398e-02;1.067e+00;1.069e+00;6.454e-01;6.508e-02;1.056e+00;4.000e-01;2.153e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.398888;1.056e+00;6.667e-01;3.587e-02;6.313e-01;3.397e-02;1.067e+00;1.069e+00;6.454e-01;6.507e-02;1.056e+00;4.000e-01;2.152e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.401888;1.056e+00;6.667e-01;3.587e-02;6.313e-01;3.397e-02;1.067e+00;1.069e+00;6.454e-01;6.507e-02;1.056e+00;4.000e-01;2.152e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.402888;1.056e+00;6.667e-01;3.587e-02;6.313e-01;3.396e-02;1.067e+00;1.069e+00;6.454e-01;6.506e-02;1.056e+00;4.000e-01;2.152e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.403888;1.056e+00;6.667e-01;3.586e-02;6.313e-01;3.396e-02;1.067e+00;1.069e+00;6.454e-01;6.506e-02;1.056e+00;4.000e-01;2.152e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.404888;1.056e+00;6.667e-01;3.586e-02;6.313e-01;3.396e-02;1.067e+00;1.069e+00;6.454e-01;6.506e-02;1.056e+00;4.000e-01;2.152e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.405888;1.056e+00;6.667e-01;3.586e-02;6.313e-01;3.395e-02;1.067e+00;1.069e+00;6.454e-01;6.506e-02;1.056e+00;4.000e-01;2.151e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.406888;1.056e+00;6.667e-01;3.586e-02;6.313e-01;3.395e-02;1.067e+00;1.069e+00;6.454e-01;6.506e-02;1.056e+00;4.000e-01;2.151e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.407888;1.056e+00;6.667e-01;3.585e-02;6.313e-01;3.395e-02;1.067e+00;1.069e+00;6.454e-01;6.505e-02;1.056e+00;4.000e-01;2.151e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.409888;1.056e+00;6.667e-01;3.585e-02;6.313e-01;3.395e-02;1.067e+00;1.069e+00;6.454e-01;6.505e-02;1.056e+00;4.000e-01;2.151e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.410888;1.056e+00;6.667e-01;3.584e-02;6.313e-01;3.394e-02;1.067e+00;1.069e+00;6.454e-01;6.505e-02;1.056e+00;4.000e-01;2.151e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.411888;1.056e+00;6.667e-01;3.584e-02;6.313e-01;3.394e-02;1.067e+00;1.069e+00;6.454e-01;6.504e-02;1.056e+00;4.000e-01;2.150e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.413888;1.056e+00;6.667e-01;3.584e-02;6.313e-01;3.394e-02;1.067e+00;1.069e+00;6.454e-01;6.504e-02;1.056e+00;4.000e-01;2.150e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
