time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.414888;1.056e+00;6.667e-01;3.583e-02;6.313e-01;3.393e-02;1.067e+00;1.069e+00;6.454e-01;6.504e-02;1.056e+00;4.000e-01;2.150e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.415888;1.056e+00;6.667e-01;3.583e-02;6.313e-01;3.393e-02;1.067e+00;1.069e+00;6.454e-01;6.503e-02;1.056e+00;4.000e-01;2.150e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.417888;1.056e+00;6.667e-01;3.583e-02;6.313e-01;3.393e-02;1.067e+00;1.069e+00;6.454e-01;6.503e-02;1.056e+00;4.000e-01;2.150e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.418888;1.056e+00;6.667e-01;3.582e-02;6.313e-01;3.392e-02;1.067e+00;1.069e+00;6.454e-01;6.503e-02;1.056e+00;4.000e-01;2.149e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.419888;1.056e+00;6.667e-01;3.582e-02;6.313e-01;3.392e-02;1.067e+00;1.069e+00;6.454e-01;6.503e-02;1.056e+00;4.000e-01;2.149e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.420888;1.056e+00;6.667e-01;3.582e-02;6.313e-01;3.392e-02;1.067e+00;1.069e+00;6.454e-01;6.502e-02;1.056e+00;4.000e-01;2.149e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.421888;1.056e+00;6.667e-01;3.582e-02;6.313e-01;3.392e-02;1.067e+00;1.069e+00;6.454e-01;6.502e-02;1.056e+00;4.000e-01;2.149e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.422888;1.056e+00;6.667e-01;3.581e-02;6.313e-01;3.391e-02;1.067e+00;1.069e+00;6.454e-01;6.502e-02;1.056e+00;4.000e-01;2.149e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.423888;1.056e+00;6.667e-01;3.581e-02;6.313e-01;3.391e-02;1.067e+00;1.069e+00;6.454e-01;6.501e-02;1.056e+00;4.000e-01;2.149e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.424888;1.056e+00;6.667e-01;3.581e-02;6.313e-01;3.391e-02;1.067e+00;1.069e+00;6.454e-01;6.501e-02;1.056e+00;4.000e-01;2.148e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.425888;1.056e+00;6.667e-01;3.580e-02;6.313e-01;3.391e-02;1.067e+00;1.069e+00;6.454e-01;6.501e-02;1.056e+00;4.000e-01;2.148e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.426888;1.056e+00;6.667e-01;3.580e-02;6.313e-01;3.390e-02;1.067e+00;1.069e+00;6.454e-01;6.501e-02;1.056e+00;4.000e-01;2.148e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.427888;1.056e+00;6.667e-01;3.580e-02;6.313e-01;3.390e-02;1.067e+00;1.069e+00;6.454e-01;6.501e-02;1.056e+00;4.000e-01;2.148e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.428888;1.056e+00;6.667e-01;3.580e-02;6.313e-01;3.390e-02;1.067e+00;1.069e+00;6.454e-01;6.500e-02;1.056e+00;4.000e-01;2.148e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.429888;1.056e+00;6.667e-01;3.580e-02;6.313e-01;3.390e-02;1.067e+00;1.069e+00;6.454e-01;6.500e-02;1.056e+00;4.000e-01;2.148e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.430888;1.056e+00;6.667e-01;3.579e-02;6.313e-01;3.389e-02;1.067e+00;1.069e+00;6.454e-01;6.500e-02;1.056e+00;4.000e-01;2.148e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.431888;1.056e+00;6.667e-01;3.579e-02;6.313e-01;3.389e-02;1.067e+00;1.069e+00;6.454e-01;6.500e-02;1.056e+00;4.000e-01;2.147e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.432888;1.056e+00;6.667e-01;3.579e-02;6.313e-01;3.389e-02;1.067e+00;1.069e+00;6.454e-01;6.499e-02;1.056e+00;4.000e-01;2.147e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.433888;1.056e+00;6.667e-01;3.578e-02;6.313e-01;3.389e-02;1.067e+00;1.069e+00;6.454e-01;6.499e-02;1.056e+00;4.000e-01;2.147e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.434888;1.056e+00;6.667e-01;3.578e-02;6.313e-01;3.388e-02;1.067e+00;1.069e+00;6.454e-01;6.499e-02;1.056e+00;4.000e-01;2.147e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.435888;1.056e+00;6.667e-01;3.578e-02;6.313e-01;3.388e-02;1.067e+00;1.069e+00;6.454e-01;6.499e-02;1.056e+00;4.000e-01;2.147e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.436888;1.056e+00;6.667e-01;3.578e-02;6.313e-01;3.388e-02;1.067e+00;1.069e+00;6.454e-01;6.498e-02;1.056e+00;4.000e-01;2.147e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.437888;1.056e+00;6.667e-01;3.577e-02;6.313e-01;3.388e-02;1.067e+00;1.069e+00;6.454e-01;6.498e-02;1.056e+00;4.000e-01;2.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.438888;1.056e+00;6.667e-01;3.577e-02;6.313e-01;3.388e-02;1.067e+00;1.069e+00;6.454e-01;6.498e-02;1.056e+00;4.000e-01;2.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.439888;1.056e+00;6.667e-01;3.577e-02;6.313e-01;3.387e-02;1.067e+00;1.069e+00;6.454e-01;6.498e-02;1.056e+00;4.000e-01;2.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.440888;1.056e+00;6.667e-01;3.576e-02;6.313e-01;3.387e-02;1.067e+00;1.069e+00;6.454e-01;6.497e-02;1.056e+00;4.000e-01;2.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.441888;1.056e+00;6.667e-01;3.576e-02;6.313e-01;3.387e-02;1.067e+00;1.069e+00;6.454e-01;6.497e-02;1.056e+00;4.000e-01;2.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.442888;1.056e+00;6.667e-01;3.576e-02;6.313e-01;3.386e-02;1.067e+00;1.069e+00;6.454e-01;6.497e-02;1.056e+00;4.000e-01;2.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.443888;1.056e+00;6.667e-01;3.576e-02;6.313e-01;3.386e-02;1.067e+00;1.069e+00;6.454e-01;6.497e-02;1.056e+00;4.000e-01;2.145e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.444888;1.056e+00;6.667e-01;3.576e-02;6.313e-01;3.386e-02;1.067e+00;1.069e+00;6.454e-01;6.497e-02;1.056e+00;4.000e-01;2.145e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.445888;1.056e+00;6.667e-01;3.575e-02;6.313e-01;3.386e-02;1.067e+00;1.069e+00;6.454e-01;6.496e-02;1.056e+00;4.000e-01;2.145e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.446888;1.056e+00;6.667e-01;3.575e-02;6.313e-01;3.385e-02;1.067e+00;1.069e+00;6.454e-01;6.496e-02;1.056e+00;4.000e-01;2.145e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.448888;1.056e+00;6.667e-01;3.575e-02;6.313e-01;3.385e-02;1.067e+00;1.069e+00;6.454e-01;6.496e-02;1.056e+00;4.000e-01;2.145e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.449888;1.056e+00;6.667e-01;3.574e-02;6.313e-01;3.385e-02;1.067e+00;1.069e+00;6.454e-01;6.495e-02;1.056e+00;4.000e-01;2.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.450888;1.056e+00;6.667e-01;3.574e-02;6.313e-01;3.385e-02;1.067e+00;1.069e+00;6.454e-01;6.495e-02;1.056e+00;4.000e-01;2.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.451888;1.056e+00;6.667e-01;3.574e-02;6.313e-01;3.384e-02;1.067e+00;1.069e+00;6.454e-01;6.495e-02;1.056e+00;4.000e-01;2.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.452888;1.056e+00;6.667e-01;3.574e-02;6.313e-01;3.384e-02;1.067e+00;1.069e+00;6.454e-01;6.495e-02;1.056e+00;4.000e-01;2.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.453888;1.056e+00;6.667e-01;3.573e-02;6.313e-01;3.384e-02;1.067e+00;1.069e+00;6.454e-01;6.494e-02;1.056e+00;4.000e-01;2.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.454888;1.056e+00;6.667e-01;3.573e-02;6.313e-01;3.384e-02;1.067e+00;1.069e+00;6.454e-01;6.494e-02;1.056e+00;4.000e-01;2.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.455888;1.056e+00;6.667e-01;3.573e-02;6.313e-01;3.383e-02;1.067e+00;1.069e+00;6.454e-01;6.494e-02;1.056e+00;4.000e-01;2.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.456888;1.056e+00;6.667e-01;3.572e-02;6.313e-01;3.383e-02;1.067e+00;1.069e+00;6.454e-01;6.494e-02;1.056e+00;4.000e-01;2.143e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.457888;1.056e+00;6.667e-01;3.572e-02;6.313e-01;3.383e-02;1.067e+00;1.069e+00;6.454e-01;6.494e-02;1.056e+00;4.000e-01;2.143e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.458888;1.056e+00;6.667e-01;3.572e-02;6.313e-01;3.383e-02;1.067e+00;1.069e+00;6.454e-01;6.493e-02;1.056e+00;4.000e-01;2.143e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.459888;1.056e+00;6.667e-01;3.572e-02;6.313e-01;3.382e-02;1.067e+00;1.069e+00;6.454e-01;6.493e-02;1.056e+00;4.000e-01;2.143e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.460888;1.056e+00;6.667e-01;3.571e-02;6.313e-01;3.382e-02;1.067e+00;1.069e+00;6.454e-01;6.493e-02;1.056e+00;4.000e-01;2.143e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.461888;1.056e+00;6.667e-01;3.571e-02;6.313e-01;3.382e-02;1.067e+00;1.069e+00;6.454e-01;6.492e-02;1.056e+00;4.000e-01;2.143e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.462888;1.056e+00;6.667e-01;3.571e-02;6.313e-01;3.382e-02;1.067e+00;1.069e+00;6.454e-01;6.492e-02;1.056e+00;4.000e-01;2.142e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.463888;1.056e+00;6.667e-01;3.571e-02;6.313e-01;3.381e-02;1.067e+00;1.069e+00;6.454e-01;6.492e-02;1.056e+00;4.000e-01;2.142e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.464888;1.056e+00;6.667e-01;3.570e-02;6.313e-01;3.381e-02;1.067e+00;1.069e+00;6.454e-01;6.492e-02;1.056e+00;4.000e-01;2.142e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.465888;1.056e+00;6.667e-01;3.570e-02;6.313e-01;3.381e-02;1.067e+00;1.069e+00;6.454e-01;6.492e-02;1.056e+00;4.000e-01;2.142e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.466888;1.056e+00;6.667e-01;3.570e-02;6.313e-01;3.381e-02;1.067e+00;1.069e+00;6.454e-01;6.491e-02;1.056e+00;4.000e-01;2.142e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.467888;1.056e+00;6.667e-01;3.569e-02;6.313e-01;3.380e-02;1.067e+00;1.069e+00;6.454e-01;6.491e-02;1.056e+00;4.000e-01;2.142e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.468888;1.056e+00;6.667e-01;3.569e-02;6.313e-01;3.380e-02;1.067e+00;1.069e+00;6.454e-01;6.491e-02;1.056e+00;4.000e-01;2.142e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.469888;1.056e+00;6.667e-01;3.569e-02;6.313e-01;3.380e-02;1.067e+00;1.069e+00;6.454e-01;6.491e-02;1.056e+00;4.000e-01;2.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.470888;1.056e+00;6.667e-01;3.569e-02;6.313e-01;3.380e-02;1.067e+00;1.069e+00;6.454e-01;6.490e-02;1.056e+00;4.000e-01;2.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.471888;1.056e+00;6.667e-01;3.569e-02;6.313e-01;3.379e-02;1.067e+00;1.069e+00;6.454e-01;6.490e-02;1.056e+00;4.000e-01;2.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.472888;1.056e+00;6.667e-01;3.568e-02;6.313e-01;3.379e-02;1.067e+00;1.069e+00;6.454e-01;6.490e-02;1.056e+00;4.000e-01;2.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.473888;1.056e+00;6.667e-01;3.568e-02;6.313e-01;3.379e-02;1.067e+00;1.069e+00;6.454e-01;6.490e-02;1.056e+00;4.000e-01;2.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.474888;1.056e+00;6.667e-01;3.568e-02;6.313e-01;3.379e-02;1.067e+00;1.069e+00;6.454e-01;6.489e-02;1.056e+00;4.000e-01;2.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.475888;1.056e+00;6.667e-01;3.568e-02;6.313e-01;3.378e-02;1.067e+00;1.069e+00;6.454e-01;6.489e-02;1.056e+00;4.000e-01;2.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.476888;1.056e+00;6.667e-01;3.567e-02;6.313e-01;3.378e-02;1.067e+00;1.069e+00;6.454e-01;6.489e-02;1.056e+00;4.000e-01;2.140e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.478888;1.056e+00;6.667e-01;3.567e-02;6.313e-01;3.378e-02;1.067e+00;1.069e+00;6.454e-01;6.489e-02;1.056e+00;4.000e-01;2.140e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.479888;1.056e+00;6.667e-01;3.567e-02;6.313e-01;3.378e-02;1.067e+00;1.069e+00;6.454e-01;6.488e-02;1.056e+00;4.000e-01;2.140e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.480888;1.056e+00;6.667e-01;3.566e-02;6.313e-01;3.377e-02;1.067e+00;1.069e+00;6.454e-01;6.488e-02;1.056e+00;4.000e-01;2.140e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.481888;1.056e+00;6.667e-01;3.566e-02;6.313e-01;3.377e-02;1.067e+00;1.069e+00;6.454e-01;6.488e-02;1.056e+00;4.000e-01;2.140e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.482888;1.056e+00;6.667e-01;3.566e-02;6.313e-01;3.377e-02;1.067e+00;1.069e+00;6.454e-01;6.488e-02;1.056e+00;4.000e-01;2.139e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.483888;1.056e+00;6.667e-01;3.565e-02;6.313e-01;3.376e-02;1.067e+00;1.069e+00;6.454e-01;6.487e-02;1.056e+00;4.000e-01;2.139e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.486888;1.056e+00;6.667e-01;3.565e-02;6.313e-01;3.376e-02;1.067e+00;1.069e+00;6.454e-01;6.487e-02;1.056e+00;4.000e-01;2.139e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.487888;1.056e+00;6.667e-01;3.564e-02;6.314e-01;3.375e-02;1.067e+00;1.069e+00;6.454e-01;6.486e-02;1.056e+00;4.000e-01;2.139e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.488888;1.056e+00;6.667e-01;3.564e-02;6.314e-01;3.375e-02;1.067e+00;1.069e+00;6.454e-01;6.486e-02;1.056e+00;4.000e-01;2.139e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.489888;1.056e+00;6.667e-01;3.564e-02;6.314e-01;3.375e-02;1.067e+00;1.069e+00;6.454e-01;6.486e-02;1.056e+00;4.000e-01;2.138e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.490888;1.056e+00;6.667e-01;3.564e-02;6.314e-01;3.375e-02;1.067e+00;1.069e+00;6.454e-01;6.486e-02;1.056e+00;4.000e-01;2.138e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.491888;1.056e+00;6.667e-01;3.563e-02;6.314e-01;3.375e-02;1.067e+00;1.069e+00;6.454e-01;6.485e-02;1.056e+00;4.000e-01;2.138e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.492888;1.056e+00;6.667e-01;3.563e-02;6.314e-01;3.374e-02;1.067e+00;1.069e+00;6.454e-01;6.485e-02;1.056e+00;4.000e-01;2.138e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.494888;1.056e+00;6.667e-01;3.563e-02;6.314e-01;3.374e-02;1.067e+00;1.069e+00;6.454e-01;6.485e-02;1.056e+00;4.000e-01;2.138e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.495888;1.056e+00;6.667e-01;3.562e-02;6.314e-01;3.374e-02;1.067e+00;1.069e+00;6.454e-01;6.485e-02;1.056e+00;4.000e-01;2.137e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.496888;1.056e+00;6.667e-01;3.562e-02;6.314e-01;3.373e-02;1.067e+00;1.069e+00;6.454e-01;6.484e-02;1.056e+00;4.000e-01;2.137e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.498888;1.056e+00;6.667e-01;3.562e-02;6.314e-01;3.373e-02;1.067e+00;1.069e+00;6.454e-01;6.484e-02;1.056e+00;4.000e-01;2.137e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.499888;1.056e+00;6.667e-01;3.561e-02;6.314e-01;3.373e-02;1.067e+00;1.069e+00;6.454e-01;6.484e-02;1.056e+00;4.000e-01;2.137e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.500888;1.056e+00;6.667e-01;3.561e-02;6.314e-01;3.372e-02;1.067e+00;1.069e+00;6.454e-01;6.483e-02;1.056e+00;4.000e-01;2.137e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.501888;1.056e+00;6.667e-01;3.561e-02;6.314e-01;3.372e-02;1.067e+00;1.069e+00;6.454e-01;6.483e-02;1.056e+00;4.000e-01;2.136e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.502888;1.056e+00;6.667e-01;3.561e-02;6.314e-01;3.372e-02;1.067e+00;1.069e+00;6.454e-01;6.483e-02;1.056e+00;4.000e-01;2.136e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.503888;1.056e+00;6.667e-01;3.560e-02;6.314e-01;3.372e-02;1.067e+00;1.069e+00;6.454e-01;6.483e-02;1.056e+00;4.000e-01;2.136e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.504888;1.056e+00;6.667e-01;3.560e-02;6.314e-01;3.371e-02;1.067e+00;1.069e+00;6.454e-01;6.482e-02;1.056e+00;4.000e-01;2.136e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.506888;1.056e+00;6.667e-01;3.560e-02;6.314e-01;3.371e-02;1.067e+00;1.069e+00;6.454e-01;6.482e-02;1.056e+00;4.000e-01;2.136e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.507888;1.056e+00;6.667e-01;3.559e-02;6.314e-01;3.371e-02;1.067e+00;1.069e+00;6.454e-01;6.482e-02;1.056e+00;4.000e-01;2.135e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.508888;1.056e+00;6.667e-01;3.559e-02;6.314e-01;3.371e-02;1.067e+00;1.069e+00;6.454e-01;6.482e-02;1.056e+00;4.000e-01;2.135e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.509888;1.056e+00;6.667e-01;3.559e-02;6.314e-01;3.370e-02;1.067e+00;1.069e+00;6.454e-01;6.481e-02;1.056e+00;4.000e-01;2.135e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.510888;1.056e+00;6.667e-01;3.558e-02;6.314e-01;3.370e-02;1.067e+00;1.069e+00;6.454e-01;6.481e-02;1.056e+00;4.000e-01;2.135e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.511888;1.056e+00;6.667e-01;3.558e-02;6.314e-01;3.370e-02;1.067e+00;1.069e+00;6.454e-01;6.481e-02;1.056e+00;4.000e-01;2.135e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.512888;1.056e+00;6.667e-01;3.558e-02;6.314e-01;3.369e-02;1.067e+00;1.069e+00;6.454e-01;6.481e-02;1.056e+00;4.000e-01;2.135e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.513888;1.056e+00;6.667e-01;3.558e-02;6.314e-01;3.369e-02;1.067e+00;1.069e+00;6.454e-01;6.480e-02;1.056e+00;4.000e-01;2.135e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.514888;1.056e+00;6.667e-01;3.557e-02;6.314e-01;3.369e-02;1.067e+00;1.069e+00;6.454e-01;6.480e-02;1.056e+00;4.000e-01;2.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.515888;1.056e+00;6.667e-01;3.557e-02;6.314e-01;3.369e-02;1.067e+00;1.069e+00;6.454e-01;6.480e-02;1.056e+00;4.000e-01;2.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.516888;1.056e+00;6.667e-01;3.557e-02;6.314e-01;3.368e-02;1.067e+00;1.069e+00;6.454e-01;6.480e-02;1.056e+00;4.000e-01;2.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.517888;1.056e+00;6.667e-01;3.557e-02;6.314e-01;3.368e-02;1.067e+00;1.069e+00;6.454e-01;6.479e-02;1.056e+00;4.000e-01;2.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.518888;1.056e+00;6.667e-01;3.556e-02;6.314e-01;3.368e-02;1.067e+00;1.069e+00;6.454e-01;6.479e-02;1.056e+00;4.000e-01;2.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.519888;1.056e+00;6.667e-01;3.556e-02;6.314e-01;3.368e-02;1.067e+00;1.069e+00;6.454e-01;6.479e-02;1.056e+00;4.000e-01;2.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.520888;1.056e+00;6.667e-01;3.556e-02;6.314e-01;3.368e-02;1.067e+00;1.069e+00;6.454e-01;6.479e-02;1.056e+00;4.000e-01;2.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.521888;1.056e+00;6.667e-01;3.556e-02;6.314e-01;3.367e-02;1.067e+00;1.069e+00;6.454e-01;6.478e-02;1.056e+00;4.000e-01;2.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.522888;1.056e+00;6.667e-01;3.555e-02;6.314e-01;3.367e-02;1.067e+00;1.069e+00;6.454e-01;6.478e-02;1.056e+00;4.000e-01;2.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.524888;1.056e+00;6.667e-01;3.555e-02;6.314e-01;3.367e-02;1.067e+00;1.069e+00;6.454e-01;6.478e-02;1.056e+00;4.000e-01;2.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.525888;1.056e+00;6.667e-01;3.555e-02;6.314e-01;3.366e-02;1.067e+00;1.069e+00;6.454e-01;6.478e-02;1.056e+00;4.000e-01;2.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.526888;1.056e+00;6.667e-01;3.554e-02;6.314e-01;3.366e-02;1.067e+00;1.069e+00;6.454e-01;6.477e-02;1.056e+00;4.000e-01;2.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.527888;1.056e+00;6.667e-01;3.554e-02;6.314e-01;3.366e-02;1.067e+00;1.069e+00;6.454e-01;6.477e-02;1.056e+00;4.000e-01;2.132e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.528888;1.056e+00;6.667e-01;3.554e-02;6.314e-01;3.366e-02;1.067e+00;1.069e+00;6.454e-01;6.477e-02;1.056e+00;4.000e-01;2.132e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.529888;1.056e+00;6.667e-01;3.554e-02;6.314e-01;3.365e-02;1.067e+00;1.069e+00;6.454e-01;6.477e-02;1.056e+00;4.000e-01;2.132e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.530888;1.056e+00;6.667e-01;3.553e-02;6.314e-01;3.365e-02;1.067e+00;1.069e+00;6.454e-01;6.476e-02;1.056e+00;4.000e-01;2.132e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.532888;1.056e+00;6.667e-01;3.553e-02;6.314e-01;3.365e-02;1.067e+00;1.069e+00;6.454e-01;6.476e-02;1.056e+00;4.000e-01;2.132e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.533888;1.056e+00;6.667e-01;3.553e-02;6.314e-01;3.364e-02;1.067e+00;1.069e+00;6.454e-01;6.476e-02;1.056e+00;4.000e-01;2.132e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.534888;1.056e+00;6.667e-01;3.552e-02;6.314e-01;3.364e-02;1.067e+00;1.069e+00;6.454e-01;6.475e-02;1.056e+00;4.000e-01;2.131e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.536888;1.056e+00;6.667e-01;3.552e-02;6.314e-01;3.364e-02;1.067e+00;1.069e+00;6.454e-01;6.475e-02;1.056e+00;4.000e-01;2.131e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.537888;1.056e+00;6.667e-01;3.552e-02;6.314e-01;3.363e-02;1.067e+00;1.069e+00;6.454e-01;6.475e-02;1.056e+00;4.000e-01;2.131e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.538888;1.056e+00;6.667e-01;3.551e-02;6.314e-01;3.363e-02;1.067e+00;1.069e+00;6.454e-01;6.475e-02;1.056e+00;4.000e-01;2.131e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.539888;1.056e+00;6.667e-01;3.551e-02;6.314e-01;3.363e-02;1.067e+00;1.069e+00;6.454e-01;6.474e-02;1.056e+00;4.000e-01;2.131e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.540888;1.056e+00;6.667e-01;3.551e-02;6.314e-01;3.363e-02;1.067e+00;1.069e+00;6.454e-01;6.474e-02;1.056e+00;4.000e-01;2.130e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.541888;1.056e+00;6.667e-01;3.550e-02;6.314e-01;3.362e-02;1.067e+00;1.069e+00;6.454e-01;6.474e-02;1.056e+00;4.000e-01;2.130e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.542888;1.056e+00;6.667e-01;3.550e-02;6.314e-01;3.362e-02;1.067e+00;1.069e+00;6.454e-01;6.474e-02;1.056e+00;4.000e-01;2.130e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.543888;1.056e+00;6.667e-01;3.550e-02;6.314e-01;3.362e-02;1.067e+00;1.069e+00;6.454e-01;6.473e-02;1.056e+00;4.000e-01;2.130e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.544888;1.056e+00;6.667e-01;3.550e-02;6.314e-01;3.362e-02;1.067e+00;1.069e+00;6.454e-01;6.473e-02;1.056e+00;4.000e-01;2.130e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.545888;1.056e+00;6.667e-01;3.549e-02;6.314e-01;3.361e-02;1.067e+00;1.069e+00;6.454e-01;6.473e-02;1.056e+00;4.000e-01;2.130e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.546888;1.056e+00;6.667e-01;3.549e-02;6.314e-01;3.361e-02;1.067e+00;1.069e+00;6.454e-01;6.473e-02;1.056e+00;4.000e-01;2.130e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.547888;1.056e+00;6.667e-01;3.549e-02;6.314e-01;3.361e-02;1.067e+00;1.069e+00;6.454e-01;6.472e-02;1.056e+00;4.000e-01;2.129e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.548888;1.056e+00;6.667e-01;3.549e-02;6.314e-01;3.361e-02;1.067e+00;1.069e+00;6.454e-01;6.472e-02;1.056e+00;4.000e-01;2.129e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.549888;1.056e+00;6.667e-01;3.548e-02;6.314e-01;3.361e-02;1.067e+00;1.069e+00;6.454e-01;6.472e-02;1.056e+00;4.000e-01;2.129e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.550888;1.056e+00;6.667e-01;3.548e-02;6.314e-01;3.360e-02;1.067e+00;1.069e+00;6.454e-01;6.472e-02;1.056e+00;4.000e-01;2.129e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.551888;1.056e+00;6.667e-01;3.548e-02;6.314e-01;3.360e-02;1.067e+00;1.069e+00;6.454e-01;6.471e-02;1.056e+00;4.000e-01;2.129e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.552888;1.056e+00;6.667e-01;3.547e-02;6.314e-01;3.360e-02;1.067e+00;1.069e+00;6.454e-01;6.471e-02;1.056e+00;4.000e-01;2.128e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.553888;1.056e+00;6.667e-01;3.547e-02;6.314e-01;3.360e-02;1.067e+00;1.069e+00;6.454e-01;6.471e-02;1.056e+00;4.000e-01;2.128e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.554888;1.056e+00;6.667e-01;3.547e-02;6.314e-01;3.359e-02;1.067e+00;1.069e+00;6.454e-01;6.471e-02;1.056e+00;4.000e-01;2.128e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.555888;1.056e+00;6.667e-01;3.547e-02;6.314e-01;3.359e-02;1.067e+00;1.069e+00;6.454e-01;6.471e-02;1.056e+00;4.000e-01;2.128e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.556888;1.056e+00;6.667e-01;3.547e-02;6.314e-01;3.359e-02;1.067e+00;1.069e+00;6.454e-01;6.470e-02;1.056e+00;4.000e-01;2.128e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.557888;1.056e+00;6.667e-01;3.546e-02;6.314e-01;3.359e-02;1.067e+00;1.069e+00;6.454e-01;6.470e-02;1.056e+00;4.000e-01;2.128e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.558888;1.056e+00;6.667e-01;3.546e-02;6.314e-01;3.358e-02;1.067e+00;1.069e+00;6.455e-01;6.470e-02;1.056e+00;4.000e-01;2.128e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.559888;1.056e+00;6.667e-01;3.546e-02;6.314e-01;3.358e-02;1.067e+00;1.069e+00;6.455e-01;6.470e-02;1.056e+00;4.000e-01;2.127e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.560888;1.056e+00;6.667e-01;3.546e-02;6.314e-01;3.358e-02;1.067e+00;1.069e+00;6.455e-01;6.469e-02;1.056e+00;4.000e-01;2.127e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.561888;1.056e+00;6.667e-01;3.545e-02;6.314e-01;3.358e-02;1.067e+00;1.069e+00;6.455e-01;6.469e-02;1.056e+00;4.000e-01;2.127e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.562888;1.056e+00;6.667e-01;3.545e-02;6.314e-01;3.357e-02;1.067e+00;1.069e+00;6.455e-01;6.469e-02;1.056e+00;4.000e-01;2.127e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.563888;1.056e+00;6.667e-01;3.545e-02;6.314e-01;3.357e-02;1.067e+00;1.069e+00;6.455e-01;6.469e-02;1.056e+00;4.000e-01;2.127e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.564888;1.056e+00;6.667e-01;3.545e-02;6.314e-01;3.357e-02;1.067e+00;1.069e+00;6.455e-01;6.468e-02;1.056e+00;4.000e-01;2.127e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.565888;1.056e+00;6.667e-01;3.544e-02;6.314e-01;3.357e-02;1.067e+00;1.069e+00;6.455e-01;6.468e-02;1.056e+00;4.000e-01;2.126e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.566888;1.056e+00;6.667e-01;3.544e-02;6.314e-01;3.356e-02;1.067e+00;1.069e+00;6.455e-01;6.468e-02;1.056e+00;4.000e-01;2.126e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.568888;1.056e+00;6.667e-01;3.544e-02;6.314e-01;3.356e-02;1.067e+00;1.069e+00;6.455e-01;6.468e-02;1.056e+00;4.000e-01;2.126e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.569888;1.056e+00;6.667e-01;3.543e-02;6.314e-01;3.356e-02;1.067e+00;1.069e+00;6.455e-01;6.467e-02;1.056e+00;4.000e-01;2.126e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.570888;1.056e+00;6.667e-01;3.543e-02;6.314e-01;3.356e-02;1.067e+00;1.069e+00;6.455e-01;6.467e-02;1.056e+00;4.000e-01;2.126e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.571888;1.056e+00;6.667e-01;3.543e-02;6.314e-01;3.355e-02;1.067e+00;1.069e+00;6.455e-01;6.467e-02;1.056e+00;4.000e-01;2.126e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.572888;1.056e+00;6.667e-01;3.542e-02;6.314e-01;3.355e-02;1.067e+00;1.069e+00;6.455e-01;6.467e-02;1.056e+00;4.000e-01;2.125e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.573888;1.056e+00;6.667e-01;3.542e-02;6.314e-01;3.355e-02;1.066e+00;1.069e+00;6.455e-01;6.466e-02;1.056e+00;4.000e-01;2.125e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.574888;1.056e+00;6.667e-01;3.542e-02;6.314e-01;3.355e-02;1.066e+00;1.069e+00;6.455e-01;6.466e-02;1.056e+00;4.000e-01;2.125e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.575888;1.056e+00;6.667e-01;3.542e-02;6.314e-01;3.354e-02;1.066e+00;1.069e+00;6.455e-01;6.466e-02;1.056e+00;4.000e-01;2.125e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.576888;1.056e+00;6.667e-01;3.542e-02;6.314e-01;3.354e-02;1.066e+00;1.069e+00;6.455e-01;6.466e-02;1.056e+00;4.000e-01;2.125e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.577888;1.056e+00;6.667e-01;3.541e-02;6.314e-01;3.354e-02;1.066e+00;1.069e+00;6.455e-01;6.465e-02;1.056e+00;4.000e-01;2.125e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.578888;1.056e+00;6.667e-01;3.541e-02;6.314e-01;3.353e-02;1.066e+00;1.069e+00;6.455e-01;6.465e-02;1.056e+00;4.000e-01;2.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.579888;1.056e+00;6.667e-01;3.541e-02;6.314e-01;3.353e-02;1.066e+00;1.069e+00;6.455e-01;6.465e-02;1.056e+00;4.000e-01;2.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.580888;1.056e+00;6.667e-01;3.540e-02;6.314e-01;3.353e-02;1.066e+00;1.069e+00;6.455e-01;6.465e-02;1.056e+00;4.000e-01;2.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.581888;1.056e+00;6.667e-01;3.540e-02;6.314e-01;3.353e-02;1.066e+00;1.069e+00;6.455e-01;6.464e-02;1.056e+00;4.000e-01;2.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.582888;1.056e+00;6.667e-01;3.540e-02;6.314e-01;3.353e-02;1.066e+00;1.069e+00;6.455e-01;6.464e-02;1.056e+00;4.000e-01;2.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.583888;1.056e+00;6.667e-01;3.540e-02;6.314e-01;3.352e-02;1.066e+00;1.069e+00;6.455e-01;6.464e-02;1.056e+00;4.000e-01;2.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.584888;1.056e+00;6.667e-01;3.539e-02;6.314e-01;3.352e-02;1.066e+00;1.069e+00;6.455e-01;6.464e-02;1.056e+00;4.000e-01;2.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.585888;1.056e+00;6.667e-01;3.539e-02;6.314e-01;3.352e-02;1.066e+00;1.069e+00;6.455e-01;6.464e-02;1.056e+00;4.000e-01;2.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.586888;1.056e+00;6.667e-01;3.539e-02;6.314e-01;3.352e-02;1.066e+00;1.069e+00;6.455e-01;6.463e-02;1.056e+00;4.000e-01;2.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.587888;1.056e+00;6.667e-01;3.539e-02;6.314e-01;3.351e-02;1.066e+00;1.069e+00;6.455e-01;6.463e-02;1.056e+00;4.000e-01;2.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.588888;1.056e+00;6.667e-01;3.538e-02;6.314e-01;3.351e-02;1.066e+00;1.069e+00;6.455e-01;6.463e-02;1.056e+00;4.000e-01;2.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.589888;1.056e+00;6.667e-01;3.538e-02;6.314e-01;3.351e-02;1.066e+00;1.069e+00;6.455e-01;6.463e-02;1.056e+00;4.000e-01;2.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.590888;1.056e+00;6.667e-01;3.538e-02;6.314e-01;3.351e-02;1.066e+00;1.069e+00;6.455e-01;6.462e-02;1.056e+00;4.000e-01;2.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.591888;1.056e+00;6.667e-01;3.538e-02;6.314e-01;3.351e-02;1.066e+00;1.069e+00;6.455e-01;6.462e-02;1.056e+00;4.000e-01;2.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.592888;1.056e+00;6.667e-01;3.537e-02;6.314e-01;3.350e-02;1.066e+00;1.069e+00;6.455e-01;6.462e-02;1.056e+00;4.000e-01;2.122e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.593888;1.056e+00;6.667e-01;3.537e-02;6.314e-01;3.350e-02;1.066e+00;1.069e+00;6.455e-01;6.462e-02;1.056e+00;4.000e-01;2.122e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.594888;1.056e+00;6.667e-01;3.537e-02;6.314e-01;3.350e-02;1.066e+00;1.069e+00;6.455e-01;6.461e-02;1.056e+00;4.000e-01;2.122e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.595888;1.056e+00;6.667e-01;3.537e-02;6.314e-01;3.349e-02;1.066e+00;1.069e+00;6.455e-01;6.461e-02;1.056e+00;4.000e-01;2.122e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.596888;1.056e+00;6.667e-01;3.536e-02;6.314e-01;3.349e-02;1.066e+00;1.069e+00;6.455e-01;6.461e-02;1.056e+00;4.000e-01;2.122e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.598888;1.056e+00;6.667e-01;3.536e-02;6.314e-01;3.349e-02;1.066e+00;1.069e+00;6.455e-01;6.461e-02;1.056e+00;4.000e-01;2.122e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.599888;1.056e+00;6.667e-01;3.535e-02;6.314e-01;3.348e-02;1.066e+00;1.069e+00;6.455e-01;6.460e-02;1.056e+00;4.000e-01;2.121e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.602888;1.056e+00;6.667e-01;3.535e-02;6.314e-01;3.348e-02;1.066e+00;1.069e+00;6.455e-01;6.460e-02;1.056e+00;4.000e-01;2.121e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.603888;1.056e+00;6.667e-01;3.535e-02;6.314e-01;3.348e-02;1.066e+00;1.069e+00;6.455e-01;6.459e-02;1.056e+00;4.000e-01;2.121e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.604888;1.056e+00;6.667e-01;3.534e-02;6.314e-01;3.347e-02;1.066e+00;1.069e+00;6.455e-01;6.459e-02;1.056e+00;4.000e-01;2.121e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.605888;1.056e+00;6.667e-01;3.534e-02;6.314e-01;3.347e-02;1.066e+00;1.069e+00;6.455e-01;6.459e-02;1.056e+00;4.000e-01;2.120e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.607888;1.056e+00;6.667e-01;3.534e-02;6.314e-01;3.347e-02;1.066e+00;1.069e+00;6.455e-01;6.459e-02;1.056e+00;4.000e-01;2.120e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.608888;1.056e+00;6.667e-01;3.533e-02;6.314e-01;3.346e-02;1.066e+00;1.069e+00;6.455e-01;6.458e-02;1.056e+00;4.000e-01;2.120e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.610888;1.056e+00;6.667e-01;3.533e-02;6.314e-01;3.346e-02;1.066e+00;1.069e+00;6.455e-01;6.458e-02;1.056e+00;4.000e-01;2.120e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.611888;1.056e+00;6.667e-01;3.533e-02;6.314e-01;3.346e-02;1.066e+00;1.069e+00;6.455e-01;6.458e-02;1.056e+00;4.000e-01;2.119e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.612888;1.056e+00;6.667e-01;3.532e-02;6.314e-01;3.345e-02;1.066e+00;1.069e+00;6.455e-01;6.457e-02;1.056e+00;4.000e-01;2.119e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.614888;1.056e+00;6.667e-01;3.532e-02;6.314e-01;3.345e-02;1.066e+00;1.069e+00;6.455e-01;6.457e-02;1.056e+00;4.000e-01;2.119e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.615888;1.056e+00;6.667e-01;3.531e-02;6.314e-01;3.345e-02;1.066e+00;1.069e+00;6.455e-01;6.457e-02;1.056e+00;4.000e-01;2.119e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.616888;1.056e+00;6.667e-01;3.531e-02;6.314e-01;3.344e-02;1.066e+00;1.069e+00;6.455e-01;6.456e-02;1.056e+00;4.000e-01;2.119e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.617888;1.056e+00;6.667e-01;3.531e-02;6.314e-01;3.344e-02;1.066e+00;1.069e+00;6.455e-01;6.456e-02;1.056e+00;4.000e-01;2.119e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.618888;1.056e+00;6.667e-01;3.531e-02;6.314e-01;3.344e-02;1.066e+00;1.069e+00;6.455e-01;6.456e-02;1.056e+00;4.000e-01;2.118e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.619888;1.056e+00;6.667e-01;3.531e-02;6.314e-01;3.344e-02;1.066e+00;1.069e+00;6.455e-01;6.456e-02;1.056e+00;4.000e-01;2.118e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.620888;1.056e+00;6.667e-01;3.530e-02;6.314e-01;3.343e-02;1.066e+00;1.069e+00;6.455e-01;6.455e-02;1.056e+00;4.000e-01;2.118e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.623888;1.056e+00;6.667e-01;3.530e-02;6.314e-01;3.343e-02;1.066e+00;1.069e+00;6.455e-01;6.455e-02;1.056e+00;4.000e-01;2.118e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.624888;1.056e+00;6.667e-01;3.529e-02;6.314e-01;3.343e-02;1.066e+00;1.069e+00;6.455e-01;6.455e-02;1.056e+00;4.000e-01;2.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.625888;1.056e+00;6.667e-01;3.529e-02;6.314e-01;3.342e-02;1.066e+00;1.069e+00;6.455e-01;6.454e-02;1.056e+00;4.000e-01;2.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.626888;1.056e+00;6.667e-01;3.529e-02;6.314e-01;3.342e-02;1.066e+00;1.069e+00;6.455e-01;6.454e-02;1.056e+00;4.000e-01;2.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.627888;1.056e+00;6.667e-01;3.528e-02;6.314e-01;3.342e-02;1.066e+00;1.069e+00;6.455e-01;6.454e-02;1.056e+00;4.000e-01;2.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.628888;1.056e+00;6.667e-01;3.528e-02;6.314e-01;3.342e-02;1.066e+00;1.069e+00;6.455e-01;6.454e-02;1.056e+00;4.000e-01;2.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.629888;1.056e+00;6.667e-01;3.528e-02;6.314e-01;3.341e-02;1.066e+00;1.069e+00;6.455e-01;6.453e-02;1.056e+00;4.000e-01;2.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.630888;1.056e+00;6.667e-01;3.528e-02;6.314e-01;3.341e-02;1.066e+00;1.069e+00;6.455e-01;6.453e-02;1.056e+00;4.000e-01;2.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.631888;1.056e+00;6.667e-01;3.527e-02;6.314e-01;3.341e-02;1.066e+00;1.069e+00;6.455e-01;6.453e-02;1.056e+00;4.000e-01;2.116e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.632888;1.056e+00;6.667e-01;3.527e-02;6.314e-01;3.341e-02;1.066e+00;1.069e+00;6.455e-01;6.453e-02;1.056e+00;4.000e-01;2.116e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.633888;1.056e+00;6.667e-01;3.527e-02;6.314e-01;3.340e-02;1.066e+00;1.069e+00;6.455e-01;6.452e-02;1.056e+00;4.000e-01;2.116e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.634888;1.056e+00;6.667e-01;3.527e-02;6.314e-01;3.340e-02;1.066e+00;1.069e+00;6.455e-01;6.452e-02;1.056e+00;4.000e-01;2.116e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.635888;1.056e+00;6.667e-01;3.526e-02;6.314e-01;3.340e-02;1.066e+00;1.069e+00;6.455e-01;6.452e-02;1.056e+00;4.000e-01;2.116e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.636888;1.056e+00;6.667e-01;3.526e-02;6.314e-01;3.340e-02;1.066e+00;1.069e+00;6.455e-01;6.452e-02;1.056e+00;4.000e-01;2.116e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.637888;1.056e+00;6.667e-01;3.526e-02;6.314e-01;3.339e-02;1.066e+00;1.069e+00;6.455e-01;6.452e-02;1.056e+00;4.000e-01;2.116e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.638888;1.056e+00;6.667e-01;3.526e-02;6.314e-01;3.339e-02;1.066e+00;1.069e+00;6.455e-01;6.451e-02;1.056e+00;4.000e-01;2.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.639888;1.056e+00;6.667e-01;3.525e-02;6.314e-01;3.339e-02;1.066e+00;1.069e+00;6.455e-01;6.451e-02;1.056e+00;4.000e-01;2.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.640888;1.056e+00;6.667e-01;3.525e-02;6.314e-01;3.339e-02;1.066e+00;1.069e+00;6.455e-01;6.451e-02;1.056e+00;4.000e-01;2.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.641888;1.056e+00;6.667e-01;3.525e-02;6.314e-01;3.338e-02;1.066e+00;1.069e+00;6.455e-01;6.451e-02;1.056e+00;4.000e-01;2.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.642888;1.056e+00;6.667e-01;3.525e-02;6.314e-01;3.338e-02;1.066e+00;1.069e+00;6.455e-01;6.450e-02;1.056e+00;4.000e-01;2.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.643888;1.056e+00;6.667e-01;3.524e-02;6.314e-01;3.338e-02;1.066e+00;1.069e+00;6.455e-01;6.450e-02;1.056e+00;4.000e-01;2.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.644888;1.056e+00;6.667e-01;3.524e-02;6.314e-01;3.338e-02;1.066e+00;1.069e+00;6.455e-01;6.450e-02;1.056e+00;4.000e-01;2.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.645888;1.056e+00;6.667e-01;3.524e-02;6.314e-01;3.338e-02;1.066e+00;1.069e+00;6.455e-01;6.450e-02;1.056e+00;4.000e-01;2.114e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.646888;1.056e+00;6.667e-01;3.524e-02;6.314e-01;3.337e-02;1.066e+00;1.069e+00;6.455e-01;6.450e-02;1.056e+00;4.000e-01;2.114e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.647888;1.056e+00;6.667e-01;3.523e-02;6.314e-01;3.337e-02;1.066e+00;1.069e+00;6.455e-01;6.449e-02;1.056e+00;4.000e-01;2.114e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.649888;1.056e+00;6.667e-01;3.523e-02;6.314e-01;3.337e-02;1.066e+00;1.069e+00;6.455e-01;6.449e-02;1.056e+00;4.000e-01;2.114e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.650888;1.056e+00;6.667e-01;3.523e-02;6.314e-01;3.336e-02;1.066e+00;1.069e+00;6.455e-01;6.449e-02;1.056e+00;4.000e-01;2.114e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.651888;1.056e+00;6.667e-01;3.522e-02;6.314e-01;3.336e-02;1.066e+00;1.069e+00;6.455e-01;6.448e-02;1.056e+00;4.000e-01;2.113e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.654888;1.056e+00;6.667e-01;3.522e-02;6.314e-01;3.336e-02;1.066e+00;1.069e+00;6.455e-01;6.448e-02;1.056e+00;4.000e-01;2.113e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.655888;1.056e+00;6.667e-01;3.521e-02;6.314e-01;3.335e-02;1.066e+00;1.069e+00;6.455e-01;6.447e-02;1.056e+00;4.000e-01;2.113e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.657888;1.056e+00;6.667e-01;3.521e-02;6.314e-01;3.335e-02;1.066e+00;1.069e+00;6.455e-01;6.447e-02;1.056e+00;4.000e-01;2.113e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.658888;1.056e+00;6.667e-01;3.521e-02;6.314e-01;3.334e-02;1.066e+00;1.069e+00;6.455e-01;6.447e-02;1.056e+00;4.000e-01;2.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.659888;1.056e+00;6.667e-01;3.520e-02;6.314e-01;3.334e-02;1.066e+00;1.069e+00;6.455e-01;6.447e-02;1.056e+00;4.000e-01;2.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.660888;1.056e+00;6.667e-01;3.520e-02;6.314e-01;3.334e-02;1.066e+00;1.069e+00;6.455e-01;6.446e-02;1.056e+00;4.000e-01;2.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.661888;1.056e+00;6.667e-01;3.520e-02;6.314e-01;3.334e-02;1.066e+00;1.069e+00;6.455e-01;6.446e-02;1.056e+00;4.000e-01;2.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.662888;1.056e+00;6.667e-01;3.520e-02;6.314e-01;3.333e-02;1.066e+00;1.069e+00;6.455e-01;6.446e-02;1.056e+00;4.000e-01;2.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.663888;1.056e+00;6.667e-01;3.519e-02;6.314e-01;3.333e-02;1.066e+00;1.069e+00;6.455e-01;6.446e-02;1.056e+00;4.000e-01;2.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.664888;1.056e+00;6.667e-01;3.519e-02;6.314e-01;3.333e-02;1.066e+00;1.069e+00;6.455e-01;6.445e-02;1.056e+00;4.000e-01;2.111e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.666888;1.056e+00;6.667e-01;3.519e-02;6.314e-01;3.333e-02;1.066e+00;1.069e+00;6.455e-01;6.445e-02;1.056e+00;4.000e-01;2.111e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.667888;1.056e+00;6.667e-01;3.518e-02;6.314e-01;3.332e-02;1.066e+00;1.069e+00;6.455e-01;6.445e-02;1.056e+00;4.000e-01;2.111e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.668888;1.056e+00;6.667e-01;3.518e-02;6.314e-01;3.332e-02;1.066e+00;1.069e+00;6.455e-01;6.445e-02;1.056e+00;4.000e-01;2.111e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.669888;1.056e+00;6.667e-01;3.518e-02;6.314e-01;3.332e-02;1.066e+00;1.069e+00;6.455e-01;6.444e-02;1.056e+00;4.000e-01;2.111e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.670888;1.056e+00;6.667e-01;3.517e-02;6.314e-01;3.332e-02;1.066e+00;1.069e+00;6.455e-01;6.444e-02;1.056e+00;4.000e-01;2.110e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.671888;1.056e+00;6.667e-01;3.517e-02;6.314e-01;3.331e-02;1.066e+00;1.069e+00;6.455e-01;6.444e-02;1.056e+00;4.000e-01;2.110e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.672888;1.056e+00;6.667e-01;3.517e-02;6.314e-01;3.331e-02;1.066e+00;1.069e+00;6.455e-01;6.444e-02;1.056e+00;4.000e-01;2.110e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.673888;1.056e+00;6.667e-01;3.517e-02;6.314e-01;3.331e-02;1.066e+00;1.069e+00;6.455e-01;6.443e-02;1.056e+00;4.000e-01;2.110e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.674888;1.056e+00;6.667e-01;3.517e-02;6.314e-01;3.331e-02;1.066e+00;1.069e+00;6.455e-01;6.443e-02;1.056e+00;4.000e-01;2.110e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.675888;1.056e+00;6.667e-01;3.516e-02;6.314e-01;3.331e-02;1.066e+00;1.069e+00;6.455e-01;6.443e-02;1.056e+00;4.000e-01;2.110e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.676888;1.056e+00;6.667e-01;3.516e-02;6.314e-01;3.330e-02;1.066e+00;1.069e+00;6.455e-01;6.443e-02;1.056e+00;4.000e-01;2.110e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.677888;1.056e+00;6.667e-01;3.516e-02;6.314e-01;3.330e-02;1.066e+00;1.069e+00;6.455e-01;6.442e-02;1.056e+00;4.000e-01;2.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.678888;1.056e+00;6.667e-01;3.516e-02;6.314e-01;3.330e-02;1.066e+00;1.069e+00;6.455e-01;6.442e-02;1.056e+00;4.000e-01;2.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.679888;1.056e+00;6.667e-01;3.515e-02;6.314e-01;3.330e-02;1.066e+00;1.069e+00;6.455e-01;6.442e-02;1.056e+00;4.000e-01;2.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.680888;1.056e+00;6.667e-01;3.515e-02;6.314e-01;3.329e-02;1.066e+00;1.069e+00;6.455e-01;6.442e-02;1.056e+00;4.000e-01;2.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.681888;1.056e+00;6.667e-01;3.515e-02;6.314e-01;3.329e-02;1.066e+00;1.069e+00;6.455e-01;6.441e-02;1.056e+00;4.000e-01;2.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.682888;1.056e+00;6.667e-01;3.515e-02;6.314e-01;3.329e-02;1.066e+00;1.069e+00;6.455e-01;6.441e-02;1.056e+00;4.000e-01;2.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.683888;1.056e+00;6.667e-01;3.514e-02;6.314e-01;3.329e-02;1.066e+00;1.069e+00;6.455e-01;6.441e-02;1.056e+00;4.000e-01;2.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.684888;1.056e+00;6.667e-01;3.514e-02;6.314e-01;3.328e-02;1.066e+00;1.069e+00;6.455e-01;6.441e-02;1.056e+00;4.000e-01;2.108e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.685888;1.056e+00;6.667e-01;3.514e-02;6.314e-01;3.328e-02;1.066e+00;1.069e+00;6.455e-01;6.441e-02;1.056e+00;4.000e-01;2.108e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.686888;1.056e+00;6.667e-01;3.513e-02;6.314e-01;3.328e-02;1.066e+00;1.069e+00;6.455e-01;6.440e-02;1.056e+00;4.000e-01;2.108e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.687888;1.056e+00;6.667e-01;3.513e-02;6.314e-01;3.328e-02;1.066e+00;1.069e+00;6.455e-01;6.440e-02;1.056e+00;4.000e-01;2.108e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.688888;1.056e+00;6.667e-01;3.513e-02;6.314e-01;3.327e-02;1.066e+00;1.069e+00;6.455e-01;6.440e-02;1.056e+00;4.000e-01;2.108e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.689888;1.056e+00;6.667e-01;3.513e-02;6.314e-01;3.327e-02;1.066e+00;1.069e+00;6.455e-01;6.440e-02;1.056e+00;4.000e-01;2.108e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.690888;1.056e+00;6.667e-01;3.513e-02;6.314e-01;3.327e-02;1.066e+00;1.069e+00;6.455e-01;6.440e-02;1.056e+00;4.000e-01;2.107e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
