time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.691888;1.056e+00;6.667e-01;3.512e-02;6.314e-01;3.327e-02;1.066e+00;1.069e+00;6.455e-01;6.439e-02;1.056e+00;4.000e-01;2.107e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.692888;1.056e+00;6.667e-01;3.512e-02;6.315e-01;3.326e-02;1.066e+00;1.069e+00;6.455e-01;6.439e-02;1.056e+00;4.000e-01;2.107e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.694888;1.056e+00;6.667e-01;3.512e-02;6.315e-01;3.326e-02;1.066e+00;1.069e+00;6.455e-01;6.439e-02;1.056e+00;4.000e-01;2.107e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.695888;1.056e+00;6.667e-01;3.511e-02;6.315e-01;3.326e-02;1.066e+00;1.069e+00;6.455e-01;6.438e-02;1.056e+00;4.000e-01;2.107e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.696888;1.056e+00;6.667e-01;3.511e-02;6.315e-01;3.326e-02;1.066e+00;1.069e+00;6.455e-01;6.438e-02;1.056e+00;4.000e-01;2.107e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.697888;1.056e+00;6.667e-01;3.511e-02;6.315e-01;3.325e-02;1.066e+00;1.069e+00;6.455e-01;6.438e-02;1.056e+00;4.000e-01;2.107e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.698888;1.056e+00;6.667e-01;3.510e-02;6.315e-01;3.325e-02;1.066e+00;1.069e+00;6.455e-01;6.438e-02;1.056e+00;4.000e-01;2.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.699888;1.056e+00;6.667e-01;3.510e-02;6.315e-01;3.325e-02;1.066e+00;1.069e+00;6.455e-01;6.437e-02;1.056e+00;4.000e-01;2.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.700888;1.056e+00;6.667e-01;3.510e-02;6.315e-01;3.325e-02;1.066e+00;1.069e+00;6.455e-01;6.437e-02;1.056e+00;4.000e-01;2.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.701888;1.056e+00;6.667e-01;3.510e-02;6.315e-01;3.324e-02;1.066e+00;1.069e+00;6.455e-01;6.437e-02;1.056e+00;4.000e-01;2.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.702888;1.056e+00;6.667e-01;3.510e-02;6.315e-01;3.324e-02;1.066e+00;1.069e+00;6.455e-01;6.437e-02;1.056e+00;4.000e-01;2.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.703888;1.056e+00;6.667e-01;3.509e-02;6.315e-01;3.324e-02;1.066e+00;1.069e+00;6.455e-01;6.436e-02;1.056e+00;4.000e-01;2.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.704888;1.056e+00;6.667e-01;3.509e-02;6.315e-01;3.324e-02;1.066e+00;1.069e+00;6.455e-01;6.436e-02;1.056e+00;4.000e-01;2.105e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.705888;1.056e+00;6.667e-01;3.509e-02;6.315e-01;3.323e-02;1.066e+00;1.069e+00;6.455e-01;6.436e-02;1.056e+00;4.000e-01;2.105e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.706888;1.056e+00;6.667e-01;3.509e-02;6.315e-01;3.323e-02;1.066e+00;1.069e+00;6.455e-01;6.436e-02;1.056e+00;4.000e-01;2.105e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.707888;1.056e+00;6.667e-01;3.508e-02;6.315e-01;3.323e-02;1.066e+00;1.069e+00;6.455e-01;6.436e-02;1.056e+00;4.000e-01;2.105e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.708888;1.056e+00;6.667e-01;3.508e-02;6.315e-01;3.323e-02;1.066e+00;1.069e+00;6.455e-01;6.435e-02;1.056e+00;4.000e-01;2.105e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.709888;1.056e+00;6.667e-01;3.508e-02;6.315e-01;3.323e-02;1.066e+00;1.069e+00;6.455e-01;6.435e-02;1.056e+00;4.000e-01;2.105e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.710888;1.056e+00;6.667e-01;3.508e-02;6.315e-01;3.322e-02;1.066e+00;1.069e+00;6.455e-01;6.435e-02;1.056e+00;4.000e-01;2.105e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.711888;1.056e+00;6.667e-01;3.507e-02;6.315e-01;3.322e-02;1.066e+00;1.069e+00;6.455e-01;6.435e-02;1.056e+00;4.000e-01;2.104e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.712888;1.056e+00;6.667e-01;3.507e-02;6.315e-01;3.322e-02;1.066e+00;1.069e+00;6.455e-01;6.434e-02;1.056e+00;4.000e-01;2.104e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.713888;1.056e+00;6.667e-01;3.507e-02;6.315e-01;3.322e-02;1.066e+00;1.069e+00;6.455e-01;6.434e-02;1.056e+00;4.000e-01;2.104e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.714888;1.056e+00;6.667e-01;3.506e-02;6.315e-01;3.321e-02;1.066e+00;1.069e+00;6.455e-01;6.434e-02;1.056e+00;4.000e-01;2.104e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.716888;1.056e+00;6.667e-01;3.506e-02;6.315e-01;3.321e-02;1.066e+00;1.069e+00;6.455e-01;6.434e-02;1.056e+00;4.000e-01;2.104e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.717888;1.056e+00;6.667e-01;3.506e-02;6.315e-01;3.321e-02;1.066e+00;1.069e+00;6.455e-01;6.433e-02;1.056e+00;4.000e-01;2.104e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.718888;1.056e+00;6.667e-01;3.506e-02;6.315e-01;3.320e-02;1.066e+00;1.069e+00;6.455e-01;6.433e-02;1.056e+00;4.000e-01;2.103e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.719888;1.056e+00;6.667e-01;3.505e-02;6.315e-01;3.320e-02;1.066e+00;1.069e+00;6.455e-01;6.433e-02;1.056e+00;4.000e-01;2.103e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.720888;1.056e+00;6.667e-01;3.505e-02;6.315e-01;3.320e-02;1.066e+00;1.069e+00;6.455e-01;6.433e-02;1.056e+00;4.000e-01;2.103e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.721888;1.056e+00;6.667e-01;3.505e-02;6.315e-01;3.320e-02;1.066e+00;1.069e+00;6.455e-01;6.432e-02;1.056e+00;4.000e-01;2.103e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.722888;1.056e+00;6.667e-01;3.504e-02;6.315e-01;3.319e-02;1.066e+00;1.069e+00;6.455e-01;6.432e-02;1.056e+00;4.000e-01;2.103e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.723888;1.056e+00;6.667e-01;3.504e-02;6.315e-01;3.319e-02;1.066e+00;1.069e+00;6.455e-01;6.432e-02;1.056e+00;4.000e-01;2.103e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.724888;1.056e+00;6.667e-01;3.504e-02;6.315e-01;3.319e-02;1.066e+00;1.069e+00;6.455e-01;6.432e-02;1.056e+00;4.000e-01;2.102e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.725888;1.056e+00;6.667e-01;3.504e-02;6.315e-01;3.319e-02;1.066e+00;1.069e+00;6.455e-01;6.431e-02;1.056e+00;4.000e-01;2.102e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.726888;1.056e+00;6.667e-01;3.504e-02;6.315e-01;3.318e-02;1.066e+00;1.069e+00;6.455e-01;6.431e-02;1.056e+00;4.000e-01;2.102e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.727888;1.056e+00;6.667e-01;3.503e-02;6.315e-01;3.318e-02;1.066e+00;1.069e+00;6.455e-01;6.431e-02;1.056e+00;4.000e-01;2.102e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.729888;1.056e+00;6.667e-01;3.503e-02;6.315e-01;3.318e-02;1.066e+00;1.069e+00;6.455e-01;6.431e-02;1.056e+00;4.000e-01;2.102e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.730888;1.056e+00;6.667e-01;3.503e-02;6.315e-01;3.318e-02;1.066e+00;1.069e+00;6.455e-01;6.430e-02;1.056e+00;4.000e-01;2.101e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.731888;1.056e+00;6.667e-01;3.502e-02;6.315e-01;3.317e-02;1.066e+00;1.069e+00;6.455e-01;6.430e-02;1.056e+00;4.000e-01;2.101e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.733888;1.056e+00;6.667e-01;3.502e-02;6.315e-01;3.317e-02;1.066e+00;1.069e+00;6.455e-01;6.430e-02;1.056e+00;4.000e-01;2.101e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.734888;1.056e+00;6.667e-01;3.502e-02;6.315e-01;3.317e-02;1.066e+00;1.069e+00;6.455e-01;6.429e-02;1.056e+00;4.000e-01;2.101e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.735888;1.056e+00;6.667e-01;3.501e-02;6.315e-01;3.316e-02;1.066e+00;1.069e+00;6.456e-01;6.429e-02;1.056e+00;4.000e-01;2.101e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.736888;1.056e+00;6.667e-01;3.501e-02;6.315e-01;3.316e-02;1.066e+00;1.069e+00;6.456e-01;6.429e-02;1.056e+00;4.000e-01;2.101e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.737888;1.056e+00;6.667e-01;3.501e-02;6.315e-01;3.316e-02;1.066e+00;1.069e+00;6.456e-01;6.429e-02;1.056e+00;4.000e-01;2.100e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.738888;1.056e+00;6.667e-01;3.501e-02;6.315e-01;3.316e-02;1.066e+00;1.069e+00;6.456e-01;6.429e-02;1.056e+00;4.000e-01;2.100e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.739888;1.056e+00;6.667e-01;3.500e-02;6.315e-01;3.316e-02;1.066e+00;1.069e+00;6.456e-01;6.428e-02;1.056e+00;4.000e-01;2.100e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.740888;1.056e+00;6.667e-01;3.500e-02;6.315e-01;3.315e-02;1.066e+00;1.069e+00;6.456e-01;6.428e-02;1.056e+00;4.000e-01;2.100e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.741888;1.056e+00;6.667e-01;3.500e-02;6.315e-01;3.315e-02;1.066e+00;1.069e+00;6.456e-01;6.428e-02;1.056e+00;4.000e-01;2.100e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.742888;1.056e+00;6.667e-01;3.499e-02;6.315e-01;3.315e-02;1.066e+00;1.069e+00;6.456e-01;6.428e-02;1.056e+00;4.000e-01;2.100e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.743888;1.056e+00;6.667e-01;3.499e-02;6.315e-01;3.315e-02;1.066e+00;1.069e+00;6.456e-01;6.427e-02;1.056e+00;4.000e-01;2.100e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.744888;1.056e+00;6.667e-01;3.499e-02;6.315e-01;3.314e-02;1.066e+00;1.069e+00;6.456e-01;6.427e-02;1.056e+00;4.000e-01;2.099e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.746888;1.056e+00;6.667e-01;3.499e-02;6.315e-01;3.314e-02;1.066e+00;1.069e+00;6.456e-01;6.427e-02;1.056e+00;4.000e-01;2.099e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.747888;1.056e+00;6.667e-01;3.498e-02;6.315e-01;3.314e-02;1.066e+00;1.069e+00;6.456e-01;6.427e-02;1.056e+00;4.000e-01;2.099e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.748888;1.056e+00;6.667e-01;3.498e-02;6.315e-01;3.313e-02;1.066e+00;1.069e+00;6.456e-01;6.426e-02;1.056e+00;4.000e-01;2.099e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.749888;1.056e+00;6.667e-01;3.498e-02;6.315e-01;3.313e-02;1.066e+00;1.069e+00;6.456e-01;6.426e-02;1.056e+00;4.000e-01;2.099e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.750888;1.056e+00;6.667e-01;3.497e-02;6.315e-01;3.313e-02;1.066e+00;1.069e+00;6.456e-01;6.426e-02;1.056e+00;4.000e-01;2.099e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.751888;1.056e+00;6.667e-01;3.497e-02;6.315e-01;3.313e-02;1.066e+00;1.069e+00;6.456e-01;6.426e-02;1.056e+00;4.000e-01;2.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.752888;1.056e+00;6.667e-01;3.497e-02;6.315e-01;3.312e-02;1.066e+00;1.069e+00;6.456e-01;6.426e-02;1.056e+00;4.000e-01;2.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.753888;1.056e+00;6.667e-01;3.497e-02;6.315e-01;3.312e-02;1.066e+00;1.069e+00;6.456e-01;6.425e-02;1.056e+00;4.000e-01;2.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.754888;1.056e+00;6.667e-01;3.497e-02;6.315e-01;3.312e-02;1.066e+00;1.069e+00;6.456e-01;6.425e-02;1.056e+00;4.000e-01;2.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.755888;1.056e+00;6.667e-01;3.496e-02;6.315e-01;3.312e-02;1.066e+00;1.069e+00;6.456e-01;6.425e-02;1.056e+00;4.000e-01;2.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.756888;1.056e+00;6.667e-01;3.496e-02;6.315e-01;3.311e-02;1.066e+00;1.069e+00;6.456e-01;6.425e-02;1.056e+00;4.000e-01;2.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.757888;1.056e+00;6.667e-01;3.496e-02;6.315e-01;3.311e-02;1.066e+00;1.069e+00;6.456e-01;6.424e-02;1.056e+00;4.000e-01;2.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.758888;1.056e+00;6.667e-01;3.495e-02;6.315e-01;3.311e-02;1.066e+00;1.069e+00;6.456e-01;6.424e-02;1.056e+00;4.000e-01;2.097e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.760888;1.056e+00;6.667e-01;3.495e-02;6.315e-01;3.311e-02;1.066e+00;1.069e+00;6.456e-01;6.424e-02;1.056e+00;4.000e-01;2.097e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.761888;1.056e+00;6.667e-01;3.495e-02;6.315e-01;3.310e-02;1.066e+00;1.069e+00;6.456e-01;6.423e-02;1.056e+00;4.000e-01;2.097e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.762888;1.056e+00;6.667e-01;3.495e-02;6.315e-01;3.310e-02;1.066e+00;1.069e+00;6.456e-01;6.423e-02;1.056e+00;4.000e-01;2.097e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.763888;1.056e+00;6.667e-01;3.494e-02;6.315e-01;3.310e-02;1.066e+00;1.069e+00;6.456e-01;6.423e-02;1.056e+00;4.000e-01;2.097e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.764888;1.056e+00;6.667e-01;3.494e-02;6.315e-01;3.310e-02;1.066e+00;1.069e+00;6.456e-01;6.423e-02;1.056e+00;4.000e-01;2.097e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.765888;1.056e+00;6.667e-01;3.494e-02;6.315e-01;3.309e-02;1.066e+00;1.069e+00;6.456e-01;6.422e-02;1.056e+00;4.000e-01;2.096e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.766888;1.056e+00;6.667e-01;3.494e-02;6.315e-01;3.309e-02;1.066e+00;1.069e+00;6.456e-01;6.422e-02;1.056e+00;4.000e-01;2.096e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.767888;1.056e+00;6.667e-01;3.493e-02;6.315e-01;3.309e-02;1.066e+00;1.069e+00;6.456e-01;6.422e-02;1.056e+00;4.000e-01;2.096e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.769888;1.056e+00;6.667e-01;3.493e-02;6.315e-01;3.309e-02;1.066e+00;1.069e+00;6.456e-01;6.422e-02;1.056e+00;4.000e-01;2.096e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.770888;1.056e+00;6.667e-01;3.493e-02;6.315e-01;3.308e-02;1.066e+00;1.069e+00;6.456e-01;6.421e-02;1.056e+00;4.000e-01;2.096e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.771888;1.056e+00;6.667e-01;3.492e-02;6.315e-01;3.308e-02;1.066e+00;1.069e+00;6.456e-01;6.421e-02;1.056e+00;4.000e-01;2.095e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.773888;1.056e+00;6.667e-01;3.492e-02;6.315e-01;3.308e-02;1.066e+00;1.069e+00;6.456e-01;6.421e-02;1.056e+00;4.000e-01;2.095e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.774888;1.056e+00;6.667e-01;3.492e-02;6.315e-01;3.307e-02;1.066e+00;1.069e+00;6.456e-01;6.420e-02;1.056e+00;4.000e-01;2.095e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.775888;1.056e+00;6.667e-01;3.491e-02;6.315e-01;3.307e-02;1.066e+00;1.069e+00;6.456e-01;6.420e-02;1.056e+00;4.000e-01;2.095e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.776888;1.056e+00;6.667e-01;3.491e-02;6.315e-01;3.307e-02;1.066e+00;1.069e+00;6.456e-01;6.420e-02;1.056e+00;4.000e-01;2.095e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.777888;1.056e+00;6.667e-01;3.491e-02;6.315e-01;3.307e-02;1.066e+00;1.069e+00;6.456e-01;6.420e-02;1.056e+00;4.000e-01;2.094e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.778888;1.056e+00;6.667e-01;3.491e-02;6.315e-01;3.306e-02;1.066e+00;1.069e+00;6.456e-01;6.420e-02;1.056e+00;4.000e-01;2.094e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.779888;1.056e+00;6.667e-01;3.490e-02;6.315e-01;3.306e-02;1.066e+00;1.069e+00;6.456e-01;6.419e-02;1.056e+00;4.000e-01;2.094e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.782888;1.056e+00;6.667e-01;3.490e-02;6.315e-01;3.306e-02;1.066e+00;1.069e+00;6.456e-01;6.419e-02;1.056e+00;4.000e-01;2.094e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.783888;1.056e+00;6.667e-01;3.489e-02;6.315e-01;3.305e-02;1.066e+00;1.069e+00;6.456e-01;6.419e-02;1.056e+00;4.000e-01;2.094e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.784888;1.056e+00;6.667e-01;3.489e-02;6.315e-01;3.305e-02;1.066e+00;1.069e+00;6.456e-01;6.418e-02;1.056e+00;4.000e-01;2.093e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.786888;1.056e+00;6.667e-01;3.489e-02;6.315e-01;3.305e-02;1.066e+00;1.069e+00;6.456e-01;6.418e-02;1.056e+00;4.000e-01;2.093e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.787888;1.056e+00;6.667e-01;3.488e-02;6.315e-01;3.304e-02;1.066e+00;1.069e+00;6.456e-01;6.418e-02;1.056e+00;4.000e-01;2.093e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.788888;1.056e+00;6.667e-01;3.488e-02;6.315e-01;3.304e-02;1.066e+00;1.069e+00;6.456e-01;6.417e-02;1.056e+00;4.000e-01;2.093e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.790888;1.056e+00;6.667e-01;3.488e-02;6.315e-01;3.304e-02;1.066e+00;1.069e+00;6.456e-01;6.417e-02;1.056e+00;4.000e-01;2.093e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.791888;1.056e+00;6.667e-01;3.488e-02;6.315e-01;3.304e-02;1.066e+00;1.069e+00;6.456e-01;6.417e-02;1.056e+00;4.000e-01;2.092e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.792888;1.056e+00;6.667e-01;3.487e-02;6.315e-01;3.303e-02;1.066e+00;1.069e+00;6.456e-01;6.417e-02;1.056e+00;4.000e-01;2.092e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.793888;1.056e+00;6.667e-01;3.487e-02;6.315e-01;3.303e-02;1.066e+00;1.069e+00;6.456e-01;6.416e-02;1.056e+00;4.000e-01;2.092e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.795888;1.056e+00;6.667e-01;3.487e-02;6.315e-01;3.303e-02;1.066e+00;1.069e+00;6.456e-01;6.416e-02;1.056e+00;4.000e-01;2.092e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.796888;1.056e+00;6.667e-01;3.486e-02;6.315e-01;3.302e-02;1.066e+00;1.069e+00;6.456e-01;6.416e-02;1.056e+00;4.000e-01;2.092e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.797888;1.056e+00;6.667e-01;3.486e-02;6.315e-01;3.302e-02;1.066e+00;1.069e+00;6.456e-01;6.415e-02;1.056e+00;4.000e-01;2.092e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.798888;1.056e+00;6.667e-01;3.486e-02;6.315e-01;3.302e-02;1.066e+00;1.069e+00;6.456e-01;6.415e-02;1.056e+00;4.000e-01;2.091e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.799888;1.056e+00;6.667e-01;3.486e-02;6.315e-01;3.302e-02;1.066e+00;1.069e+00;6.456e-01;6.415e-02;1.056e+00;4.000e-01;2.091e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.800888;1.056e+00;6.667e-01;3.485e-02;6.315e-01;3.301e-02;1.066e+00;1.069e+00;6.456e-01;6.415e-02;1.056e+00;4.000e-01;2.091e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.801888;1.056e+00;6.667e-01;3.485e-02;6.315e-01;3.301e-02;1.066e+00;1.069e+00;6.456e-01;6.415e-02;1.056e+00;4.000e-01;2.091e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.802888;1.056e+00;6.667e-01;3.485e-02;6.315e-01;3.301e-02;1.066e+00;1.069e+00;6.456e-01;6.414e-02;1.056e+00;4.000e-01;2.091e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.803888;1.056e+00;6.667e-01;3.485e-02;6.315e-01;3.301e-02;1.066e+00;1.069e+00;6.456e-01;6.414e-02;1.056e+00;4.000e-01;2.091e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.804888;1.056e+00;6.667e-01;3.484e-02;6.315e-01;3.300e-02;1.066e+00;1.069e+00;6.456e-01;6.414e-02;1.056e+00;4.000e-01;2.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.805888;1.056e+00;6.667e-01;3.484e-02;6.315e-01;3.300e-02;1.066e+00;1.069e+00;6.456e-01;6.414e-02;1.056e+00;4.000e-01;2.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.806888;1.056e+00;6.667e-01;3.484e-02;6.315e-01;3.300e-02;1.066e+00;1.069e+00;6.456e-01;6.413e-02;1.056e+00;4.000e-01;2.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.807888;1.056e+00;6.667e-01;3.483e-02;6.315e-01;3.300e-02;1.066e+00;1.069e+00;6.456e-01;6.413e-02;1.056e+00;4.000e-01;2.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.808888;1.056e+00;6.667e-01;3.483e-02;6.315e-01;3.300e-02;1.066e+00;1.069e+00;6.456e-01;6.413e-02;1.056e+00;4.000e-01;2.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.809888;1.056e+00;6.667e-01;3.483e-02;6.315e-01;3.299e-02;1.066e+00;1.069e+00;6.456e-01;6.413e-02;1.056e+00;4.000e-01;2.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.810888;1.056e+00;6.667e-01;3.483e-02;6.315e-01;3.299e-02;1.066e+00;1.069e+00;6.456e-01;6.412e-02;1.056e+00;4.000e-01;2.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.811888;1.056e+00;6.667e-01;3.483e-02;6.315e-01;3.299e-02;1.066e+00;1.069e+00;6.456e-01;6.412e-02;1.056e+00;4.000e-01;2.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.812888;1.056e+00;6.667e-01;3.482e-02;6.315e-01;3.299e-02;1.066e+00;1.069e+00;6.456e-01;6.412e-02;1.056e+00;4.000e-01;2.089e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.813888;1.056e+00;6.667e-01;3.482e-02;6.315e-01;3.298e-02;1.066e+00;1.069e+00;6.456e-01;6.412e-02;1.056e+00;4.000e-01;2.089e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.814888;1.056e+00;6.667e-01;3.482e-02;6.315e-01;3.298e-02;1.066e+00;1.069e+00;6.456e-01;6.412e-02;1.056e+00;4.000e-01;2.089e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.815888;1.056e+00;6.667e-01;3.482e-02;6.315e-01;3.298e-02;1.066e+00;1.069e+00;6.456e-01;6.411e-02;1.056e+00;4.000e-01;2.089e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.816888;1.056e+00;6.667e-01;3.481e-02;6.315e-01;3.298e-02;1.066e+00;1.069e+00;6.456e-01;6.411e-02;1.056e+00;4.000e-01;2.089e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.817888;1.056e+00;6.667e-01;3.481e-02;6.315e-01;3.297e-02;1.066e+00;1.069e+00;6.456e-01;6.411e-02;1.056e+00;4.000e-01;2.089e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.818888;1.056e+00;6.667e-01;3.481e-02;6.315e-01;3.297e-02;1.066e+00;1.069e+00;6.456e-01;6.411e-02;1.056e+00;4.000e-01;2.089e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.819888;1.056e+00;6.667e-01;3.481e-02;6.315e-01;3.297e-02;1.066e+00;1.069e+00;6.456e-01;6.410e-02;1.056e+00;4.000e-01;2.088e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.820888;1.056e+00;6.667e-01;3.480e-02;6.315e-01;3.297e-02;1.066e+00;1.069e+00;6.456e-01;6.410e-02;1.056e+00;4.000e-01;2.088e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.821888;1.056e+00;6.667e-01;3.480e-02;6.315e-01;3.296e-02;1.066e+00;1.069e+00;6.456e-01;6.410e-02;1.056e+00;4.000e-01;2.088e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.823888;1.056e+00;6.667e-01;3.480e-02;6.315e-01;3.296e-02;1.066e+00;1.069e+00;6.456e-01;6.410e-02;1.056e+00;4.000e-01;2.088e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.824888;1.056e+00;6.667e-01;3.479e-02;6.315e-01;3.296e-02;1.066e+00;1.069e+00;6.456e-01;6.409e-02;1.056e+00;4.000e-01;2.088e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.825888;1.056e+00;6.667e-01;3.479e-02;6.315e-01;3.296e-02;1.066e+00;1.069e+00;6.456e-01;6.409e-02;1.056e+00;4.000e-01;2.088e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.826888;1.056e+00;6.667e-01;3.479e-02;6.315e-01;3.295e-02;1.066e+00;1.069e+00;6.456e-01;6.409e-02;1.056e+00;4.000e-01;2.087e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.827888;1.056e+00;6.667e-01;3.479e-02;6.315e-01;3.295e-02;1.066e+00;1.069e+00;6.456e-01;6.409e-02;1.056e+00;4.000e-01;2.087e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.828888;1.056e+00;6.667e-01;3.478e-02;6.315e-01;3.295e-02;1.066e+00;1.069e+00;6.456e-01;6.408e-02;1.056e+00;4.000e-01;2.087e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.829888;1.056e+00;6.667e-01;3.478e-02;6.315e-01;3.295e-02;1.066e+00;1.069e+00;6.456e-01;6.408e-02;1.056e+00;4.000e-01;2.087e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.830888;1.056e+00;6.667e-01;3.478e-02;6.315e-01;3.294e-02;1.066e+00;1.069e+00;6.456e-01;6.408e-02;1.056e+00;4.000e-01;2.087e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.831888;1.056e+00;6.667e-01;3.478e-02;6.315e-01;3.294e-02;1.066e+00;1.069e+00;6.456e-01;6.408e-02;1.056e+00;4.000e-01;2.087e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.832888;1.056e+00;6.667e-01;3.477e-02;6.315e-01;3.294e-02;1.066e+00;1.069e+00;6.456e-01;6.408e-02;1.056e+00;4.000e-01;2.086e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.833888;1.056e+00;6.667e-01;3.477e-02;6.315e-01;3.294e-02;1.066e+00;1.069e+00;6.456e-01;6.407e-02;1.056e+00;4.000e-01;2.086e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.834888;1.056e+00;6.667e-01;3.477e-02;6.315e-01;3.294e-02;1.066e+00;1.069e+00;6.456e-01;6.407e-02;1.056e+00;4.000e-01;2.086e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.835888;1.056e+00;6.667e-01;3.477e-02;6.315e-01;3.293e-02;1.066e+00;1.069e+00;6.456e-01;6.407e-02;1.056e+00;4.000e-01;2.086e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.836888;1.056e+00;6.667e-01;3.476e-02;6.315e-01;3.293e-02;1.066e+00;1.069e+00;6.456e-01;6.407e-02;1.056e+00;4.000e-01;2.086e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.837888;1.056e+00;6.667e-01;3.476e-02;6.315e-01;3.293e-02;1.066e+00;1.069e+00;6.456e-01;6.406e-02;1.056e+00;4.000e-01;2.086e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.838888;1.056e+00;6.667e-01;3.476e-02;6.315e-01;3.293e-02;1.066e+00;1.069e+00;6.456e-01;6.406e-02;1.056e+00;4.000e-01;2.086e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.839888;1.056e+00;6.667e-01;3.476e-02;6.315e-01;3.292e-02;1.066e+00;1.069e+00;6.456e-01;6.406e-02;1.056e+00;4.000e-01;2.085e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.840888;1.056e+00;6.667e-01;3.476e-02;6.315e-01;3.292e-02;1.066e+00;1.069e+00;6.456e-01;6.406e-02;1.056e+00;4.000e-01;2.085e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.841888;1.056e+00;6.667e-01;3.475e-02;6.315e-01;3.292e-02;1.066e+00;1.069e+00;6.456e-01;6.406e-02;1.056e+00;4.000e-01;2.085e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.842888;1.056e+00;6.667e-01;3.475e-02;6.315e-01;3.292e-02;1.066e+00;1.069e+00;6.456e-01;6.405e-02;1.056e+00;4.000e-01;2.085e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.843888;1.056e+00;6.667e-01;3.475e-02;6.315e-01;3.291e-02;1.066e+00;1.069e+00;6.456e-01;6.405e-02;1.056e+00;4.000e-01;2.085e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.844888;1.056e+00;6.667e-01;3.475e-02;6.315e-01;3.291e-02;1.066e+00;1.069e+00;6.456e-01;6.405e-02;1.056e+00;4.000e-01;2.085e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.845888;1.056e+00;6.667e-01;3.474e-02;6.315e-01;3.291e-02;1.066e+00;1.069e+00;6.456e-01;6.405e-02;1.056e+00;4.000e-01;2.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.846888;1.056e+00;6.667e-01;3.474e-02;6.315e-01;3.291e-02;1.066e+00;1.069e+00;6.456e-01;6.405e-02;1.056e+00;4.000e-01;2.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.847888;1.056e+00;6.667e-01;3.474e-02;6.315e-01;3.291e-02;1.066e+00;1.069e+00;6.456e-01;6.404e-02;1.056e+00;4.000e-01;2.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.848888;1.056e+00;6.667e-01;3.474e-02;6.315e-01;3.290e-02;1.066e+00;1.069e+00;6.456e-01;6.404e-02;1.056e+00;4.000e-01;2.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.849888;1.056e+00;6.667e-01;3.473e-02;6.315e-01;3.290e-02;1.066e+00;1.069e+00;6.456e-01;6.404e-02;1.056e+00;4.000e-01;2.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.850888;1.056e+00;6.667e-01;3.473e-02;6.315e-01;3.290e-02;1.066e+00;1.069e+00;6.456e-01;6.404e-02;1.056e+00;4.000e-01;2.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.851888;1.056e+00;6.667e-01;3.473e-02;6.315e-01;3.290e-02;1.066e+00;1.069e+00;6.456e-01;6.403e-02;1.056e+00;4.000e-01;2.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.852888;1.056e+00;6.667e-01;3.472e-02;6.315e-01;3.289e-02;1.066e+00;1.069e+00;6.456e-01;6.403e-02;1.056e+00;4.000e-01;2.083e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.855888;1.056e+00;6.667e-01;3.472e-02;6.315e-01;3.289e-02;1.066e+00;1.069e+00;6.456e-01;6.403e-02;1.056e+00;4.000e-01;2.083e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.856888;1.056e+00;6.667e-01;3.472e-02;6.315e-01;3.289e-02;1.066e+00;1.069e+00;6.456e-01;6.402e-02;1.056e+00;4.000e-01;2.083e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.857888;1.056e+00;6.667e-01;3.471e-02;6.315e-01;3.288e-02;1.066e+00;1.069e+00;6.456e-01;6.402e-02;1.056e+00;4.000e-01;2.083e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.858888;1.056e+00;6.667e-01;3.471e-02;6.315e-01;3.288e-02;1.066e+00;1.069e+00;6.456e-01;6.402e-02;1.056e+00;4.000e-01;2.083e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.859888;1.056e+00;6.667e-01;3.471e-02;6.315e-01;3.288e-02;1.066e+00;1.069e+00;6.456e-01;6.402e-02;1.056e+00;4.000e-01;2.082e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.860888;1.056e+00;6.667e-01;3.471e-02;6.315e-01;3.288e-02;1.066e+00;1.069e+00;6.456e-01;6.401e-02;1.056e+00;4.000e-01;2.082e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.861888;1.056e+00;6.667e-01;3.470e-02;6.315e-01;3.287e-02;1.066e+00;1.069e+00;6.456e-01;6.401e-02;1.056e+00;4.000e-01;2.082e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.864888;1.056e+00;6.667e-01;3.470e-02;6.315e-01;3.287e-02;1.066e+00;1.069e+00;6.456e-01;6.401e-02;1.056e+00;4.000e-01;2.082e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.865888;1.056e+00;6.667e-01;3.469e-02;6.315e-01;3.286e-02;1.066e+00;1.069e+00;6.456e-01;6.400e-02;1.056e+00;4.000e-01;2.082e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.866888;1.056e+00;6.667e-01;3.469e-02;6.315e-01;3.286e-02;1.066e+00;1.069e+00;6.456e-01;6.400e-02;1.056e+00;4.000e-01;2.082e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.867888;1.056e+00;6.667e-01;3.469e-02;6.315e-01;3.286e-02;1.066e+00;1.068e+00;6.456e-01;6.400e-02;1.056e+00;4.000e-01;2.081e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.868888;1.056e+00;6.667e-01;3.469e-02;6.315e-01;3.286e-02;1.066e+00;1.068e+00;6.456e-01;6.400e-02;1.056e+00;4.000e-01;2.081e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.869888;1.056e+00;6.667e-01;3.469e-02;6.315e-01;3.286e-02;1.066e+00;1.068e+00;6.456e-01;6.399e-02;1.056e+00;4.000e-01;2.081e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.870888;1.056e+00;6.667e-01;3.468e-02;6.315e-01;3.285e-02;1.066e+00;1.068e+00;6.456e-01;6.399e-02;1.056e+00;4.000e-01;2.081e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.873888;1.056e+00;6.667e-01;3.468e-02;6.315e-01;3.285e-02;1.066e+00;1.068e+00;6.456e-01;6.399e-02;1.056e+00;4.000e-01;2.081e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.874888;1.056e+00;6.667e-01;3.467e-02;6.315e-01;3.284e-02;1.066e+00;1.068e+00;6.456e-01;6.398e-02;1.056e+00;4.000e-01;2.080e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.877888;1.056e+00;6.667e-01;3.467e-02;6.315e-01;3.284e-02;1.066e+00;1.068e+00;6.456e-01;6.398e-02;1.056e+00;4.000e-01;2.080e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.878888;1.056e+00;6.667e-01;3.466e-02;6.315e-01;3.284e-02;1.066e+00;1.068e+00;6.456e-01;6.398e-02;1.056e+00;4.000e-01;2.080e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.879888;1.056e+00;6.667e-01;3.466e-02;6.315e-01;3.283e-02;1.066e+00;1.068e+00;6.456e-01;6.397e-02;1.056e+00;4.000e-01;2.080e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.880888;1.056e+00;6.667e-01;3.466e-02;6.315e-01;3.283e-02;1.066e+00;1.068e+00;6.456e-01;6.397e-02;1.056e+00;4.000e-01;2.080e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.881888;1.056e+00;6.667e-01;3.465e-02;6.315e-01;3.283e-02;1.066e+00;1.068e+00;6.456e-01;6.397e-02;1.056e+00;4.000e-01;2.079e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.882888;1.056e+00;6.667e-01;3.465e-02;6.315e-01;3.283e-02;1.066e+00;1.068e+00;6.456e-01;6.397e-02;1.056e+00;4.000e-01;2.079e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.883888;1.056e+00;6.667e-01;3.465e-02;6.315e-01;3.282e-02;1.066e+00;1.068e+00;6.456e-01;6.396e-02;1.056e+00;4.000e-01;2.079e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.885888;1.056e+00;6.667e-01;3.465e-02;6.315e-01;3.282e-02;1.066e+00;1.068e+00;6.456e-01;6.396e-02;1.056e+00;4.000e-01;2.079e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.886888;1.056e+00;6.667e-01;3.464e-02;6.315e-01;3.282e-02;1.066e+00;1.068e+00;6.456e-01;6.396e-02;1.056e+00;4.000e-01;2.079e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.887888;1.056e+00;6.667e-01;3.464e-02;6.315e-01;3.282e-02;1.066e+00;1.068e+00;6.456e-01;6.396e-02;1.056e+00;4.000e-01;2.079e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.888888;1.056e+00;6.667e-01;3.464e-02;6.315e-01;3.281e-02;1.066e+00;1.068e+00;6.456e-01;6.395e-02;1.056e+00;4.000e-01;2.078e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.889888;1.056e+00;6.667e-01;3.464e-02;6.315e-01;3.281e-02;1.066e+00;1.068e+00;6.456e-01;6.395e-02;1.056e+00;4.000e-01;2.078e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.890888;1.056e+00;6.667e-01;3.463e-02;6.315e-01;3.281e-02;1.066e+00;1.068e+00;6.456e-01;6.395e-02;1.056e+00;4.000e-01;2.078e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.891888;1.056e+00;6.667e-01;3.463e-02;6.315e-01;3.281e-02;1.066e+00;1.068e+00;6.456e-01;6.395e-02;1.056e+00;4.000e-01;2.078e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.892888;1.056e+00;6.667e-01;3.463e-02;6.315e-01;3.280e-02;1.066e+00;1.068e+00;6.456e-01;6.394e-02;1.056e+00;4.000e-01;2.078e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.893888;1.056e+00;6.667e-01;3.463e-02;6.315e-01;3.280e-02;1.066e+00;1.068e+00;6.456e-01;6.394e-02;1.056e+00;4.000e-01;2.078e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.894888;1.056e+00;6.667e-01;3.462e-02;6.315e-01;3.280e-02;1.066e+00;1.068e+00;6.456e-01;6.394e-02;1.056e+00;4.000e-01;2.077e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.896888;1.056e+00;6.667e-01;3.462e-02;6.315e-01;3.280e-02;1.066e+00;1.068e+00;6.456e-01;6.394e-02;1.056e+00;4.000e-01;2.077e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.897888;1.056e+00;6.667e-01;3.462e-02;6.315e-01;3.279e-02;1.066e+00;1.068e+00;6.456e-01;6.393e-02;1.056e+00;4.000e-01;2.077e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.898888;1.056e+00;6.667e-01;3.461e-02;6.315e-01;3.279e-02;1.066e+00;1.068e+00;6.456e-01;6.393e-02;1.056e+00;4.000e-01;2.077e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.900888;1.056e+00;6.667e-01;3.461e-02;6.315e-01;3.279e-02;1.066e+00;1.068e+00;6.456e-01;6.393e-02;1.056e+00;4.000e-01;2.077e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.901888;1.056e+00;6.667e-01;3.461e-02;6.315e-01;3.278e-02;1.066e+00;1.068e+00;6.456e-01;6.392e-02;1.056e+00;4.000e-01;2.076e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.902888;1.056e+00;6.667e-01;3.461e-02;6.315e-01;3.278e-02;1.066e+00;1.068e+00;6.456e-01;6.392e-02;1.056e+00;4.000e-01;2.076e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.903888;1.056e+00;6.667e-01;3.460e-02;6.315e-01;3.278e-02;1.066e+00;1.068e+00;6.456e-01;6.392e-02;1.056e+00;4.000e-01;2.076e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.905888;1.056e+00;6.667e-01;3.460e-02;6.315e-01;3.278e-02;1.066e+00;1.068e+00;6.456e-01;6.392e-02;1.056e+00;4.000e-01;2.076e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.906888;1.056e+00;6.667e-01;3.460e-02;6.316e-01;3.277e-02;1.066e+00;1.068e+00;6.456e-01;6.391e-02;1.056e+00;4.000e-01;2.076e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.907888;1.056e+00;6.667e-01;3.459e-02;6.316e-01;3.277e-02;1.066e+00;1.068e+00;6.456e-01;6.391e-02;1.056e+00;4.000e-01;2.076e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.908888;1.056e+00;6.667e-01;3.459e-02;6.316e-01;3.277e-02;1.066e+00;1.068e+00;6.456e-01;6.391e-02;1.056e+00;4.000e-01;2.075e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.909888;1.056e+00;6.667e-01;3.459e-02;6.316e-01;3.277e-02;1.066e+00;1.068e+00;6.456e-01;6.391e-02;1.056e+00;4.000e-01;2.075e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.910888;1.056e+00;6.667e-01;3.458e-02;6.316e-01;3.276e-02;1.066e+00;1.068e+00;6.456e-01;6.390e-02;1.056e+00;4.000e-01;2.075e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.914888;1.056e+00;6.667e-01;3.458e-02;6.316e-01;3.276e-02;1.066e+00;1.068e+00;6.456e-01;6.390e-02;1.056e+00;4.000e-01;2.075e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.915888;1.056e+00;6.667e-01;3.457e-02;6.316e-01;3.275e-02;1.066e+00;1.068e+00;6.456e-01;6.389e-02;1.056e+00;4.000e-01;2.074e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.918888;1.056e+00;6.667e-01;3.457e-02;6.316e-01;3.275e-02;1.066e+00;1.068e+00;6.456e-01;6.389e-02;1.056e+00;4.000e-01;2.074e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.919888;1.056e+00;6.667e-01;3.457e-02;6.316e-01;3.274e-02;1.066e+00;1.068e+00;6.456e-01;6.389e-02;1.056e+00;4.000e-01;2.074e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.920888;1.056e+00;6.667e-01;3.456e-02;6.316e-01;3.274e-02;1.066e+00;1.068e+00;6.457e-01;6.388e-02;1.056e+00;4.000e-01;2.074e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.921888;1.056e+00;6.667e-01;3.456e-02;6.316e-01;3.274e-02;1.066e+00;1.068e+00;6.457e-01;6.388e-02;1.056e+00;4.000e-01;2.074e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.922888;1.056e+00;6.667e-01;3.456e-02;6.316e-01;3.274e-02;1.066e+00;1.068e+00;6.457e-01;6.388e-02;1.056e+00;4.000e-01;2.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.923888;1.056e+00;6.667e-01;3.456e-02;6.316e-01;3.274e-02;1.066e+00;1.068e+00;6.457e-01;6.388e-02;1.056e+00;4.000e-01;2.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.924888;1.056e+00;6.667e-01;3.455e-02;6.316e-01;3.273e-02;1.066e+00;1.068e+00;6.457e-01;6.388e-02;1.056e+00;4.000e-01;2.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.925888;1.056e+00;6.667e-01;3.455e-02;6.316e-01;3.273e-02;1.066e+00;1.068e+00;6.457e-01;6.387e-02;1.056e+00;4.000e-01;2.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.926888;1.056e+00;6.667e-01;3.455e-02;6.316e-01;3.273e-02;1.066e+00;1.068e+00;6.457e-01;6.387e-02;1.056e+00;4.000e-01;2.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.927888;1.056e+00;6.667e-01;3.454e-02;6.316e-01;3.273e-02;1.066e+00;1.068e+00;6.457e-01;6.387e-02;1.056e+00;4.000e-01;2.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.928888;1.056e+00;6.667e-01;3.454e-02;6.316e-01;3.272e-02;1.066e+00;1.068e+00;6.457e-01;6.387e-02;1.056e+00;4.000e-01;2.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.929888;1.056e+00;6.667e-01;3.454e-02;6.316e-01;3.272e-02;1.066e+00;1.068e+00;6.457e-01;6.386e-02;1.056e+00;4.000e-01;2.072e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.931888;1.056e+00;6.667e-01;3.454e-02;6.316e-01;3.272e-02;1.066e+00;1.068e+00;6.457e-01;6.386e-02;1.056e+00;4.000e-01;2.072e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.932888;1.056e+00;6.667e-01;3.453e-02;6.316e-01;3.271e-02;1.066e+00;1.068e+00;6.457e-01;6.386e-02;1.056e+00;4.000e-01;2.072e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.933888;1.056e+00;6.667e-01;3.453e-02;6.316e-01;3.271e-02;1.066e+00;1.068e+00;6.457e-01;6.386e-02;1.056e+00;4.000e-01;2.072e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.934888;1.056e+00;6.667e-01;3.453e-02;6.316e-01;3.271e-02;1.066e+00;1.068e+00;6.457e-01;6.385e-02;1.056e+00;4.000e-01;2.072e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.935888;1.056e+00;6.667e-01;3.453e-02;6.316e-01;3.271e-02;1.066e+00;1.068e+00;6.457e-01;6.385e-02;1.056e+00;4.000e-01;2.072e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.936888;1.056e+00;6.667e-01;3.452e-02;6.316e-01;3.271e-02;1.066e+00;1.068e+00;6.457e-01;6.385e-02;1.056e+00;4.000e-01;2.071e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.937888;1.056e+00;6.667e-01;3.452e-02;6.316e-01;3.270e-02;1.066e+00;1.068e+00;6.457e-01;6.385e-02;1.056e+00;4.000e-01;2.071e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.938888;1.056e+00;6.667e-01;3.452e-02;6.316e-01;3.270e-02;1.066e+00;1.068e+00;6.457e-01;6.385e-02;1.056e+00;4.000e-01;2.071e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.939888;1.056e+00;6.667e-01;3.452e-02;6.316e-01;3.270e-02;1.066e+00;1.068e+00;6.457e-01;6.384e-02;1.056e+00;4.000e-01;2.071e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.940888;1.056e+00;6.667e-01;3.452e-02;6.316e-01;3.270e-02;1.066e+00;1.068e+00;6.457e-01;6.384e-02;1.056e+00;4.000e-01;2.071e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.941888;1.056e+00;6.667e-01;3.451e-02;6.316e-01;3.269e-02;1.066e+00;1.068e+00;6.457e-01;6.384e-02;1.056e+00;4.000e-01;2.071e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.942888;1.056e+00;6.667e-01;3.451e-02;6.316e-01;3.269e-02;1.066e+00;1.068e+00;6.457e-01;6.384e-02;1.056e+00;4.000e-01;2.071e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.943888;1.056e+00;6.667e-01;3.451e-02;6.316e-01;3.269e-02;1.066e+00;1.068e+00;6.457e-01;6.383e-02;1.056e+00;4.000e-01;2.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.944888;1.056e+00;6.667e-01;3.451e-02;6.316e-01;3.269e-02;1.066e+00;1.068e+00;6.457e-01;6.383e-02;1.056e+00;4.000e-01;2.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.945888;1.056e+00;6.667e-01;3.450e-02;6.316e-01;3.269e-02;1.066e+00;1.068e+00;6.457e-01;6.383e-02;1.056e+00;4.000e-01;2.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.946888;1.056e+00;6.667e-01;3.450e-02;6.316e-01;3.268e-02;1.066e+00;1.068e+00;6.457e-01;6.383e-02;1.056e+00;4.000e-01;2.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.947888;1.056e+00;6.667e-01;3.450e-02;6.316e-01;3.268e-02;1.066e+00;1.068e+00;6.457e-01;6.383e-02;1.056e+00;4.000e-01;2.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.948888;1.056e+00;6.667e-01;3.450e-02;6.316e-01;3.268e-02;1.066e+00;1.068e+00;6.457e-01;6.382e-02;1.056e+00;4.000e-01;2.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.949888;1.056e+00;6.667e-01;3.449e-02;6.316e-01;3.268e-02;1.066e+00;1.068e+00;6.457e-01;6.382e-02;1.056e+00;4.000e-01;2.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.950888;1.056e+00;6.667e-01;3.449e-02;6.316e-01;3.267e-02;1.066e+00;1.068e+00;6.457e-01;6.382e-02;1.056e+00;4.000e-01;2.069e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.952888;1.056e+00;6.667e-01;3.449e-02;6.316e-01;3.267e-02;1.066e+00;1.068e+00;6.457e-01;6.382e-02;1.056e+00;4.000e-01;2.069e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.953888;1.056e+00;6.667e-01;3.448e-02;6.316e-01;3.267e-02;1.066e+00;1.068e+00;6.457e-01;6.381e-02;1.056e+00;4.000e-01;2.069e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.954888;1.056e+00;6.667e-01;3.448e-02;6.316e-01;3.267e-02;1.066e+00;1.068e+00;6.457e-01;6.381e-02;1.056e+00;4.000e-01;2.069e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.955888;1.056e+00;6.667e-01;3.448e-02;6.316e-01;3.266e-02;1.066e+00;1.068e+00;6.457e-01;6.381e-02;1.056e+00;4.000e-01;2.069e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.956888;1.056e+00;6.667e-01;3.448e-02;6.316e-01;3.266e-02;1.066e+00;1.068e+00;6.457e-01;6.381e-02;1.056e+00;4.000e-01;2.069e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.957888;1.056e+00;6.667e-01;3.447e-02;6.316e-01;3.266e-02;1.066e+00;1.068e+00;6.457e-01;6.380e-02;1.056e+00;4.000e-01;2.068e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.959888;1.056e+00;6.667e-01;3.447e-02;6.316e-01;3.266e-02;1.066e+00;1.068e+00;6.457e-01;6.380e-02;1.056e+00;4.000e-01;2.068e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.960888;1.056e+00;6.667e-01;3.447e-02;6.316e-01;3.265e-02;1.066e+00;1.068e+00;6.457e-01;6.380e-02;1.056e+00;4.000e-01;2.068e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.961888;1.056e+00;6.667e-01;3.447e-02;6.316e-01;3.265e-02;1.066e+00;1.068e+00;6.457e-01;6.380e-02;1.056e+00;4.000e-01;2.068e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.962888;1.056e+00;6.667e-01;3.446e-02;6.316e-01;3.265e-02;1.066e+00;1.068e+00;6.457e-01;6.379e-02;1.056e+00;4.000e-01;2.068e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.963888;1.056e+00;6.667e-01;3.446e-02;6.316e-01;3.265e-02;1.066e+00;1.068e+00;6.457e-01;6.379e-02;1.056e+00;4.000e-01;2.068e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.964888;1.056e+00;6.667e-01;3.446e-02;6.316e-01;3.264e-02;1.066e+00;1.068e+00;6.457e-01;6.379e-02;1.056e+00;4.000e-01;2.067e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.965888;1.056e+00;6.667e-01;3.445e-02;6.316e-01;3.264e-02;1.066e+00;1.068e+00;6.457e-01;6.379e-02;1.056e+00;4.000e-01;2.067e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.966888;1.056e+00;6.667e-01;3.445e-02;6.316e-01;3.264e-02;1.066e+00;1.068e+00;6.457e-01;6.378e-02;1.056e+00;4.000e-01;2.067e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.968888;1.056e+00;6.667e-01;3.445e-02;6.316e-01;3.264e-02;1.066e+00;1.068e+00;6.457e-01;6.378e-02;1.056e+00;4.000e-01;2.067e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.969888;1.056e+00;6.667e-01;3.445e-02;6.316e-01;3.263e-02;1.066e+00;1.068e+00;6.457e-01;6.378e-02;1.056e+00;4.000e-01;2.067e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.970888;1.056e+00;6.667e-01;3.444e-02;6.316e-01;3.263e-02;1.066e+00;1.068e+00;6.457e-01;6.378e-02;1.056e+00;4.000e-01;2.067e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.971888;1.056e+00;6.667e-01;3.444e-02;6.316e-01;3.263e-02;1.066e+00;1.068e+00;6.457e-01;6.377e-02;1.056e+00;4.000e-01;2.066e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.972888;1.056e+00;6.667e-01;3.444e-02;6.316e-01;3.263e-02;1.066e+00;1.068e+00;6.457e-01;6.377e-02;1.056e+00;4.000e-01;2.066e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.973888;1.056e+00;6.667e-01;3.444e-02;6.316e-01;3.262e-02;1.066e+00;1.068e+00;6.457e-01;6.377e-02;1.056e+00;4.000e-01;2.066e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.974888;1.056e+00;6.667e-01;3.443e-02;6.316e-01;3.262e-02;1.066e+00;1.068e+00;6.457e-01;6.377e-02;1.056e+00;4.000e-01;2.066e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.975888;1.056e+00;6.667e-01;3.443e-02;6.316e-01;3.262e-02;1.066e+00;1.068e+00;6.457e-01;6.377e-02;1.056e+00;4.000e-01;2.066e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.976888;1.056e+00;6.667e-01;3.443e-02;6.316e-01;3.262e-02;1.066e+00;1.068e+00;6.457e-01;6.376e-02;1.056e+00;4.000e-01;2.066e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.977888;1.056e+00;6.667e-01;3.443e-02;6.316e-01;3.261e-02;1.066e+00;1.068e+00;6.457e-01;6.376e-02;1.056e+00;4.000e-01;2.066e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
