time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.978888;1.056e+00;6.667e-01;3.443e-02;6.316e-01;3.261e-02;1.066e+00;1.068e+00;6.457e-01;6.376e-02;1.056e+00;4.000e-01;2.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.979888;1.056e+00;6.667e-01;3.442e-02;6.316e-01;3.261e-02;1.066e+00;1.068e+00;6.457e-01;6.376e-02;1.056e+00;4.000e-01;2.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.980888;1.056e+00;6.667e-01;3.442e-02;6.316e-01;3.261e-02;1.066e+00;1.068e+00;6.457e-01;6.376e-02;1.056e+00;4.000e-01;2.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.981888;1.056e+00;6.667e-01;3.442e-02;6.316e-01;3.261e-02;1.066e+00;1.068e+00;6.457e-01;6.375e-02;1.056e+00;4.000e-01;2.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.982888;1.056e+00;6.667e-01;3.442e-02;6.316e-01;3.260e-02;1.066e+00;1.068e+00;6.457e-01;6.375e-02;1.056e+00;4.000e-01;2.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.983888;1.056e+00;6.667e-01;3.441e-02;6.316e-01;3.260e-02;1.066e+00;1.068e+00;6.457e-01;6.375e-02;1.056e+00;4.000e-01;2.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.985888;1.056e+00;6.667e-01;3.441e-02;6.316e-01;3.260e-02;1.066e+00;1.068e+00;6.457e-01;6.375e-02;1.056e+00;4.000e-01;2.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.986888;1.056e+00;6.667e-01;3.441e-02;6.316e-01;3.260e-02;1.066e+00;1.068e+00;6.457e-01;6.374e-02;1.056e+00;4.000e-01;2.064e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.987888;1.056e+00;6.667e-01;3.440e-02;6.316e-01;3.259e-02;1.066e+00;1.068e+00;6.457e-01;6.374e-02;1.056e+00;4.000e-01;2.064e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.989888;1.056e+00;6.667e-01;3.440e-02;6.316e-01;3.259e-02;1.066e+00;1.068e+00;6.457e-01;6.374e-02;1.056e+00;4.000e-01;2.064e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.990888;1.056e+00;6.667e-01;3.440e-02;6.316e-01;3.259e-02;1.066e+00;1.068e+00;6.457e-01;6.373e-02;1.056e+00;4.000e-01;2.064e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.991888;1.056e+00;6.667e-01;3.440e-02;6.316e-01;3.259e-02;1.066e+00;1.068e+00;6.457e-01;6.373e-02;1.056e+00;4.000e-01;2.064e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.992888;1.056e+00;6.667e-01;3.439e-02;6.316e-01;3.258e-02;1.066e+00;1.068e+00;6.457e-01;6.373e-02;1.056e+00;4.000e-01;2.064e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.993888;1.056e+00;6.667e-01;3.439e-02;6.316e-01;3.258e-02;1.066e+00;1.068e+00;6.457e-01;6.373e-02;1.056e+00;4.000e-01;2.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.994888;1.056e+00;6.667e-01;3.439e-02;6.316e-01;3.258e-02;1.066e+00;1.068e+00;6.457e-01;6.373e-02;1.056e+00;4.000e-01;2.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.995888;1.056e+00;6.667e-01;3.438e-02;6.316e-01;3.258e-02;1.066e+00;1.068e+00;6.457e-01;6.372e-02;1.056e+00;4.000e-01;2.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.996888;1.056e+00;6.667e-01;3.438e-02;6.316e-01;3.257e-02;1.066e+00;1.068e+00;6.457e-01;6.372e-02;1.056e+00;4.000e-01;2.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.998888;1.056e+00;6.667e-01;3.438e-02;6.316e-01;3.257e-02;1.066e+00;1.068e+00;6.457e-01;6.372e-02;1.056e+00;4.000e-01;2.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.999888;1.056e+00;6.667e-01;3.438e-02;6.316e-01;3.257e-02;1.066e+00;1.068e+00;6.457e-01;6.371e-02;1.056e+00;4.000e-01;2.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.000888;1.056e+00;6.667e-01;3.437e-02;6.316e-01;3.256e-02;1.066e+00;1.068e+00;6.457e-01;6.371e-02;1.056e+00;4.000e-01;2.062e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.003888;1.056e+00;6.667e-01;3.437e-02;6.316e-01;3.256e-02;1.066e+00;1.068e+00;6.457e-01;6.371e-02;1.056e+00;4.000e-01;2.062e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.004888;1.056e+00;6.667e-01;3.436e-02;6.316e-01;3.256e-02;1.066e+00;1.068e+00;6.457e-01;6.370e-02;1.056e+00;4.000e-01;2.062e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.005888;1.056e+00;6.667e-01;3.436e-02;6.316e-01;3.255e-02;1.066e+00;1.068e+00;6.457e-01;6.370e-02;1.056e+00;4.000e-01;2.062e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.006888;1.056e+00;6.667e-01;3.436e-02;6.316e-01;3.255e-02;1.066e+00;1.068e+00;6.457e-01;6.370e-02;1.056e+00;4.000e-01;2.062e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.007888;1.056e+00;6.667e-01;3.436e-02;6.316e-01;3.255e-02;1.066e+00;1.068e+00;6.457e-01;6.370e-02;1.056e+00;4.000e-01;2.061e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.008888;1.056e+00;6.667e-01;3.436e-02;6.316e-01;3.255e-02;1.066e+00;1.068e+00;6.457e-01;6.370e-02;1.056e+00;4.000e-01;2.061e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.009888;1.056e+00;6.667e-01;3.435e-02;6.316e-01;3.254e-02;1.066e+00;1.068e+00;6.457e-01;6.369e-02;1.056e+00;4.000e-01;2.061e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.012888;1.056e+00;6.667e-01;3.435e-02;6.316e-01;3.254e-02;1.066e+00;1.068e+00;6.457e-01;6.369e-02;1.056e+00;4.000e-01;2.061e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.013888;1.056e+00;6.667e-01;3.434e-02;6.316e-01;3.254e-02;1.066e+00;1.068e+00;6.457e-01;6.369e-02;1.056e+00;4.000e-01;2.061e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.014888;1.056e+00;6.667e-01;3.434e-02;6.316e-01;3.253e-02;1.066e+00;1.068e+00;6.457e-01;6.368e-02;1.056e+00;4.000e-01;2.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.016888;1.056e+00;6.667e-01;3.434e-02;6.316e-01;3.253e-02;1.066e+00;1.068e+00;6.457e-01;6.368e-02;1.056e+00;4.000e-01;2.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.017888;1.056e+00;6.667e-01;3.433e-02;6.316e-01;3.253e-02;1.066e+00;1.068e+00;6.457e-01;6.368e-02;1.056e+00;4.000e-01;2.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.018888;1.056e+00;6.667e-01;3.433e-02;6.316e-01;3.253e-02;1.066e+00;1.068e+00;6.457e-01;6.368e-02;1.056e+00;4.000e-01;2.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.019888;1.056e+00;6.667e-01;3.433e-02;6.316e-01;3.252e-02;1.066e+00;1.068e+00;6.457e-01;6.367e-02;1.056e+00;4.000e-01;2.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.020888;1.056e+00;6.667e-01;3.433e-02;6.316e-01;3.252e-02;1.066e+00;1.068e+00;6.457e-01;6.367e-02;1.056e+00;4.000e-01;2.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.021888;1.056e+00;6.667e-01;3.433e-02;6.316e-01;3.252e-02;1.066e+00;1.068e+00;6.457e-01;6.367e-02;1.056e+00;4.000e-01;2.059e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.022888;1.056e+00;6.667e-01;3.432e-02;6.316e-01;3.252e-02;1.066e+00;1.068e+00;6.457e-01;6.367e-02;1.056e+00;4.000e-01;2.059e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.023888;1.056e+00;6.667e-01;3.432e-02;6.316e-01;3.251e-02;1.066e+00;1.068e+00;6.457e-01;6.366e-02;1.056e+00;4.000e-01;2.059e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.024888;1.056e+00;6.667e-01;3.432e-02;6.316e-01;3.251e-02;1.066e+00;1.068e+00;6.457e-01;6.366e-02;1.056e+00;4.000e-01;2.059e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.025888;1.056e+00;6.667e-01;3.431e-02;6.316e-01;3.251e-02;1.066e+00;1.068e+00;6.457e-01;6.366e-02;1.056e+00;4.000e-01;2.059e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.027888;1.056e+00;6.667e-01;3.431e-02;6.316e-01;3.251e-02;1.066e+00;1.068e+00;6.457e-01;6.366e-02;1.056e+00;4.000e-01;2.059e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.028888;1.056e+00;6.667e-01;3.431e-02;6.316e-01;3.250e-02;1.066e+00;1.068e+00;6.457e-01;6.365e-02;1.056e+00;4.000e-01;2.058e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.029888;1.056e+00;6.667e-01;3.431e-02;6.316e-01;3.250e-02;1.066e+00;1.068e+00;6.457e-01;6.365e-02;1.056e+00;4.000e-01;2.058e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.030888;1.056e+00;6.667e-01;3.430e-02;6.316e-01;3.250e-02;1.066e+00;1.068e+00;6.457e-01;6.365e-02;1.056e+00;4.000e-01;2.058e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.031888;1.056e+00;6.667e-01;3.430e-02;6.316e-01;3.250e-02;1.066e+00;1.068e+00;6.457e-01;6.365e-02;1.056e+00;4.000e-01;2.058e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.032888;1.056e+00;6.667e-01;3.430e-02;6.316e-01;3.249e-02;1.066e+00;1.068e+00;6.457e-01;6.365e-02;1.056e+00;4.000e-01;2.058e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.033888;1.056e+00;6.667e-01;3.430e-02;6.316e-01;3.249e-02;1.066e+00;1.068e+00;6.457e-01;6.364e-02;1.056e+00;4.000e-01;2.058e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.034888;1.056e+00;6.667e-01;3.430e-02;6.316e-01;3.249e-02;1.066e+00;1.068e+00;6.457e-01;6.364e-02;1.056e+00;4.000e-01;2.058e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.035888;1.056e+00;6.667e-01;3.429e-02;6.316e-01;3.249e-02;1.066e+00;1.068e+00;6.457e-01;6.364e-02;1.056e+00;4.000e-01;2.057e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.037888;1.056e+00;6.667e-01;3.429e-02;6.316e-01;3.249e-02;1.066e+00;1.068e+00;6.457e-01;6.364e-02;1.056e+00;4.000e-01;2.057e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.038888;1.056e+00;6.667e-01;3.429e-02;6.316e-01;3.248e-02;1.066e+00;1.068e+00;6.457e-01;6.363e-02;1.056e+00;4.000e-01;2.057e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.039888;1.056e+00;6.667e-01;3.428e-02;6.316e-01;3.248e-02;1.066e+00;1.068e+00;6.457e-01;6.363e-02;1.056e+00;4.000e-01;2.057e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.041888;1.056e+00;6.667e-01;3.428e-02;6.316e-01;3.248e-02;1.066e+00;1.068e+00;6.457e-01;6.363e-02;1.056e+00;4.000e-01;2.057e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.042888;1.056e+00;6.667e-01;3.428e-02;6.316e-01;3.247e-02;1.066e+00;1.068e+00;6.457e-01;6.362e-02;1.056e+00;4.000e-01;2.057e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.043888;1.056e+00;6.667e-01;3.427e-02;6.316e-01;3.247e-02;1.066e+00;1.068e+00;6.457e-01;6.362e-02;1.056e+00;4.000e-01;2.056e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.045888;1.056e+00;6.667e-01;3.427e-02;6.316e-01;3.247e-02;1.066e+00;1.068e+00;6.457e-01;6.362e-02;1.056e+00;4.000e-01;2.056e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.046888;1.056e+00;6.667e-01;3.427e-02;6.316e-01;3.246e-02;1.066e+00;1.068e+00;6.457e-01;6.362e-02;1.056e+00;4.000e-01;2.056e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.047888;1.056e+00;6.667e-01;3.427e-02;6.316e-01;3.246e-02;1.066e+00;1.068e+00;6.457e-01;6.361e-02;1.056e+00;4.000e-01;2.056e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.048888;1.056e+00;6.667e-01;3.426e-02;6.316e-01;3.246e-02;1.066e+00;1.068e+00;6.457e-01;6.361e-02;1.056e+00;4.000e-01;2.056e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.050888;1.056e+00;6.667e-01;3.426e-02;6.316e-01;3.246e-02;1.066e+00;1.068e+00;6.457e-01;6.361e-02;1.056e+00;4.000e-01;2.056e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.051888;1.056e+00;6.667e-01;3.426e-02;6.316e-01;3.245e-02;1.066e+00;1.068e+00;6.457e-01;6.361e-02;1.056e+00;4.000e-01;2.055e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.052888;1.056e+00;6.667e-01;3.425e-02;6.316e-01;3.245e-02;1.066e+00;1.068e+00;6.457e-01;6.360e-02;1.056e+00;4.000e-01;2.055e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.053888;1.055e+00;6.667e-01;3.425e-02;6.316e-01;3.245e-02;1.066e+00;1.068e+00;6.457e-01;6.360e-02;1.055e+00;4.000e-01;2.055e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.055888;1.055e+00;6.667e-01;3.425e-02;6.316e-01;3.245e-02;1.066e+00;1.068e+00;6.457e-01;6.360e-02;1.055e+00;4.000e-01;2.055e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.056888;1.055e+00;6.667e-01;3.424e-02;6.316e-01;3.244e-02;1.066e+00;1.068e+00;6.457e-01;6.360e-02;1.055e+00;4.000e-01;2.055e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.057888;1.055e+00;6.667e-01;3.424e-02;6.316e-01;3.244e-02;1.066e+00;1.068e+00;6.457e-01;6.359e-02;1.055e+00;4.000e-01;2.055e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.058888;1.055e+00;6.667e-01;3.424e-02;6.316e-01;3.244e-02;1.066e+00;1.068e+00;6.457e-01;6.359e-02;1.055e+00;4.000e-01;2.054e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.060888;1.055e+00;6.667e-01;3.424e-02;6.316e-01;3.244e-02;1.066e+00;1.068e+00;6.457e-01;6.359e-02;1.055e+00;4.000e-01;2.054e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.061888;1.055e+00;6.667e-01;3.423e-02;6.316e-01;3.243e-02;1.066e+00;1.068e+00;6.457e-01;6.359e-02;1.055e+00;4.000e-01;2.054e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.062888;1.055e+00;6.667e-01;3.423e-02;6.316e-01;3.243e-02;1.066e+00;1.068e+00;6.457e-01;6.358e-02;1.055e+00;4.000e-01;2.054e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.064888;1.055e+00;6.667e-01;3.423e-02;6.316e-01;3.243e-02;1.066e+00;1.068e+00;6.457e-01;6.358e-02;1.055e+00;4.000e-01;2.054e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.065888;1.055e+00;6.667e-01;3.422e-02;6.316e-01;3.242e-02;1.066e+00;1.068e+00;6.457e-01;6.358e-02;1.055e+00;4.000e-01;2.053e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.066888;1.055e+00;6.667e-01;3.422e-02;6.316e-01;3.242e-02;1.066e+00;1.068e+00;6.457e-01;6.357e-02;1.055e+00;4.000e-01;2.053e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.068888;1.055e+00;6.667e-01;3.422e-02;6.316e-01;3.242e-02;1.066e+00;1.068e+00;6.457e-01;6.357e-02;1.055e+00;4.000e-01;2.053e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.069888;1.055e+00;6.667e-01;3.421e-02;6.316e-01;3.241e-02;1.066e+00;1.068e+00;6.457e-01;6.357e-02;1.055e+00;4.000e-01;2.053e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.070888;1.055e+00;6.667e-01;3.421e-02;6.316e-01;3.241e-02;1.066e+00;1.068e+00;6.457e-01;6.357e-02;1.055e+00;4.000e-01;2.053e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.071888;1.055e+00;6.667e-01;3.421e-02;6.316e-01;3.241e-02;1.066e+00;1.068e+00;6.457e-01;6.356e-02;1.055e+00;4.000e-01;2.053e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.072888;1.055e+00;6.667e-01;3.421e-02;6.316e-01;3.241e-02;1.066e+00;1.068e+00;6.457e-01;6.356e-02;1.055e+00;4.000e-01;2.052e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.073888;1.055e+00;6.667e-01;3.420e-02;6.316e-01;3.241e-02;1.066e+00;1.068e+00;6.457e-01;6.356e-02;1.055e+00;4.000e-01;2.052e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.074888;1.055e+00;6.667e-01;3.420e-02;6.316e-01;3.241e-02;1.066e+00;1.068e+00;6.457e-01;6.356e-02;1.055e+00;4.000e-01;2.052e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.075888;1.055e+00;6.667e-01;3.420e-02;6.316e-01;3.240e-02;1.066e+00;1.068e+00;6.457e-01;6.356e-02;1.055e+00;4.000e-01;2.052e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.076888;1.055e+00;6.667e-01;3.420e-02;6.316e-01;3.240e-02;1.066e+00;1.068e+00;6.457e-01;6.355e-02;1.055e+00;4.000e-01;2.052e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.077888;1.055e+00;6.667e-01;3.420e-02;6.316e-01;3.240e-02;1.066e+00;1.068e+00;6.457e-01;6.355e-02;1.055e+00;4.000e-01;2.052e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.078888;1.055e+00;6.667e-01;3.419e-02;6.316e-01;3.240e-02;1.066e+00;1.068e+00;6.457e-01;6.355e-02;1.055e+00;4.000e-01;2.052e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.079888;1.055e+00;6.667e-01;3.419e-02;6.316e-01;3.239e-02;1.066e+00;1.068e+00;6.457e-01;6.355e-02;1.055e+00;4.000e-01;2.051e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.080888;1.055e+00;6.667e-01;3.419e-02;6.316e-01;3.239e-02;1.066e+00;1.068e+00;6.457e-01;6.355e-02;1.055e+00;4.000e-01;2.051e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.081888;1.055e+00;6.667e-01;3.419e-02;6.316e-01;3.239e-02;1.066e+00;1.068e+00;6.457e-01;6.354e-02;1.055e+00;4.000e-01;2.051e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.082888;1.055e+00;6.667e-01;3.419e-02;6.316e-01;3.239e-02;1.066e+00;1.068e+00;6.457e-01;6.354e-02;1.055e+00;4.000e-01;2.051e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.083888;1.055e+00;6.667e-01;3.418e-02;6.316e-01;3.239e-02;1.066e+00;1.068e+00;6.457e-01;6.354e-02;1.055e+00;4.000e-01;2.051e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.084888;1.055e+00;6.667e-01;3.418e-02;6.316e-01;3.238e-02;1.066e+00;1.068e+00;6.457e-01;6.354e-02;1.055e+00;4.000e-01;2.051e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.085888;1.055e+00;6.667e-01;3.418e-02;6.316e-01;3.238e-02;1.066e+00;1.068e+00;6.457e-01;6.353e-02;1.055e+00;4.000e-01;2.051e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.086888;1.055e+00;6.667e-01;3.417e-02;6.316e-01;3.238e-02;1.066e+00;1.068e+00;6.457e-01;6.353e-02;1.055e+00;4.000e-01;2.050e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.087888;1.055e+00;6.667e-01;3.417e-02;6.316e-01;3.238e-02;1.066e+00;1.068e+00;6.457e-01;6.353e-02;1.055e+00;4.000e-01;2.050e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.088888;1.055e+00;6.667e-01;3.417e-02;6.316e-01;3.237e-02;1.066e+00;1.068e+00;6.457e-01;6.353e-02;1.055e+00;4.000e-01;2.050e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.090888;1.055e+00;6.667e-01;3.417e-02;6.316e-01;3.237e-02;1.066e+00;1.068e+00;6.457e-01;6.353e-02;1.055e+00;4.000e-01;2.050e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.091888;1.055e+00;6.667e-01;3.416e-02;6.316e-01;3.237e-02;1.066e+00;1.068e+00;6.457e-01;6.352e-02;1.055e+00;4.000e-01;2.050e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.092888;1.055e+00;6.667e-01;3.416e-02;6.316e-01;3.237e-02;1.066e+00;1.068e+00;6.457e-01;6.352e-02;1.055e+00;4.000e-01;2.050e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.093888;1.055e+00;6.667e-01;3.416e-02;6.316e-01;3.236e-02;1.066e+00;1.068e+00;6.457e-01;6.352e-02;1.055e+00;4.000e-01;2.050e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.094888;1.055e+00;6.667e-01;3.416e-02;6.316e-01;3.236e-02;1.066e+00;1.068e+00;6.457e-01;6.352e-02;1.055e+00;4.000e-01;2.049e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.095888;1.055e+00;6.667e-01;3.416e-02;6.316e-01;3.236e-02;1.066e+00;1.068e+00;6.457e-01;6.352e-02;1.055e+00;4.000e-01;2.049e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.096888;1.055e+00;6.667e-01;3.415e-02;6.316e-01;3.236e-02;1.066e+00;1.068e+00;6.457e-01;6.351e-02;1.055e+00;4.000e-01;2.049e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.097888;1.055e+00;6.667e-01;3.415e-02;6.316e-01;3.236e-02;1.066e+00;1.068e+00;6.457e-01;6.351e-02;1.055e+00;4.000e-01;2.049e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.098888;1.055e+00;6.667e-01;3.415e-02;6.316e-01;3.235e-02;1.066e+00;1.068e+00;6.457e-01;6.351e-02;1.055e+00;4.000e-01;2.049e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.099888;1.055e+00;6.667e-01;3.415e-02;6.316e-01;3.235e-02;1.066e+00;1.068e+00;6.457e-01;6.351e-02;1.055e+00;4.000e-01;2.049e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.100888;1.055e+00;6.667e-01;3.414e-02;6.316e-01;3.235e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.049e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.101888;1.055e+00;6.667e-01;3.414e-02;6.316e-01;3.235e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.102888;1.055e+00;6.667e-01;3.414e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.103888;1.055e+00;6.667e-01;3.414e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.104888;1.055e+00;6.667e-01;3.413e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.105888;1.055e+00;6.667e-01;3.413e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.106888;1.055e+00;6.667e-01;3.413e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.349e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.107888;1.055e+00;6.667e-01;3.413e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.349e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.108888;1.055e+00;6.667e-01;3.413e-02;6.316e-01;3.233e-02;1.066e+00;1.068e+00;6.457e-01;6.349e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.109888;1.055e+00;6.667e-01;3.412e-02;6.316e-01;3.233e-02;1.066e+00;1.068e+00;6.457e-01;6.349e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.110888;1.055e+00;6.667e-01;3.412e-02;6.316e-01;3.233e-02;1.066e+00;1.068e+00;6.457e-01;6.348e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.111888;1.055e+00;6.667e-01;3.412e-02;6.316e-01;3.233e-02;1.066e+00;1.068e+00;6.457e-01;6.348e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.112888;1.055e+00;6.667e-01;3.412e-02;6.316e-01;3.232e-02;1.066e+00;1.068e+00;6.458e-01;6.348e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.113888;1.055e+00;6.667e-01;3.412e-02;6.316e-01;3.232e-02;1.066e+00;1.068e+00;6.458e-01;6.348e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.114888;1.055e+00;6.667e-01;3.411e-02;6.316e-01;3.232e-02;1.066e+00;1.068e+00;6.458e-01;6.348e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.115888;1.055e+00;6.667e-01;3.411e-02;6.316e-01;3.232e-02;1.066e+00;1.068e+00;6.458e-01;6.347e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.116888;1.055e+00;6.667e-01;3.411e-02;6.316e-01;3.232e-02;1.066e+00;1.068e+00;6.458e-01;6.347e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.117888;1.055e+00;6.667e-01;3.410e-02;6.316e-01;3.231e-02;1.066e+00;1.068e+00;6.458e-01;6.347e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.119888;1.055e+00;6.667e-01;3.410e-02;6.316e-01;3.231e-02;1.066e+00;1.068e+00;6.458e-01;6.347e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.120888;1.055e+00;6.667e-01;3.410e-02;6.316e-01;3.231e-02;1.066e+00;1.068e+00;6.458e-01;6.346e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.121888;1.055e+00;6.667e-01;3.410e-02;6.316e-01;3.231e-02;1.066e+00;1.068e+00;6.458e-01;6.346e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.122888;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.458e-01;6.346e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.123888;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.458e-01;6.346e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.124888;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.458e-01;6.346e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.125888;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.458e-01;6.345e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.126888;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.229e-02;1.066e+00;1.068e+00;6.458e-01;6.345e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.127888;1.055e+00;6.667e-01;3.408e-02;6.316e-01;3.229e-02;1.066e+00;1.068e+00;6.458e-01;6.345e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.128888;1.055e+00;6.667e-01;3.408e-02;6.316e-01;3.229e-02;1.066e+00;1.068e+00;6.458e-01;6.345e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.129888;1.055e+00;6.667e-01;3.408e-02;6.317e-01;3.229e-02;1.066e+00;1.068e+00;6.458e-01;6.345e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.130888;1.055e+00;6.667e-01;3.408e-02;6.317e-01;3.229e-02;1.066e+00;1.068e+00;6.458e-01;6.344e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.131888;1.055e+00;6.667e-01;3.407e-02;6.317e-01;3.228e-02;1.066e+00;1.068e+00;6.458e-01;6.344e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.134888;1.055e+00;6.667e-01;3.407e-02;6.317e-01;3.228e-02;1.066e+00;1.068e+00;6.458e-01;6.344e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.135888;1.055e+00;6.667e-01;3.406e-02;6.317e-01;3.228e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.136888;1.055e+00;6.667e-01;3.406e-02;6.317e-01;3.227e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.137888;1.055e+00;6.667e-01;3.406e-02;6.317e-01;3.227e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.138888;1.055e+00;6.667e-01;3.406e-02;6.317e-01;3.227e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.139888;1.055e+00;6.667e-01;3.406e-02;6.317e-01;3.227e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.140888;1.055e+00;6.667e-01;3.405e-02;6.317e-01;3.226e-02;1.066e+00;1.068e+00;6.458e-01;6.342e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.143888;1.055e+00;6.667e-01;3.405e-02;6.317e-01;3.226e-02;1.066e+00;1.068e+00;6.458e-01;6.342e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.144888;1.055e+00;6.667e-01;3.405e-02;6.317e-01;3.226e-02;1.066e+00;1.068e+00;6.458e-01;6.341e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.145888;1.055e+00;6.667e-01;3.404e-02;6.317e-01;3.226e-02;1.066e+00;1.068e+00;6.458e-01;6.341e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.146888;1.055e+00;6.667e-01;3.404e-02;6.317e-01;3.225e-02;1.066e+00;1.068e+00;6.458e-01;6.341e-02;1.055e+00;4.000e-01;2.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.148888;1.055e+00;6.667e-01;3.404e-02;6.317e-01;3.225e-02;1.066e+00;1.068e+00;6.458e-01;6.341e-02;1.055e+00;4.000e-01;2.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.149888;1.055e+00;6.667e-01;3.403e-02;6.317e-01;3.225e-02;1.066e+00;1.068e+00;6.458e-01;6.341e-02;1.055e+00;4.000e-01;2.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.150888;1.055e+00;6.667e-01;3.403e-02;6.317e-01;3.224e-02;1.066e+00;1.068e+00;6.458e-01;6.340e-02;1.055e+00;4.000e-01;2.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.152888;1.055e+00;6.667e-01;3.403e-02;6.317e-01;3.224e-02;1.066e+00;1.068e+00;6.458e-01;6.340e-02;1.055e+00;4.000e-01;2.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.153888;1.055e+00;6.667e-01;3.402e-02;6.317e-01;3.224e-02;1.066e+00;1.068e+00;6.458e-01;6.340e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.154888;1.055e+00;6.667e-01;3.402e-02;6.317e-01;3.224e-02;1.066e+00;1.068e+00;6.458e-01;6.339e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.155888;1.055e+00;6.667e-01;3.402e-02;6.317e-01;3.223e-02;1.066e+00;1.068e+00;6.458e-01;6.339e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.157888;1.055e+00;6.667e-01;3.402e-02;6.317e-01;3.223e-02;1.066e+00;1.068e+00;6.458e-01;6.339e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.158888;1.055e+00;6.667e-01;3.401e-02;6.317e-01;3.223e-02;1.066e+00;1.068e+00;6.458e-01;6.339e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.159888;1.055e+00;6.667e-01;3.401e-02;6.317e-01;3.223e-02;1.066e+00;1.068e+00;6.458e-01;6.339e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.160888;1.055e+00;6.667e-01;3.401e-02;6.317e-01;3.222e-02;1.066e+00;1.068e+00;6.458e-01;6.338e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.161888;1.055e+00;6.667e-01;3.401e-02;6.317e-01;3.222e-02;1.066e+00;1.068e+00;6.458e-01;6.338e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.162888;1.055e+00;6.667e-01;3.401e-02;6.317e-01;3.222e-02;1.066e+00;1.068e+00;6.458e-01;6.338e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.163888;1.055e+00;6.667e-01;3.400e-02;6.317e-01;3.222e-02;1.066e+00;1.068e+00;6.458e-01;6.338e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.164888;1.055e+00;6.667e-01;3.400e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.338e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.165888;1.055e+00;6.667e-01;3.400e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.337e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.166888;1.055e+00;6.667e-01;3.400e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.337e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.167888;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.337e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.168888;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.337e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.169888;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.170888;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.220e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.171888;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.220e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.172888;1.055e+00;6.667e-01;3.398e-02;6.317e-01;3.220e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.173888;1.055e+00;6.667e-01;3.398e-02;6.317e-01;3.220e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.174888;1.055e+00;6.667e-01;3.398e-02;6.317e-01;3.219e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.175888;1.055e+00;6.667e-01;3.398e-02;6.317e-01;3.219e-02;1.066e+00;1.068e+00;6.458e-01;6.335e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.176888;1.055e+00;6.667e-01;3.397e-02;6.317e-01;3.219e-02;1.066e+00;1.068e+00;6.458e-01;6.335e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.178888;1.055e+00;6.667e-01;3.397e-02;6.317e-01;3.219e-02;1.066e+00;1.068e+00;6.458e-01;6.335e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.179888;1.055e+00;6.667e-01;3.397e-02;6.317e-01;3.218e-02;1.066e+00;1.068e+00;6.458e-01;6.334e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.180888;1.055e+00;6.667e-01;3.397e-02;6.317e-01;3.218e-02;1.066e+00;1.068e+00;6.458e-01;6.334e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.181888;1.055e+00;6.667e-01;3.396e-02;6.317e-01;3.218e-02;1.066e+00;1.068e+00;6.458e-01;6.334e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.183888;1.055e+00;6.667e-01;3.396e-02;6.317e-01;3.218e-02;1.066e+00;1.068e+00;6.458e-01;6.334e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.184888;1.055e+00;6.667e-01;3.396e-02;6.317e-01;3.217e-02;1.066e+00;1.068e+00;6.458e-01;6.334e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.185888;1.055e+00;6.667e-01;3.395e-02;6.317e-01;3.217e-02;1.066e+00;1.068e+00;6.458e-01;6.333e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.187888;1.055e+00;6.667e-01;3.395e-02;6.317e-01;3.217e-02;1.066e+00;1.068e+00;6.458e-01;6.333e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.188888;1.055e+00;6.667e-01;3.395e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.333e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.189888;1.055e+00;6.667e-01;3.395e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.190888;1.055e+00;6.667e-01;3.394e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.191888;1.055e+00;6.667e-01;3.394e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.192888;1.055e+00;6.667e-01;3.394e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.193888;1.055e+00;6.667e-01;3.394e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.194888;1.055e+00;6.667e-01;3.393e-02;6.317e-01;3.215e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.195888;1.055e+00;6.667e-01;3.393e-02;6.317e-01;3.215e-02;1.066e+00;1.068e+00;6.458e-01;6.331e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.197888;1.055e+00;6.667e-01;3.393e-02;6.317e-01;3.215e-02;1.066e+00;1.068e+00;6.458e-01;6.331e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.198888;1.055e+00;6.667e-01;3.393e-02;6.317e-01;3.214e-02;1.066e+00;1.068e+00;6.458e-01;6.331e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.199888;1.055e+00;6.667e-01;3.392e-02;6.317e-01;3.214e-02;1.066e+00;1.068e+00;6.458e-01;6.330e-02;1.055e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.202888;1.055e+00;6.667e-01;3.392e-02;6.317e-01;3.214e-02;1.066e+00;1.068e+00;6.458e-01;6.330e-02;1.055e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.203888;1.055e+00;6.667e-01;3.392e-02;6.317e-01;3.213e-02;1.066e+00;1.068e+00;6.458e-01;6.330e-02;1.055e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.204888;1.055e+00;6.667e-01;3.391e-02;6.317e-01;3.213e-02;1.066e+00;1.068e+00;6.458e-01;6.330e-02;1.055e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.205888;1.055e+00;6.667e-01;3.391e-02;6.317e-01;3.213e-02;1.066e+00;1.068e+00;6.458e-01;6.329e-02;1.055e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.206888;1.055e+00;6.667e-01;3.391e-02;6.317e-01;3.213e-02;1.066e+00;1.068e+00;6.458e-01;6.329e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.207888;1.055e+00;6.667e-01;3.391e-02;6.317e-01;3.213e-02;1.066e+00;1.068e+00;6.458e-01;6.329e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.208888;1.055e+00;6.667e-01;3.390e-02;6.317e-01;3.212e-02;1.066e+00;1.068e+00;6.458e-01;6.329e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.209888;1.055e+00;6.667e-01;3.390e-02;6.317e-01;3.212e-02;1.066e+00;1.068e+00;6.458e-01;6.329e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.210888;1.055e+00;6.667e-01;3.390e-02;6.317e-01;3.212e-02;1.066e+00;1.068e+00;6.458e-01;6.328e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.212888;1.055e+00;6.667e-01;3.390e-02;6.317e-01;3.212e-02;1.066e+00;1.068e+00;6.458e-01;6.328e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.213888;1.055e+00;6.667e-01;3.389e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.328e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.214888;1.055e+00;6.667e-01;3.389e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.328e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.215888;1.055e+00;6.667e-01;3.389e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.216888;1.055e+00;6.667e-01;3.389e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.217888;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.218888;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.219888;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.220888;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.326e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.221888;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.326e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.222888;1.055e+00;6.667e-01;3.387e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.326e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.223888;1.055e+00;6.667e-01;3.387e-02;6.317e-01;3.209e-02;1.066e+00;1.068e+00;6.458e-01;6.326e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.224888;1.055e+00;6.667e-01;3.387e-02;6.317e-01;3.209e-02;1.066e+00;1.068e+00;6.458e-01;6.326e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.225888;1.055e+00;6.667e-01;3.387e-02;6.317e-01;3.209e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.226888;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.209e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.227888;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.228888;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.229888;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.230888;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.324e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.231888;1.055e+00;6.667e-01;3.385e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.324e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.232888;1.055e+00;6.667e-01;3.385e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.324e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.233888;1.055e+00;6.667e-01;3.385e-02;6.317e-01;3.207e-02;1.066e+00;1.068e+00;6.458e-01;6.324e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.234888;1.055e+00;6.667e-01;3.385e-02;6.317e-01;3.207e-02;1.066e+00;1.068e+00;6.458e-01;6.324e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.235888;1.055e+00;6.667e-01;3.385e-02;6.317e-01;3.207e-02;1.066e+00;1.068e+00;6.458e-01;6.323e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.236888;1.055e+00;6.667e-01;3.384e-02;6.317e-01;3.207e-02;1.066e+00;1.068e+00;6.458e-01;6.323e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.237888;1.055e+00;6.667e-01;3.384e-02;6.317e-01;3.206e-02;1.066e+00;1.068e+00;6.458e-01;6.323e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.239888;1.055e+00;6.667e-01;3.384e-02;6.317e-01;3.206e-02;1.066e+00;1.068e+00;6.458e-01;6.323e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.240888;1.055e+00;6.667e-01;3.384e-02;6.317e-01;3.206e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.241888;1.055e+00;6.667e-01;3.383e-02;6.317e-01;3.206e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.242888;1.055e+00;6.667e-01;3.383e-02;6.317e-01;3.206e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.243888;1.055e+00;6.667e-01;3.383e-02;6.317e-01;3.205e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.244888;1.055e+00;6.667e-01;3.383e-02;6.317e-01;3.205e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.245888;1.055e+00;6.667e-01;3.382e-02;6.317e-01;3.205e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.246888;1.055e+00;6.667e-01;3.382e-02;6.317e-01;3.205e-02;1.066e+00;1.068e+00;6.458e-01;6.321e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.247888;1.055e+00;6.667e-01;3.382e-02;6.317e-01;3.205e-02;1.066e+00;1.068e+00;6.458e-01;6.321e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.248888;1.055e+00;6.667e-01;3.382e-02;6.317e-01;3.204e-02;1.066e+00;1.068e+00;6.458e-01;6.321e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.249888;1.055e+00;6.667e-01;3.382e-02;6.317e-01;3.204e-02;1.066e+00;1.068e+00;6.458e-01;6.321e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.250888;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.204e-02;1.066e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.251888;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.204e-02;1.066e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.252888;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.253888;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.254888;1.055e+00;6.667e-01;3.380e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.255888;1.055e+00;6.667e-01;3.380e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.256888;1.055e+00;6.667e-01;3.380e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.319e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.257888;1.055e+00;6.667e-01;3.380e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.319e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.258888;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.202e-02;1.065e+00;1.068e+00;6.458e-01;6.319e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.259888;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.202e-02;1.065e+00;1.068e+00;6.458e-01;6.319e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.260888;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.202e-02;1.065e+00;1.068e+00;6.458e-01;6.318e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.261888;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.202e-02;1.065e+00;1.068e+00;6.458e-01;6.318e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.262888;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.201e-02;1.065e+00;1.068e+00;6.458e-01;6.318e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.263888;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.201e-02;1.065e+00;1.068e+00;6.458e-01;6.318e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
