time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.264888;1.055e+00;6.667e-01;3.378e-02;6.317e-01;3.201e-02;1.065e+00;1.068e+00;6.458e-01;6.318e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.265888;1.055e+00;6.667e-01;3.378e-02;6.317e-01;3.201e-02;1.065e+00;1.068e+00;6.458e-01;6.318e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.266888;1.055e+00;6.667e-01;3.378e-02;6.317e-01;3.201e-02;1.065e+00;1.068e+00;6.458e-01;6.317e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.267888;1.055e+00;6.667e-01;3.378e-02;6.317e-01;3.201e-02;1.065e+00;1.068e+00;6.458e-01;6.317e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.268888;1.055e+00;6.667e-01;3.377e-02;6.317e-01;3.200e-02;1.065e+00;1.068e+00;6.458e-01;6.317e-02;1.055e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.270888;1.055e+00;6.667e-01;3.377e-02;6.317e-01;3.200e-02;1.065e+00;1.068e+00;6.458e-01;6.317e-02;1.055e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.271888;1.055e+00;6.667e-01;3.377e-02;6.317e-01;3.200e-02;1.065e+00;1.068e+00;6.458e-01;6.316e-02;1.055e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.272888;1.055e+00;6.667e-01;3.377e-02;6.317e-01;3.199e-02;1.065e+00;1.068e+00;6.458e-01;6.316e-02;1.055e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.273888;1.055e+00;6.667e-01;3.376e-02;6.317e-01;3.199e-02;1.065e+00;1.068e+00;6.458e-01;6.316e-02;1.055e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.275888;1.055e+00;6.667e-01;3.376e-02;6.317e-01;3.199e-02;1.065e+00;1.068e+00;6.458e-01;6.316e-02;1.055e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.276888;1.055e+00;6.667e-01;3.376e-02;6.317e-01;3.199e-02;1.065e+00;1.068e+00;6.458e-01;6.315e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.277888;1.055e+00;6.667e-01;3.376e-02;6.317e-01;3.198e-02;1.065e+00;1.068e+00;6.458e-01;6.315e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.278888;1.055e+00;6.667e-01;3.375e-02;6.317e-01;3.198e-02;1.065e+00;1.068e+00;6.458e-01;6.315e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.281888;1.055e+00;6.667e-01;3.375e-02;6.317e-01;3.198e-02;1.065e+00;1.068e+00;6.458e-01;6.315e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.282888;1.055e+00;6.667e-01;3.375e-02;6.317e-01;3.198e-02;1.065e+00;1.068e+00;6.458e-01;6.314e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.283888;1.055e+00;6.667e-01;3.374e-02;6.317e-01;3.197e-02;1.065e+00;1.068e+00;6.458e-01;6.314e-02;1.055e+00;4.000e-01;2.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.286888;1.055e+00;6.667e-01;3.374e-02;6.317e-01;3.197e-02;1.065e+00;1.068e+00;6.458e-01;6.314e-02;1.055e+00;4.000e-01;2.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.287888;1.055e+00;6.667e-01;3.373e-02;6.317e-01;3.196e-02;1.065e+00;1.068e+00;6.458e-01;6.313e-02;1.055e+00;4.000e-01;2.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.290888;1.055e+00;6.667e-01;3.373e-02;6.317e-01;3.196e-02;1.065e+00;1.068e+00;6.458e-01;6.313e-02;1.055e+00;4.000e-01;2.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.291888;1.055e+00;6.667e-01;3.372e-02;6.317e-01;3.196e-02;1.065e+00;1.068e+00;6.458e-01;6.313e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.292888;1.055e+00;6.667e-01;3.372e-02;6.317e-01;3.196e-02;1.065e+00;1.068e+00;6.458e-01;6.312e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.293888;1.055e+00;6.667e-01;3.372e-02;6.317e-01;3.195e-02;1.065e+00;1.068e+00;6.458e-01;6.312e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.296888;1.055e+00;6.667e-01;3.372e-02;6.317e-01;3.195e-02;1.065e+00;1.068e+00;6.458e-01;6.312e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.297888;1.055e+00;6.667e-01;3.371e-02;6.317e-01;3.195e-02;1.065e+00;1.068e+00;6.458e-01;6.311e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.298888;1.055e+00;6.667e-01;3.371e-02;6.317e-01;3.194e-02;1.065e+00;1.068e+00;6.458e-01;6.311e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.299888;1.055e+00;6.667e-01;3.371e-02;6.317e-01;3.194e-02;1.065e+00;1.068e+00;6.458e-01;6.311e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.301888;1.055e+00;6.667e-01;3.371e-02;6.317e-01;3.194e-02;1.065e+00;1.068e+00;6.458e-01;6.311e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.302888;1.055e+00;6.667e-01;3.370e-02;6.317e-01;3.193e-02;1.065e+00;1.068e+00;6.458e-01;6.310e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.305888;1.055e+00;6.667e-01;3.370e-02;6.317e-01;3.193e-02;1.065e+00;1.068e+00;6.458e-01;6.310e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.306888;1.055e+00;6.667e-01;3.369e-02;6.317e-01;3.193e-02;1.065e+00;1.068e+00;6.458e-01;6.310e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.307888;1.055e+00;6.667e-01;3.369e-02;6.317e-01;3.193e-02;1.065e+00;1.068e+00;6.458e-01;6.309e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.308888;1.055e+00;6.667e-01;3.369e-02;6.317e-01;3.192e-02;1.065e+00;1.068e+00;6.458e-01;6.309e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.309888;1.055e+00;6.667e-01;3.369e-02;6.317e-01;3.192e-02;1.065e+00;1.068e+00;6.458e-01;6.309e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.310888;1.055e+00;6.667e-01;3.368e-02;6.317e-01;3.192e-02;1.065e+00;1.068e+00;6.458e-01;6.309e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.312888;1.055e+00;6.667e-01;3.368e-02;6.317e-01;3.192e-02;1.065e+00;1.068e+00;6.458e-01;6.309e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.313888;1.055e+00;6.667e-01;3.368e-02;6.317e-01;3.191e-02;1.065e+00;1.068e+00;6.458e-01;6.308e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.315888;1.055e+00;6.667e-01;3.368e-02;6.317e-01;3.191e-02;1.065e+00;1.068e+00;6.458e-01;6.308e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.316888;1.055e+00;6.667e-01;3.367e-02;6.317e-01;3.191e-02;1.065e+00;1.068e+00;6.458e-01;6.308e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.317888;1.055e+00;6.667e-01;3.367e-02;6.317e-01;3.191e-02;1.065e+00;1.068e+00;6.458e-01;6.308e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.318888;1.055e+00;6.667e-01;3.367e-02;6.317e-01;3.190e-02;1.065e+00;1.068e+00;6.458e-01;6.307e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.320888;1.055e+00;6.667e-01;3.367e-02;6.317e-01;3.190e-02;1.065e+00;1.068e+00;6.458e-01;6.307e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.321888;1.055e+00;6.667e-01;3.366e-02;6.317e-01;3.190e-02;1.065e+00;1.068e+00;6.459e-01;6.307e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.322888;1.055e+00;6.667e-01;3.366e-02;6.317e-01;3.190e-02;1.065e+00;1.068e+00;6.459e-01;6.307e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.323888;1.055e+00;6.667e-01;3.366e-02;6.317e-01;3.189e-02;1.065e+00;1.068e+00;6.459e-01;6.306e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.324888;1.055e+00;6.667e-01;3.366e-02;6.317e-01;3.189e-02;1.065e+00;1.068e+00;6.459e-01;6.306e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.325888;1.055e+00;6.667e-01;3.365e-02;6.317e-01;3.189e-02;1.065e+00;1.068e+00;6.459e-01;6.306e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.327888;1.055e+00;6.667e-01;3.365e-02;6.317e-01;3.189e-02;1.065e+00;1.068e+00;6.459e-01;6.306e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.328888;1.055e+00;6.667e-01;3.365e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.459e-01;6.306e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.329888;1.055e+00;6.667e-01;3.365e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.459e-01;6.305e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.330888;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.459e-01;6.305e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.331888;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.459e-01;6.305e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.332888;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.459e-01;6.305e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.333888;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.187e-02;1.065e+00;1.068e+00;6.459e-01;6.305e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.334888;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.187e-02;1.065e+00;1.068e+00;6.459e-01;6.304e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.335888;1.055e+00;6.667e-01;3.363e-02;6.317e-01;3.187e-02;1.065e+00;1.068e+00;6.459e-01;6.304e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.337888;1.055e+00;6.667e-01;3.363e-02;6.317e-01;3.187e-02;1.065e+00;1.068e+00;6.459e-01;6.304e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.338888;1.055e+00;6.667e-01;3.363e-02;6.317e-01;3.186e-02;1.065e+00;1.068e+00;6.459e-01;6.304e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.339888;1.055e+00;6.667e-01;3.363e-02;6.317e-01;3.186e-02;1.065e+00;1.068e+00;6.459e-01;6.303e-02;1.055e+00;4.000e-01;2.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.340888;1.055e+00;6.667e-01;3.362e-02;6.317e-01;3.186e-02;1.065e+00;1.068e+00;6.459e-01;6.303e-02;1.055e+00;4.000e-01;2.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.344041;1.055e+00;6.667e-01;3.362e-02;6.317e-01;3.186e-02;1.065e+00;1.068e+00;6.459e-01;6.303e-02;1.055e+00;4.000e-01;2.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.346809;1.055e+00;6.667e-01;3.361e-02;6.317e-01;3.185e-02;1.065e+00;1.068e+00;6.459e-01;6.302e-02;1.055e+00;4.000e-01;2.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.347809;1.055e+00;6.667e-01;3.361e-02;6.317e-01;3.185e-02;1.065e+00;1.068e+00;6.459e-01;6.302e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.348809;1.055e+00;6.667e-01;3.361e-02;6.317e-01;3.185e-02;1.065e+00;1.068e+00;6.459e-01;6.302e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.349809;1.055e+00;6.667e-01;3.360e-02;6.317e-01;3.184e-02;1.065e+00;1.068e+00;6.459e-01;6.302e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.350809;1.055e+00;6.667e-01;3.360e-02;6.317e-01;3.184e-02;1.065e+00;1.068e+00;6.459e-01;6.301e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.353809;1.055e+00;6.667e-01;3.360e-02;6.317e-01;3.184e-02;1.065e+00;1.068e+00;6.459e-01;6.301e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.354809;1.055e+00;6.667e-01;3.359e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.301e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.355809;1.055e+00;6.667e-01;3.359e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.357809;1.055e+00;6.667e-01;3.359e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.358809;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.359809;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.182e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.360809;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.182e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.361809;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.182e-02;1.065e+00;1.068e+00;6.459e-01;6.299e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.362809;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.182e-02;1.065e+00;1.068e+00;6.459e-01;6.299e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.363809;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.182e-02;1.065e+00;1.068e+00;6.459e-01;6.299e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.364809;1.055e+00;6.667e-01;3.357e-02;6.317e-01;3.181e-02;1.065e+00;1.068e+00;6.459e-01;6.299e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.365809;1.055e+00;6.667e-01;3.357e-02;6.317e-01;3.181e-02;1.065e+00;1.068e+00;6.459e-01;6.299e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.366809;1.055e+00;6.667e-01;3.357e-02;6.317e-01;3.181e-02;1.065e+00;1.068e+00;6.459e-01;6.298e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.368809;1.055e+00;6.667e-01;3.357e-02;6.317e-01;3.181e-02;1.065e+00;1.068e+00;6.459e-01;6.298e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.369809;1.055e+00;6.667e-01;3.356e-02;6.317e-01;3.181e-02;1.065e+00;1.068e+00;6.459e-01;6.298e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.370809;1.055e+00;6.667e-01;3.356e-02;6.317e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.298e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.371809;1.055e+00;6.667e-01;3.356e-02;6.317e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.372809;1.055e+00;6.667e-01;3.356e-02;6.318e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.373809;1.055e+00;6.667e-01;3.356e-02;6.318e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.374809;1.055e+00;6.667e-01;3.355e-02;6.318e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.375809;1.055e+00;6.667e-01;3.355e-02;6.318e-01;3.179e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.376809;1.055e+00;6.667e-01;3.355e-02;6.318e-01;3.179e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.377809;1.055e+00;6.667e-01;3.355e-02;6.318e-01;3.179e-02;1.065e+00;1.068e+00;6.459e-01;6.296e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.378809;1.055e+00;6.667e-01;3.354e-02;6.318e-01;3.179e-02;1.065e+00;1.068e+00;6.459e-01;6.296e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.379809;1.055e+00;6.667e-01;3.354e-02;6.318e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.296e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.380809;1.055e+00;6.667e-01;3.354e-02;6.318e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.296e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.381809;1.055e+00;6.667e-01;3.354e-02;6.318e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.296e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.382809;1.055e+00;6.667e-01;3.354e-02;6.318e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.295e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.383809;1.055e+00;6.667e-01;3.353e-02;6.318e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.295e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.384809;1.055e+00;6.667e-01;3.353e-02;6.318e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.295e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.385809;1.055e+00;6.667e-01;3.353e-02;6.318e-01;3.177e-02;1.065e+00;1.068e+00;6.459e-01;6.295e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.386809;1.055e+00;6.667e-01;3.353e-02;6.318e-01;3.177e-02;1.065e+00;1.068e+00;6.459e-01;6.295e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.387809;1.055e+00;6.667e-01;3.353e-02;6.318e-01;3.177e-02;1.065e+00;1.068e+00;6.459e-01;6.294e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.388809;1.055e+00;6.667e-01;3.352e-02;6.318e-01;3.177e-02;1.065e+00;1.068e+00;6.459e-01;6.294e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.389809;1.055e+00;6.667e-01;3.352e-02;6.318e-01;3.177e-02;1.065e+00;1.068e+00;6.459e-01;6.294e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.390809;1.055e+00;6.667e-01;3.352e-02;6.318e-01;3.176e-02;1.065e+00;1.068e+00;6.459e-01;6.294e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.391809;1.055e+00;6.667e-01;3.352e-02;6.318e-01;3.176e-02;1.065e+00;1.068e+00;6.459e-01;6.294e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.392809;1.055e+00;6.667e-01;3.351e-02;6.318e-01;3.176e-02;1.065e+00;1.068e+00;6.459e-01;6.293e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.395809;1.055e+00;6.667e-01;3.351e-02;6.318e-01;3.176e-02;1.065e+00;1.068e+00;6.459e-01;6.293e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.396809;1.055e+00;6.667e-01;3.351e-02;6.318e-01;3.175e-02;1.065e+00;1.068e+00;6.459e-01;6.293e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.397809;1.055e+00;6.667e-01;3.351e-02;6.318e-01;3.175e-02;1.065e+00;1.068e+00;6.459e-01;6.293e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.398809;1.055e+00;6.667e-01;3.350e-02;6.318e-01;3.175e-02;1.065e+00;1.068e+00;6.459e-01;6.292e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.399809;1.055e+00;6.667e-01;3.350e-02;6.318e-01;3.175e-02;1.065e+00;1.068e+00;6.459e-01;6.292e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.400809;1.055e+00;6.667e-01;3.350e-02;6.318e-01;3.174e-02;1.065e+00;1.068e+00;6.459e-01;6.292e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.402809;1.055e+00;6.667e-01;3.350e-02;6.318e-01;3.174e-02;1.065e+00;1.068e+00;6.459e-01;6.292e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.403809;1.055e+00;6.667e-01;3.349e-02;6.318e-01;3.174e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.404809;1.055e+00;6.667e-01;3.349e-02;6.318e-01;3.174e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.405809;1.055e+00;6.667e-01;3.349e-02;6.318e-01;3.173e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.407809;1.055e+00;6.667e-01;3.349e-02;6.318e-01;3.173e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.408809;1.055e+00;6.667e-01;3.348e-02;6.318e-01;3.173e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.409809;1.055e+00;6.667e-01;3.348e-02;6.318e-01;3.173e-02;1.065e+00;1.068e+00;6.459e-01;6.290e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.410809;1.055e+00;6.667e-01;3.348e-02;6.318e-01;3.173e-02;1.065e+00;1.068e+00;6.459e-01;6.290e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.411809;1.055e+00;6.667e-01;3.348e-02;6.318e-01;3.172e-02;1.065e+00;1.068e+00;6.459e-01;6.290e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.412809;1.055e+00;6.667e-01;3.347e-02;6.318e-01;3.172e-02;1.065e+00;1.068e+00;6.459e-01;6.290e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.413809;1.055e+00;6.667e-01;3.347e-02;6.318e-01;3.172e-02;1.065e+00;1.068e+00;6.459e-01;6.290e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.414809;1.055e+00;6.667e-01;3.347e-02;6.318e-01;3.172e-02;1.065e+00;1.068e+00;6.459e-01;6.289e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.415809;1.055e+00;6.667e-01;3.347e-02;6.318e-01;3.172e-02;1.065e+00;1.068e+00;6.459e-01;6.289e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.416809;1.055e+00;6.667e-01;3.347e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.289e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.417809;1.055e+00;6.667e-01;3.347e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.289e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.418809;1.055e+00;6.667e-01;3.346e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.289e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.419809;1.055e+00;6.667e-01;3.346e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.420809;1.055e+00;6.667e-01;3.346e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.421809;1.055e+00;6.667e-01;3.346e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.422809;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.170e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.424809;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.170e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.425809;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.170e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.426809;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.427809;1.055e+00;6.667e-01;3.344e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.428809;1.055e+00;6.667e-01;3.344e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.429809;1.055e+00;6.667e-01;3.344e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.430809;1.055e+00;6.667e-01;3.344e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.286e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.431809;1.055e+00;6.667e-01;3.343e-02;6.318e-01;3.168e-02;1.065e+00;1.068e+00;6.459e-01;6.286e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.435809;1.055e+00;6.667e-01;3.343e-02;6.318e-01;3.168e-02;1.065e+00;1.068e+00;6.459e-01;6.286e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.436809;1.055e+00;6.667e-01;3.343e-02;6.318e-01;3.168e-02;1.065e+00;1.068e+00;6.459e-01;6.285e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.437809;1.055e+00;6.667e-01;3.342e-02;6.318e-01;3.167e-02;1.065e+00;1.068e+00;6.459e-01;6.285e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.440809;1.055e+00;6.667e-01;3.342e-02;6.318e-01;3.167e-02;1.065e+00;1.068e+00;6.459e-01;6.285e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.441809;1.055e+00;6.667e-01;3.342e-02;6.318e-01;3.167e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.442809;1.055e+00;6.667e-01;3.341e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.444809;1.055e+00;6.667e-01;3.341e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.445809;1.055e+00;6.667e-01;3.341e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.446809;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.447809;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.448809;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.451809;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.452809;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.453809;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.456809;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.457809;1.055e+00;6.667e-01;3.338e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.281e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.458809;1.055e+00;6.667e-01;3.338e-02;6.318e-01;3.163e-02;1.065e+00;1.068e+00;6.459e-01;6.281e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.461809;1.055e+00;6.667e-01;3.338e-02;6.318e-01;3.163e-02;1.065e+00;1.068e+00;6.459e-01;6.281e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.462809;1.055e+00;6.667e-01;3.337e-02;6.318e-01;3.163e-02;1.065e+00;1.068e+00;6.459e-01;6.281e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.463809;1.055e+00;6.667e-01;3.337e-02;6.318e-01;3.162e-02;1.065e+00;1.068e+00;6.459e-01;6.280e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.465809;1.055e+00;6.667e-01;3.337e-02;6.318e-01;3.162e-02;1.065e+00;1.068e+00;6.459e-01;6.280e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.466809;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.162e-02;1.065e+00;1.068e+00;6.459e-01;6.280e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.467809;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.162e-02;1.065e+00;1.068e+00;6.459e-01;6.280e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.468809;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.469809;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.470809;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.471809;1.055e+00;6.667e-01;3.335e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.473809;1.055e+00;6.667e-01;3.335e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.474809;1.055e+00;6.667e-01;3.335e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.475809;1.055e+00;6.667e-01;3.335e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.476809;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.477809;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.478809;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.479809;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.159e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.480809;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.159e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.481809;1.055e+00;6.667e-01;3.333e-02;6.318e-01;3.159e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.483809;1.055e+00;6.667e-01;3.333e-02;6.318e-01;3.159e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.484809;1.055e+00;6.667e-01;3.333e-02;6.318e-01;3.158e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.485809;1.055e+00;6.667e-01;3.333e-02;6.318e-01;3.158e-02;1.065e+00;1.068e+00;6.459e-01;6.276e-02;1.055e+00;4.000e-01;1.999e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.486809;1.055e+00;6.667e-01;3.332e-02;6.318e-01;3.158e-02;1.065e+00;1.068e+00;6.459e-01;6.276e-02;1.055e+00;4.000e-01;1.999e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.488809;1.055e+00;6.667e-01;3.332e-02;6.318e-01;3.158e-02;1.065e+00;1.068e+00;6.459e-01;6.276e-02;1.055e+00;4.000e-01;1.999e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.489809;1.055e+00;6.667e-01;3.332e-02;6.318e-01;3.158e-02;1.065e+00;1.068e+00;6.459e-01;6.275e-02;1.055e+00;4.000e-01;1.999e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.490809;1.055e+00;6.667e-01;3.332e-02;6.318e-01;3.157e-02;1.065e+00;1.068e+00;6.459e-01;6.275e-02;1.055e+00;4.000e-01;1.999e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.491809;1.055e+00;6.667e-01;3.331e-02;6.318e-01;3.157e-02;1.065e+00;1.068e+00;6.459e-01;6.275e-02;1.055e+00;4.000e-01;1.999e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.493809;1.055e+00;6.667e-01;3.331e-02;6.318e-01;3.157e-02;1.065e+00;1.068e+00;6.459e-01;6.275e-02;1.055e+00;4.000e-01;1.999e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.494809;1.055e+00;6.667e-01;3.331e-02;6.318e-01;3.156e-02;1.065e+00;1.068e+00;6.459e-01;6.275e-02;1.055e+00;4.000e-01;1.998e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.495809;1.055e+00;6.667e-01;3.331e-02;6.318e-01;3.156e-02;1.065e+00;1.068e+00;6.459e-01;6.274e-02;1.055e+00;4.000e-01;1.998e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.496809;1.055e+00;6.667e-01;3.330e-02;6.318e-01;3.156e-02;1.065e+00;1.068e+00;6.459e-01;6.274e-02;1.055e+00;4.000e-01;1.998e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.499809;1.055e+00;6.667e-01;3.330e-02;6.318e-01;3.156e-02;1.065e+00;1.068e+00;6.459e-01;6.274e-02;1.055e+00;4.000e-01;1.998e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.500532;1.055e+00;6.667e-01;3.330e-02;6.318e-01;3.155e-02;1.065e+00;1.068e+00;6.459e-01;6.274e-02;1.055e+00;4.000e-01;1.998e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.501044;1.055e+00;6.667e-01;3.330e-02;6.318e-01;3.155e-02;1.065e+00;1.068e+00;6.459e-01;6.274e-02;1.055e+00;4.000e-01;1.998e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.502556;1.055e+00;6.667e-01;3.329e-02;6.318e-01;3.155e-02;1.065e+00;1.068e+00;6.459e-01;6.273e-02;1.055e+00;4.000e-01;1.997e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.504556;1.055e+00;6.667e-01;3.329e-02;6.318e-01;3.155e-02;1.065e+00;1.068e+00;6.459e-01;6.273e-02;1.055e+00;4.000e-01;1.997e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.505556;1.055e+00;6.667e-01;3.329e-02;6.318e-01;3.154e-02;1.065e+00;1.068e+00;6.459e-01;6.273e-02;1.055e+00;4.000e-01;1.997e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.506556;1.055e+00;6.667e-01;3.328e-02;6.318e-01;3.154e-02;1.065e+00;1.068e+00;6.459e-01;6.272e-02;1.055e+00;4.000e-01;1.997e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.509556;1.055e+00;6.667e-01;3.328e-02;6.318e-01;3.154e-02;1.065e+00;1.068e+00;6.459e-01;6.272e-02;1.055e+00;4.000e-01;1.997e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.510556;1.055e+00;6.667e-01;3.327e-02;6.318e-01;3.153e-02;1.065e+00;1.068e+00;6.459e-01;6.272e-02;1.055e+00;4.000e-01;1.997e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.511556;1.055e+00;6.667e-01;3.327e-02;6.318e-01;3.153e-02;1.065e+00;1.068e+00;6.459e-01;6.272e-02;1.055e+00;4.000e-01;1.996e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.512556;1.055e+00;6.667e-01;3.327e-02;6.318e-01;3.153e-02;1.065e+00;1.068e+00;6.459e-01;6.271e-02;1.055e+00;4.000e-01;1.996e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.515556;1.055e+00;6.667e-01;3.327e-02;6.318e-01;3.153e-02;1.065e+00;1.068e+00;6.459e-01;6.271e-02;1.055e+00;4.000e-01;1.996e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.516556;1.055e+00;6.667e-01;3.326e-02;6.318e-01;3.152e-02;1.065e+00;1.068e+00;6.459e-01;6.271e-02;1.055e+00;4.000e-01;1.996e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.517556;1.055e+00;6.667e-01;3.326e-02;6.318e-01;3.152e-02;1.065e+00;1.068e+00;6.459e-01;6.270e-02;1.055e+00;4.000e-01;1.996e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.518556;1.055e+00;6.667e-01;3.326e-02;6.318e-01;3.152e-02;1.065e+00;1.068e+00;6.459e-01;6.270e-02;1.055e+00;4.000e-01;1.996e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.519556;1.055e+00;6.667e-01;3.326e-02;6.318e-01;3.152e-02;1.065e+00;1.068e+00;6.459e-01;6.270e-02;1.055e+00;4.000e-01;1.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.520556;1.055e+00;6.667e-01;3.325e-02;6.318e-01;3.152e-02;1.065e+00;1.068e+00;6.459e-01;6.270e-02;1.055e+00;4.000e-01;1.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.521556;1.055e+00;6.667e-01;3.325e-02;6.318e-01;3.151e-02;1.065e+00;1.068e+00;6.459e-01;6.270e-02;1.055e+00;4.000e-01;1.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.522556;1.055e+00;6.667e-01;3.325e-02;6.318e-01;3.151e-02;1.065e+00;1.068e+00;6.459e-01;6.270e-02;1.055e+00;4.000e-01;1.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.523556;1.055e+00;6.667e-01;3.325e-02;6.318e-01;3.151e-02;1.065e+00;1.068e+00;6.459e-01;6.269e-02;1.055e+00;4.000e-01;1.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.525556;1.055e+00;6.667e-01;3.325e-02;6.318e-01;3.151e-02;1.065e+00;1.068e+00;6.459e-01;6.269e-02;1.055e+00;4.000e-01;1.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.526556;1.055e+00;6.667e-01;3.324e-02;6.318e-01;3.150e-02;1.065e+00;1.068e+00;6.459e-01;6.269e-02;1.055e+00;4.000e-01;1.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.527556;1.055e+00;6.667e-01;3.324e-02;6.318e-01;3.150e-02;1.065e+00;1.068e+00;6.459e-01;6.269e-02;1.055e+00;4.000e-01;1.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.528556;1.055e+00;6.667e-01;3.324e-02;6.318e-01;3.150e-02;1.065e+00;1.068e+00;6.459e-01;6.268e-02;1.055e+00;4.000e-01;1.994e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.530556;1.055e+00;6.667e-01;3.324e-02;6.318e-01;3.150e-02;1.065e+00;1.068e+00;6.459e-01;6.268e-02;1.055e+00;4.000e-01;1.994e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.531556;1.055e+00;6.667e-01;3.323e-02;6.318e-01;3.150e-02;1.065e+00;1.068e+00;6.459e-01;6.268e-02;1.055e+00;4.000e-01;1.994e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.532556;1.055e+00;6.667e-01;3.323e-02;6.318e-01;3.149e-02;1.065e+00;1.068e+00;6.459e-01;6.268e-02;1.055e+00;4.000e-01;1.994e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.533556;1.055e+00;6.667e-01;3.323e-02;6.318e-01;3.149e-02;1.065e+00;1.068e+00;6.459e-01;6.268e-02;1.055e+00;4.000e-01;1.994e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.534556;1.055e+00;6.667e-01;3.323e-02;6.318e-01;3.149e-02;1.065e+00;1.068e+00;6.459e-01;6.267e-02;1.055e+00;4.000e-01;1.994e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.535556;1.055e+00;6.667e-01;3.323e-02;6.318e-01;3.149e-02;1.065e+00;1.068e+00;6.459e-01;6.267e-02;1.055e+00;4.000e-01;1.994e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.536556;1.055e+00;6.667e-01;3.322e-02;6.318e-01;3.149e-02;1.065e+00;1.068e+00;6.459e-01;6.267e-02;1.055e+00;4.000e-01;1.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.537556;1.055e+00;6.667e-01;3.322e-02;6.318e-01;3.148e-02;1.065e+00;1.068e+00;6.459e-01;6.267e-02;1.055e+00;4.000e-01;1.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.539556;1.055e+00;6.667e-01;3.322e-02;6.318e-01;3.148e-02;1.065e+00;1.068e+00;6.459e-01;6.267e-02;1.055e+00;4.000e-01;1.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.540556;1.055e+00;6.667e-01;3.322e-02;6.318e-01;3.148e-02;1.065e+00;1.068e+00;6.459e-01;6.266e-02;1.055e+00;4.000e-01;1.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.541556;1.055e+00;6.667e-01;3.321e-02;6.318e-01;3.148e-02;1.065e+00;1.068e+00;6.459e-01;6.266e-02;1.055e+00;4.000e-01;1.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.542556;1.055e+00;6.667e-01;3.321e-02;6.318e-01;3.148e-02;1.065e+00;1.068e+00;6.460e-01;6.266e-02;1.055e+00;4.000e-01;1.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.543556;1.055e+00;6.667e-01;3.321e-02;6.318e-01;3.147e-02;1.065e+00;1.068e+00;6.460e-01;6.266e-02;1.055e+00;4.000e-01;1.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.544556;1.055e+00;6.667e-01;3.321e-02;6.318e-01;3.147e-02;1.065e+00;1.068e+00;6.460e-01;6.266e-02;1.055e+00;4.000e-01;1.992e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.545556;1.055e+00;6.667e-01;3.320e-02;6.318e-01;3.147e-02;1.065e+00;1.068e+00;6.460e-01;6.265e-02;1.055e+00;4.000e-01;1.992e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.547556;1.055e+00;6.667e-01;3.320e-02;6.318e-01;3.147e-02;1.065e+00;1.068e+00;6.460e-01;6.265e-02;1.055e+00;4.000e-01;1.992e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.548556;1.055e+00;6.667e-01;3.320e-02;6.318e-01;3.146e-02;1.065e+00;1.068e+00;6.460e-01;6.265e-02;1.055e+00;4.000e-01;1.992e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.550556;1.055e+00;6.667e-01;3.320e-02;6.318e-01;3.146e-02;1.065e+00;1.068e+00;6.460e-01;6.265e-02;1.055e+00;4.000e-01;1.992e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.551556;1.055e+00;6.667e-01;3.319e-02;6.318e-01;3.146e-02;1.065e+00;1.068e+00;6.460e-01;6.264e-02;1.055e+00;4.000e-01;1.992e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.552556;1.055e+00;6.667e-01;3.319e-02;6.318e-01;3.146e-02;1.065e+00;1.068e+00;6.460e-01;6.264e-02;1.055e+00;4.000e-01;1.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.553556;1.055e+00;6.667e-01;3.319e-02;6.318e-01;3.145e-02;1.065e+00;1.068e+00;6.460e-01;6.264e-02;1.055e+00;4.000e-01;1.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.555556;1.055e+00;6.667e-01;3.319e-02;6.318e-01;3.145e-02;1.065e+00;1.068e+00;6.460e-01;6.264e-02;1.055e+00;4.000e-01;1.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.556556;1.055e+00;6.667e-01;3.318e-02;6.318e-01;3.145e-02;1.065e+00;1.068e+00;6.460e-01;6.263e-02;1.055e+00;4.000e-01;1.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.558556;1.055e+00;6.667e-01;3.318e-02;6.318e-01;3.145e-02;1.065e+00;1.068e+00;6.460e-01;6.263e-02;1.055e+00;4.000e-01;1.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.559556;1.055e+00;6.667e-01;3.318e-02;6.318e-01;3.144e-02;1.065e+00;1.068e+00;6.460e-01;6.263e-02;1.055e+00;4.000e-01;1.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.560556;1.055e+00;6.667e-01;3.318e-02;6.318e-01;3.144e-02;1.065e+00;1.068e+00;6.460e-01;6.263e-02;1.055e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.561556;1.055e+00;6.667e-01;3.317e-02;6.318e-01;3.144e-02;1.065e+00;1.068e+00;6.460e-01;6.263e-02;1.055e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.562556;1.055e+00;6.667e-01;3.317e-02;6.318e-01;3.144e-02;1.065e+00;1.068e+00;6.460e-01;6.262e-02;1.055e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.563556;1.055e+00;6.667e-01;3.317e-02;6.318e-01;3.144e-02;1.065e+00;1.068e+00;6.460e-01;6.262e-02;1.055e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.564556;1.055e+00;6.667e-01;3.317e-02;6.318e-01;3.143e-02;1.065e+00;1.068e+00;6.460e-01;6.262e-02;1.055e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.565556;1.055e+00;6.667e-01;3.317e-02;6.318e-01;3.143e-02;1.065e+00;1.068e+00;6.460e-01;6.262e-02;1.055e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.566556;1.055e+00;6.667e-01;3.316e-02;6.318e-01;3.143e-02;1.065e+00;1.068e+00;6.460e-01;6.262e-02;1.055e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.567556;1.055e+00;6.667e-01;3.316e-02;6.318e-01;3.143e-02;1.065e+00;1.068e+00;6.460e-01;6.261e-02;1.055e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.568556;1.055e+00;6.667e-01;3.316e-02;6.318e-01;3.143e-02;1.065e+00;1.068e+00;6.460e-01;6.261e-02;1.055e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.569556;1.055e+00;6.667e-01;3.316e-02;6.318e-01;3.143e-02;1.065e+00;1.068e+00;6.460e-01;6.261e-02;1.055e+00;4.000e-01;1.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.570556;1.055e+00;6.667e-01;3.316e-02;6.318e-01;3.142e-02;1.065e+00;1.068e+00;6.460e-01;6.261e-02;1.055e+00;4.000e-01;1.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.571556;1.055e+00;6.667e-01;3.315e-02;6.318e-01;3.142e-02;1.065e+00;1.068e+00;6.460e-01;6.261e-02;1.055e+00;4.000e-01;1.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.572556;1.055e+00;6.667e-01;3.315e-02;6.318e-01;3.142e-02;1.065e+00;1.068e+00;6.460e-01;6.261e-02;1.055e+00;4.000e-01;1.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.573556;1.055e+00;6.667e-01;3.315e-02;6.318e-01;3.142e-02;1.065e+00;1.068e+00;6.460e-01;6.260e-02;1.055e+00;4.000e-01;1.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.574556;1.055e+00;6.667e-01;3.315e-02;6.318e-01;3.142e-02;1.065e+00;1.068e+00;6.460e-01;6.260e-02;1.055e+00;4.000e-01;1.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.575556;1.055e+00;6.667e-01;3.315e-02;6.318e-01;3.141e-02;1.065e+00;1.068e+00;6.460e-01;6.260e-02;1.055e+00;4.000e-01;1.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.576556;1.055e+00;6.667e-01;3.314e-02;6.318e-01;3.141e-02;1.065e+00;1.068e+00;6.460e-01;6.260e-02;1.055e+00;4.000e-01;1.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.577556;1.055e+00;6.667e-01;3.314e-02;6.318e-01;3.141e-02;1.065e+00;1.068e+00;6.460e-01;6.260e-02;1.055e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
