time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.578556;1.055e+00;6.667e-01;3.314e-02;6.318e-01;3.141e-02;1.065e+00;1.068e+00;6.460e-01;6.259e-02;1.055e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.579556;1.055e+00;6.667e-01;3.314e-02;6.318e-01;3.141e-02;1.065e+00;1.068e+00;6.460e-01;6.259e-02;1.055e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.580556;1.055e+00;6.667e-01;3.314e-02;6.318e-01;3.140e-02;1.065e+00;1.068e+00;6.460e-01;6.259e-02;1.055e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.581556;1.055e+00;6.667e-01;3.313e-02;6.318e-01;3.140e-02;1.065e+00;1.068e+00;6.460e-01;6.259e-02;1.055e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.583556;1.055e+00;6.667e-01;3.313e-02;6.318e-01;3.140e-02;1.065e+00;1.068e+00;6.460e-01;6.259e-02;1.055e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.584556;1.055e+00;6.667e-01;3.313e-02;6.318e-01;3.140e-02;1.065e+00;1.068e+00;6.460e-01;6.258e-02;1.055e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.585556;1.055e+00;6.667e-01;3.313e-02;6.318e-01;3.140e-02;1.065e+00;1.068e+00;6.460e-01;6.258e-02;1.055e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.586556;1.055e+00;6.667e-01;3.313e-02;6.318e-01;3.139e-02;1.065e+00;1.068e+00;6.460e-01;6.258e-02;1.055e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.587556;1.055e+00;6.667e-01;3.312e-02;6.318e-01;3.139e-02;1.065e+00;1.068e+00;6.460e-01;6.258e-02;1.055e+00;4.000e-01;1.987e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.589556;1.055e+00;6.667e-01;3.312e-02;6.318e-01;3.139e-02;1.065e+00;1.068e+00;6.460e-01;6.258e-02;1.055e+00;4.000e-01;1.987e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.590556;1.055e+00;6.667e-01;3.312e-02;6.318e-01;3.139e-02;1.065e+00;1.068e+00;6.460e-01;6.257e-02;1.055e+00;4.000e-01;1.987e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.591556;1.055e+00;6.667e-01;3.312e-02;6.318e-01;3.138e-02;1.065e+00;1.068e+00;6.460e-01;6.257e-02;1.055e+00;4.000e-01;1.987e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.592556;1.055e+00;6.667e-01;3.311e-02;6.318e-01;3.138e-02;1.065e+00;1.068e+00;6.460e-01;6.257e-02;1.055e+00;4.000e-01;1.987e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.594556;1.055e+00;6.667e-01;3.311e-02;6.318e-01;3.138e-02;1.065e+00;1.068e+00;6.460e-01;6.257e-02;1.055e+00;4.000e-01;1.987e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.595556;1.055e+00;6.667e-01;3.311e-02;6.318e-01;3.138e-02;1.065e+00;1.068e+00;6.460e-01;6.256e-02;1.055e+00;4.000e-01;1.986e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.596556;1.055e+00;6.667e-01;3.311e-02;6.318e-01;3.138e-02;1.065e+00;1.068e+00;6.460e-01;6.256e-02;1.055e+00;4.000e-01;1.986e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.597556;1.055e+00;6.667e-01;3.310e-02;6.318e-01;3.137e-02;1.065e+00;1.068e+00;6.460e-01;6.256e-02;1.055e+00;4.000e-01;1.986e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.600556;1.055e+00;6.667e-01;3.310e-02;6.318e-01;3.137e-02;1.065e+00;1.068e+00;6.460e-01;6.256e-02;1.055e+00;4.000e-01;1.986e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.601556;1.055e+00;6.667e-01;3.309e-02;6.318e-01;3.137e-02;1.065e+00;1.068e+00;6.460e-01;6.255e-02;1.055e+00;4.000e-01;1.986e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.602556;1.055e+00;6.667e-01;3.309e-02;6.318e-01;3.136e-02;1.065e+00;1.068e+00;6.460e-01;6.255e-02;1.055e+00;4.000e-01;1.986e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.603556;1.055e+00;6.667e-01;3.309e-02;6.318e-01;3.136e-02;1.065e+00;1.068e+00;6.460e-01;6.255e-02;1.055e+00;4.000e-01;1.986e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.604556;1.055e+00;6.667e-01;3.309e-02;6.318e-01;3.136e-02;1.065e+00;1.068e+00;6.460e-01;6.255e-02;1.055e+00;4.000e-01;1.985e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.605556;1.055e+00;6.667e-01;3.309e-02;6.318e-01;3.136e-02;1.065e+00;1.068e+00;6.460e-01;6.255e-02;1.055e+00;4.000e-01;1.985e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.606556;1.055e+00;6.667e-01;3.309e-02;6.318e-01;3.136e-02;1.065e+00;1.068e+00;6.460e-01;6.254e-02;1.055e+00;4.000e-01;1.985e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.607556;1.055e+00;6.667e-01;3.308e-02;6.318e-01;3.135e-02;1.065e+00;1.068e+00;6.460e-01;6.254e-02;1.055e+00;4.000e-01;1.985e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.611556;1.055e+00;6.667e-01;3.308e-02;6.318e-01;3.135e-02;1.065e+00;1.068e+00;6.460e-01;6.254e-02;1.055e+00;4.000e-01;1.985e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.612556;1.055e+00;6.667e-01;3.307e-02;6.318e-01;3.135e-02;1.065e+00;1.068e+00;6.460e-01;6.253e-02;1.055e+00;4.000e-01;1.984e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.613556;1.055e+00;6.667e-01;3.307e-02;6.318e-01;3.134e-02;1.065e+00;1.068e+00;6.460e-01;6.253e-02;1.055e+00;4.000e-01;1.984e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.615556;1.055e+00;6.667e-01;3.307e-02;6.318e-01;3.134e-02;1.065e+00;1.068e+00;6.460e-01;6.253e-02;1.055e+00;4.000e-01;1.984e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.616556;1.055e+00;6.667e-01;3.306e-02;6.318e-01;3.134e-02;1.065e+00;1.068e+00;6.460e-01;6.253e-02;1.055e+00;4.000e-01;1.984e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.617556;1.055e+00;6.667e-01;3.306e-02;6.318e-01;3.134e-02;1.065e+00;1.068e+00;6.460e-01;6.252e-02;1.055e+00;4.000e-01;1.984e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.618556;1.055e+00;6.667e-01;3.306e-02;6.318e-01;3.133e-02;1.065e+00;1.068e+00;6.460e-01;6.252e-02;1.055e+00;4.000e-01;1.984e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.619556;1.055e+00;6.667e-01;3.306e-02;6.318e-01;3.133e-02;1.065e+00;1.068e+00;6.460e-01;6.252e-02;1.055e+00;4.000e-01;1.984e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.620556;1.055e+00;6.667e-01;3.306e-02;6.318e-01;3.133e-02;1.065e+00;1.068e+00;6.460e-01;6.252e-02;1.055e+00;4.000e-01;1.983e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.621556;1.055e+00;6.667e-01;3.306e-02;6.318e-01;3.133e-02;1.065e+00;1.068e+00;6.460e-01;6.252e-02;1.055e+00;4.000e-01;1.983e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.622556;1.055e+00;6.667e-01;3.305e-02;6.318e-01;3.133e-02;1.065e+00;1.068e+00;6.460e-01;6.252e-02;1.055e+00;4.000e-01;1.983e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.623556;1.055e+00;6.667e-01;3.305e-02;6.318e-01;3.133e-02;1.065e+00;1.068e+00;6.460e-01;6.251e-02;1.055e+00;4.000e-01;1.983e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.624556;1.055e+00;6.667e-01;3.305e-02;6.318e-01;3.132e-02;1.065e+00;1.068e+00;6.460e-01;6.251e-02;1.055e+00;4.000e-01;1.983e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.627556;1.055e+00;6.667e-01;3.305e-02;6.318e-01;3.132e-02;1.065e+00;1.068e+00;6.460e-01;6.251e-02;1.055e+00;4.000e-01;1.983e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.628556;1.055e+00;6.667e-01;3.304e-02;6.318e-01;3.132e-02;1.065e+00;1.068e+00;6.460e-01;6.251e-02;1.055e+00;4.000e-01;1.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.629556;1.055e+00;6.667e-01;3.304e-02;6.318e-01;3.131e-02;1.065e+00;1.068e+00;6.460e-01;6.251e-02;1.055e+00;4.000e-01;1.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.630556;1.055e+00;6.667e-01;3.304e-02;6.318e-01;3.131e-02;1.065e+00;1.068e+00;6.460e-01;6.250e-02;1.055e+00;4.000e-01;1.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.632556;1.055e+00;6.667e-01;3.304e-02;6.318e-01;3.131e-02;1.065e+00;1.068e+00;6.460e-01;6.250e-02;1.055e+00;4.000e-01;1.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.633556;1.055e+00;6.667e-01;3.303e-02;6.318e-01;3.131e-02;1.065e+00;1.068e+00;6.460e-01;6.250e-02;1.055e+00;4.000e-01;1.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.634556;1.055e+00;6.667e-01;3.303e-02;6.318e-01;3.131e-02;1.065e+00;1.068e+00;6.460e-01;6.250e-02;1.055e+00;4.000e-01;1.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.635556;1.055e+00;6.667e-01;3.303e-02;6.318e-01;3.130e-02;1.065e+00;1.068e+00;6.460e-01;6.249e-02;1.055e+00;4.000e-01;1.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.636556;1.055e+00;6.667e-01;3.303e-02;6.319e-01;3.130e-02;1.065e+00;1.068e+00;6.460e-01;6.249e-02;1.055e+00;4.000e-01;1.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.637556;1.055e+00;6.667e-01;3.302e-02;6.319e-01;3.130e-02;1.065e+00;1.068e+00;6.460e-01;6.249e-02;1.055e+00;4.000e-01;1.981e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.640556;1.055e+00;6.667e-01;3.302e-02;6.319e-01;3.130e-02;1.065e+00;1.068e+00;6.460e-01;6.249e-02;1.055e+00;4.000e-01;1.981e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.641556;1.055e+00;6.667e-01;3.302e-02;6.319e-01;3.129e-02;1.065e+00;1.068e+00;6.460e-01;6.248e-02;1.055e+00;4.000e-01;1.981e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.642556;1.055e+00;6.667e-01;3.302e-02;6.319e-01;3.129e-02;1.065e+00;1.068e+00;6.460e-01;6.248e-02;1.055e+00;4.000e-01;1.981e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.643556;1.055e+00;6.667e-01;3.301e-02;6.319e-01;3.129e-02;1.065e+00;1.068e+00;6.460e-01;6.248e-02;1.055e+00;4.000e-01;1.981e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.645556;1.055e+00;6.667e-01;3.301e-02;6.319e-01;3.129e-02;1.065e+00;1.068e+00;6.460e-01;6.248e-02;1.055e+00;4.000e-01;1.981e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.646556;1.055e+00;6.667e-01;3.301e-02;6.319e-01;3.128e-02;1.065e+00;1.068e+00;6.460e-01;6.247e-02;1.055e+00;4.000e-01;1.980e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.647556;1.055e+00;6.667e-01;3.301e-02;6.319e-01;3.128e-02;1.065e+00;1.068e+00;6.460e-01;6.247e-02;1.055e+00;4.000e-01;1.980e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.648556;1.055e+00;6.667e-01;3.300e-02;6.319e-01;3.128e-02;1.065e+00;1.068e+00;6.460e-01;6.247e-02;1.055e+00;4.000e-01;1.980e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.651556;1.055e+00;6.667e-01;3.300e-02;6.319e-01;3.128e-02;1.065e+00;1.068e+00;6.460e-01;6.247e-02;1.055e+00;4.000e-01;1.980e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.652556;1.055e+00;6.667e-01;3.300e-02;6.319e-01;3.127e-02;1.065e+00;1.068e+00;6.460e-01;6.246e-02;1.055e+00;4.000e-01;1.980e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.653556;1.055e+00;6.667e-01;3.299e-02;6.319e-01;3.127e-02;1.065e+00;1.068e+00;6.460e-01;6.246e-02;1.055e+00;4.000e-01;1.980e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.654556;1.055e+00;6.667e-01;3.299e-02;6.319e-01;3.127e-02;1.065e+00;1.068e+00;6.460e-01;6.246e-02;1.055e+00;4.000e-01;1.980e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.655556;1.055e+00;6.667e-01;3.299e-02;6.319e-01;3.127e-02;1.065e+00;1.068e+00;6.460e-01;6.246e-02;1.055e+00;4.000e-01;1.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.656556;1.055e+00;6.667e-01;3.299e-02;6.319e-01;3.127e-02;1.065e+00;1.068e+00;6.460e-01;6.246e-02;1.055e+00;4.000e-01;1.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.657556;1.055e+00;6.667e-01;3.299e-02;6.319e-01;3.126e-02;1.065e+00;1.068e+00;6.460e-01;6.246e-02;1.055e+00;4.000e-01;1.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.658556;1.055e+00;6.667e-01;3.299e-02;6.319e-01;3.126e-02;1.065e+00;1.068e+00;6.460e-01;6.245e-02;1.055e+00;4.000e-01;1.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.659556;1.055e+00;6.667e-01;3.298e-02;6.319e-01;3.126e-02;1.065e+00;1.068e+00;6.460e-01;6.245e-02;1.055e+00;4.000e-01;1.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.661556;1.055e+00;6.667e-01;3.298e-02;6.319e-01;3.126e-02;1.065e+00;1.068e+00;6.460e-01;6.245e-02;1.055e+00;4.000e-01;1.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.662556;1.055e+00;6.667e-01;3.298e-02;6.319e-01;3.125e-02;1.065e+00;1.068e+00;6.460e-01;6.245e-02;1.055e+00;4.000e-01;1.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.663556;1.055e+00;6.667e-01;3.298e-02;6.319e-01;3.125e-02;1.065e+00;1.068e+00;6.460e-01;6.245e-02;1.055e+00;4.000e-01;1.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.664556;1.055e+00;6.667e-01;3.297e-02;6.319e-01;3.125e-02;1.065e+00;1.068e+00;6.460e-01;6.244e-02;1.055e+00;4.000e-01;1.978e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.668556;1.055e+00;6.667e-01;3.297e-02;6.319e-01;3.125e-02;1.065e+00;1.068e+00;6.460e-01;6.244e-02;1.055e+00;4.000e-01;1.978e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.669556;1.055e+00;6.667e-01;3.296e-02;6.319e-01;3.124e-02;1.065e+00;1.068e+00;6.460e-01;6.243e-02;1.055e+00;4.000e-01;1.978e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.672556;1.055e+00;6.667e-01;3.296e-02;6.319e-01;3.124e-02;1.065e+00;1.068e+00;6.460e-01;6.243e-02;1.055e+00;4.000e-01;1.978e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.673556;1.055e+00;6.667e-01;3.296e-02;6.319e-01;3.124e-02;1.065e+00;1.068e+00;6.460e-01;6.243e-02;1.055e+00;4.000e-01;1.977e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.674556;1.055e+00;6.667e-01;3.295e-02;6.319e-01;3.123e-02;1.065e+00;1.068e+00;6.460e-01;6.243e-02;1.055e+00;4.000e-01;1.977e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.675556;1.055e+00;6.667e-01;3.295e-02;6.319e-01;3.123e-02;1.065e+00;1.068e+00;6.460e-01;6.242e-02;1.055e+00;4.000e-01;1.977e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.679556;1.055e+00;6.667e-01;3.295e-02;6.319e-01;3.123e-02;1.065e+00;1.068e+00;6.460e-01;6.242e-02;1.055e+00;4.000e-01;1.977e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.680556;1.055e+00;6.667e-01;3.294e-02;6.319e-01;3.122e-02;1.065e+00;1.068e+00;6.460e-01;6.242e-02;1.055e+00;4.000e-01;1.977e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.681556;1.055e+00;6.667e-01;3.294e-02;6.319e-01;3.122e-02;1.065e+00;1.068e+00;6.460e-01;6.242e-02;1.055e+00;4.000e-01;1.977e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.682556;1.055e+00;6.667e-01;3.294e-02;6.319e-01;3.122e-02;1.065e+00;1.068e+00;6.460e-01;6.241e-02;1.055e+00;4.000e-01;1.976e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.684556;1.055e+00;6.667e-01;3.294e-02;6.319e-01;3.122e-02;1.065e+00;1.068e+00;6.460e-01;6.241e-02;1.055e+00;4.000e-01;1.976e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.685556;1.055e+00;6.667e-01;3.293e-02;6.319e-01;3.121e-02;1.065e+00;1.068e+00;6.460e-01;6.241e-02;1.055e+00;4.000e-01;1.976e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.686556;1.055e+00;6.667e-01;3.293e-02;6.319e-01;3.121e-02;1.065e+00;1.068e+00;6.460e-01;6.241e-02;1.055e+00;4.000e-01;1.976e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.687556;1.055e+00;6.667e-01;3.293e-02;6.319e-01;3.121e-02;1.065e+00;1.068e+00;6.460e-01;6.240e-02;1.055e+00;4.000e-01;1.976e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.690556;1.055e+00;6.667e-01;3.293e-02;6.319e-01;3.121e-02;1.065e+00;1.068e+00;6.460e-01;6.240e-02;1.055e+00;4.000e-01;1.976e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.691556;1.055e+00;6.667e-01;3.292e-02;6.319e-01;3.120e-02;1.065e+00;1.068e+00;6.460e-01;6.240e-02;1.055e+00;4.000e-01;1.975e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.692556;1.055e+00;6.667e-01;3.292e-02;6.319e-01;3.120e-02;1.065e+00;1.068e+00;6.460e-01;6.240e-02;1.055e+00;4.000e-01;1.975e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.693556;1.055e+00;6.667e-01;3.292e-02;6.319e-01;3.120e-02;1.065e+00;1.068e+00;6.460e-01;6.239e-02;1.055e+00;4.000e-01;1.975e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.694556;1.055e+00;6.667e-01;3.292e-02;6.319e-01;3.120e-02;1.065e+00;1.068e+00;6.460e-01;6.239e-02;1.055e+00;4.000e-01;1.975e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.695556;1.055e+00;6.667e-01;3.291e-02;6.319e-01;3.120e-02;1.065e+00;1.068e+00;6.460e-01;6.239e-02;1.055e+00;4.000e-01;1.975e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.696556;1.055e+00;6.667e-01;3.291e-02;6.319e-01;3.120e-02;1.065e+00;1.068e+00;6.460e-01;6.239e-02;1.055e+00;4.000e-01;1.975e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.697556;1.055e+00;6.667e-01;3.291e-02;6.319e-01;3.119e-02;1.065e+00;1.068e+00;6.460e-01;6.239e-02;1.055e+00;4.000e-01;1.975e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.698556;1.055e+00;6.667e-01;3.291e-02;6.319e-01;3.119e-02;1.065e+00;1.068e+00;6.460e-01;6.239e-02;1.055e+00;4.000e-01;1.975e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.699556;1.055e+00;6.667e-01;3.291e-02;6.319e-01;3.119e-02;1.065e+00;1.068e+00;6.460e-01;6.238e-02;1.055e+00;4.000e-01;1.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.700556;1.055e+00;6.667e-01;3.291e-02;6.319e-01;3.119e-02;1.065e+00;1.068e+00;6.460e-01;6.238e-02;1.055e+00;4.000e-01;1.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.701556;1.055e+00;6.667e-01;3.290e-02;6.319e-01;3.119e-02;1.065e+00;1.068e+00;6.460e-01;6.238e-02;1.055e+00;4.000e-01;1.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.702556;1.055e+00;6.667e-01;3.290e-02;6.319e-01;3.118e-02;1.065e+00;1.068e+00;6.460e-01;6.238e-02;1.055e+00;4.000e-01;1.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.704556;1.055e+00;6.667e-01;3.290e-02;6.319e-01;3.118e-02;1.065e+00;1.068e+00;6.460e-01;6.238e-02;1.055e+00;4.000e-01;1.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.705556;1.055e+00;6.667e-01;3.290e-02;6.319e-01;3.118e-02;1.065e+00;1.068e+00;6.460e-01;6.237e-02;1.055e+00;4.000e-01;1.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.706556;1.055e+00;6.667e-01;3.290e-02;6.319e-01;3.118e-02;1.065e+00;1.068e+00;6.460e-01;6.237e-02;1.055e+00;4.000e-01;1.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.707556;1.055e+00;6.667e-01;3.289e-02;6.319e-01;3.118e-02;1.065e+00;1.068e+00;6.460e-01;6.237e-02;1.055e+00;4.000e-01;1.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.708556;1.055e+00;6.667e-01;3.289e-02;6.319e-01;3.118e-02;1.065e+00;1.068e+00;6.460e-01;6.237e-02;1.055e+00;4.000e-01;1.973e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.709556;1.055e+00;6.667e-01;3.289e-02;6.319e-01;3.117e-02;1.065e+00;1.068e+00;6.460e-01;6.237e-02;1.055e+00;4.000e-01;1.973e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.710556;1.055e+00;6.667e-01;3.289e-02;6.319e-01;3.117e-02;1.065e+00;1.068e+00;6.460e-01;6.236e-02;1.055e+00;4.000e-01;1.973e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.711556;1.055e+00;6.667e-01;3.288e-02;6.319e-01;3.117e-02;1.065e+00;1.068e+00;6.460e-01;6.236e-02;1.055e+00;4.000e-01;1.973e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.713556;1.055e+00;6.667e-01;3.288e-02;6.319e-01;3.117e-02;1.065e+00;1.068e+00;6.460e-01;6.236e-02;1.055e+00;4.000e-01;1.973e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.714556;1.055e+00;6.667e-01;3.288e-02;6.319e-01;3.116e-02;1.065e+00;1.068e+00;6.460e-01;6.236e-02;1.055e+00;4.000e-01;1.973e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.716556;1.055e+00;6.667e-01;3.288e-02;6.319e-01;3.116e-02;1.065e+00;1.068e+00;6.460e-01;6.236e-02;1.055e+00;4.000e-01;1.973e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.717556;1.055e+00;6.667e-01;3.288e-02;6.319e-01;3.116e-02;1.065e+00;1.068e+00;6.460e-01;6.235e-02;1.055e+00;4.000e-01;1.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.718556;1.055e+00;6.667e-01;3.287e-02;6.319e-01;3.116e-02;1.065e+00;1.068e+00;6.460e-01;6.235e-02;1.055e+00;4.000e-01;1.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.719556;1.055e+00;6.667e-01;3.287e-02;6.319e-01;3.115e-02;1.065e+00;1.068e+00;6.460e-01;6.235e-02;1.055e+00;4.000e-01;1.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.721556;1.055e+00;6.667e-01;3.287e-02;6.319e-01;3.115e-02;1.065e+00;1.068e+00;6.460e-01;6.235e-02;1.055e+00;4.000e-01;1.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.722556;1.055e+00;6.667e-01;3.287e-02;6.319e-01;3.115e-02;1.065e+00;1.068e+00;6.460e-01;6.234e-02;1.055e+00;4.000e-01;1.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.723556;1.055e+00;6.667e-01;3.286e-02;6.319e-01;3.115e-02;1.065e+00;1.068e+00;6.460e-01;6.234e-02;1.055e+00;4.000e-01;1.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.725556;1.055e+00;6.667e-01;3.286e-02;6.319e-01;3.115e-02;1.065e+00;1.068e+00;6.460e-01;6.234e-02;1.055e+00;4.000e-01;1.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.726556;1.055e+00;6.667e-01;3.286e-02;6.319e-01;3.114e-02;1.065e+00;1.068e+00;6.460e-01;6.234e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.727556;1.055e+00;6.667e-01;3.286e-02;6.319e-01;3.114e-02;1.065e+00;1.068e+00;6.460e-01;6.234e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.728556;1.055e+00;6.667e-01;3.285e-02;6.319e-01;3.114e-02;1.065e+00;1.068e+00;6.460e-01;6.234e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.729556;1.055e+00;6.667e-01;3.285e-02;6.319e-01;3.114e-02;1.065e+00;1.068e+00;6.460e-01;6.233e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.730556;1.055e+00;6.667e-01;3.285e-02;6.319e-01;3.114e-02;1.065e+00;1.068e+00;6.460e-01;6.233e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.731556;1.055e+00;6.667e-01;3.285e-02;6.319e-01;3.113e-02;1.065e+00;1.068e+00;6.460e-01;6.233e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.732556;1.055e+00;6.667e-01;3.285e-02;6.319e-01;3.113e-02;1.065e+00;1.068e+00;6.460e-01;6.233e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.733556;1.055e+00;6.667e-01;3.284e-02;6.319e-01;3.113e-02;1.065e+00;1.068e+00;6.460e-01;6.233e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.734556;1.055e+00;6.667e-01;3.284e-02;6.319e-01;3.113e-02;1.065e+00;1.068e+00;6.460e-01;6.233e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.735556;1.055e+00;6.667e-01;3.284e-02;6.319e-01;3.113e-02;1.065e+00;1.068e+00;6.460e-01;6.232e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.736556;1.055e+00;6.667e-01;3.284e-02;6.319e-01;3.113e-02;1.065e+00;1.068e+00;6.460e-01;6.232e-02;1.055e+00;4.000e-01;1.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.737556;1.055e+00;6.667e-01;3.284e-02;6.319e-01;3.112e-02;1.065e+00;1.068e+00;6.460e-01;6.232e-02;1.055e+00;4.000e-01;1.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.738556;1.055e+00;6.667e-01;3.284e-02;6.319e-01;3.112e-02;1.065e+00;1.068e+00;6.460e-01;6.232e-02;1.055e+00;4.000e-01;1.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.739556;1.055e+00;6.667e-01;3.283e-02;6.319e-01;3.112e-02;1.065e+00;1.068e+00;6.460e-01;6.232e-02;1.055e+00;4.000e-01;1.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.740556;1.055e+00;6.667e-01;3.283e-02;6.319e-01;3.112e-02;1.065e+00;1.068e+00;6.460e-01;6.231e-02;1.055e+00;4.000e-01;1.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.742556;1.055e+00;6.667e-01;3.283e-02;6.319e-01;3.112e-02;1.065e+00;1.068e+00;6.460e-01;6.231e-02;1.055e+00;4.000e-01;1.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.743556;1.055e+00;6.667e-01;3.283e-02;6.319e-01;3.111e-02;1.065e+00;1.068e+00;6.460e-01;6.231e-02;1.055e+00;4.000e-01;1.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.744556;1.055e+00;6.667e-01;3.283e-02;6.319e-01;3.111e-02;1.065e+00;1.068e+00;6.460e-01;6.231e-02;1.055e+00;4.000e-01;1.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.745556;1.055e+00;6.667e-01;3.282e-02;6.319e-01;3.111e-02;1.065e+00;1.068e+00;6.460e-01;6.231e-02;1.055e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.746556;1.055e+00;6.667e-01;3.282e-02;6.319e-01;3.111e-02;1.065e+00;1.068e+00;6.460e-01;6.231e-02;1.055e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.747556;1.055e+00;6.667e-01;3.282e-02;6.319e-01;3.111e-02;1.065e+00;1.068e+00;6.460e-01;6.230e-02;1.055e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.748556;1.055e+00;6.667e-01;3.282e-02;6.319e-01;3.110e-02;1.065e+00;1.068e+00;6.460e-01;6.230e-02;1.055e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.749556;1.055e+00;6.667e-01;3.282e-02;6.319e-01;3.110e-02;1.065e+00;1.068e+00;6.460e-01;6.230e-02;1.055e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.750556;1.055e+00;6.667e-01;3.281e-02;6.319e-01;3.110e-02;1.065e+00;1.068e+00;6.460e-01;6.230e-02;1.055e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.751556;1.055e+00;6.667e-01;3.281e-02;6.319e-01;3.110e-02;1.065e+00;1.068e+00;6.460e-01;6.230e-02;1.055e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.752556;1.055e+00;6.667e-01;3.281e-02;6.319e-01;3.110e-02;1.065e+00;1.068e+00;6.460e-01;6.229e-02;1.055e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.753556;1.055e+00;6.667e-01;3.281e-02;6.319e-01;3.110e-02;1.065e+00;1.068e+00;6.460e-01;6.229e-02;1.055e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.754556;1.055e+00;6.667e-01;3.281e-02;6.319e-01;3.110e-02;1.065e+00;1.068e+00;6.460e-01;6.229e-02;1.055e+00;4.000e-01;1.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.755556;1.055e+00;6.667e-01;3.281e-02;6.319e-01;3.109e-02;1.065e+00;1.068e+00;6.460e-01;6.229e-02;1.055e+00;4.000e-01;1.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.756556;1.055e+00;6.667e-01;3.280e-02;6.319e-01;3.109e-02;1.065e+00;1.068e+00;6.460e-01;6.229e-02;1.055e+00;4.000e-01;1.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.758556;1.055e+00;6.667e-01;3.280e-02;6.319e-01;3.109e-02;1.065e+00;1.068e+00;6.460e-01;6.229e-02;1.055e+00;4.000e-01;1.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.759556;1.055e+00;6.667e-01;3.280e-02;6.319e-01;3.109e-02;1.065e+00;1.068e+00;6.460e-01;6.228e-02;1.055e+00;4.000e-01;1.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.760556;1.055e+00;6.667e-01;3.280e-02;6.319e-01;3.108e-02;1.065e+00;1.068e+00;6.460e-01;6.228e-02;1.055e+00;4.000e-01;1.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.761556;1.055e+00;6.667e-01;3.279e-02;6.319e-01;3.108e-02;1.065e+00;1.068e+00;6.460e-01;6.228e-02;1.055e+00;4.000e-01;1.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.762556;1.055e+00;6.667e-01;3.279e-02;6.319e-01;3.108e-02;1.065e+00;1.068e+00;6.460e-01;6.228e-02;1.055e+00;4.000e-01;1.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.763556;1.055e+00;6.667e-01;3.279e-02;6.319e-01;3.108e-02;1.065e+00;1.068e+00;6.460e-01;6.228e-02;1.055e+00;4.000e-01;1.967e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.764556;1.055e+00;6.667e-01;3.279e-02;6.319e-01;3.108e-02;1.065e+00;1.068e+00;6.460e-01;6.227e-02;1.055e+00;4.000e-01;1.967e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.765556;1.055e+00;6.667e-01;3.279e-02;6.319e-01;3.108e-02;1.065e+00;1.068e+00;6.460e-01;6.227e-02;1.055e+00;4.000e-01;1.967e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.766556;1.055e+00;6.667e-01;3.279e-02;6.319e-01;3.107e-02;1.065e+00;1.068e+00;6.460e-01;6.227e-02;1.055e+00;4.000e-01;1.967e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.767556;1.055e+00;6.667e-01;3.278e-02;6.319e-01;3.107e-02;1.065e+00;1.068e+00;6.460e-01;6.227e-02;1.055e+00;4.000e-01;1.967e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.770556;1.055e+00;6.667e-01;3.278e-02;6.319e-01;3.107e-02;1.065e+00;1.068e+00;6.460e-01;6.227e-02;1.055e+00;4.000e-01;1.967e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.771556;1.055e+00;6.667e-01;3.277e-02;6.319e-01;3.107e-02;1.065e+00;1.068e+00;6.460e-01;6.226e-02;1.055e+00;4.000e-01;1.966e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.772556;1.055e+00;6.667e-01;3.277e-02;6.319e-01;3.106e-02;1.065e+00;1.068e+00;6.460e-01;6.226e-02;1.055e+00;4.000e-01;1.966e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.774556;1.055e+00;6.667e-01;3.277e-02;6.319e-01;3.106e-02;1.065e+00;1.068e+00;6.460e-01;6.226e-02;1.055e+00;4.000e-01;1.966e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.775556;1.055e+00;6.667e-01;3.277e-02;6.319e-01;3.106e-02;1.065e+00;1.068e+00;6.461e-01;6.226e-02;1.055e+00;4.000e-01;1.966e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.776556;1.055e+00;6.667e-01;3.277e-02;6.319e-01;3.106e-02;1.065e+00;1.068e+00;6.461e-01;6.225e-02;1.055e+00;4.000e-01;1.966e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.777556;1.055e+00;6.667e-01;3.277e-02;6.319e-01;3.106e-02;1.065e+00;1.068e+00;6.461e-01;6.225e-02;1.055e+00;4.000e-01;1.966e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.778556;1.055e+00;6.667e-01;3.276e-02;6.319e-01;3.105e-02;1.065e+00;1.068e+00;6.461e-01;6.225e-02;1.055e+00;4.000e-01;1.966e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.780556;1.055e+00;6.667e-01;3.276e-02;6.319e-01;3.105e-02;1.065e+00;1.068e+00;6.461e-01;6.225e-02;1.055e+00;4.000e-01;1.966e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.781556;1.055e+00;6.667e-01;3.276e-02;6.319e-01;3.105e-02;1.065e+00;1.068e+00;6.461e-01;6.225e-02;1.055e+00;4.000e-01;1.965e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.782556;1.055e+00;6.667e-01;3.275e-02;6.319e-01;3.105e-02;1.065e+00;1.068e+00;6.461e-01;6.225e-02;1.055e+00;4.000e-01;1.965e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.783556;1.055e+00;6.667e-01;3.275e-02;6.319e-01;3.105e-02;1.065e+00;1.068e+00;6.461e-01;6.224e-02;1.055e+00;4.000e-01;1.965e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.784556;1.055e+00;6.667e-01;3.275e-02;6.319e-01;3.104e-02;1.065e+00;1.068e+00;6.461e-01;6.224e-02;1.055e+00;4.000e-01;1.965e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.788556;1.055e+00;6.667e-01;3.275e-02;6.319e-01;3.104e-02;1.065e+00;1.068e+00;6.461e-01;6.224e-02;1.055e+00;4.000e-01;1.965e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.789556;1.055e+00;6.667e-01;3.274e-02;6.319e-01;3.104e-02;1.065e+00;1.068e+00;6.461e-01;6.224e-02;1.055e+00;4.000e-01;1.965e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.790556;1.055e+00;6.667e-01;3.274e-02;6.319e-01;3.103e-02;1.065e+00;1.068e+00;6.461e-01;6.223e-02;1.055e+00;4.000e-01;1.964e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.794556;1.055e+00;6.667e-01;3.274e-02;6.319e-01;3.103e-02;1.065e+00;1.068e+00;6.461e-01;6.223e-02;1.055e+00;4.000e-01;1.964e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.795556;1.055e+00;6.667e-01;3.273e-02;6.319e-01;3.103e-02;1.065e+00;1.068e+00;6.461e-01;6.222e-02;1.055e+00;4.000e-01;1.964e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.796556;1.055e+00;6.667e-01;3.273e-02;6.319e-01;3.102e-02;1.065e+00;1.068e+00;6.461e-01;6.222e-02;1.055e+00;4.000e-01;1.964e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.798556;1.055e+00;6.667e-01;3.273e-02;6.319e-01;3.102e-02;1.065e+00;1.068e+00;6.461e-01;6.222e-02;1.055e+00;4.000e-01;1.964e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.799556;1.055e+00;6.667e-01;3.273e-02;6.319e-01;3.102e-02;1.065e+00;1.068e+00;6.461e-01;6.222e-02;1.055e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.800556;1.055e+00;6.667e-01;3.272e-02;6.319e-01;3.102e-02;1.065e+00;1.068e+00;6.461e-01;6.222e-02;1.055e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.801556;1.055e+00;6.667e-01;3.272e-02;6.319e-01;3.102e-02;1.065e+00;1.068e+00;6.461e-01;6.222e-02;1.055e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.802556;1.055e+00;6.667e-01;3.272e-02;6.319e-01;3.101e-02;1.065e+00;1.068e+00;6.461e-01;6.221e-02;1.055e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.805556;1.055e+00;6.667e-01;3.272e-02;6.319e-01;3.101e-02;1.065e+00;1.068e+00;6.461e-01;6.221e-02;1.055e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.806556;1.055e+00;6.667e-01;3.271e-02;6.319e-01;3.101e-02;1.065e+00;1.068e+00;6.461e-01;6.221e-02;1.055e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.807556;1.055e+00;6.667e-01;3.271e-02;6.319e-01;3.101e-02;1.065e+00;1.068e+00;6.461e-01;6.221e-02;1.055e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.808556;1.055e+00;6.667e-01;3.271e-02;6.319e-01;3.100e-02;1.065e+00;1.068e+00;6.461e-01;6.220e-02;1.055e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.809556;1.055e+00;6.667e-01;3.271e-02;6.319e-01;3.100e-02;1.065e+00;1.068e+00;6.461e-01;6.220e-02;1.055e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.810556;1.055e+00;6.667e-01;3.271e-02;6.319e-01;3.100e-02;1.065e+00;1.068e+00;6.461e-01;6.220e-02;1.055e+00;4.000e-01;1.962e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.811556;1.055e+00;6.667e-01;3.270e-02;6.319e-01;3.100e-02;1.065e+00;1.068e+00;6.461e-01;6.220e-02;1.055e+00;4.000e-01;1.962e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.813556;1.055e+00;6.667e-01;3.270e-02;6.319e-01;3.100e-02;1.065e+00;1.068e+00;6.461e-01;6.220e-02;1.055e+00;4.000e-01;1.962e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.814556;1.055e+00;6.667e-01;3.270e-02;6.319e-01;3.099e-02;1.065e+00;1.068e+00;6.461e-01;6.219e-02;1.055e+00;4.000e-01;1.962e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.816556;1.055e+00;6.667e-01;3.270e-02;6.319e-01;3.099e-02;1.065e+00;1.068e+00;6.461e-01;6.219e-02;1.055e+00;4.000e-01;1.962e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.817556;1.055e+00;6.667e-01;3.269e-02;6.319e-01;3.099e-02;1.065e+00;1.068e+00;6.461e-01;6.219e-02;1.055e+00;4.000e-01;1.962e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.818556;1.055e+00;6.667e-01;3.269e-02;6.319e-01;3.099e-02;1.065e+00;1.068e+00;6.461e-01;6.219e-02;1.055e+00;4.000e-01;1.962e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.819556;1.055e+00;6.667e-01;3.269e-02;6.319e-01;3.099e-02;1.065e+00;1.068e+00;6.461e-01;6.219e-02;1.055e+00;4.000e-01;1.961e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.820556;1.055e+00;6.667e-01;3.269e-02;6.319e-01;3.098e-02;1.065e+00;1.068e+00;6.461e-01;6.218e-02;1.055e+00;4.000e-01;1.961e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.821556;1.055e+00;6.667e-01;3.269e-02;6.319e-01;3.098e-02;1.065e+00;1.068e+00;6.461e-01;6.218e-02;1.055e+00;4.000e-01;1.961e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.822556;1.055e+00;6.667e-01;3.268e-02;6.319e-01;3.098e-02;1.065e+00;1.068e+00;6.461e-01;6.218e-02;1.055e+00;4.000e-01;1.961e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.825556;1.055e+00;6.667e-01;3.268e-02;6.319e-01;3.098e-02;1.065e+00;1.068e+00;6.461e-01;6.218e-02;1.055e+00;4.000e-01;1.961e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.826556;1.055e+00;6.667e-01;3.268e-02;6.319e-01;3.097e-02;1.065e+00;1.068e+00;6.461e-01;6.218e-02;1.055e+00;4.000e-01;1.961e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.827556;1.055e+00;6.667e-01;3.268e-02;6.319e-01;3.097e-02;1.065e+00;1.068e+00;6.461e-01;6.217e-02;1.055e+00;4.000e-01;1.961e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.828556;1.055e+00;6.667e-01;3.268e-02;6.319e-01;3.097e-02;1.065e+00;1.068e+00;6.461e-01;6.217e-02;1.055e+00;4.000e-01;1.961e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.829556;1.055e+00;6.667e-01;3.267e-02;6.319e-01;3.097e-02;1.065e+00;1.068e+00;6.461e-01;6.217e-02;1.055e+00;4.000e-01;1.960e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.831556;1.055e+00;6.667e-01;3.267e-02;6.319e-01;3.097e-02;1.065e+00;1.068e+00;6.461e-01;6.217e-02;1.055e+00;4.000e-01;1.960e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.832556;1.055e+00;6.667e-01;3.267e-02;6.319e-01;3.096e-02;1.065e+00;1.068e+00;6.461e-01;6.217e-02;1.055e+00;4.000e-01;1.960e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.833556;1.055e+00;6.667e-01;3.266e-02;6.319e-01;3.096e-02;1.065e+00;1.068e+00;6.461e-01;6.216e-02;1.055e+00;4.000e-01;1.960e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.837556;1.055e+00;6.667e-01;3.266e-02;6.319e-01;3.096e-02;1.065e+00;1.068e+00;6.461e-01;6.216e-02;1.055e+00;4.000e-01;1.960e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.838556;1.055e+00;6.667e-01;3.266e-02;6.319e-01;3.095e-02;1.065e+00;1.068e+00;6.461e-01;6.216e-02;1.055e+00;4.000e-01;1.959e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.839556;1.055e+00;6.667e-01;3.266e-02;6.319e-01;3.095e-02;1.065e+00;1.068e+00;6.461e-01;6.215e-02;1.055e+00;4.000e-01;1.959e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.840556;1.055e+00;6.667e-01;3.265e-02;6.319e-01;3.095e-02;1.065e+00;1.068e+00;6.461e-01;6.215e-02;1.055e+00;4.000e-01;1.959e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.844556;1.055e+00;6.667e-01;3.265e-02;6.319e-01;3.095e-02;1.065e+00;1.068e+00;6.461e-01;6.215e-02;1.055e+00;4.000e-01;1.959e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.845556;1.055e+00;6.667e-01;3.265e-02;6.319e-01;3.094e-02;1.065e+00;1.068e+00;6.461e-01;6.215e-02;1.055e+00;4.000e-01;1.959e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.846556;1.055e+00;6.667e-01;3.264e-02;6.319e-01;3.094e-02;1.065e+00;1.068e+00;6.461e-01;6.214e-02;1.055e+00;4.000e-01;1.959e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.847556;1.055e+00;6.667e-01;3.264e-02;6.319e-01;3.094e-02;1.065e+00;1.068e+00;6.461e-01;6.214e-02;1.055e+00;4.000e-01;1.959e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.848556;1.055e+00;6.667e-01;3.264e-02;6.319e-01;3.094e-02;1.065e+00;1.068e+00;6.461e-01;6.214e-02;1.055e+00;4.000e-01;1.958e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.850556;1.055e+00;6.667e-01;3.264e-02;6.319e-01;3.094e-02;1.065e+00;1.068e+00;6.461e-01;6.214e-02;1.055e+00;4.000e-01;1.958e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.851556;1.055e+00;6.667e-01;3.264e-02;6.319e-01;3.093e-02;1.065e+00;1.068e+00;6.461e-01;6.214e-02;1.055e+00;4.000e-01;1.958e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.852556;1.055e+00;6.667e-01;3.263e-02;6.319e-01;3.093e-02;1.065e+00;1.068e+00;6.461e-01;6.213e-02;1.055e+00;4.000e-01;1.958e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.855556;1.055e+00;6.667e-01;3.263e-02;6.319e-01;3.093e-02;1.065e+00;1.068e+00;6.461e-01;6.213e-02;1.055e+00;4.000e-01;1.958e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.856556;1.055e+00;6.667e-01;3.263e-02;6.319e-01;3.092e-02;1.065e+00;1.068e+00;6.461e-01;6.213e-02;1.055e+00;4.000e-01;1.957e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.857556;1.055e+00;6.667e-01;3.262e-02;6.319e-01;3.092e-02;1.065e+00;1.068e+00;6.461e-01;6.213e-02;1.055e+00;4.000e-01;1.957e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.858556;1.055e+00;6.667e-01;3.262e-02;6.319e-01;3.092e-02;1.065e+00;1.068e+00;6.461e-01;6.213e-02;1.055e+00;4.000e-01;1.957e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.859556;1.055e+00;6.667e-01;3.262e-02;6.319e-01;3.092e-02;1.065e+00;1.068e+00;6.461e-01;6.212e-02;1.055e+00;4.000e-01;1.957e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.861556;1.055e+00;6.667e-01;3.262e-02;6.319e-01;3.092e-02;1.065e+00;1.068e+00;6.461e-01;6.212e-02;1.055e+00;4.000e-01;1.957e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.862556;1.055e+00;6.667e-01;3.261e-02;6.319e-01;3.092e-02;1.065e+00;1.068e+00;6.461e-01;6.212e-02;1.055e+00;4.000e-01;1.957e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.863556;1.055e+00;6.667e-01;3.261e-02;6.319e-01;3.091e-02;1.065e+00;1.068e+00;6.461e-01;6.212e-02;1.055e+00;4.000e-01;1.957e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.864556;1.055e+00;6.667e-01;3.261e-02;6.319e-01;3.091e-02;1.065e+00;1.068e+00;6.461e-01;6.211e-02;1.055e+00;4.000e-01;1.957e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.865556;1.055e+00;6.667e-01;3.261e-02;6.319e-01;3.091e-02;1.065e+00;1.068e+00;6.461e-01;6.211e-02;1.055e+00;4.000e-01;1.957e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.866556;1.055e+00;6.667e-01;3.261e-02;6.319e-01;3.091e-02;1.065e+00;1.068e+00;6.461e-01;6.211e-02;1.055e+00;4.000e-01;1.956e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.868556;1.055e+00;6.667e-01;3.261e-02;6.319e-01;3.091e-02;1.065e+00;1.068e+00;6.461e-01;6.211e-02;1.055e+00;4.000e-01;1.956e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.869556;1.055e+00;6.667e-01;3.260e-02;6.319e-01;3.090e-02;1.065e+00;1.068e+00;6.461e-01;6.211e-02;1.055e+00;4.000e-01;1.956e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.870556;1.055e+00;6.667e-01;3.260e-02;6.319e-01;3.090e-02;1.065e+00;1.068e+00;6.461e-01;6.211e-02;1.055e+00;4.000e-01;1.956e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.871556;1.055e+00;6.667e-01;3.260e-02;6.319e-01;3.090e-02;1.065e+00;1.068e+00;6.461e-01;6.210e-02;1.055e+00;4.000e-01;1.956e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.874556;1.055e+00;6.667e-01;3.260e-02;6.319e-01;3.090e-02;1.065e+00;1.068e+00;6.461e-01;6.210e-02;1.055e+00;4.000e-01;1.956e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.875556;1.055e+00;6.667e-01;3.259e-02;6.319e-01;3.090e-02;1.065e+00;1.068e+00;6.461e-01;6.210e-02;1.055e+00;4.000e-01;1.956e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.876556;1.055e+00;6.667e-01;3.259e-02;6.319e-01;3.089e-02;1.065e+00;1.068e+00;6.461e-01;6.210e-02;1.055e+00;4.000e-01;1.955e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.877556;1.055e+00;6.667e-01;3.259e-02;6.319e-01;3.089e-02;1.065e+00;1.068e+00;6.461e-01;6.209e-02;1.055e+00;4.000e-01;1.955e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.880556;1.055e+00;6.667e-01;3.259e-02;6.319e-01;3.089e-02;1.065e+00;1.068e+00;6.461e-01;6.209e-02;1.055e+00;4.000e-01;1.955e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.881556;1.055e+00;6.667e-01;3.258e-02;6.319e-01;3.089e-02;1.065e+00;1.068e+00;6.461e-01;6.209e-02;1.055e+00;4.000e-01;1.955e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.882556;1.055e+00;6.667e-01;3.258e-02;6.319e-01;3.088e-02;1.065e+00;1.068e+00;6.461e-01;6.209e-02;1.055e+00;4.000e-01;1.955e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.883556;1.055e+00;6.667e-01;3.258e-02;6.319e-01;3.088e-02;1.065e+00;1.068e+00;6.461e-01;6.209e-02;1.055e+00;4.000e-01;1.955e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.884556;1.055e+00;6.667e-01;3.258e-02;6.319e-01;3.088e-02;1.065e+00;1.068e+00;6.461e-01;6.208e-02;1.055e+00;4.000e-01;1.955e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.885556;1.055e+00;6.667e-01;3.258e-02;6.319e-01;3.088e-02;1.065e+00;1.068e+00;6.461e-01;6.208e-02;1.055e+00;4.000e-01;1.955e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.886556;1.055e+00;6.667e-01;3.257e-02;6.319e-01;3.088e-02;1.065e+00;1.068e+00;6.461e-01;6.208e-02;1.055e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.887556;1.055e+00;6.667e-01;3.257e-02;6.319e-01;3.088e-02;1.065e+00;1.068e+00;6.461e-01;6.208e-02;1.055e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.888556;1.055e+00;6.667e-01;3.257e-02;6.319e-01;3.087e-02;1.065e+00;1.068e+00;6.461e-01;6.208e-02;1.055e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.890556;1.055e+00;6.667e-01;3.257e-02;6.319e-01;3.087e-02;1.065e+00;1.068e+00;6.461e-01;6.208e-02;1.055e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.891556;1.055e+00;6.667e-01;3.257e-02;6.319e-01;3.087e-02;1.065e+00;1.068e+00;6.461e-01;6.207e-02;1.055e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.892556;1.055e+00;6.667e-01;3.256e-02;6.319e-01;3.087e-02;1.065e+00;1.068e+00;6.461e-01;6.207e-02;1.055e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.893556;1.055e+00;6.667e-01;3.256e-02;6.319e-01;3.087e-02;1.065e+00;1.068e+00;6.461e-01;6.207e-02;1.055e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.894556;1.055e+00;6.667e-01;3.256e-02;6.319e-01;3.086e-02;1.065e+00;1.068e+00;6.461e-01;6.207e-02;1.055e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.895556;1.055e+00;6.667e-01;3.256e-02;6.319e-01;3.086e-02;1.065e+00;1.068e+00;6.461e-01;6.207e-02;1.055e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.896556;1.055e+00;6.667e-01;3.256e-02;6.319e-01;3.086e-02;1.065e+00;1.068e+00;6.461e-01;6.207e-02;1.055e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.897556;1.055e+00;6.667e-01;3.256e-02;6.319e-01;3.086e-02;1.065e+00;1.068e+00;6.461e-01;6.206e-02;1.055e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.898556;1.055e+00;6.667e-01;3.255e-02;6.319e-01;3.086e-02;1.065e+00;1.068e+00;6.461e-01;6.206e-02;1.055e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.899556;1.055e+00;6.667e-01;3.255e-02;6.319e-01;3.086e-02;1.065e+00;1.068e+00;6.461e-01;6.206e-02;1.055e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
