time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.900556;1.055e+00;6.667e-01;3.255e-02;6.319e-01;3.085e-02;1.065e+00;1.068e+00;6.461e-01;6.206e-02;1.055e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.902556;1.055e+00;6.667e-01;3.255e-02;6.319e-01;3.085e-02;1.065e+00;1.068e+00;6.461e-01;6.206e-02;1.055e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.903556;1.055e+00;6.667e-01;3.254e-02;6.319e-01;3.085e-02;1.065e+00;1.068e+00;6.461e-01;6.206e-02;1.055e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.904556;1.055e+00;6.667e-01;3.254e-02;6.319e-01;3.085e-02;1.065e+00;1.068e+00;6.461e-01;6.205e-02;1.055e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.905556;1.055e+00;6.667e-01;3.254e-02;6.319e-01;3.085e-02;1.065e+00;1.068e+00;6.461e-01;6.205e-02;1.055e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.906556;1.055e+00;6.667e-01;3.254e-02;6.319e-01;3.084e-02;1.065e+00;1.068e+00;6.461e-01;6.205e-02;1.055e+00;4.000e-01;1.952e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.909556;1.055e+00;6.667e-01;3.254e-02;6.319e-01;3.084e-02;1.065e+00;1.068e+00;6.461e-01;6.205e-02;1.055e+00;4.000e-01;1.952e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.910556;1.055e+00;6.667e-01;3.253e-02;6.319e-01;3.084e-02;1.065e+00;1.068e+00;6.461e-01;6.204e-02;1.055e+00;4.000e-01;1.952e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.912556;1.055e+00;6.667e-01;3.253e-02;6.319e-01;3.084e-02;1.065e+00;1.068e+00;6.461e-01;6.204e-02;1.055e+00;4.000e-01;1.952e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.913556;1.055e+00;6.667e-01;3.253e-02;6.319e-01;3.083e-02;1.065e+00;1.068e+00;6.461e-01;6.204e-02;1.055e+00;4.000e-01;1.952e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.915556;1.055e+00;6.667e-01;3.253e-02;6.319e-01;3.083e-02;1.065e+00;1.068e+00;6.461e-01;6.204e-02;1.055e+00;4.000e-01;1.952e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.916556;1.055e+00;6.667e-01;3.252e-02;6.319e-01;3.083e-02;1.065e+00;1.068e+00;6.461e-01;6.204e-02;1.055e+00;4.000e-01;1.951e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.917556;1.055e+00;6.667e-01;3.252e-02;6.319e-01;3.083e-02;1.065e+00;1.068e+00;6.461e-01;6.203e-02;1.055e+00;4.000e-01;1.951e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.918556;1.055e+00;6.667e-01;3.252e-02;6.319e-01;3.083e-02;1.065e+00;1.068e+00;6.461e-01;6.203e-02;1.055e+00;4.000e-01;1.951e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.919556;1.055e+00;6.667e-01;3.252e-02;6.319e-01;3.082e-02;1.065e+00;1.068e+00;6.461e-01;6.203e-02;1.055e+00;4.000e-01;1.951e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.921556;1.055e+00;6.667e-01;3.252e-02;6.319e-01;3.082e-02;1.065e+00;1.068e+00;6.461e-01;6.203e-02;1.055e+00;4.000e-01;1.951e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.922556;1.055e+00;6.667e-01;3.251e-02;6.319e-01;3.082e-02;1.065e+00;1.068e+00;6.461e-01;6.203e-02;1.055e+00;4.000e-01;1.951e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.923556;1.055e+00;6.667e-01;3.251e-02;6.319e-01;3.082e-02;1.065e+00;1.068e+00;6.461e-01;6.202e-02;1.055e+00;4.000e-01;1.951e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.924556;1.055e+00;6.667e-01;3.251e-02;6.320e-01;3.082e-02;1.065e+00;1.068e+00;6.461e-01;6.202e-02;1.055e+00;4.000e-01;1.951e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.925556;1.055e+00;6.667e-01;3.251e-02;6.320e-01;3.082e-02;1.065e+00;1.068e+00;6.461e-01;6.202e-02;1.055e+00;4.000e-01;1.951e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.926556;1.055e+00;6.667e-01;3.251e-02;6.320e-01;3.081e-02;1.065e+00;1.068e+00;6.461e-01;6.202e-02;1.055e+00;4.000e-01;1.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.927556;1.055e+00;6.667e-01;3.250e-02;6.320e-01;3.081e-02;1.065e+00;1.068e+00;6.461e-01;6.202e-02;1.055e+00;4.000e-01;1.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.929556;1.055e+00;6.667e-01;3.250e-02;6.320e-01;3.081e-02;1.065e+00;1.068e+00;6.461e-01;6.202e-02;1.055e+00;4.000e-01;1.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.930556;1.055e+00;6.667e-01;3.250e-02;6.320e-01;3.081e-02;1.065e+00;1.068e+00;6.461e-01;6.201e-02;1.055e+00;4.000e-01;1.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.931556;1.055e+00;6.667e-01;3.250e-02;6.320e-01;3.081e-02;1.065e+00;1.068e+00;6.461e-01;6.201e-02;1.055e+00;4.000e-01;1.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.932556;1.055e+00;6.667e-01;3.250e-02;6.320e-01;3.080e-02;1.065e+00;1.068e+00;6.461e-01;6.201e-02;1.055e+00;4.000e-01;1.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.933556;1.055e+00;6.667e-01;3.250e-02;6.320e-01;3.080e-02;1.065e+00;1.068e+00;6.461e-01;6.201e-02;1.055e+00;4.000e-01;1.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.934556;1.055e+00;6.667e-01;3.249e-02;6.320e-01;3.080e-02;1.065e+00;1.068e+00;6.461e-01;6.201e-02;1.055e+00;4.000e-01;1.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.935556;1.055e+00;6.667e-01;3.249e-02;6.320e-01;3.080e-02;1.065e+00;1.068e+00;6.461e-01;6.201e-02;1.055e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.936556;1.055e+00;6.667e-01;3.249e-02;6.320e-01;3.080e-02;1.065e+00;1.068e+00;6.461e-01;6.201e-02;1.055e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.937556;1.055e+00;6.667e-01;3.249e-02;6.320e-01;3.080e-02;1.065e+00;1.068e+00;6.461e-01;6.200e-02;1.055e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.938556;1.055e+00;6.667e-01;3.249e-02;6.320e-01;3.079e-02;1.065e+00;1.068e+00;6.461e-01;6.200e-02;1.055e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.939556;1.055e+00;6.667e-01;3.249e-02;6.320e-01;3.079e-02;1.065e+00;1.068e+00;6.461e-01;6.200e-02;1.055e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.940556;1.055e+00;6.667e-01;3.248e-02;6.320e-01;3.079e-02;1.065e+00;1.068e+00;6.461e-01;6.200e-02;1.055e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.942556;1.055e+00;6.667e-01;3.248e-02;6.320e-01;3.079e-02;1.065e+00;1.068e+00;6.461e-01;6.200e-02;1.055e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.943556;1.055e+00;6.667e-01;3.248e-02;6.320e-01;3.079e-02;1.065e+00;1.068e+00;6.461e-01;6.199e-02;1.055e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.944556;1.055e+00;6.667e-01;3.248e-02;6.320e-01;3.079e-02;1.065e+00;1.068e+00;6.461e-01;6.199e-02;1.055e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.945556;1.055e+00;6.667e-01;3.247e-02;6.320e-01;3.078e-02;1.065e+00;1.068e+00;6.461e-01;6.199e-02;1.055e+00;4.000e-01;1.948e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.950556;1.055e+00;6.667e-01;3.247e-02;6.320e-01;3.078e-02;1.065e+00;1.068e+00;6.461e-01;6.199e-02;1.055e+00;4.000e-01;1.948e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.951556;1.055e+00;6.667e-01;3.247e-02;6.320e-01;3.078e-02;1.065e+00;1.068e+00;6.461e-01;6.198e-02;1.055e+00;4.000e-01;1.948e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.952556;1.055e+00;6.667e-01;3.247e-02;6.320e-01;3.077e-02;1.065e+00;1.068e+00;6.461e-01;6.198e-02;1.055e+00;4.000e-01;1.948e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.953556;1.055e+00;6.667e-01;3.246e-02;6.320e-01;3.077e-02;1.065e+00;1.068e+00;6.461e-01;6.198e-02;1.055e+00;4.000e-01;1.948e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.955556;1.055e+00;6.667e-01;3.246e-02;6.320e-01;3.077e-02;1.065e+00;1.068e+00;6.461e-01;6.198e-02;1.055e+00;4.000e-01;1.948e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.956556;1.055e+00;6.667e-01;3.246e-02;6.320e-01;3.077e-02;1.065e+00;1.068e+00;6.461e-01;6.198e-02;1.055e+00;4.000e-01;1.947e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.957556;1.055e+00;6.667e-01;3.246e-02;6.320e-01;3.077e-02;1.065e+00;1.068e+00;6.461e-01;6.197e-02;1.055e+00;4.000e-01;1.947e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.958556;1.055e+00;6.667e-01;3.246e-02;6.320e-01;3.077e-02;1.065e+00;1.068e+00;6.461e-01;6.197e-02;1.055e+00;4.000e-01;1.947e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.959556;1.055e+00;6.667e-01;3.245e-02;6.320e-01;3.076e-02;1.065e+00;1.068e+00;6.461e-01;6.197e-02;1.055e+00;4.000e-01;1.947e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.963556;1.055e+00;6.667e-01;3.245e-02;6.320e-01;3.076e-02;1.065e+00;1.068e+00;6.461e-01;6.197e-02;1.055e+00;4.000e-01;1.947e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.964556;1.055e+00;6.667e-01;3.245e-02;6.320e-01;3.076e-02;1.065e+00;1.068e+00;6.461e-01;6.196e-02;1.055e+00;4.000e-01;1.947e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.965556;1.055e+00;6.667e-01;3.244e-02;6.320e-01;3.075e-02;1.065e+00;1.068e+00;6.461e-01;6.196e-02;1.055e+00;4.000e-01;1.947e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.966556;1.055e+00;6.667e-01;3.244e-02;6.320e-01;3.075e-02;1.065e+00;1.068e+00;6.461e-01;6.196e-02;1.055e+00;4.000e-01;1.946e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.969556;1.055e+00;6.667e-01;3.244e-02;6.320e-01;3.075e-02;1.065e+00;1.068e+00;6.461e-01;6.196e-02;1.055e+00;4.000e-01;1.946e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.970556;1.055e+00;6.667e-01;3.243e-02;6.320e-01;3.075e-02;1.065e+00;1.068e+00;6.461e-01;6.195e-02;1.055e+00;4.000e-01;1.946e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.971556;1.055e+00;6.667e-01;3.243e-02;6.320e-01;3.074e-02;1.065e+00;1.068e+00;6.461e-01;6.195e-02;1.055e+00;4.000e-01;1.946e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.976556;1.055e+00;6.667e-01;3.243e-02;6.320e-01;3.074e-02;1.065e+00;1.068e+00;6.461e-01;6.195e-02;1.055e+00;4.000e-01;1.946e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.977556;1.055e+00;6.667e-01;3.242e-02;6.320e-01;3.074e-02;1.065e+00;1.068e+00;6.461e-01;6.194e-02;1.055e+00;4.000e-01;1.945e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.978556;1.055e+00;6.667e-01;3.242e-02;6.320e-01;3.073e-02;1.065e+00;1.068e+00;6.461e-01;6.194e-02;1.055e+00;4.000e-01;1.945e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.982556;1.055e+00;6.667e-01;3.242e-02;6.320e-01;3.073e-02;1.065e+00;1.068e+00;6.461e-01;6.194e-02;1.055e+00;4.000e-01;1.945e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.983556;1.055e+00;6.667e-01;3.241e-02;6.320e-01;3.073e-02;1.065e+00;1.068e+00;6.461e-01;6.194e-02;1.055e+00;4.000e-01;1.945e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.984556;1.055e+00;6.667e-01;3.241e-02;6.320e-01;3.072e-02;1.065e+00;1.068e+00;6.461e-01;6.193e-02;1.055e+00;4.000e-01;1.945e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.987556;1.055e+00;6.667e-01;3.241e-02;6.320e-01;3.072e-02;1.065e+00;1.068e+00;6.461e-01;6.193e-02;1.055e+00;4.000e-01;1.945e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.988556;1.055e+00;6.667e-01;3.241e-02;6.320e-01;3.072e-02;1.065e+00;1.068e+00;6.461e-01;6.193e-02;1.055e+00;4.000e-01;1.944e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.989556;1.055e+00;6.667e-01;3.240e-02;6.320e-01;3.072e-02;1.065e+00;1.068e+00;6.461e-01;6.193e-02;1.055e+00;4.000e-01;1.944e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.990556;1.055e+00;6.667e-01;3.240e-02;6.320e-01;3.072e-02;1.065e+00;1.068e+00;6.461e-01;6.193e-02;1.055e+00;4.000e-01;1.944e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.991556;1.055e+00;6.667e-01;3.240e-02;6.320e-01;3.072e-02;1.065e+00;1.068e+00;6.461e-01;6.192e-02;1.055e+00;4.000e-01;1.944e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.992556;1.055e+00;6.667e-01;3.240e-02;6.320e-01;3.071e-02;1.065e+00;1.068e+00;6.461e-01;6.192e-02;1.055e+00;4.000e-01;1.944e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.995556;1.055e+00;6.667e-01;3.240e-02;6.320e-01;3.071e-02;1.065e+00;1.068e+00;6.461e-01;6.192e-02;1.055e+00;4.000e-01;1.944e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.996556;1.055e+00;6.667e-01;3.239e-02;6.320e-01;3.071e-02;1.065e+00;1.068e+00;6.461e-01;6.192e-02;1.055e+00;4.000e-01;1.944e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.997556;1.055e+00;6.667e-01;3.239e-02;6.320e-01;3.071e-02;1.065e+00;1.068e+00;6.461e-01;6.192e-02;1.055e+00;4.000e-01;1.944e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.998556;1.055e+00;6.667e-01;3.239e-02;6.320e-01;3.070e-02;1.065e+00;1.068e+00;6.461e-01;6.191e-02;1.055e+00;4.000e-01;1.943e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.001556;1.055e+00;6.667e-01;3.239e-02;6.320e-01;3.070e-02;1.065e+00;1.068e+00;6.461e-01;6.191e-02;1.055e+00;4.000e-01;1.943e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.002556;1.055e+00;6.667e-01;3.238e-02;6.320e-01;3.070e-02;1.065e+00;1.068e+00;6.461e-01;6.191e-02;1.055e+00;4.000e-01;1.943e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.003556;1.055e+00;6.667e-01;3.238e-02;6.320e-01;3.070e-02;1.065e+00;1.068e+00;6.461e-01;6.191e-02;1.055e+00;4.000e-01;1.943e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.004556;1.055e+00;6.667e-01;3.238e-02;6.320e-01;3.069e-02;1.065e+00;1.068e+00;6.461e-01;6.191e-02;1.055e+00;4.000e-01;1.943e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.005556;1.055e+00;6.667e-01;3.238e-02;6.320e-01;3.069e-02;1.065e+00;1.068e+00;6.461e-01;6.190e-02;1.055e+00;4.000e-01;1.943e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.008556;1.055e+00;6.667e-01;3.238e-02;6.320e-01;3.069e-02;1.065e+00;1.068e+00;6.461e-01;6.190e-02;1.055e+00;4.000e-01;1.943e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.009556;1.055e+00;6.667e-01;3.237e-02;6.320e-01;3.069e-02;1.065e+00;1.068e+00;6.461e-01;6.190e-02;1.055e+00;4.000e-01;1.942e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.011556;1.055e+00;6.667e-01;3.237e-02;6.320e-01;3.069e-02;1.065e+00;1.068e+00;6.461e-01;6.190e-02;1.055e+00;4.000e-01;1.942e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.012556;1.055e+00;6.667e-01;3.237e-02;6.320e-01;3.068e-02;1.065e+00;1.068e+00;6.461e-01;6.189e-02;1.055e+00;4.000e-01;1.942e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.013556;1.055e+00;6.667e-01;3.237e-02;6.320e-01;3.068e-02;1.065e+00;1.068e+00;6.461e-01;6.189e-02;1.055e+00;4.000e-01;1.942e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.014556;1.055e+00;6.667e-01;3.236e-02;6.320e-01;3.068e-02;1.065e+00;1.068e+00;6.461e-01;6.189e-02;1.055e+00;4.000e-01;1.942e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.017556;1.055e+00;6.667e-01;3.236e-02;6.320e-01;3.068e-02;1.065e+00;1.068e+00;6.461e-01;6.189e-02;1.055e+00;4.000e-01;1.942e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.018556;1.055e+00;6.667e-01;3.236e-02;6.320e-01;3.067e-02;1.065e+00;1.068e+00;6.461e-01;6.189e-02;1.055e+00;4.000e-01;1.942e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.019556;1.055e+00;6.667e-01;3.236e-02;6.320e-01;3.067e-02;1.065e+00;1.068e+00;6.461e-01;6.188e-02;1.055e+00;4.000e-01;1.941e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.020556;1.055e+00;6.667e-01;3.236e-02;6.320e-01;3.067e-02;1.065e+00;1.068e+00;6.461e-01;6.188e-02;1.055e+00;4.000e-01;1.941e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.021556;1.055e+00;6.667e-01;3.235e-02;6.320e-01;3.067e-02;1.065e+00;1.068e+00;6.461e-01;6.188e-02;1.055e+00;4.000e-01;1.941e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.024556;1.055e+00;6.667e-01;3.235e-02;6.320e-01;3.067e-02;1.065e+00;1.068e+00;6.461e-01;6.188e-02;1.055e+00;4.000e-01;1.941e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.025556;1.055e+00;6.667e-01;3.235e-02;6.320e-01;3.066e-02;1.065e+00;1.068e+00;6.461e-01;6.188e-02;1.055e+00;4.000e-01;1.941e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.026556;1.055e+00;6.667e-01;3.235e-02;6.320e-01;3.066e-02;1.065e+00;1.068e+00;6.461e-01;6.187e-02;1.055e+00;4.000e-01;1.941e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.027556;1.055e+00;6.667e-01;3.235e-02;6.320e-01;3.066e-02;1.065e+00;1.068e+00;6.461e-01;6.187e-02;1.055e+00;4.000e-01;1.941e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.028556;1.055e+00;6.667e-01;3.234e-02;6.320e-01;3.066e-02;1.065e+00;1.068e+00;6.461e-01;6.187e-02;1.055e+00;4.000e-01;1.941e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.029556;1.055e+00;6.667e-01;3.234e-02;6.320e-01;3.066e-02;1.065e+00;1.068e+00;6.461e-01;6.187e-02;1.055e+00;4.000e-01;1.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.031556;1.055e+00;6.667e-01;3.234e-02;6.320e-01;3.066e-02;1.065e+00;1.068e+00;6.461e-01;6.187e-02;1.055e+00;4.000e-01;1.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.032556;1.055e+00;6.667e-01;3.234e-02;6.320e-01;3.065e-02;1.065e+00;1.068e+00;6.461e-01;6.187e-02;1.055e+00;4.000e-01;1.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.033556;1.055e+00;6.667e-01;3.234e-02;6.320e-01;3.065e-02;1.065e+00;1.068e+00;6.461e-01;6.186e-02;1.055e+00;4.000e-01;1.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.034556;1.055e+00;6.667e-01;3.233e-02;6.320e-01;3.065e-02;1.065e+00;1.068e+00;6.461e-01;6.186e-02;1.055e+00;4.000e-01;1.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.037556;1.055e+00;6.667e-01;3.233e-02;6.320e-01;3.065e-02;1.065e+00;1.068e+00;6.461e-01;6.186e-02;1.055e+00;4.000e-01;1.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.038556;1.055e+00;6.667e-01;3.233e-02;6.320e-01;3.064e-02;1.065e+00;1.068e+00;6.461e-01;6.186e-02;1.055e+00;4.000e-01;1.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.039556;1.055e+00;6.667e-01;3.232e-02;6.320e-01;3.064e-02;1.065e+00;1.068e+00;6.461e-01;6.186e-02;1.055e+00;4.000e-01;1.939e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.040556;1.055e+00;6.667e-01;3.232e-02;6.320e-01;3.064e-02;1.065e+00;1.068e+00;6.461e-01;6.185e-02;1.055e+00;4.000e-01;1.939e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.044556;1.055e+00;6.667e-01;3.232e-02;6.320e-01;3.064e-02;1.065e+00;1.068e+00;6.461e-01;6.185e-02;1.055e+00;4.000e-01;1.939e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.045556;1.055e+00;6.667e-01;3.232e-02;6.320e-01;3.064e-02;1.065e+00;1.068e+00;6.462e-01;6.185e-02;1.055e+00;4.000e-01;1.939e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.046556;1.055e+00;6.667e-01;3.232e-02;6.320e-01;3.063e-02;1.065e+00;1.068e+00;6.462e-01;6.185e-02;1.055e+00;4.000e-01;1.939e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.047556;1.055e+00;6.667e-01;3.231e-02;6.320e-01;3.063e-02;1.065e+00;1.068e+00;6.462e-01;6.184e-02;1.055e+00;4.000e-01;1.939e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.049556;1.055e+00;6.667e-01;3.231e-02;6.320e-01;3.063e-02;1.065e+00;1.068e+00;6.462e-01;6.184e-02;1.055e+00;4.000e-01;1.939e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.050556;1.055e+00;6.667e-01;3.231e-02;6.320e-01;3.063e-02;1.065e+00;1.068e+00;6.462e-01;6.184e-02;1.055e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.051556;1.055e+00;6.667e-01;3.231e-02;6.320e-01;3.063e-02;1.065e+00;1.068e+00;6.462e-01;6.184e-02;1.055e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.052556;1.055e+00;6.667e-01;3.231e-02;6.320e-01;3.062e-02;1.065e+00;1.068e+00;6.462e-01;6.184e-02;1.055e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.053556;1.055e+00;6.667e-01;3.230e-02;6.320e-01;3.062e-02;1.065e+00;1.068e+00;6.462e-01;6.184e-02;1.055e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.054556;1.055e+00;6.667e-01;3.230e-02;6.320e-01;3.062e-02;1.065e+00;1.068e+00;6.462e-01;6.183e-02;1.055e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.058556;1.055e+00;6.667e-01;3.230e-02;6.320e-01;3.062e-02;1.065e+00;1.068e+00;6.462e-01;6.183e-02;1.055e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.059556;1.055e+00;6.667e-01;3.229e-02;6.320e-01;3.062e-02;1.065e+00;1.068e+00;6.462e-01;6.183e-02;1.055e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.060556;1.055e+00;6.667e-01;3.229e-02;6.320e-01;3.061e-02;1.065e+00;1.068e+00;6.462e-01;6.183e-02;1.055e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.061556;1.055e+00;6.667e-01;3.229e-02;6.320e-01;3.061e-02;1.065e+00;1.068e+00;6.462e-01;6.183e-02;1.055e+00;4.000e-01;1.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.062556;1.055e+00;6.667e-01;3.229e-02;6.320e-01;3.061e-02;1.065e+00;1.068e+00;6.462e-01;6.182e-02;1.055e+00;4.000e-01;1.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.065556;1.055e+00;6.667e-01;3.229e-02;6.320e-01;3.061e-02;1.065e+00;1.068e+00;6.462e-01;6.182e-02;1.055e+00;4.000e-01;1.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.066556;1.055e+00;6.667e-01;3.228e-02;6.320e-01;3.060e-02;1.065e+00;1.068e+00;6.462e-01;6.182e-02;1.055e+00;4.000e-01;1.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.068556;1.055e+00;6.667e-01;3.228e-02;6.320e-01;3.060e-02;1.065e+00;1.068e+00;6.462e-01;6.182e-02;1.055e+00;4.000e-01;1.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.069556;1.055e+00;6.667e-01;3.228e-02;6.320e-01;3.060e-02;1.065e+00;1.068e+00;6.462e-01;6.181e-02;1.055e+00;4.000e-01;1.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.072556;1.055e+00;6.667e-01;3.228e-02;6.320e-01;3.060e-02;1.065e+00;1.068e+00;6.462e-01;6.181e-02;1.055e+00;4.000e-01;1.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.073556;1.055e+00;6.667e-01;3.227e-02;6.320e-01;3.059e-02;1.065e+00;1.068e+00;6.462e-01;6.181e-02;1.055e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.075556;1.055e+00;6.667e-01;3.227e-02;6.320e-01;3.059e-02;1.065e+00;1.068e+00;6.462e-01;6.181e-02;1.055e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.076556;1.055e+00;6.667e-01;3.227e-02;6.320e-01;3.059e-02;1.065e+00;1.068e+00;6.462e-01;6.180e-02;1.055e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.079556;1.055e+00;6.667e-01;3.227e-02;6.320e-01;3.059e-02;1.065e+00;1.068e+00;6.462e-01;6.180e-02;1.055e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.080556;1.055e+00;6.667e-01;3.226e-02;6.320e-01;3.059e-02;1.065e+00;1.068e+00;6.462e-01;6.180e-02;1.055e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.081556;1.055e+00;6.667e-01;3.226e-02;6.320e-01;3.058e-02;1.065e+00;1.068e+00;6.462e-01;6.180e-02;1.055e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.082556;1.055e+00;6.667e-01;3.226e-02;6.320e-01;3.058e-02;1.065e+00;1.068e+00;6.462e-01;6.180e-02;1.055e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.083556;1.055e+00;6.667e-01;3.226e-02;6.320e-01;3.058e-02;1.065e+00;1.068e+00;6.462e-01;6.179e-02;1.055e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.084556;1.055e+00;6.667e-01;3.226e-02;6.320e-01;3.058e-02;1.065e+00;1.068e+00;6.462e-01;6.179e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.085556;1.055e+00;6.667e-01;3.225e-02;6.320e-01;3.058e-02;1.065e+00;1.068e+00;6.462e-01;6.179e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.086556;1.055e+00;6.667e-01;3.225e-02;6.320e-01;3.058e-02;1.065e+00;1.068e+00;6.462e-01;6.179e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.087556;1.055e+00;6.667e-01;3.225e-02;6.320e-01;3.057e-02;1.065e+00;1.068e+00;6.462e-01;6.179e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.090556;1.055e+00;6.667e-01;3.225e-02;6.320e-01;3.057e-02;1.065e+00;1.068e+00;6.462e-01;6.179e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.091556;1.055e+00;6.667e-01;3.225e-02;6.320e-01;3.057e-02;1.065e+00;1.068e+00;6.462e-01;6.178e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.092556;1.055e+00;6.667e-01;3.225e-02;6.320e-01;3.057e-02;1.065e+00;1.068e+00;6.462e-01;6.178e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.093556;1.055e+00;6.667e-01;3.224e-02;6.320e-01;3.057e-02;1.065e+00;1.068e+00;6.462e-01;6.178e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.094556;1.055e+00;6.667e-01;3.224e-02;6.320e-01;3.056e-02;1.065e+00;1.068e+00;6.462e-01;6.178e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.095556;1.055e+00;6.667e-01;3.224e-02;6.320e-01;3.056e-02;1.065e+00;1.068e+00;6.462e-01;6.178e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.096556;1.055e+00;6.667e-01;3.224e-02;6.320e-01;3.056e-02;1.065e+00;1.068e+00;6.462e-01;6.178e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.097556;1.055e+00;6.667e-01;3.224e-02;6.320e-01;3.056e-02;1.065e+00;1.068e+00;6.462e-01;6.177e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.098556;1.055e+00;6.667e-01;3.223e-02;6.320e-01;3.056e-02;1.065e+00;1.068e+00;6.462e-01;6.177e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.101556;1.055e+00;6.667e-01;3.223e-02;6.320e-01;3.056e-02;1.065e+00;1.068e+00;6.462e-01;6.177e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.102556;1.055e+00;6.667e-01;3.223e-02;6.320e-01;3.055e-02;1.065e+00;1.068e+00;6.462e-01;6.177e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.104556;1.055e+00;6.667e-01;3.223e-02;6.320e-01;3.055e-02;1.065e+00;1.068e+00;6.462e-01;6.177e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.105556;1.055e+00;6.667e-01;3.223e-02;6.320e-01;3.055e-02;1.065e+00;1.068e+00;6.462e-01;6.176e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.106556;1.055e+00;6.667e-01;3.222e-02;6.320e-01;3.055e-02;1.065e+00;1.068e+00;6.462e-01;6.176e-02;1.055e+00;4.000e-01;1.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.108556;1.055e+00;6.667e-01;3.222e-02;6.320e-01;3.055e-02;1.065e+00;1.068e+00;6.462e-01;6.176e-02;1.055e+00;4.000e-01;1.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.109556;1.055e+00;6.667e-01;3.222e-02;6.320e-01;3.054e-02;1.065e+00;1.068e+00;6.462e-01;6.176e-02;1.055e+00;4.000e-01;1.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.111556;1.055e+00;6.667e-01;3.222e-02;6.320e-01;3.054e-02;1.065e+00;1.068e+00;6.462e-01;6.176e-02;1.055e+00;4.000e-01;1.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.112556;1.055e+00;6.667e-01;3.222e-02;6.320e-01;3.054e-02;1.065e+00;1.068e+00;6.462e-01;6.175e-02;1.055e+00;4.000e-01;1.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.113556;1.055e+00;6.667e-01;3.221e-02;6.320e-01;3.054e-02;1.065e+00;1.068e+00;6.462e-01;6.175e-02;1.055e+00;4.000e-01;1.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.115556;1.055e+00;6.667e-01;3.221e-02;6.320e-01;3.054e-02;1.065e+00;1.068e+00;6.462e-01;6.175e-02;1.055e+00;4.000e-01;1.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.116556;1.055e+00;6.667e-01;3.221e-02;6.320e-01;3.053e-02;1.065e+00;1.068e+00;6.462e-01;6.175e-02;1.055e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.119556;1.055e+00;6.667e-01;3.221e-02;6.320e-01;3.053e-02;1.065e+00;1.068e+00;6.462e-01;6.175e-02;1.055e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.120556;1.055e+00;6.667e-01;3.220e-02;6.320e-01;3.053e-02;1.065e+00;1.068e+00;6.462e-01;6.174e-02;1.055e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.122556;1.055e+00;6.667e-01;3.220e-02;6.320e-01;3.053e-02;1.065e+00;1.068e+00;6.462e-01;6.174e-02;1.055e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.123556;1.055e+00;6.667e-01;3.220e-02;6.320e-01;3.052e-02;1.065e+00;1.068e+00;6.462e-01;6.174e-02;1.055e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.126556;1.055e+00;6.667e-01;3.220e-02;6.320e-01;3.052e-02;1.065e+00;1.068e+00;6.462e-01;6.174e-02;1.055e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.127556;1.055e+00;6.667e-01;3.219e-02;6.320e-01;3.052e-02;1.064e+00;1.068e+00;6.462e-01;6.174e-02;1.055e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.128556;1.055e+00;6.667e-01;3.219e-02;6.320e-01;3.052e-02;1.064e+00;1.068e+00;6.462e-01;6.173e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.129556;1.055e+00;6.667e-01;3.219e-02;6.320e-01;3.052e-02;1.064e+00;1.068e+00;6.462e-01;6.173e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.130556;1.055e+00;6.667e-01;3.219e-02;6.320e-01;3.051e-02;1.064e+00;1.068e+00;6.462e-01;6.173e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.131556;1.055e+00;6.667e-01;3.219e-02;6.320e-01;3.051e-02;1.064e+00;1.068e+00;6.462e-01;6.173e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.132556;1.055e+00;6.667e-01;3.218e-02;6.320e-01;3.051e-02;1.064e+00;1.068e+00;6.462e-01;6.173e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.134556;1.055e+00;6.667e-01;3.218e-02;6.320e-01;3.051e-02;1.064e+00;1.068e+00;6.462e-01;6.173e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.135556;1.055e+00;6.667e-01;3.218e-02;6.320e-01;3.051e-02;1.064e+00;1.068e+00;6.462e-01;6.172e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.137556;1.055e+00;6.667e-01;3.218e-02;6.320e-01;3.051e-02;1.064e+00;1.068e+00;6.462e-01;6.172e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.138556;1.055e+00;6.667e-01;3.218e-02;6.320e-01;3.050e-02;1.064e+00;1.068e+00;6.462e-01;6.172e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.139556;1.055e+00;6.667e-01;3.218e-02;6.320e-01;3.050e-02;1.064e+00;1.068e+00;6.462e-01;6.172e-02;1.055e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.140556;1.055e+00;6.667e-01;3.217e-02;6.320e-01;3.050e-02;1.064e+00;1.068e+00;6.462e-01;6.172e-02;1.055e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.142556;1.055e+00;6.667e-01;3.217e-02;6.320e-01;3.050e-02;1.064e+00;1.068e+00;6.462e-01;6.172e-02;1.055e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.143556;1.055e+00;6.667e-01;3.217e-02;6.320e-01;3.050e-02;1.064e+00;1.068e+00;6.462e-01;6.171e-02;1.055e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.144556;1.055e+00;6.667e-01;3.217e-02;6.320e-01;3.050e-02;1.064e+00;1.068e+00;6.462e-01;6.171e-02;1.055e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.145556;1.055e+00;6.667e-01;3.217e-02;6.320e-01;3.049e-02;1.064e+00;1.068e+00;6.462e-01;6.171e-02;1.055e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.146556;1.055e+00;6.667e-01;3.216e-02;6.320e-01;3.049e-02;1.064e+00;1.068e+00;6.462e-01;6.171e-02;1.055e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.149556;1.055e+00;6.667e-01;3.216e-02;6.320e-01;3.049e-02;1.064e+00;1.068e+00;6.462e-01;6.171e-02;1.055e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.150556;1.055e+00;6.667e-01;3.216e-02;6.320e-01;3.049e-02;1.064e+00;1.068e+00;6.462e-01;6.170e-02;1.055e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.151556;1.055e+00;6.667e-01;3.216e-02;6.320e-01;3.049e-02;1.064e+00;1.068e+00;6.462e-01;6.170e-02;1.055e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.152556;1.055e+00;6.667e-01;3.216e-02;6.320e-01;3.049e-02;1.064e+00;1.068e+00;6.462e-01;6.170e-02;1.055e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.153556;1.055e+00;6.667e-01;3.216e-02;6.320e-01;3.048e-02;1.064e+00;1.068e+00;6.462e-01;6.170e-02;1.055e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.154556;1.055e+00;6.667e-01;3.215e-02;6.320e-01;3.048e-02;1.064e+00;1.068e+00;6.462e-01;6.170e-02;1.055e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.157556;1.055e+00;6.667e-01;3.215e-02;6.320e-01;3.048e-02;1.064e+00;1.068e+00;6.462e-01;6.170e-02;1.055e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.158556;1.055e+00;6.667e-01;3.215e-02;6.320e-01;3.048e-02;1.064e+00;1.068e+00;6.462e-01;6.169e-02;1.055e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.159556;1.055e+00;6.667e-01;3.215e-02;6.320e-01;3.048e-02;1.064e+00;1.068e+00;6.462e-01;6.169e-02;1.055e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.160556;1.055e+00;6.667e-01;3.214e-02;6.320e-01;3.047e-02;1.064e+00;1.068e+00;6.462e-01;6.169e-02;1.055e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.162556;1.055e+00;6.667e-01;3.214e-02;6.320e-01;3.047e-02;1.064e+00;1.068e+00;6.462e-01;6.169e-02;1.055e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.163556;1.055e+00;6.667e-01;3.214e-02;6.320e-01;3.047e-02;1.064e+00;1.068e+00;6.462e-01;6.169e-02;1.055e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.164556;1.055e+00;6.667e-01;3.214e-02;6.320e-01;3.047e-02;1.064e+00;1.068e+00;6.462e-01;6.169e-02;1.055e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.165556;1.055e+00;6.667e-01;3.214e-02;6.320e-01;3.047e-02;1.064e+00;1.068e+00;6.462e-01;6.168e-02;1.055e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.166556;1.055e+00;6.667e-01;3.214e-02;6.320e-01;3.047e-02;1.064e+00;1.068e+00;6.462e-01;6.168e-02;1.055e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.167556;1.055e+00;6.667e-01;3.214e-02;6.320e-01;3.046e-02;1.064e+00;1.068e+00;6.462e-01;6.168e-02;1.055e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.168556;1.055e+00;6.667e-01;3.213e-02;6.320e-01;3.046e-02;1.064e+00;1.068e+00;6.462e-01;6.168e-02;1.055e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.172556;1.055e+00;6.667e-01;3.213e-02;6.320e-01;3.046e-02;1.064e+00;1.068e+00;6.462e-01;6.168e-02;1.055e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.173556;1.055e+00;6.667e-01;3.213e-02;6.320e-01;3.046e-02;1.064e+00;1.068e+00;6.462e-01;6.167e-02;1.055e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.174556;1.055e+00;6.667e-01;3.213e-02;6.320e-01;3.046e-02;1.064e+00;1.068e+00;6.462e-01;6.167e-02;1.055e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.175556;1.055e+00;6.667e-01;3.212e-02;6.320e-01;3.045e-02;1.064e+00;1.068e+00;6.462e-01;6.167e-02;1.055e+00;4.000e-01;1.927e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.180556;1.055e+00;6.667e-01;3.212e-02;6.320e-01;3.045e-02;1.064e+00;1.068e+00;6.462e-01;6.167e-02;1.055e+00;4.000e-01;1.927e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.181556;1.055e+00;6.667e-01;3.212e-02;6.320e-01;3.045e-02;1.064e+00;1.068e+00;6.462e-01;6.166e-02;1.055e+00;4.000e-01;1.927e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.182556;1.055e+00;6.667e-01;3.211e-02;6.320e-01;3.044e-02;1.064e+00;1.068e+00;6.462e-01;6.166e-02;1.055e+00;4.000e-01;1.927e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.186556;1.055e+00;6.667e-01;3.211e-02;6.320e-01;3.044e-02;1.064e+00;1.068e+00;6.462e-01;6.166e-02;1.055e+00;4.000e-01;1.927e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.187556;1.055e+00;6.667e-01;3.211e-02;6.320e-01;3.044e-02;1.064e+00;1.068e+00;6.462e-01;6.166e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.188556;1.055e+00;6.667e-01;3.211e-02;6.320e-01;3.044e-02;1.064e+00;1.068e+00;6.462e-01;6.166e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.189556;1.055e+00;6.667e-01;3.210e-02;6.320e-01;3.044e-02;1.064e+00;1.068e+00;6.462e-01;6.165e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.190556;1.055e+00;6.667e-01;3.210e-02;6.320e-01;3.043e-02;1.064e+00;1.068e+00;6.462e-01;6.165e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.194556;1.055e+00;6.667e-01;3.210e-02;6.320e-01;3.043e-02;1.064e+00;1.068e+00;6.462e-01;6.165e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.195556;1.055e+00;6.667e-01;3.209e-02;6.320e-01;3.043e-02;1.064e+00;1.068e+00;6.462e-01;6.165e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.196556;1.055e+00;6.667e-01;3.209e-02;6.320e-01;3.043e-02;1.064e+00;1.068e+00;6.462e-01;6.165e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.197556;1.055e+00;6.667e-01;3.209e-02;6.320e-01;3.043e-02;1.064e+00;1.068e+00;6.462e-01;6.164e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.198556;1.055e+00;6.667e-01;3.209e-02;6.320e-01;3.042e-02;1.064e+00;1.068e+00;6.462e-01;6.164e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.199556;1.055e+00;6.667e-01;3.209e-02;6.320e-01;3.042e-02;1.064e+00;1.068e+00;6.462e-01;6.164e-02;1.055e+00;4.000e-01;1.925e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.203556;1.055e+00;6.667e-01;3.209e-02;6.320e-01;3.042e-02;1.064e+00;1.068e+00;6.462e-01;6.164e-02;1.055e+00;4.000e-01;1.925e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.204556;1.055e+00;6.667e-01;3.208e-02;6.320e-01;3.042e-02;1.064e+00;1.068e+00;6.462e-01;6.164e-02;1.055e+00;4.000e-01;1.925e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.205556;1.055e+00;6.667e-01;3.208e-02;6.320e-01;3.041e-02;1.064e+00;1.068e+00;6.462e-01;6.163e-02;1.055e+00;4.000e-01;1.925e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.210556;1.055e+00;6.667e-01;3.208e-02;6.320e-01;3.041e-02;1.064e+00;1.068e+00;6.462e-01;6.163e-02;1.055e+00;4.000e-01;1.925e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.211556;1.055e+00;6.667e-01;3.207e-02;6.320e-01;3.041e-02;1.064e+00;1.068e+00;6.462e-01;6.163e-02;1.055e+00;4.000e-01;1.924e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.212556;1.055e+00;6.667e-01;3.207e-02;6.320e-01;3.041e-02;1.064e+00;1.068e+00;6.462e-01;6.163e-02;1.055e+00;4.000e-01;1.924e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.213556;1.055e+00;6.667e-01;3.207e-02;6.320e-01;3.040e-02;1.064e+00;1.068e+00;6.462e-01;6.162e-02;1.055e+00;4.000e-01;1.924e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.217556;1.055e+00;6.667e-01;3.207e-02;6.320e-01;3.040e-02;1.064e+00;1.068e+00;6.462e-01;6.162e-02;1.055e+00;4.000e-01;1.924e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.218556;1.055e+00;6.667e-01;3.206e-02;6.320e-01;3.040e-02;1.064e+00;1.068e+00;6.462e-01;6.162e-02;1.055e+00;4.000e-01;1.924e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.219556;1.055e+00;6.667e-01;3.206e-02;6.320e-01;3.040e-02;1.064e+00;1.068e+00;6.462e-01;6.162e-02;1.055e+00;4.000e-01;1.924e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.220556;1.055e+00;6.667e-01;3.206e-02;6.320e-01;3.039e-02;1.064e+00;1.068e+00;6.462e-01;6.161e-02;1.055e+00;4.000e-01;1.924e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.221556;1.055e+00;6.667e-01;3.206e-02;6.320e-01;3.039e-02;1.064e+00;1.068e+00;6.462e-01;6.161e-02;1.055e+00;4.000e-01;1.924e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.222556;1.055e+00;6.667e-01;3.206e-02;6.320e-01;3.039e-02;1.064e+00;1.068e+00;6.462e-01;6.161e-02;1.055e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.224556;1.055e+00;6.667e-01;3.206e-02;6.320e-01;3.039e-02;1.064e+00;1.068e+00;6.462e-01;6.161e-02;1.055e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.225556;1.055e+00;6.667e-01;3.205e-02;6.320e-01;3.039e-02;1.064e+00;1.068e+00;6.462e-01;6.161e-02;1.055e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.228556;1.055e+00;6.667e-01;3.205e-02;6.320e-01;3.039e-02;1.064e+00;1.068e+00;6.462e-01;6.161e-02;1.055e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.229556;1.055e+00;6.667e-01;3.205e-02;6.320e-01;3.038e-02;1.064e+00;1.068e+00;6.462e-01;6.160e-02;1.055e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.232556;1.055e+00;6.667e-01;3.205e-02;6.320e-01;3.038e-02;1.064e+00;1.068e+00;6.462e-01;6.160e-02;1.055e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.233556;1.055e+00;6.667e-01;3.204e-02;6.320e-01;3.038e-02;1.064e+00;1.068e+00;6.462e-01;6.160e-02;1.055e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.234556;1.055e+00;6.667e-01;3.204e-02;6.320e-01;3.038e-02;1.064e+00;1.068e+00;6.462e-01;6.160e-02;1.055e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.235556;1.055e+00;6.667e-01;3.204e-02;6.320e-01;3.038e-02;1.064e+00;1.068e+00;6.462e-01;6.160e-02;1.055e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.236556;1.055e+00;6.667e-01;3.204e-02;6.320e-01;3.037e-02;1.064e+00;1.068e+00;6.462e-01;6.159e-02;1.055e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.239556;1.055e+00;6.667e-01;3.204e-02;6.320e-01;3.037e-02;1.064e+00;1.068e+00;6.462e-01;6.159e-02;1.055e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.240556;1.055e+00;6.667e-01;3.203e-02;6.320e-01;3.037e-02;1.064e+00;1.068e+00;6.462e-01;6.159e-02;1.055e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.243556;1.055e+00;6.667e-01;3.203e-02;6.320e-01;3.037e-02;1.064e+00;1.068e+00;6.462e-01;6.159e-02;1.055e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.244556;1.055e+00;6.667e-01;3.203e-02;6.320e-01;3.036e-02;1.064e+00;1.068e+00;6.462e-01;6.159e-02;1.055e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.245556;1.055e+00;6.667e-01;3.203e-02;6.320e-01;3.036e-02;1.064e+00;1.068e+00;6.462e-01;6.158e-02;1.055e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.246556;1.055e+00;6.667e-01;3.202e-02;6.320e-01;3.036e-02;1.064e+00;1.068e+00;6.462e-01;6.158e-02;1.055e+00;4.000e-01;1.921e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.251556;1.055e+00;6.667e-01;3.202e-02;6.320e-01;3.036e-02;1.064e+00;1.068e+00;6.462e-01;6.158e-02;1.055e+00;4.000e-01;1.921e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.252556;1.055e+00;6.667e-01;3.202e-02;6.320e-01;3.035e-02;1.064e+00;1.068e+00;6.462e-01;6.157e-02;1.055e+00;4.000e-01;1.921e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.254556;1.055e+00;6.667e-01;3.202e-02;6.320e-01;3.035e-02;1.064e+00;1.068e+00;6.462e-01;6.157e-02;1.055e+00;4.000e-01;1.921e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.255556;1.055e+00;6.667e-01;3.201e-02;6.320e-01;3.035e-02;1.064e+00;1.068e+00;6.462e-01;6.157e-02;1.055e+00;4.000e-01;1.921e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.257556;1.055e+00;6.667e-01;3.201e-02;6.320e-01;3.035e-02;1.064e+00;1.068e+00;6.462e-01;6.157e-02;1.055e+00;4.000e-01;1.921e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.258556;1.055e+00;6.667e-01;3.201e-02;6.320e-01;3.035e-02;1.064e+00;1.068e+00;6.462e-01;6.157e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.259556;1.055e+00;6.667e-01;3.201e-02;6.320e-01;3.035e-02;1.064e+00;1.068e+00;6.462e-01;6.157e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.260556;1.055e+00;6.667e-01;3.201e-02;6.320e-01;3.034e-02;1.064e+00;1.068e+00;6.462e-01;6.157e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.261556;1.055e+00;6.667e-01;3.201e-02;6.320e-01;3.034e-02;1.064e+00;1.068e+00;6.462e-01;6.156e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.262556;1.055e+00;6.667e-01;3.200e-02;6.320e-01;3.034e-02;1.064e+00;1.068e+00;6.462e-01;6.156e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.265556;1.055e+00;6.667e-01;3.200e-02;6.320e-01;3.034e-02;1.064e+00;1.068e+00;6.462e-01;6.156e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.266556;1.055e+00;6.667e-01;3.200e-02;6.320e-01;3.034e-02;1.064e+00;1.067e+00;6.462e-01;6.156e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.267556;1.055e+00;6.667e-01;3.200e-02;6.320e-01;3.033e-02;1.064e+00;1.067e+00;6.462e-01;6.156e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.269556;1.055e+00;6.667e-01;3.200e-02;6.320e-01;3.033e-02;1.064e+00;1.067e+00;6.462e-01;6.156e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
