time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.270556;1.055e+00;6.667e-01;3.199e-02;6.320e-01;3.033e-02;1.064e+00;1.067e+00;6.462e-01;6.155e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.271556;1.055e+00;6.667e-01;3.199e-02;6.320e-01;3.033e-02;1.064e+00;1.067e+00;6.462e-01;6.155e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.272556;1.055e+00;6.667e-01;3.199e-02;6.320e-01;3.033e-02;1.064e+00;1.067e+00;6.462e-01;6.155e-02;1.055e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.273556;1.055e+00;6.667e-01;3.199e-02;6.321e-01;3.033e-02;1.064e+00;1.067e+00;6.462e-01;6.155e-02;1.055e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.275556;1.055e+00;6.667e-01;3.199e-02;6.321e-01;3.033e-02;1.064e+00;1.067e+00;6.462e-01;6.155e-02;1.055e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.276556;1.055e+00;6.667e-01;3.198e-02;6.321e-01;3.032e-02;1.064e+00;1.067e+00;6.462e-01;6.155e-02;1.055e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.277556;1.055e+00;6.667e-01;3.198e-02;6.321e-01;3.032e-02;1.064e+00;1.067e+00;6.462e-01;6.155e-02;1.055e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.278556;1.055e+00;6.667e-01;3.198e-02;6.321e-01;3.032e-02;1.064e+00;1.067e+00;6.462e-01;6.154e-02;1.055e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.283556;1.055e+00;6.667e-01;3.198e-02;6.321e-01;3.032e-02;1.064e+00;1.067e+00;6.462e-01;6.154e-02;1.055e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.284556;1.055e+00;6.667e-01;3.198e-02;6.321e-01;3.031e-02;1.064e+00;1.067e+00;6.462e-01;6.154e-02;1.055e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.285556;1.055e+00;6.667e-01;3.197e-02;6.321e-01;3.031e-02;1.064e+00;1.067e+00;6.462e-01;6.154e-02;1.055e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.286556;1.055e+00;6.667e-01;3.197e-02;6.321e-01;3.031e-02;1.064e+00;1.067e+00;6.462e-01;6.154e-02;1.055e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.287556;1.055e+00;6.667e-01;3.197e-02;6.321e-01;3.031e-02;1.064e+00;1.067e+00;6.462e-01;6.153e-02;1.055e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.291556;1.055e+00;6.667e-01;3.197e-02;6.321e-01;3.031e-02;1.064e+00;1.067e+00;6.462e-01;6.153e-02;1.055e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.292556;1.055e+00;6.667e-01;3.196e-02;6.321e-01;3.030e-02;1.064e+00;1.067e+00;6.462e-01;6.153e-02;1.055e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.293556;1.055e+00;6.667e-01;3.196e-02;6.321e-01;3.030e-02;1.064e+00;1.067e+00;6.462e-01;6.153e-02;1.055e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.294556;1.055e+00;6.667e-01;3.196e-02;6.321e-01;3.030e-02;1.064e+00;1.067e+00;6.462e-01;6.152e-02;1.055e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.297556;1.055e+00;6.667e-01;3.196e-02;6.321e-01;3.030e-02;1.064e+00;1.067e+00;6.462e-01;6.152e-02;1.055e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.298556;1.055e+00;6.667e-01;3.196e-02;6.321e-01;3.030e-02;1.064e+00;1.067e+00;6.462e-01;6.152e-02;1.055e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.299556;1.055e+00;6.667e-01;3.195e-02;6.321e-01;3.030e-02;1.064e+00;1.067e+00;6.462e-01;6.152e-02;1.055e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.300556;1.055e+00;6.667e-01;3.195e-02;6.321e-01;3.029e-02;1.064e+00;1.067e+00;6.462e-01;6.152e-02;1.055e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.302556;1.055e+00;6.667e-01;3.195e-02;6.321e-01;3.029e-02;1.064e+00;1.067e+00;6.462e-01;6.152e-02;1.055e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.303556;1.055e+00;6.667e-01;3.195e-02;6.321e-01;3.029e-02;1.064e+00;1.067e+00;6.462e-01;6.151e-02;1.055e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.307556;1.055e+00;6.667e-01;3.195e-02;6.321e-01;3.029e-02;1.064e+00;1.067e+00;6.462e-01;6.151e-02;1.055e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.308556;1.055e+00;6.667e-01;3.194e-02;6.321e-01;3.028e-02;1.064e+00;1.067e+00;6.462e-01;6.151e-02;1.055e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.309556;1.055e+00;6.667e-01;3.194e-02;6.321e-01;3.028e-02;1.064e+00;1.067e+00;6.462e-01;6.151e-02;1.055e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.310556;1.055e+00;6.667e-01;3.194e-02;6.321e-01;3.028e-02;1.064e+00;1.067e+00;6.462e-01;6.151e-02;1.055e+00;4.000e-01;1.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.311556;1.055e+00;6.667e-01;3.194e-02;6.321e-01;3.028e-02;1.064e+00;1.067e+00;6.462e-01;6.150e-02;1.055e+00;4.000e-01;1.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.315556;1.055e+00;6.667e-01;3.194e-02;6.321e-01;3.028e-02;1.064e+00;1.067e+00;6.462e-01;6.150e-02;1.055e+00;4.000e-01;1.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.316556;1.055e+00;6.667e-01;3.193e-02;6.321e-01;3.028e-02;1.064e+00;1.067e+00;6.462e-01;6.150e-02;1.055e+00;4.000e-01;1.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.317556;1.055e+00;6.667e-01;3.193e-02;6.321e-01;3.027e-02;1.064e+00;1.067e+00;6.462e-01;6.150e-02;1.055e+00;4.000e-01;1.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.319556;1.055e+00;6.667e-01;3.193e-02;6.321e-01;3.027e-02;1.064e+00;1.067e+00;6.462e-01;6.150e-02;1.055e+00;4.000e-01;1.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.320556;1.055e+00;6.667e-01;3.193e-02;6.321e-01;3.027e-02;1.064e+00;1.067e+00;6.462e-01;6.149e-02;1.055e+00;4.000e-01;1.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.321556;1.055e+00;6.667e-01;3.193e-02;6.321e-01;3.027e-02;1.064e+00;1.067e+00;6.462e-01;6.149e-02;1.055e+00;4.000e-01;1.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.322556;1.055e+00;6.667e-01;3.193e-02;6.321e-01;3.027e-02;1.064e+00;1.067e+00;6.462e-01;6.149e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.323556;1.055e+00;6.667e-01;3.193e-02;6.321e-01;3.027e-02;1.064e+00;1.067e+00;6.462e-01;6.149e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.324556;1.055e+00;6.667e-01;3.192e-02;6.321e-01;3.027e-02;1.064e+00;1.067e+00;6.462e-01;6.149e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.325556;1.055e+00;6.667e-01;3.192e-02;6.321e-01;3.026e-02;1.064e+00;1.067e+00;6.462e-01;6.149e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.327556;1.055e+00;6.667e-01;3.192e-02;6.321e-01;3.026e-02;1.064e+00;1.067e+00;6.462e-01;6.149e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.328556;1.055e+00;6.667e-01;3.192e-02;6.321e-01;3.026e-02;1.064e+00;1.067e+00;6.462e-01;6.148e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.329556;1.055e+00;6.667e-01;3.192e-02;6.321e-01;3.026e-02;1.064e+00;1.067e+00;6.462e-01;6.148e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.330556;1.055e+00;6.667e-01;3.191e-02;6.321e-01;3.026e-02;1.064e+00;1.067e+00;6.462e-01;6.148e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.333556;1.055e+00;6.667e-01;3.191e-02;6.321e-01;3.026e-02;1.064e+00;1.067e+00;6.462e-01;6.148e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.334556;1.055e+00;6.667e-01;3.191e-02;6.321e-01;3.025e-02;1.064e+00;1.067e+00;6.462e-01;6.148e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.335556;1.055e+00;6.667e-01;3.191e-02;6.321e-01;3.025e-02;1.064e+00;1.067e+00;6.462e-01;6.148e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.337556;1.055e+00;6.667e-01;3.191e-02;6.321e-01;3.025e-02;1.064e+00;1.067e+00;6.462e-01;6.148e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.338556;1.055e+00;6.667e-01;3.191e-02;6.321e-01;3.025e-02;1.064e+00;1.067e+00;6.462e-01;6.147e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.339556;1.055e+00;6.667e-01;3.190e-02;6.321e-01;3.025e-02;1.064e+00;1.067e+00;6.462e-01;6.147e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.341556;1.055e+00;6.667e-01;3.190e-02;6.321e-01;3.025e-02;1.064e+00;1.067e+00;6.462e-01;6.147e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.342556;1.055e+00;6.667e-01;3.190e-02;6.321e-01;3.024e-02;1.064e+00;1.067e+00;6.462e-01;6.147e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.346556;1.055e+00;6.667e-01;3.190e-02;6.321e-01;3.024e-02;1.064e+00;1.067e+00;6.462e-01;6.147e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.347556;1.055e+00;6.667e-01;3.189e-02;6.321e-01;3.024e-02;1.064e+00;1.067e+00;6.462e-01;6.146e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.348556;1.055e+00;6.667e-01;3.189e-02;6.321e-01;3.024e-02;1.064e+00;1.067e+00;6.462e-01;6.146e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.349556;1.055e+00;6.667e-01;3.189e-02;6.321e-01;3.024e-02;1.064e+00;1.067e+00;6.462e-01;6.146e-02;1.055e+00;4.000e-01;1.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.350556;1.055e+00;6.667e-01;3.189e-02;6.321e-01;3.023e-02;1.064e+00;1.067e+00;6.462e-01;6.146e-02;1.055e+00;4.000e-01;1.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.353556;1.055e+00;6.667e-01;3.189e-02;6.321e-01;3.023e-02;1.064e+00;1.067e+00;6.462e-01;6.146e-02;1.055e+00;4.000e-01;1.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.354556;1.055e+00;6.667e-01;3.188e-02;6.321e-01;3.023e-02;1.064e+00;1.067e+00;6.462e-01;6.146e-02;1.055e+00;4.000e-01;1.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.355556;1.055e+00;6.667e-01;3.188e-02;6.321e-01;3.023e-02;1.064e+00;1.067e+00;6.462e-01;6.145e-02;1.055e+00;4.000e-01;1.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.358556;1.055e+00;6.667e-01;3.188e-02;6.321e-01;3.023e-02;1.064e+00;1.067e+00;6.462e-01;6.145e-02;1.055e+00;4.000e-01;1.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.359556;1.055e+00;6.667e-01;3.188e-02;6.321e-01;3.022e-02;1.064e+00;1.067e+00;6.462e-01;6.145e-02;1.055e+00;4.000e-01;1.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.361556;1.055e+00;6.667e-01;3.188e-02;6.321e-01;3.022e-02;1.064e+00;1.067e+00;6.462e-01;6.145e-02;1.055e+00;4.000e-01;1.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.362556;1.055e+00;6.667e-01;3.188e-02;6.321e-01;3.022e-02;1.064e+00;1.067e+00;6.462e-01;6.145e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.363556;1.055e+00;6.667e-01;3.187e-02;6.321e-01;3.022e-02;1.064e+00;1.067e+00;6.463e-01;6.145e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.364556;1.055e+00;6.667e-01;3.187e-02;6.321e-01;3.022e-02;1.064e+00;1.067e+00;6.462e-01;6.145e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.365556;1.055e+00;6.667e-01;3.187e-02;6.321e-01;3.022e-02;1.064e+00;1.067e+00;6.463e-01;6.144e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.366556;1.055e+00;6.667e-01;3.187e-02;6.321e-01;3.022e-02;1.064e+00;1.067e+00;6.463e-01;6.144e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.367556;1.055e+00;6.667e-01;3.187e-02;6.321e-01;3.021e-02;1.064e+00;1.067e+00;6.463e-01;6.144e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.370556;1.055e+00;6.667e-01;3.187e-02;6.321e-01;3.021e-02;1.064e+00;1.067e+00;6.463e-01;6.144e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.371556;1.055e+00;6.667e-01;3.186e-02;6.321e-01;3.021e-02;1.064e+00;1.067e+00;6.463e-01;6.144e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.372556;1.055e+00;6.667e-01;3.186e-02;6.321e-01;3.021e-02;1.064e+00;1.067e+00;6.463e-01;6.144e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.373556;1.055e+00;6.667e-01;3.186e-02;6.321e-01;3.021e-02;1.064e+00;1.067e+00;6.463e-01;6.143e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.376556;1.055e+00;6.667e-01;3.186e-02;6.321e-01;3.021e-02;1.064e+00;1.067e+00;6.463e-01;6.143e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.377556;1.055e+00;6.667e-01;3.186e-02;6.321e-01;3.020e-02;1.064e+00;1.067e+00;6.463e-01;6.143e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.379556;1.055e+00;6.667e-01;3.186e-02;6.321e-01;3.020e-02;1.064e+00;1.067e+00;6.463e-01;6.143e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.380556;1.055e+00;6.667e-01;3.185e-02;6.321e-01;3.020e-02;1.064e+00;1.067e+00;6.463e-01;6.143e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.381556;1.055e+00;6.667e-01;3.185e-02;6.321e-01;3.020e-02;1.064e+00;1.067e+00;6.463e-01;6.143e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.382556;1.055e+00;6.667e-01;3.185e-02;6.321e-01;3.020e-02;1.064e+00;1.067e+00;6.463e-01;6.142e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.384556;1.055e+00;6.667e-01;3.185e-02;6.321e-01;3.020e-02;1.064e+00;1.067e+00;6.463e-01;6.142e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.385556;1.055e+00;6.667e-01;3.185e-02;6.321e-01;3.019e-02;1.064e+00;1.067e+00;6.463e-01;6.142e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.386556;1.055e+00;6.667e-01;3.184e-02;6.321e-01;3.019e-02;1.064e+00;1.067e+00;6.463e-01;6.142e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.390556;1.055e+00;6.667e-01;3.184e-02;6.321e-01;3.019e-02;1.064e+00;1.067e+00;6.463e-01;6.142e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.391556;1.055e+00;6.667e-01;3.184e-02;6.321e-01;3.019e-02;1.064e+00;1.067e+00;6.463e-01;6.141e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.392556;1.055e+00;6.667e-01;3.184e-02;6.321e-01;3.019e-02;1.064e+00;1.067e+00;6.463e-01;6.141e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.393556;1.055e+00;6.667e-01;3.184e-02;6.321e-01;3.018e-02;1.064e+00;1.067e+00;6.463e-01;6.141e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.395556;1.055e+00;6.667e-01;3.184e-02;6.321e-01;3.018e-02;1.064e+00;1.067e+00;6.463e-01;6.141e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.396556;1.055e+00;6.667e-01;3.183e-02;6.321e-01;3.018e-02;1.064e+00;1.067e+00;6.463e-01;6.141e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.399556;1.055e+00;6.667e-01;3.183e-02;6.321e-01;3.018e-02;1.064e+00;1.067e+00;6.463e-01;6.141e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.400556;1.055e+00;6.667e-01;3.183e-02;6.321e-01;3.018e-02;1.064e+00;1.067e+00;6.463e-01;6.140e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.402556;1.055e+00;6.667e-01;3.183e-02;6.321e-01;3.018e-02;1.064e+00;1.067e+00;6.463e-01;6.140e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.403556;1.055e+00;6.667e-01;3.183e-02;6.321e-01;3.017e-02;1.064e+00;1.067e+00;6.463e-01;6.140e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.404556;1.055e+00;6.667e-01;3.182e-02;6.321e-01;3.017e-02;1.064e+00;1.067e+00;6.463e-01;6.140e-02;1.055e+00;4.000e-01;1.909e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.408556;1.055e+00;6.667e-01;3.182e-02;6.321e-01;3.017e-02;1.064e+00;1.067e+00;6.463e-01;6.140e-02;1.055e+00;4.000e-01;1.909e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.409556;1.055e+00;6.667e-01;3.182e-02;6.321e-01;3.017e-02;1.064e+00;1.067e+00;6.463e-01;6.139e-02;1.055e+00;4.000e-01;1.909e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.410556;1.055e+00;6.667e-01;3.182e-02;6.321e-01;3.017e-02;1.064e+00;1.067e+00;6.463e-01;6.139e-02;1.055e+00;4.000e-01;1.909e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.411556;1.055e+00;6.667e-01;3.181e-02;6.321e-01;3.016e-02;1.064e+00;1.067e+00;6.463e-01;6.139e-02;1.055e+00;4.000e-01;1.909e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.418556;1.055e+00;6.667e-01;3.181e-02;6.321e-01;3.016e-02;1.064e+00;1.067e+00;6.463e-01;6.139e-02;1.055e+00;4.000e-01;1.909e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.419556;1.055e+00;6.667e-01;3.181e-02;6.321e-01;3.016e-02;1.064e+00;1.067e+00;6.463e-01;6.138e-02;1.055e+00;4.000e-01;1.908e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.420556;1.055e+00;6.667e-01;3.180e-02;6.321e-01;3.015e-02;1.064e+00;1.067e+00;6.463e-01;6.138e-02;1.055e+00;4.000e-01;1.908e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.428556;1.055e+00;6.667e-01;3.180e-02;6.321e-01;3.015e-02;1.064e+00;1.067e+00;6.463e-01;6.138e-02;1.055e+00;4.000e-01;1.908e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.429556;1.055e+00;6.667e-01;3.180e-02;6.321e-01;3.015e-02;1.064e+00;1.067e+00;6.463e-01;6.137e-02;1.055e+00;4.000e-01;1.908e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.430556;1.055e+00;6.667e-01;3.179e-02;6.321e-01;3.014e-02;1.064e+00;1.067e+00;6.463e-01;6.137e-02;1.055e+00;4.000e-01;1.908e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.432556;1.055e+00;6.667e-01;3.179e-02;6.321e-01;3.014e-02;1.064e+00;1.067e+00;6.463e-01;6.137e-02;1.055e+00;4.000e-01;1.908e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.433556;1.055e+00;6.667e-01;3.179e-02;6.321e-01;3.014e-02;1.064e+00;1.067e+00;6.463e-01;6.137e-02;1.055e+00;4.000e-01;1.907e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.436556;1.055e+00;6.667e-01;3.179e-02;6.321e-01;3.014e-02;1.064e+00;1.067e+00;6.463e-01;6.137e-02;1.055e+00;4.000e-01;1.907e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.437556;1.055e+00;6.667e-01;3.179e-02;6.321e-01;3.014e-02;1.064e+00;1.067e+00;6.463e-01;6.136e-02;1.055e+00;4.000e-01;1.907e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.438556;1.055e+00;6.667e-01;3.178e-02;6.321e-01;3.013e-02;1.064e+00;1.067e+00;6.463e-01;6.136e-02;1.055e+00;4.000e-01;1.907e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.445556;1.055e+00;6.667e-01;3.178e-02;6.321e-01;3.013e-02;1.064e+00;1.067e+00;6.463e-01;6.136e-02;1.055e+00;4.000e-01;1.907e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.446556;1.055e+00;6.667e-01;3.177e-02;6.321e-01;3.013e-02;1.064e+00;1.067e+00;6.463e-01;6.136e-02;1.055e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.447556;1.055e+00;6.667e-01;3.177e-02;6.321e-01;3.013e-02;1.064e+00;1.067e+00;6.463e-01;6.136e-02;1.055e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.448556;1.055e+00;6.667e-01;3.177e-02;6.321e-01;3.013e-02;1.064e+00;1.067e+00;6.463e-01;6.135e-02;1.055e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.449556;1.055e+00;6.667e-01;3.177e-02;6.321e-01;3.012e-02;1.064e+00;1.067e+00;6.463e-01;6.135e-02;1.055e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.455556;1.055e+00;6.667e-01;3.177e-02;6.321e-01;3.012e-02;1.064e+00;1.067e+00;6.463e-01;6.135e-02;1.055e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.456556;1.055e+00;6.667e-01;3.176e-02;6.321e-01;3.012e-02;1.064e+00;1.067e+00;6.463e-01;6.134e-02;1.055e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.457556;1.055e+00;6.667e-01;3.176e-02;6.321e-01;3.011e-02;1.064e+00;1.067e+00;6.463e-01;6.134e-02;1.055e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.459556;1.055e+00;6.667e-01;3.176e-02;6.321e-01;3.011e-02;1.064e+00;1.067e+00;6.463e-01;6.134e-02;1.055e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.460556;1.055e+00;6.667e-01;3.176e-02;6.321e-01;3.011e-02;1.064e+00;1.067e+00;6.463e-01;6.134e-02;1.055e+00;4.000e-01;1.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.464556;1.055e+00;6.667e-01;3.176e-02;6.321e-01;3.011e-02;1.064e+00;1.067e+00;6.463e-01;6.134e-02;1.055e+00;4.000e-01;1.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.465556;1.055e+00;6.667e-01;3.175e-02;6.321e-01;3.011e-02;1.064e+00;1.067e+00;6.463e-01;6.134e-02;1.055e+00;4.000e-01;1.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.466556;1.055e+00;6.667e-01;3.175e-02;6.321e-01;3.010e-02;1.064e+00;1.067e+00;6.463e-01;6.134e-02;1.055e+00;4.000e-01;1.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.467556;1.055e+00;6.667e-01;3.175e-02;6.321e-01;3.010e-02;1.064e+00;1.067e+00;6.463e-01;6.133e-02;1.055e+00;4.000e-01;1.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.472556;1.055e+00;6.667e-01;3.175e-02;6.321e-01;3.010e-02;1.064e+00;1.067e+00;6.463e-01;6.133e-02;1.055e+00;4.000e-01;1.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.473556;1.055e+00;6.667e-01;3.174e-02;6.321e-01;3.010e-02;1.064e+00;1.067e+00;6.463e-01;6.133e-02;1.055e+00;4.000e-01;1.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.474556;1.055e+00;6.667e-01;3.174e-02;6.321e-01;3.010e-02;1.064e+00;1.067e+00;6.463e-01;6.133e-02;1.055e+00;4.000e-01;1.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.475556;1.055e+00;6.667e-01;3.174e-02;6.321e-01;3.010e-02;1.064e+00;1.067e+00;6.463e-01;6.133e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.476556;1.055e+00;6.667e-01;3.174e-02;6.321e-01;3.009e-02;1.064e+00;1.067e+00;6.463e-01;6.132e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.480556;1.055e+00;6.667e-01;3.174e-02;6.321e-01;3.009e-02;1.064e+00;1.067e+00;6.463e-01;6.132e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.481556;1.055e+00;6.667e-01;3.173e-02;6.321e-01;3.009e-02;1.064e+00;1.067e+00;6.463e-01;6.132e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.484556;1.055e+00;6.667e-01;3.173e-02;6.321e-01;3.009e-02;1.064e+00;1.067e+00;6.463e-01;6.132e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.485556;1.055e+00;6.667e-01;3.173e-02;6.321e-01;3.008e-02;1.064e+00;1.067e+00;6.463e-01;6.132e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.486556;1.055e+00;6.667e-01;3.173e-02;6.321e-01;3.008e-02;1.064e+00;1.067e+00;6.463e-01;6.131e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.489556;1.055e+00;6.667e-01;3.173e-02;6.321e-01;3.008e-02;1.064e+00;1.067e+00;6.463e-01;6.131e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.490556;1.055e+00;6.667e-01;3.173e-02;6.321e-01;3.008e-02;1.064e+00;1.067e+00;6.463e-01;6.131e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.491556;1.055e+00;6.667e-01;3.172e-02;6.321e-01;3.008e-02;1.064e+00;1.067e+00;6.463e-01;6.131e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.494556;1.055e+00;6.667e-01;3.172e-02;6.321e-01;3.008e-02;1.064e+00;1.067e+00;6.463e-01;6.131e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.495556;1.055e+00;6.667e-01;3.172e-02;6.321e-01;3.008e-02;1.064e+00;1.067e+00;6.463e-01;6.130e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.496556;1.055e+00;6.667e-01;3.172e-02;6.321e-01;3.007e-02;1.064e+00;1.067e+00;6.463e-01;6.130e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.499556;1.055e+00;6.667e-01;3.172e-02;6.321e-01;3.007e-02;1.064e+00;1.067e+00;6.463e-01;6.130e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.500556;1.055e+00;6.667e-01;3.171e-02;6.321e-01;3.007e-02;1.064e+00;1.067e+00;6.463e-01;6.130e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.504556;1.055e+00;6.667e-01;3.171e-02;6.321e-01;3.007e-02;1.064e+00;1.067e+00;6.463e-01;6.130e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.505556;1.055e+00;6.667e-01;3.171e-02;6.321e-01;3.006e-02;1.064e+00;1.067e+00;6.463e-01;6.130e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.506556;1.055e+00;6.667e-01;3.171e-02;6.321e-01;3.006e-02;1.064e+00;1.067e+00;6.463e-01;6.129e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.508556;1.055e+00;6.667e-01;3.171e-02;6.321e-01;3.006e-02;1.064e+00;1.067e+00;6.463e-01;6.129e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.509556;1.055e+00;6.667e-01;3.170e-02;6.321e-01;3.006e-02;1.064e+00;1.067e+00;6.463e-01;6.129e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.513556;1.055e+00;6.667e-01;3.170e-02;6.321e-01;3.006e-02;1.064e+00;1.067e+00;6.463e-01;6.129e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.514556;1.055e+00;6.667e-01;3.170e-02;6.321e-01;3.005e-02;1.064e+00;1.067e+00;6.463e-01;6.129e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.516556;1.055e+00;6.667e-01;3.170e-02;6.321e-01;3.005e-02;1.064e+00;1.067e+00;6.463e-01;6.129e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.517556;1.055e+00;6.667e-01;3.170e-02;6.321e-01;3.005e-02;1.064e+00;1.067e+00;6.463e-01;6.128e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.518556;1.055e+00;6.667e-01;3.170e-02;6.321e-01;3.005e-02;1.064e+00;1.067e+00;6.463e-01;6.128e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.519556;1.055e+00;6.667e-01;3.169e-02;6.321e-01;3.005e-02;1.064e+00;1.067e+00;6.463e-01;6.128e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.521556;1.055e+00;6.667e-01;3.169e-02;6.321e-01;3.005e-02;1.064e+00;1.067e+00;6.463e-01;6.128e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.522556;1.055e+00;6.667e-01;3.169e-02;6.321e-01;3.005e-02;1.064e+00;1.067e+00;6.463e-01;6.128e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.524556;1.055e+00;6.667e-01;3.169e-02;6.321e-01;3.005e-02;1.064e+00;1.067e+00;6.463e-01;6.128e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.525556;1.055e+00;6.667e-01;3.169e-02;6.321e-01;3.004e-02;1.064e+00;1.067e+00;6.463e-01;6.128e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.526556;1.055e+00;6.667e-01;3.169e-02;6.321e-01;3.004e-02;1.064e+00;1.067e+00;6.463e-01;6.127e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.527556;1.055e+00;6.667e-01;3.169e-02;6.321e-01;3.004e-02;1.064e+00;1.067e+00;6.463e-01;6.127e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.528556;1.055e+00;6.667e-01;3.168e-02;6.321e-01;3.004e-02;1.064e+00;1.067e+00;6.463e-01;6.127e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.533556;1.055e+00;6.667e-01;3.168e-02;6.321e-01;3.004e-02;1.064e+00;1.067e+00;6.463e-01;6.127e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.534556;1.055e+00;6.667e-01;3.168e-02;6.321e-01;3.003e-02;1.064e+00;1.067e+00;6.463e-01;6.127e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.536556;1.055e+00;6.667e-01;3.168e-02;6.321e-01;3.003e-02;1.064e+00;1.067e+00;6.463e-01;6.127e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.537556;1.055e+00;6.667e-01;3.167e-02;6.321e-01;3.003e-02;1.064e+00;1.067e+00;6.463e-01;6.126e-02;1.055e+00;4.000e-01;1.900e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.544556;1.055e+00;6.667e-01;3.167e-02;6.321e-01;3.003e-02;1.064e+00;1.067e+00;6.463e-01;6.126e-02;1.055e+00;4.000e-01;1.900e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.545556;1.055e+00;6.667e-01;3.166e-02;6.321e-01;3.002e-02;1.064e+00;1.067e+00;6.463e-01;6.126e-02;1.055e+00;4.000e-01;1.900e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.546556;1.055e+00;6.667e-01;3.166e-02;6.321e-01;3.002e-02;1.064e+00;1.067e+00;6.463e-01;6.126e-02;1.055e+00;4.000e-01;1.900e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.547556;1.055e+00;6.667e-01;3.166e-02;6.321e-01;3.002e-02;1.064e+00;1.067e+00;6.463e-01;6.125e-02;1.055e+00;4.000e-01;1.900e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.552556;1.055e+00;6.667e-01;3.166e-02;6.321e-01;3.002e-02;1.064e+00;1.067e+00;6.463e-01;6.125e-02;1.055e+00;4.000e-01;1.900e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.553556;1.055e+00;6.667e-01;3.166e-02;6.321e-01;3.002e-02;1.064e+00;1.067e+00;6.463e-01;6.125e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.554556;1.055e+00;6.667e-01;3.166e-02;6.321e-01;3.002e-02;1.064e+00;1.067e+00;6.463e-01;6.125e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.555556;1.055e+00;6.667e-01;3.166e-02;6.321e-01;3.001e-02;1.064e+00;1.067e+00;6.463e-01;6.125e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.556556;1.055e+00;6.667e-01;3.165e-02;6.321e-01;3.001e-02;1.064e+00;1.067e+00;6.463e-01;6.125e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.557556;1.055e+00;6.667e-01;3.165e-02;6.321e-01;3.001e-02;1.064e+00;1.067e+00;6.463e-01;6.125e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.558556;1.055e+00;6.667e-01;3.165e-02;6.321e-01;3.001e-02;1.064e+00;1.067e+00;6.463e-01;6.124e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.563556;1.055e+00;6.667e-01;3.165e-02;6.321e-01;3.001e-02;1.064e+00;1.067e+00;6.463e-01;6.124e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.564556;1.055e+00;6.667e-01;3.164e-02;6.321e-01;3.000e-02;1.064e+00;1.067e+00;6.463e-01;6.124e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.566556;1.055e+00;6.667e-01;3.164e-02;6.321e-01;3.000e-02;1.064e+00;1.067e+00;6.463e-01;6.124e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.567556;1.055e+00;6.667e-01;3.164e-02;6.321e-01;3.000e-02;1.064e+00;1.067e+00;6.463e-01;6.123e-02;1.055e+00;4.000e-01;1.898e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.575556;1.055e+00;6.667e-01;3.164e-02;6.321e-01;3.000e-02;1.064e+00;1.067e+00;6.463e-01;6.123e-02;1.055e+00;4.000e-01;1.898e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.576556;1.055e+00;6.667e-01;3.163e-02;6.321e-01;2.999e-02;1.064e+00;1.067e+00;6.463e-01;6.123e-02;1.055e+00;4.000e-01;1.898e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.578556;1.055e+00;6.667e-01;3.163e-02;6.321e-01;2.999e-02;1.064e+00;1.067e+00;6.463e-01;6.123e-02;1.055e+00;4.000e-01;1.898e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.579556;1.055e+00;6.667e-01;3.163e-02;6.321e-01;2.999e-02;1.064e+00;1.067e+00;6.463e-01;6.122e-02;1.055e+00;4.000e-01;1.898e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.583556;1.055e+00;6.667e-01;3.163e-02;6.321e-01;2.999e-02;1.064e+00;1.067e+00;6.463e-01;6.122e-02;1.055e+00;4.000e-01;1.898e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.584556;1.055e+00;6.667e-01;3.163e-02;6.321e-01;2.999e-02;1.064e+00;1.067e+00;6.463e-01;6.122e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.585556;1.055e+00;6.667e-01;3.162e-02;6.321e-01;2.998e-02;1.064e+00;1.067e+00;6.463e-01;6.122e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.588556;1.055e+00;6.667e-01;3.162e-02;6.321e-01;2.998e-02;1.064e+00;1.067e+00;6.463e-01;6.122e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.589556;1.055e+00;6.667e-01;3.162e-02;6.321e-01;2.998e-02;1.064e+00;1.067e+00;6.463e-01;6.121e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.594556;1.055e+00;6.667e-01;3.162e-02;6.321e-01;2.998e-02;1.064e+00;1.067e+00;6.463e-01;6.121e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.595556;1.055e+00;6.667e-01;3.161e-02;6.321e-01;2.998e-02;1.064e+00;1.067e+00;6.463e-01;6.121e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.596556;1.055e+00;6.667e-01;3.161e-02;6.321e-01;2.998e-02;1.064e+00;1.067e+00;6.463e-01;6.121e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.597556;1.055e+00;6.667e-01;3.161e-02;6.321e-01;2.997e-02;1.064e+00;1.067e+00;6.463e-01;6.121e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.599556;1.055e+00;6.667e-01;3.161e-02;6.321e-01;2.997e-02;1.064e+00;1.067e+00;6.463e-01;6.121e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.600556;1.055e+00;6.667e-01;3.161e-02;6.321e-01;2.997e-02;1.064e+00;1.067e+00;6.463e-01;6.120e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.604556;1.055e+00;6.667e-01;3.161e-02;6.321e-01;2.997e-02;1.064e+00;1.067e+00;6.463e-01;6.120e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.605556;1.055e+00;6.667e-01;3.160e-02;6.321e-01;2.997e-02;1.064e+00;1.067e+00;6.463e-01;6.120e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.606556;1.055e+00;6.667e-01;3.160e-02;6.321e-01;2.997e-02;1.064e+00;1.067e+00;6.463e-01;6.120e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.607556;1.055e+00;6.667e-01;3.160e-02;6.321e-01;2.996e-02;1.064e+00;1.067e+00;6.463e-01;6.120e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.611556;1.055e+00;6.667e-01;3.160e-02;6.321e-01;2.996e-02;1.064e+00;1.067e+00;6.463e-01;6.120e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.612556;1.055e+00;6.667e-01;3.160e-02;6.321e-01;2.996e-02;1.064e+00;1.067e+00;6.463e-01;6.119e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.614556;1.055e+00;6.667e-01;3.160e-02;6.321e-01;2.996e-02;1.064e+00;1.067e+00;6.463e-01;6.119e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.615556;1.055e+00;6.667e-01;3.159e-02;6.321e-01;2.996e-02;1.064e+00;1.067e+00;6.463e-01;6.119e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.616556;1.055e+00;6.667e-01;3.159e-02;6.321e-01;2.996e-02;1.064e+00;1.067e+00;6.463e-01;6.119e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.617556;1.055e+00;6.667e-01;3.159e-02;6.321e-01;2.995e-02;1.064e+00;1.067e+00;6.463e-01;6.119e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.621556;1.055e+00;6.667e-01;3.159e-02;6.321e-01;2.995e-02;1.064e+00;1.067e+00;6.463e-01;6.119e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.622556;1.055e+00;6.667e-01;3.159e-02;6.321e-01;2.995e-02;1.064e+00;1.067e+00;6.463e-01;6.118e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.624556;1.055e+00;6.667e-01;3.159e-02;6.321e-01;2.995e-02;1.064e+00;1.067e+00;6.463e-01;6.118e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.625556;1.055e+00;6.667e-01;3.158e-02;6.321e-01;2.995e-02;1.064e+00;1.067e+00;6.463e-01;6.118e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.628556;1.055e+00;6.667e-01;3.158e-02;6.321e-01;2.995e-02;1.064e+00;1.067e+00;6.463e-01;6.118e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.629556;1.055e+00;6.667e-01;3.158e-02;6.321e-01;2.994e-02;1.064e+00;1.067e+00;6.463e-01;6.118e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.633556;1.055e+00;6.667e-01;3.158e-02;6.321e-01;2.994e-02;1.064e+00;1.067e+00;6.463e-01;6.118e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.634556;1.055e+00;6.667e-01;3.157e-02;6.321e-01;2.994e-02;1.064e+00;1.067e+00;6.463e-01;6.117e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.635556;1.055e+00;6.667e-01;3.157e-02;6.321e-01;2.994e-02;1.064e+00;1.067e+00;6.463e-01;6.117e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.636556;1.055e+00;6.667e-01;3.157e-02;6.321e-01;2.994e-02;1.064e+00;1.067e+00;6.463e-01;6.117e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.638556;1.055e+00;6.667e-01;3.157e-02;6.321e-01;2.994e-02;1.064e+00;1.067e+00;6.463e-01;6.117e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.639556;1.055e+00;6.667e-01;3.157e-02;6.321e-01;2.993e-02;1.064e+00;1.067e+00;6.463e-01;6.117e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.644556;1.055e+00;6.667e-01;3.157e-02;6.321e-01;2.993e-02;1.064e+00;1.067e+00;6.463e-01;6.117e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.645556;1.055e+00;6.667e-01;3.157e-02;6.321e-01;2.993e-02;1.064e+00;1.067e+00;6.463e-01;6.116e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.646556;1.055e+00;6.667e-01;3.156e-02;6.321e-01;2.993e-02;1.064e+00;1.067e+00;6.463e-01;6.116e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.649556;1.055e+00;6.667e-01;3.156e-02;6.321e-01;2.993e-02;1.064e+00;1.067e+00;6.463e-01;6.116e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.650556;1.055e+00;6.667e-01;3.156e-02;6.321e-01;2.992e-02;1.064e+00;1.067e+00;6.463e-01;6.116e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.652556;1.055e+00;6.667e-01;3.156e-02;6.321e-01;2.992e-02;1.064e+00;1.067e+00;6.463e-01;6.116e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.653556;1.055e+00;6.667e-01;3.156e-02;6.321e-01;2.992e-02;1.064e+00;1.067e+00;6.463e-01;6.116e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.654556;1.055e+00;6.667e-01;3.156e-02;6.321e-01;2.992e-02;1.064e+00;1.067e+00;6.463e-01;6.116e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.655556;1.055e+00;6.667e-01;3.155e-02;6.321e-01;2.992e-02;1.064e+00;1.067e+00;6.463e-01;6.116e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.656556;1.055e+00;6.667e-01;3.155e-02;6.321e-01;2.992e-02;1.064e+00;1.067e+00;6.463e-01;6.116e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.657556;1.055e+00;6.667e-01;3.155e-02;6.321e-01;2.992e-02;1.064e+00;1.067e+00;6.463e-01;6.115e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.661556;1.055e+00;6.667e-01;3.155e-02;6.321e-01;2.992e-02;1.064e+00;1.067e+00;6.463e-01;6.115e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.662556;1.055e+00;6.667e-01;3.155e-02;6.321e-01;2.991e-02;1.064e+00;1.067e+00;6.463e-01;6.115e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.666556;1.055e+00;6.667e-01;3.155e-02;6.321e-01;2.991e-02;1.064e+00;1.067e+00;6.463e-01;6.115e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.667556;1.055e+00;6.667e-01;3.154e-02;6.321e-01;2.991e-02;1.064e+00;1.067e+00;6.463e-01;6.115e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.668556;1.055e+00;6.667e-01;3.154e-02;6.321e-01;2.991e-02;1.064e+00;1.067e+00;6.463e-01;6.114e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.670556;1.055e+00;6.667e-01;3.154e-02;6.321e-01;2.991e-02;1.064e+00;1.067e+00;6.463e-01;6.114e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.671556;1.055e+00;6.667e-01;3.154e-02;6.321e-01;2.991e-02;1.064e+00;1.067e+00;6.463e-01;6.114e-02;1.055e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.672556;1.055e+00;6.667e-01;3.154e-02;6.321e-01;2.990e-02;1.064e+00;1.067e+00;6.463e-01;6.114e-02;1.055e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.677556;1.055e+00;6.667e-01;3.154e-02;6.321e-01;2.990e-02;1.064e+00;1.067e+00;6.463e-01;6.114e-02;1.055e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.678556;1.055e+00;6.667e-01;3.153e-02;6.321e-01;2.990e-02;1.064e+00;1.067e+00;6.463e-01;6.114e-02;1.055e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.680556;1.055e+00;6.667e-01;3.153e-02;6.321e-01;2.990e-02;1.064e+00;1.067e+00;6.463e-01;6.114e-02;1.055e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.681556;1.055e+00;6.667e-01;3.153e-02;6.321e-01;2.990e-02;1.064e+00;1.067e+00;6.463e-01;6.113e-02;1.055e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.684556;1.055e+00;6.667e-01;3.153e-02;6.321e-01;2.990e-02;1.064e+00;1.067e+00;6.463e-01;6.113e-02;1.055e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.685556;1.055e+00;6.667e-01;3.153e-02;6.321e-01;2.989e-02;1.064e+00;1.067e+00;6.463e-01;6.113e-02;1.055e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.688556;1.055e+00;6.667e-01;3.153e-02;6.321e-01;2.989e-02;1.064e+00;1.067e+00;6.463e-01;6.113e-02;1.055e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.689556;1.055e+00;6.667e-01;3.152e-02;6.321e-01;2.989e-02;1.064e+00;1.067e+00;6.463e-01;6.113e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.691556;1.055e+00;6.667e-01;3.152e-02;6.321e-01;2.989e-02;1.064e+00;1.067e+00;6.463e-01;6.113e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.692556;1.055e+00;6.667e-01;3.152e-02;6.321e-01;2.989e-02;1.064e+00;1.067e+00;6.463e-01;6.112e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.695556;1.055e+00;6.667e-01;3.152e-02;6.321e-01;2.989e-02;1.064e+00;1.067e+00;6.463e-01;6.112e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.696556;1.055e+00;6.667e-01;3.152e-02;6.321e-01;2.988e-02;1.064e+00;1.067e+00;6.463e-01;6.112e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.699556;1.055e+00;6.667e-01;3.152e-02;6.321e-01;2.988e-02;1.064e+00;1.067e+00;6.463e-01;6.112e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.700556;1.055e+00;6.667e-01;3.151e-02;6.321e-01;2.988e-02;1.064e+00;1.067e+00;6.463e-01;6.112e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.703556;1.055e+00;6.667e-01;3.151e-02;6.321e-01;2.988e-02;1.064e+00;1.067e+00;6.463e-01;6.112e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.704556;1.055e+00;6.667e-01;3.151e-02;6.321e-01;2.988e-02;1.064e+00;1.067e+00;6.463e-01;6.111e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.706556;1.055e+00;6.667e-01;3.151e-02;6.321e-01;2.988e-02;1.064e+00;1.067e+00;6.463e-01;6.111e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.707556;1.055e+00;6.667e-01;3.151e-02;6.321e-01;2.987e-02;1.064e+00;1.067e+00;6.463e-01;6.111e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.708556;1.055e+00;6.667e-01;3.151e-02;6.321e-01;2.987e-02;1.064e+00;1.067e+00;6.463e-01;6.111e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.709556;1.055e+00;6.667e-01;3.150e-02;6.321e-01;2.987e-02;1.064e+00;1.067e+00;6.463e-01;6.111e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.717556;1.055e+00;6.667e-01;3.150e-02;6.321e-01;2.987e-02;1.064e+00;1.067e+00;6.463e-01;6.111e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
