time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.718556;1.055e+00;6.667e-01;3.150e-02;6.321e-01;2.987e-02;1.064e+00;1.067e+00;6.463e-01;6.110e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.719556;1.055e+00;6.667e-01;3.150e-02;6.321e-01;2.987e-02;1.064e+00;1.067e+00;6.463e-01;6.110e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.720556;1.055e+00;6.667e-01;3.150e-02;6.321e-01;2.986e-02;1.064e+00;1.067e+00;6.463e-01;6.110e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.721556;1.055e+00;6.667e-01;3.150e-02;6.321e-01;2.986e-02;1.064e+00;1.067e+00;6.463e-01;6.110e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.722556;1.055e+00;6.667e-01;3.149e-02;6.321e-01;2.986e-02;1.064e+00;1.067e+00;6.463e-01;6.110e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.723556;1.055e+00;6.667e-01;3.149e-02;6.321e-01;2.986e-02;1.064e+00;1.067e+00;6.463e-01;6.110e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.724556;1.055e+00;6.667e-01;3.149e-02;6.321e-01;2.986e-02;1.064e+00;1.067e+00;6.463e-01;6.110e-02;1.055e+00;4.000e-01;1.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.728556;1.055e+00;6.667e-01;3.149e-02;6.321e-01;2.986e-02;1.064e+00;1.067e+00;6.463e-01;6.110e-02;1.055e+00;4.000e-01;1.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.729556;1.055e+00;6.667e-01;3.149e-02;6.321e-01;2.986e-02;1.064e+00;1.067e+00;6.463e-01;6.109e-02;1.055e+00;4.000e-01;1.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.730556;1.055e+00;6.667e-01;3.149e-02;6.321e-01;2.986e-02;1.064e+00;1.067e+00;6.463e-01;6.109e-02;1.055e+00;4.000e-01;1.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.731556;1.055e+00;6.667e-01;3.149e-02;6.321e-01;2.985e-02;1.064e+00;1.067e+00;6.463e-01;6.109e-02;1.055e+00;4.000e-01;1.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.732556;1.055e+00;6.667e-01;3.149e-02;6.321e-01;2.985e-02;1.064e+00;1.067e+00;6.463e-01;6.109e-02;1.055e+00;4.000e-01;1.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.733556;1.055e+00;6.667e-01;3.148e-02;6.321e-01;2.985e-02;1.064e+00;1.067e+00;6.463e-01;6.109e-02;1.055e+00;4.000e-01;1.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.742556;1.055e+00;6.667e-01;3.148e-02;6.321e-01;2.985e-02;1.064e+00;1.067e+00;6.463e-01;6.109e-02;1.055e+00;4.000e-01;1.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.743556;1.055e+00;6.667e-01;3.148e-02;6.321e-01;2.985e-02;1.064e+00;1.067e+00;6.463e-01;6.108e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.744556;1.055e+00;6.667e-01;3.148e-02;6.321e-01;2.985e-02;1.064e+00;1.067e+00;6.463e-01;6.108e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.745556;1.055e+00;6.667e-01;3.147e-02;6.321e-01;2.984e-02;1.064e+00;1.067e+00;6.463e-01;6.108e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.753556;1.055e+00;6.667e-01;3.147e-02;6.321e-01;2.984e-02;1.064e+00;1.067e+00;6.463e-01;6.108e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.754556;1.055e+00;6.667e-01;3.147e-02;6.321e-01;2.984e-02;1.064e+00;1.067e+00;6.463e-01;6.107e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.755556;1.055e+00;6.667e-01;3.146e-02;6.321e-01;2.984e-02;1.064e+00;1.067e+00;6.463e-01;6.107e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.756556;1.055e+00;6.667e-01;3.146e-02;6.321e-01;2.984e-02;1.064e+00;1.067e+00;6.463e-01;6.107e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.757556;1.055e+00;6.667e-01;3.146e-02;6.321e-01;2.983e-02;1.064e+00;1.067e+00;6.463e-01;6.107e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.759556;1.055e+00;6.667e-01;3.146e-02;6.321e-01;2.983e-02;1.064e+00;1.067e+00;6.463e-01;6.107e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.760556;1.055e+00;6.667e-01;3.146e-02;6.322e-01;2.983e-02;1.064e+00;1.067e+00;6.463e-01;6.107e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.761556;1.055e+00;6.667e-01;3.146e-02;6.322e-01;2.983e-02;1.064e+00;1.067e+00;6.463e-01;6.107e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.762556;1.055e+00;6.667e-01;3.146e-02;6.322e-01;2.983e-02;1.064e+00;1.067e+00;6.463e-01;6.107e-02;1.055e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.767556;1.055e+00;6.667e-01;3.146e-02;6.322e-01;2.983e-02;1.064e+00;1.067e+00;6.463e-01;6.107e-02;1.055e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.768556;1.055e+00;6.667e-01;3.145e-02;6.322e-01;2.982e-02;1.064e+00;1.067e+00;6.463e-01;6.106e-02;1.055e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.779556;1.055e+00;6.667e-01;3.145e-02;6.322e-01;2.982e-02;1.064e+00;1.067e+00;6.463e-01;6.106e-02;1.055e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.780556;1.055e+00;6.667e-01;3.144e-02;6.322e-01;2.982e-02;1.064e+00;1.067e+00;6.463e-01;6.105e-02;1.055e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.781556;1.055e+00;6.667e-01;3.144e-02;6.322e-01;2.982e-02;1.064e+00;1.067e+00;6.463e-01;6.105e-02;1.055e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.782556;1.055e+00;6.667e-01;3.144e-02;6.322e-01;2.981e-02;1.064e+00;1.067e+00;6.463e-01;6.105e-02;1.055e+00;4.000e-01;1.886e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.789556;1.055e+00;6.667e-01;3.144e-02;6.322e-01;2.981e-02;1.064e+00;1.067e+00;6.463e-01;6.105e-02;1.055e+00;4.000e-01;1.886e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.790556;1.055e+00;6.667e-01;3.143e-02;6.322e-01;2.981e-02;1.064e+00;1.067e+00;6.463e-01;6.105e-02;1.055e+00;4.000e-01;1.886e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.793556;1.055e+00;6.667e-01;3.143e-02;6.322e-01;2.981e-02;1.064e+00;1.067e+00;6.463e-01;6.105e-02;1.055e+00;4.000e-01;1.886e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.794556;1.055e+00;6.667e-01;3.143e-02;6.322e-01;2.981e-02;1.064e+00;1.067e+00;6.463e-01;6.104e-02;1.055e+00;4.000e-01;1.886e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.795556;1.055e+00;6.667e-01;3.143e-02;6.322e-01;2.980e-02;1.064e+00;1.067e+00;6.463e-01;6.104e-02;1.055e+00;4.000e-01;1.886e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.804556;1.055e+00;6.667e-01;3.143e-02;6.322e-01;2.980e-02;1.064e+00;1.067e+00;6.463e-01;6.104e-02;1.055e+00;4.000e-01;1.886e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.805556;1.055e+00;6.667e-01;3.142e-02;6.322e-01;2.980e-02;1.064e+00;1.067e+00;6.463e-01;6.104e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.806556;1.055e+00;6.667e-01;3.142e-02;6.322e-01;2.980e-02;1.064e+00;1.067e+00;6.464e-01;6.104e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.807556;1.055e+00;6.667e-01;3.142e-02;6.322e-01;2.980e-02;1.064e+00;1.067e+00;6.464e-01;6.103e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.808556;1.055e+00;6.667e-01;3.142e-02;6.322e-01;2.980e-02;1.064e+00;1.067e+00;6.464e-01;6.103e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.809556;1.055e+00;6.667e-01;3.142e-02;6.322e-01;2.979e-02;1.064e+00;1.067e+00;6.464e-01;6.103e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.816556;1.055e+00;6.667e-01;3.142e-02;6.322e-01;2.979e-02;1.064e+00;1.067e+00;6.464e-01;6.103e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.817556;1.055e+00;6.667e-01;3.141e-02;6.322e-01;2.979e-02;1.064e+00;1.067e+00;6.464e-01;6.103e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.821556;1.055e+00;6.667e-01;3.141e-02;6.322e-01;2.979e-02;1.064e+00;1.067e+00;6.464e-01;6.103e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.822556;1.055e+00;6.667e-01;3.141e-02;6.322e-01;2.978e-02;1.064e+00;1.067e+00;6.464e-01;6.102e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.825556;1.055e+00;6.667e-01;3.141e-02;6.322e-01;2.978e-02;1.064e+00;1.067e+00;6.464e-01;6.102e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.826556;1.055e+00;6.667e-01;3.141e-02;6.322e-01;2.978e-02;1.064e+00;1.067e+00;6.464e-01;6.102e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.829556;1.055e+00;6.667e-01;3.141e-02;6.322e-01;2.978e-02;1.064e+00;1.067e+00;6.464e-01;6.102e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.830556;1.055e+00;6.667e-01;3.140e-02;6.322e-01;2.978e-02;1.064e+00;1.067e+00;6.464e-01;6.102e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.833556;1.055e+00;6.667e-01;3.140e-02;6.322e-01;2.978e-02;1.064e+00;1.067e+00;6.464e-01;6.102e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.834556;1.055e+00;6.667e-01;3.140e-02;6.322e-01;2.977e-02;1.064e+00;1.067e+00;6.464e-01;6.102e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.836556;1.055e+00;6.667e-01;3.140e-02;6.322e-01;2.977e-02;1.064e+00;1.067e+00;6.464e-01;6.102e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.837556;1.055e+00;6.667e-01;3.140e-02;6.322e-01;2.977e-02;1.064e+00;1.067e+00;6.464e-01;6.101e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.840556;1.055e+00;6.667e-01;3.140e-02;6.322e-01;2.977e-02;1.064e+00;1.067e+00;6.464e-01;6.101e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.841556;1.055e+00;6.667e-01;3.139e-02;6.322e-01;2.977e-02;1.064e+00;1.067e+00;6.464e-01;6.101e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.846556;1.055e+00;6.667e-01;3.139e-02;6.322e-01;2.977e-02;1.064e+00;1.067e+00;6.464e-01;6.101e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.847556;1.055e+00;6.667e-01;3.139e-02;6.322e-01;2.977e-02;1.064e+00;1.067e+00;6.464e-01;6.101e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.848556;1.055e+00;6.667e-01;3.139e-02;6.322e-01;2.977e-02;1.064e+00;1.067e+00;6.464e-01;6.101e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.849556;1.055e+00;6.667e-01;3.139e-02;6.322e-01;2.976e-02;1.064e+00;1.067e+00;6.464e-01;6.101e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.850556;1.055e+00;6.667e-01;3.139e-02;6.322e-01;2.976e-02;1.064e+00;1.067e+00;6.464e-01;6.100e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.855556;1.055e+00;6.667e-01;3.139e-02;6.322e-01;2.976e-02;1.064e+00;1.067e+00;6.464e-01;6.100e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.856556;1.055e+00;6.667e-01;3.138e-02;6.322e-01;2.976e-02;1.064e+00;1.067e+00;6.464e-01;6.100e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.862556;1.055e+00;6.667e-01;3.138e-02;6.322e-01;2.976e-02;1.064e+00;1.067e+00;6.464e-01;6.100e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.863556;1.055e+00;6.667e-01;3.138e-02;6.322e-01;2.975e-02;1.064e+00;1.067e+00;6.464e-01;6.100e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.864556;1.055e+00;6.667e-01;3.138e-02;6.322e-01;2.975e-02;1.064e+00;1.067e+00;6.464e-01;6.100e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.865556;1.055e+00;6.667e-01;3.138e-02;6.322e-01;2.975e-02;1.064e+00;1.067e+00;6.464e-01;6.099e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.868556;1.055e+00;6.667e-01;3.138e-02;6.322e-01;2.975e-02;1.064e+00;1.067e+00;6.464e-01;6.099e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.869556;1.055e+00;6.667e-01;3.137e-02;6.322e-01;2.975e-02;1.064e+00;1.067e+00;6.464e-01;6.099e-02;1.055e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.875556;1.055e+00;6.667e-01;3.137e-02;6.322e-01;2.975e-02;1.064e+00;1.067e+00;6.464e-01;6.099e-02;1.055e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.876556;1.055e+00;6.667e-01;3.137e-02;6.322e-01;2.974e-02;1.064e+00;1.067e+00;6.464e-01;6.099e-02;1.055e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.878556;1.055e+00;6.667e-01;3.137e-02;6.322e-01;2.974e-02;1.064e+00;1.067e+00;6.464e-01;6.099e-02;1.055e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.879556;1.055e+00;6.667e-01;3.137e-02;6.322e-01;2.974e-02;1.064e+00;1.067e+00;6.464e-01;6.098e-02;1.055e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.880556;1.055e+00;6.667e-01;3.137e-02;6.322e-01;2.974e-02;1.064e+00;1.067e+00;6.464e-01;6.098e-02;1.055e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.881556;1.055e+00;6.667e-01;3.136e-02;6.322e-01;2.974e-02;1.064e+00;1.067e+00;6.464e-01;6.098e-02;1.055e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.889556;1.055e+00;6.667e-01;3.136e-02;6.322e-01;2.974e-02;1.064e+00;1.067e+00;6.464e-01;6.098e-02;1.055e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.890556;1.055e+00;6.667e-01;3.136e-02;6.322e-01;2.974e-02;1.064e+00;1.067e+00;6.464e-01;6.098e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.891556;1.055e+00;6.667e-01;3.136e-02;6.322e-01;2.974e-02;1.064e+00;1.067e+00;6.464e-01;6.098e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.892556;1.055e+00;6.667e-01;3.136e-02;6.322e-01;2.973e-02;1.064e+00;1.067e+00;6.464e-01;6.098e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.894556;1.055e+00;6.667e-01;3.136e-02;6.322e-01;2.973e-02;1.064e+00;1.067e+00;6.464e-01;6.098e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.895556;1.055e+00;6.667e-01;3.136e-02;6.322e-01;2.973e-02;1.064e+00;1.067e+00;6.464e-01;6.097e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.896556;1.055e+00;6.667e-01;3.136e-02;6.322e-01;2.973e-02;1.064e+00;1.067e+00;6.464e-01;6.097e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.897556;1.055e+00;6.667e-01;3.135e-02;6.322e-01;2.973e-02;1.064e+00;1.067e+00;6.464e-01;6.097e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.905556;1.055e+00;6.667e-01;3.135e-02;6.322e-01;2.973e-02;1.064e+00;1.067e+00;6.464e-01;6.097e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.906556;1.055e+00;6.667e-01;3.135e-02;6.322e-01;2.972e-02;1.064e+00;1.067e+00;6.464e-01;6.097e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.908556;1.055e+00;6.667e-01;3.135e-02;6.322e-01;2.972e-02;1.064e+00;1.067e+00;6.464e-01;6.097e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.909556;1.055e+00;6.667e-01;3.135e-02;6.322e-01;2.972e-02;1.064e+00;1.067e+00;6.464e-01;6.096e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.910556;1.055e+00;6.667e-01;3.135e-02;6.322e-01;2.972e-02;1.064e+00;1.067e+00;6.464e-01;6.096e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.911556;1.055e+00;6.667e-01;3.134e-02;6.322e-01;2.972e-02;1.064e+00;1.067e+00;6.464e-01;6.096e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.912556;1.055e+00;6.667e-01;3.134e-02;6.322e-01;2.972e-02;1.064e+00;1.067e+00;6.464e-01;6.096e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.913556;1.055e+00;6.667e-01;3.134e-02;6.322e-01;2.972e-02;1.064e+00;1.067e+00;6.464e-01;6.096e-02;1.055e+00;4.000e-01;1.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.922556;1.055e+00;6.667e-01;3.134e-02;6.322e-01;2.972e-02;1.064e+00;1.067e+00;6.464e-01;6.096e-02;1.055e+00;4.000e-01;1.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.923556;1.055e+00;6.667e-01;3.134e-02;6.322e-01;2.971e-02;1.064e+00;1.067e+00;6.464e-01;6.096e-02;1.055e+00;4.000e-01;1.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.924556;1.055e+00;6.667e-01;3.134e-02;6.322e-01;2.971e-02;1.064e+00;1.067e+00;6.464e-01;6.096e-02;1.055e+00;4.000e-01;1.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.925556;1.055e+00;6.667e-01;3.133e-02;6.322e-01;2.971e-02;1.064e+00;1.067e+00;6.464e-01;6.096e-02;1.055e+00;4.000e-01;1.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.926556;1.055e+00;6.667e-01;3.133e-02;6.322e-01;2.971e-02;1.064e+00;1.067e+00;6.464e-01;6.095e-02;1.055e+00;4.000e-01;1.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.936556;1.055e+00;6.667e-01;3.133e-02;6.322e-01;2.971e-02;1.064e+00;1.067e+00;6.464e-01;6.095e-02;1.055e+00;4.000e-01;1.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.937556;1.055e+00;6.667e-01;3.132e-02;6.322e-01;2.970e-02;1.064e+00;1.067e+00;6.464e-01;6.095e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.940556;1.055e+00;6.667e-01;3.132e-02;6.322e-01;2.970e-02;1.064e+00;1.067e+00;6.464e-01;6.095e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.941556;1.055e+00;6.667e-01;3.132e-02;6.322e-01;2.970e-02;1.064e+00;1.067e+00;6.464e-01;6.094e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.951556;1.055e+00;6.667e-01;3.132e-02;6.322e-01;2.970e-02;1.064e+00;1.067e+00;6.464e-01;6.094e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.952556;1.055e+00;6.667e-01;3.132e-02;6.322e-01;2.969e-02;1.064e+00;1.067e+00;6.464e-01;6.094e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.953556;1.055e+00;6.667e-01;3.132e-02;6.322e-01;2.969e-02;1.064e+00;1.067e+00;6.464e-01;6.094e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.954556;1.055e+00;6.667e-01;3.131e-02;6.322e-01;2.969e-02;1.064e+00;1.067e+00;6.464e-01;6.094e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.957556;1.055e+00;6.667e-01;3.131e-02;6.322e-01;2.969e-02;1.064e+00;1.067e+00;6.464e-01;6.094e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.958556;1.055e+00;6.667e-01;3.131e-02;6.322e-01;2.969e-02;1.064e+00;1.067e+00;6.464e-01;6.093e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.961556;1.055e+00;6.667e-01;3.131e-02;6.322e-01;2.969e-02;1.064e+00;1.067e+00;6.464e-01;6.093e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.962556;1.055e+00;6.667e-01;3.131e-02;6.322e-01;2.969e-02;1.064e+00;1.067e+00;6.464e-01;6.093e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.969556;1.055e+00;6.667e-01;3.131e-02;6.322e-01;2.969e-02;1.064e+00;1.067e+00;6.464e-01;6.093e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.970556;1.055e+00;6.667e-01;3.130e-02;6.322e-01;2.968e-02;1.064e+00;1.067e+00;6.464e-01;6.093e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.975556;1.055e+00;6.667e-01;3.130e-02;6.322e-01;2.968e-02;1.064e+00;1.067e+00;6.464e-01;6.093e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.976556;1.055e+00;6.667e-01;3.130e-02;6.322e-01;2.968e-02;1.064e+00;1.067e+00;6.464e-01;6.092e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.982556;1.055e+00;6.667e-01;3.130e-02;6.322e-01;2.968e-02;1.064e+00;1.067e+00;6.464e-01;6.092e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.983556;1.055e+00;6.667e-01;3.129e-02;6.322e-01;2.968e-02;1.064e+00;1.067e+00;6.464e-01;6.092e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.984556;1.055e+00;6.667e-01;3.129e-02;6.322e-01;2.968e-02;1.064e+00;1.067e+00;6.464e-01;6.092e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.985556;1.055e+00;6.667e-01;3.129e-02;6.322e-01;2.967e-02;1.064e+00;1.067e+00;6.464e-01;6.092e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.989556;1.055e+00;6.667e-01;3.129e-02;6.322e-01;2.967e-02;1.064e+00;1.067e+00;6.464e-01;6.092e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.990556;1.055e+00;6.667e-01;3.129e-02;6.322e-01;2.967e-02;1.064e+00;1.067e+00;6.464e-01;6.092e-02;1.055e+00;4.000e-01;1.877e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.991556;1.055e+00;6.667e-01;3.129e-02;6.322e-01;2.967e-02;1.064e+00;1.067e+00;6.464e-01;6.092e-02;1.055e+00;4.000e-01;1.877e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.992556;1.055e+00;6.667e-01;3.129e-02;6.322e-01;2.967e-02;1.064e+00;1.067e+00;6.464e-01;6.091e-02;1.055e+00;4.000e-01;1.877e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.000556;1.055e+00;6.667e-01;3.129e-02;6.322e-01;2.967e-02;1.064e+00;1.067e+00;6.464e-01;6.091e-02;1.055e+00;4.000e-01;1.877e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.010556;1.055e+00;6.667e-01;3.128e-02;6.322e-01;2.966e-02;1.064e+00;1.067e+00;6.464e-01;6.091e-02;1.055e+00;4.000e-01;1.877e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.016556;1.055e+00;6.667e-01;3.128e-02;6.322e-01;2.966e-02;1.064e+00;1.067e+00;6.464e-01;6.090e-02;1.055e+00;4.000e-01;1.877e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.020556;1.055e+00;6.667e-01;3.127e-02;6.322e-01;2.965e-02;1.064e+00;1.067e+00;6.464e-01;6.090e-02;1.055e+00;4.000e-01;1.876e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.027556;1.055e+00;6.667e-01;3.127e-02;6.322e-01;2.965e-02;1.064e+00;1.067e+00;6.464e-01;6.090e-02;1.055e+00;4.000e-01;1.876e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.033556;1.055e+00;6.667e-01;3.127e-02;6.322e-01;2.965e-02;1.064e+00;1.067e+00;6.464e-01;6.089e-02;1.055e+00;4.000e-01;1.876e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.036556;1.055e+00;6.667e-01;3.126e-02;6.322e-01;2.965e-02;1.064e+00;1.067e+00;6.464e-01;6.089e-02;1.055e+00;4.000e-01;1.876e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.044556;1.055e+00;6.667e-01;3.126e-02;6.322e-01;2.964e-02;1.064e+00;1.067e+00;6.464e-01;6.089e-02;1.055e+00;4.000e-01;1.876e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.045556;1.055e+00;6.667e-01;3.126e-02;6.322e-01;2.964e-02;1.064e+00;1.067e+00;6.464e-01;6.089e-02;1.055e+00;4.000e-01;1.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.056556;1.055e+00;6.667e-01;3.125e-02;6.322e-01;2.964e-02;1.064e+00;1.067e+00;6.464e-01;6.088e-02;1.055e+00;4.000e-01;1.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.065556;1.055e+00;6.667e-01;3.125e-02;6.322e-01;2.963e-02;1.064e+00;1.067e+00;6.464e-01;6.088e-02;1.055e+00;4.000e-01;1.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.074556;1.055e+00;6.667e-01;3.124e-02;6.322e-01;2.963e-02;1.064e+00;1.067e+00;6.464e-01;6.087e-02;1.055e+00;4.000e-01;1.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.075556;1.055e+00;6.667e-01;3.124e-02;6.322e-01;2.962e-02;1.064e+00;1.067e+00;6.464e-01;6.087e-02;1.055e+00;4.000e-01;1.874e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.086556;1.055e+00;6.667e-01;3.124e-02;6.322e-01;2.962e-02;1.064e+00;1.067e+00;6.464e-01;6.087e-02;1.055e+00;4.000e-01;1.874e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.092556;1.055e+00;6.667e-01;3.123e-02;6.322e-01;2.962e-02;1.064e+00;1.067e+00;6.464e-01;6.086e-02;1.055e+00;4.000e-01;1.874e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.105556;1.055e+00;6.667e-01;3.123e-02;6.322e-01;2.961e-02;1.064e+00;1.067e+00;6.464e-01;6.086e-02;1.055e+00;4.000e-01;1.874e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.114556;1.055e+00;6.667e-01;3.122e-02;6.322e-01;2.961e-02;1.064e+00;1.067e+00;6.464e-01;6.085e-02;1.055e+00;4.000e-01;1.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.115556;1.055e+00;6.667e-01;3.122e-02;6.322e-01;2.960e-02;1.064e+00;1.067e+00;6.464e-01;6.085e-02;1.055e+00;4.000e-01;1.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.121556;1.055e+00;6.667e-01;3.122e-02;6.322e-01;2.960e-02;1.064e+00;1.067e+00;6.464e-01;6.085e-02;1.055e+00;4.000e-01;1.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.127556;1.055e+00;6.667e-01;3.121e-02;6.322e-01;2.960e-02;1.064e+00;1.067e+00;6.464e-01;6.085e-02;1.055e+00;4.000e-01;1.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.134556;1.055e+00;6.667e-01;3.121e-02;6.322e-01;2.960e-02;1.064e+00;1.067e+00;6.464e-01;6.084e-02;1.055e+00;4.000e-01;1.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.135556;1.055e+00;6.667e-01;3.121e-02;6.322e-01;2.959e-02;1.064e+00;1.067e+00;6.464e-01;6.084e-02;1.055e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.144556;1.055e+00;6.667e-01;3.121e-02;6.322e-01;2.959e-02;1.064e+00;1.067e+00;6.464e-01;6.084e-02;1.055e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.145556;1.055e+00;6.667e-01;3.120e-02;6.322e-01;2.959e-02;1.064e+00;1.067e+00;6.464e-01;6.084e-02;1.055e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.151556;1.055e+00;6.667e-01;3.120e-02;6.322e-01;2.959e-02;1.064e+00;1.067e+00;6.464e-01;6.084e-02;1.055e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.158556;1.055e+00;6.667e-01;3.120e-02;6.322e-01;2.959e-02;1.064e+00;1.067e+00;6.464e-01;6.083e-02;1.055e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.165556;1.055e+00;6.667e-01;3.120e-02;6.322e-01;2.958e-02;1.064e+00;1.067e+00;6.464e-01;6.083e-02;1.055e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.172556;1.055e+00;6.667e-01;3.119e-02;6.322e-01;2.958e-02;1.064e+00;1.067e+00;6.464e-01;6.083e-02;1.055e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.179556;1.055e+00;6.667e-01;3.119e-02;6.322e-01;2.958e-02;1.064e+00;1.067e+00;6.464e-01;6.082e-02;1.055e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.180556;1.055e+00;6.667e-01;3.119e-02;6.322e-01;2.957e-02;1.064e+00;1.067e+00;6.464e-01;6.082e-02;1.055e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.198556;1.055e+00;6.667e-01;3.118e-02;6.322e-01;2.957e-02;1.064e+00;1.067e+00;6.464e-01;6.082e-02;1.055e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.201556;1.055e+00;6.667e-01;3.118e-02;6.322e-01;2.957e-02;1.064e+00;1.067e+00;6.464e-01;6.081e-02;1.055e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.205556;1.055e+00;6.667e-01;3.118e-02;6.322e-01;2.956e-02;1.064e+00;1.067e+00;6.464e-01;6.081e-02;1.055e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.210556;1.055e+00;6.667e-01;3.117e-02;6.322e-01;2.956e-02;1.064e+00;1.067e+00;6.464e-01;6.081e-02;1.055e+00;4.000e-01;1.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.222556;1.055e+00;6.667e-01;3.117e-02;6.322e-01;2.956e-02;1.064e+00;1.067e+00;6.464e-01;6.081e-02;1.055e+00;4.000e-01;1.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.229556;1.055e+00;6.667e-01;3.117e-02;6.322e-01;2.956e-02;1.064e+00;1.067e+00;6.464e-01;6.080e-02;1.055e+00;4.000e-01;1.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.230556;1.055e+00;6.667e-01;3.117e-02;6.322e-01;2.955e-02;1.064e+00;1.067e+00;6.464e-01;6.080e-02;1.055e+00;4.000e-01;1.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.245556;1.055e+00;6.667e-01;3.116e-02;6.322e-01;2.955e-02;1.064e+00;1.067e+00;6.464e-01;6.080e-02;1.055e+00;4.000e-01;1.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.250556;1.055e+00;6.667e-01;3.116e-02;6.322e-01;2.955e-02;1.064e+00;1.067e+00;6.464e-01;6.080e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.258556;1.055e+00;6.667e-01;3.116e-02;6.322e-01;2.954e-02;1.064e+00;1.067e+00;6.464e-01;6.079e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.276556;1.055e+00;6.667e-01;3.115e-02;6.322e-01;2.954e-02;1.064e+00;1.067e+00;6.464e-01;6.079e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.280556;1.055e+00;6.667e-01;3.114e-02;6.322e-01;2.954e-02;1.064e+00;1.067e+00;6.464e-01;6.078e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.285556;1.055e+00;6.667e-01;3.114e-02;6.322e-01;2.953e-02;1.064e+00;1.067e+00;6.464e-01;6.078e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.293556;1.055e+00;6.667e-01;3.114e-02;6.322e-01;2.953e-02;1.064e+00;1.067e+00;6.464e-01;6.078e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.307556;1.055e+00;6.667e-01;3.114e-02;6.322e-01;2.953e-02;1.064e+00;1.067e+00;6.464e-01;6.078e-02;1.055e+00;4.000e-01;1.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.310556;1.055e+00;6.667e-01;3.113e-02;6.322e-01;2.953e-02;1.064e+00;1.067e+00;6.464e-01;6.077e-02;1.055e+00;4.000e-01;1.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.336556;1.055e+00;6.667e-01;3.113e-02;6.322e-01;2.952e-02;1.064e+00;1.067e+00;6.464e-01;6.077e-02;1.055e+00;4.000e-01;1.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.337556;1.054e+00;6.667e-01;3.113e-02;6.322e-01;2.952e-02;1.064e+00;1.067e+00;6.464e-01;6.077e-02;1.054e+00;4.000e-01;1.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.340556;1.054e+00;6.667e-01;3.113e-02;6.322e-01;2.952e-02;1.064e+00;1.067e+00;6.464e-01;6.076e-02;1.054e+00;4.000e-01;1.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.375556;1.054e+00;6.667e-01;3.112e-02;6.322e-01;2.951e-02;1.064e+00;1.067e+00;6.464e-01;6.076e-02;1.054e+00;4.000e-01;1.867e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.381556;1.054e+00;6.667e-01;3.111e-02;6.322e-01;2.951e-02;1.064e+00;1.067e+00;6.464e-01;6.075e-02;1.054e+00;4.000e-01;1.867e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.399556;1.054e+00;6.667e-01;3.111e-02;6.322e-01;2.950e-02;1.064e+00;1.067e+00;6.464e-01;6.075e-02;1.054e+00;4.000e-01;1.867e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.400556;1.054e+00;6.667e-01;3.111e-02;6.322e-01;2.950e-02;1.064e+00;1.067e+00;6.464e-01;6.075e-02;1.054e+00;4.000e-01;1.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.411556;1.054e+00;6.667e-01;3.111e-02;6.322e-01;2.950e-02;1.064e+00;1.067e+00;6.464e-01;6.075e-02;1.054e+00;4.000e-01;1.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.415556;1.054e+00;6.667e-01;3.110e-02;6.322e-01;2.950e-02;1.064e+00;1.067e+00;6.464e-01;6.075e-02;1.054e+00;4.000e-01;1.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.452556;1.054e+00;6.667e-01;3.110e-02;6.322e-01;2.949e-02;1.064e+00;1.067e+00;6.464e-01;6.074e-02;1.054e+00;4.000e-01;1.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.464556;1.054e+00;6.667e-01;3.109e-02;6.322e-01;2.949e-02;1.064e+00;1.067e+00;6.464e-01;6.074e-02;1.054e+00;4.000e-01;1.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.465556;1.054e+00;6.667e-01;3.109e-02;6.322e-01;2.949e-02;1.064e+00;1.067e+00;6.464e-01;6.073e-02;1.054e+00;4.000e-01;1.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.500556;1.054e+00;6.667e-01;3.109e-02;6.322e-01;2.948e-02;1.064e+00;1.067e+00;6.464e-01;6.073e-02;1.054e+00;4.000e-01;1.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.519556;1.054e+00;6.667e-01;3.108e-02;6.322e-01;2.948e-02;1.064e+00;1.067e+00;6.464e-01;6.073e-02;1.054e+00;4.000e-01;1.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.520556;1.054e+00;6.667e-01;3.108e-02;6.322e-01;2.947e-02;1.064e+00;1.067e+00;6.464e-01;6.073e-02;1.054e+00;4.000e-01;1.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.525556;1.054e+00;6.667e-01;3.108e-02;6.322e-01;2.947e-02;1.064e+00;1.067e+00;6.464e-01;6.073e-02;1.054e+00;4.000e-01;1.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.550556;1.054e+00;6.667e-01;3.108e-02;6.322e-01;2.947e-02;1.064e+00;1.067e+00;6.464e-01;6.072e-02;1.054e+00;4.000e-01;1.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.587556;1.054e+00;6.667e-01;3.107e-02;6.322e-01;2.947e-02;1.064e+00;1.067e+00;6.464e-01;6.072e-02;1.054e+00;4.000e-01;1.864e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.598556;1.054e+00;6.667e-01;3.107e-02;6.322e-01;2.946e-02;1.064e+00;1.067e+00;6.464e-01;6.072e-02;1.054e+00;4.000e-01;1.864e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.638556;1.054e+00;6.667e-01;3.107e-02;6.322e-01;2.946e-02;1.064e+00;1.067e+00;6.464e-01;6.071e-02;1.054e+00;4.000e-01;1.864e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.855556;1.054e+00;6.667e-01;3.106e-02;6.322e-01;2.946e-02;1.064e+00;1.067e+00;6.464e-01;6.071e-02;1.054e+00;4.000e-01;1.864e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.896556;1.054e+00;6.667e-01;3.107e-02;6.322e-01;2.946e-02;1.064e+00;1.067e+00;6.464e-01;6.071e-02;1.054e+00;4.000e-01;1.864e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.907556;1.054e+00;6.667e-01;3.107e-02;6.322e-01;2.946e-02;1.064e+00;1.067e+00;6.464e-01;6.072e-02;1.054e+00;4.000e-01;1.864e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.946556;1.054e+00;6.667e-01;3.107e-02;6.322e-01;2.947e-02;1.064e+00;1.067e+00;6.464e-01;6.072e-02;1.054e+00;4.000e-01;1.864e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.973556;1.054e+00;6.667e-01;3.108e-02;6.322e-01;2.947e-02;1.064e+00;1.067e+00;6.464e-01;6.072e-02;1.054e+00;4.000e-01;1.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.979556;1.054e+00;6.667e-01;3.108e-02;6.322e-01;2.947e-02;1.064e+00;1.067e+00;6.464e-01;6.073e-02;1.054e+00;4.000e-01;1.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.980556;1.054e+00;6.667e-01;3.108e-02;6.322e-01;2.948e-02;1.064e+00;1.067e+00;6.464e-01;6.073e-02;1.054e+00;4.000e-01;1.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.999556;1.054e+00;6.667e-01;3.108e-02;6.322e-01;2.948e-02;1.064e+00;1.067e+00;6.464e-01;6.073e-02;1.054e+00;4.000e-01;1.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.000556;1.054e+00;6.667e-01;3.109e-02;6.322e-01;2.948e-02;1.064e+00;1.067e+00;6.464e-01;6.073e-02;1.054e+00;4.000e-01;1.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.035556;1.054e+00;6.667e-01;3.109e-02;6.322e-01;2.948e-02;1.064e+00;1.067e+00;6.464e-01;6.073e-02;1.054e+00;4.000e-01;1.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.051556;1.054e+00;6.667e-01;3.109e-02;6.322e-01;2.949e-02;1.064e+00;1.067e+00;6.464e-01;6.074e-02;1.054e+00;4.000e-01;1.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.089556;1.054e+00;6.667e-01;3.110e-02;6.322e-01;2.949e-02;1.064e+00;1.067e+00;6.464e-01;6.074e-02;1.054e+00;4.000e-01;1.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.090556;1.054e+00;6.667e-01;3.110e-02;6.322e-01;2.950e-02;1.064e+00;1.067e+00;6.464e-01;6.074e-02;1.054e+00;4.000e-01;1.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.096556;1.054e+00;6.667e-01;3.110e-02;6.322e-01;2.950e-02;1.064e+00;1.067e+00;6.464e-01;6.075e-02;1.054e+00;4.000e-01;1.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.110556;1.054e+00;6.667e-01;3.111e-02;6.322e-01;2.950e-02;1.064e+00;1.067e+00;6.464e-01;6.075e-02;1.054e+00;4.000e-01;1.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.130556;1.054e+00;6.667e-01;3.111e-02;6.322e-01;2.950e-02;1.064e+00;1.067e+00;6.464e-01;6.075e-02;1.054e+00;4.000e-01;1.867e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.136556;1.054e+00;6.667e-01;3.111e-02;6.322e-01;2.951e-02;1.064e+00;1.067e+00;6.464e-01;6.076e-02;1.054e+00;4.000e-01;1.867e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.173556;1.054e+00;6.667e-01;3.112e-02;6.322e-01;2.951e-02;1.064e+00;1.067e+00;6.464e-01;6.076e-02;1.054e+00;4.000e-01;1.867e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.177556;1.054e+00;6.667e-01;3.113e-02;6.322e-01;2.952e-02;1.064e+00;1.067e+00;6.464e-01;6.076e-02;1.054e+00;4.000e-01;1.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.179556;1.054e+00;6.667e-01;3.113e-02;6.322e-01;2.952e-02;1.064e+00;1.067e+00;6.464e-01;6.077e-02;1.054e+00;4.000e-01;1.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.180556;1.055e+00;6.667e-01;3.113e-02;6.322e-01;2.952e-02;1.064e+00;1.067e+00;6.464e-01;6.077e-02;1.055e+00;4.000e-01;1.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.207556;1.055e+00;6.667e-01;3.113e-02;6.322e-01;2.952e-02;1.064e+00;1.067e+00;6.464e-01;6.077e-02;1.055e+00;4.000e-01;1.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.211556;1.055e+00;6.667e-01;3.113e-02;6.322e-01;2.953e-02;1.064e+00;1.067e+00;6.464e-01;6.077e-02;1.055e+00;4.000e-01;1.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.229556;1.055e+00;6.667e-01;3.114e-02;6.322e-01;2.953e-02;1.064e+00;1.067e+00;6.464e-01;6.078e-02;1.055e+00;4.000e-01;1.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.230556;1.055e+00;6.667e-01;3.114e-02;6.322e-01;2.953e-02;1.064e+00;1.067e+00;6.464e-01;6.078e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.239556;1.055e+00;6.667e-01;3.114e-02;6.322e-01;2.953e-02;1.064e+00;1.067e+00;6.464e-01;6.078e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.240556;1.055e+00;6.667e-01;3.114e-02;6.322e-01;2.954e-02;1.064e+00;1.067e+00;6.464e-01;6.078e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.245556;1.055e+00;6.667e-01;3.114e-02;6.322e-01;2.954e-02;1.064e+00;1.067e+00;6.464e-01;6.078e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.270556;1.055e+00;6.667e-01;3.115e-02;6.322e-01;2.954e-02;1.064e+00;1.067e+00;6.464e-01;6.079e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.275556;1.055e+00;6.667e-01;3.116e-02;6.322e-01;2.954e-02;1.064e+00;1.067e+00;6.464e-01;6.079e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.280556;1.055e+00;6.667e-01;3.116e-02;6.322e-01;2.955e-02;1.064e+00;1.067e+00;6.464e-01;6.080e-02;1.055e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.285556;1.055e+00;6.667e-01;3.116e-02;6.322e-01;2.955e-02;1.064e+00;1.067e+00;6.464e-01;6.080e-02;1.055e+00;4.000e-01;1.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.299556;1.055e+00;6.667e-01;3.116e-02;6.322e-01;2.955e-02;1.064e+00;1.067e+00;6.464e-01;6.080e-02;1.055e+00;4.000e-01;1.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.300556;1.055e+00;6.667e-01;3.117e-02;6.322e-01;2.955e-02;1.064e+00;1.067e+00;6.464e-01;6.080e-02;1.055e+00;4.000e-01;1.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.312556;1.055e+00;6.667e-01;3.117e-02;6.322e-01;2.956e-02;1.064e+00;1.067e+00;6.464e-01;6.080e-02;1.055e+00;4.000e-01;1.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.326556;1.055e+00;6.667e-01;3.117e-02;6.322e-01;2.956e-02;1.064e+00;1.067e+00;6.464e-01;6.081e-02;1.055e+00;4.000e-01;1.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.331556;1.055e+00;6.667e-01;3.118e-02;6.322e-01;2.956e-02;1.064e+00;1.067e+00;6.464e-01;6.081e-02;1.055e+00;4.000e-01;1.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.335556;1.055e+00;6.667e-01;3.118e-02;6.322e-01;2.956e-02;1.064e+00;1.067e+00;6.464e-01;6.081e-02;1.055e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.340556;1.055e+00;6.667e-01;3.118e-02;6.322e-01;2.957e-02;1.064e+00;1.067e+00;6.464e-01;6.082e-02;1.055e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.357556;1.055e+00;6.667e-01;3.118e-02;6.322e-01;2.957e-02;1.064e+00;1.067e+00;6.464e-01;6.082e-02;1.055e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.362556;1.055e+00;6.667e-01;3.119e-02;6.322e-01;2.957e-02;1.064e+00;1.067e+00;6.464e-01;6.082e-02;1.055e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.370556;1.055e+00;6.667e-01;3.119e-02;6.322e-01;2.958e-02;1.064e+00;1.067e+00;6.464e-01;6.082e-02;1.055e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.375556;1.055e+00;6.667e-01;3.119e-02;6.322e-01;2.958e-02;1.064e+00;1.067e+00;6.464e-01;6.083e-02;1.055e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.380556;1.055e+00;6.667e-01;3.120e-02;6.322e-01;2.958e-02;1.064e+00;1.067e+00;6.464e-01;6.083e-02;1.055e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.387556;1.055e+00;6.667e-01;3.120e-02;6.322e-01;2.958e-02;1.064e+00;1.067e+00;6.464e-01;6.083e-02;1.055e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.395556;1.055e+00;6.667e-01;3.120e-02;6.322e-01;2.959e-02;1.064e+00;1.067e+00;6.464e-01;6.083e-02;1.055e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.400556;1.055e+00;6.667e-01;3.120e-02;6.322e-01;2.959e-02;1.064e+00;1.067e+00;6.464e-01;6.083e-02;1.055e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.405556;1.055e+00;6.667e-01;3.121e-02;6.322e-01;2.959e-02;1.064e+00;1.067e+00;6.464e-01;6.084e-02;1.055e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.416556;1.055e+00;6.667e-01;3.121e-02;6.322e-01;2.959e-02;1.064e+00;1.067e+00;6.464e-01;6.084e-02;1.055e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.424556;1.055e+00;6.667e-01;3.121e-02;6.322e-01;2.960e-02;1.064e+00;1.067e+00;6.464e-01;6.084e-02;1.055e+00;4.000e-01;1.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.425556;1.055e+00;6.667e-01;3.121e-02;6.322e-01;2.960e-02;1.064e+00;1.067e+00;6.464e-01;6.085e-02;1.055e+00;4.000e-01;1.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.432556;1.055e+00;6.667e-01;3.121e-02;6.322e-01;2.960e-02;1.064e+00;1.067e+00;6.464e-01;6.085e-02;1.055e+00;4.000e-01;1.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.439556;1.055e+00;6.667e-01;3.122e-02;6.322e-01;2.960e-02;1.064e+00;1.067e+00;6.464e-01;6.085e-02;1.055e+00;4.000e-01;1.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.440556;1.055e+00;6.667e-01;3.122e-02;6.322e-01;2.961e-02;1.064e+00;1.067e+00;6.464e-01;6.085e-02;1.055e+00;4.000e-01;1.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.451556;1.055e+00;6.667e-01;3.122e-02;6.322e-01;2.961e-02;1.064e+00;1.067e+00;6.464e-01;6.085e-02;1.055e+00;4.000e-01;1.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.466556;1.055e+00;6.667e-01;3.123e-02;6.322e-01;2.961e-02;1.064e+00;1.067e+00;6.464e-01;6.086e-02;1.055e+00;4.000e-01;1.874e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.474556;1.055e+00;6.667e-01;3.123e-02;6.322e-01;2.962e-02;1.064e+00;1.067e+00;6.464e-01;6.086e-02;1.055e+00;4.000e-01;1.874e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.475556;1.055e+00;6.667e-01;3.124e-02;6.322e-01;2.962e-02;1.064e+00;1.067e+00;6.464e-01;6.086e-02;1.055e+00;4.000e-01;1.874e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.489556;1.055e+00;6.667e-01;3.124e-02;6.322e-01;2.962e-02;1.064e+00;1.067e+00;6.464e-01;6.087e-02;1.055e+00;4.000e-01;1.874e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.490556;1.055e+00;6.667e-01;3.124e-02;6.322e-01;2.963e-02;1.064e+00;1.067e+00;6.464e-01;6.087e-02;1.055e+00;4.000e-01;1.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.496556;1.055e+00;6.667e-01;3.124e-02;6.322e-01;2.963e-02;1.064e+00;1.067e+00;6.464e-01;6.087e-02;1.055e+00;4.000e-01;1.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.501556;1.055e+00;6.667e-01;3.125e-02;6.322e-01;2.963e-02;1.064e+00;1.067e+00;6.464e-01;6.087e-02;1.055e+00;4.000e-01;1.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.511556;1.055e+00;6.667e-01;3.125e-02;6.322e-01;2.963e-02;1.064e+00;1.067e+00;6.464e-01;6.088e-02;1.055e+00;4.000e-01;1.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.522556;1.055e+00;6.667e-01;3.125e-02;6.322e-01;2.964e-02;1.064e+00;1.067e+00;6.464e-01;6.088e-02;1.055e+00;4.000e-01;1.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.525556;1.055e+00;6.667e-01;3.126e-02;6.322e-01;2.964e-02;1.064e+00;1.067e+00;6.464e-01;6.089e-02;1.055e+00;4.000e-01;1.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
