time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
31.536556;1.055e+00;6.667e-01;3.126e-02;6.322e-01;2.964e-02;1.064e+00;1.067e+00;6.464e-01;6.089e-02;1.055e+00;4.000e-01;1.876e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.540556;1.055e+00;6.667e-01;3.127e-02;6.322e-01;2.965e-02;1.064e+00;1.067e+00;6.464e-01;6.089e-02;1.055e+00;4.000e-01;1.876e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.547556;1.055e+00;6.667e-01;3.127e-02;6.322e-01;2.965e-02;1.064e+00;1.067e+00;6.464e-01;6.089e-02;1.055e+00;4.000e-01;1.876e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.557556;1.055e+00;6.667e-01;3.127e-02;6.322e-01;2.965e-02;1.064e+00;1.067e+00;6.464e-01;6.090e-02;1.055e+00;4.000e-01;1.876e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.560556;1.055e+00;6.667e-01;3.127e-02;6.322e-01;2.966e-02;1.064e+00;1.067e+00;6.464e-01;6.090e-02;1.055e+00;4.000e-01;1.876e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.568556;1.055e+00;6.667e-01;3.128e-02;6.322e-01;2.966e-02;1.064e+00;1.067e+00;6.464e-01;6.090e-02;1.055e+00;4.000e-01;1.877e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.577556;1.055e+00;6.667e-01;3.128e-02;6.322e-01;2.966e-02;1.064e+00;1.067e+00;6.464e-01;6.091e-02;1.055e+00;4.000e-01;1.877e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.581556;1.055e+00;6.667e-01;3.128e-02;6.322e-01;2.967e-02;1.064e+00;1.067e+00;6.464e-01;6.091e-02;1.055e+00;4.000e-01;1.877e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.592556;1.055e+00;6.667e-01;3.129e-02;6.322e-01;2.967e-02;1.064e+00;1.067e+00;6.464e-01;6.091e-02;1.055e+00;4.000e-01;1.877e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.595556;1.055e+00;6.667e-01;3.129e-02;6.322e-01;2.967e-02;1.064e+00;1.067e+00;6.464e-01;6.092e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.601556;1.055e+00;6.667e-01;3.129e-02;6.322e-01;2.967e-02;1.064e+00;1.067e+00;6.464e-01;6.092e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.605556;1.055e+00;6.667e-01;3.130e-02;6.322e-01;2.968e-02;1.064e+00;1.067e+00;6.464e-01;6.092e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.612556;1.055e+00;6.667e-01;3.130e-02;6.322e-01;2.968e-02;1.064e+00;1.067e+00;6.464e-01;6.092e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.621556;1.055e+00;6.667e-01;3.130e-02;6.322e-01;2.968e-02;1.064e+00;1.067e+00;6.464e-01;6.093e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.630556;1.055e+00;6.667e-01;3.131e-02;6.322e-01;2.969e-02;1.064e+00;1.067e+00;6.464e-01;6.093e-02;1.055e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.635556;1.055e+00;6.667e-01;3.131e-02;6.322e-01;2.969e-02;1.064e+00;1.067e+00;6.464e-01;6.093e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.640556;1.055e+00;6.667e-01;3.131e-02;6.322e-01;2.969e-02;1.064e+00;1.067e+00;6.464e-01;6.094e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.658556;1.055e+00;6.667e-01;3.132e-02;6.322e-01;2.970e-02;1.064e+00;1.067e+00;6.464e-01;6.094e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.662556;1.055e+00;6.667e-01;3.132e-02;6.322e-01;2.970e-02;1.064e+00;1.067e+00;6.464e-01;6.095e-02;1.055e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.677556;1.055e+00;6.667e-01;3.133e-02;6.322e-01;2.971e-02;1.064e+00;1.067e+00;6.464e-01;6.095e-02;1.055e+00;4.000e-01;1.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.681556;1.055e+00;6.667e-01;3.134e-02;6.322e-01;2.971e-02;1.064e+00;1.067e+00;6.464e-01;6.096e-02;1.055e+00;4.000e-01;1.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.693556;1.055e+00;6.667e-01;3.134e-02;6.322e-01;2.972e-02;1.064e+00;1.067e+00;6.464e-01;6.096e-02;1.055e+00;4.000e-01;1.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.696556;1.055e+00;6.667e-01;3.134e-02;6.322e-01;2.972e-02;1.064e+00;1.067e+00;6.464e-01;6.096e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.700556;1.055e+00;6.667e-01;3.135e-02;6.322e-01;2.972e-02;1.064e+00;1.067e+00;6.464e-01;6.097e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.715556;1.055e+00;6.667e-01;3.135e-02;6.322e-01;2.973e-02;1.064e+00;1.067e+00;6.464e-01;6.097e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.721556;1.055e+00;6.667e-01;3.136e-02;6.322e-01;2.973e-02;1.064e+00;1.067e+00;6.464e-01;6.098e-02;1.055e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.725556;1.055e+00;6.667e-01;3.136e-02;6.322e-01;2.974e-02;1.064e+00;1.067e+00;6.464e-01;6.098e-02;1.055e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.736556;1.055e+00;6.667e-01;3.136e-02;6.322e-01;2.974e-02;1.064e+00;1.067e+00;6.464e-01;6.098e-02;1.055e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.742556;1.055e+00;6.667e-01;3.137e-02;6.322e-01;2.974e-02;1.064e+00;1.067e+00;6.464e-01;6.099e-02;1.055e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.751556;1.055e+00;6.667e-01;3.137e-02;6.322e-01;2.975e-02;1.064e+00;1.067e+00;6.464e-01;6.099e-02;1.055e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.756556;1.055e+00;6.667e-01;3.138e-02;6.322e-01;2.975e-02;1.064e+00;1.067e+00;6.464e-01;6.099e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.760556;1.055e+00;6.667e-01;3.138e-02;6.322e-01;2.975e-02;1.064e+00;1.067e+00;6.464e-01;6.100e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.768556;1.055e+00;6.667e-01;3.138e-02;6.322e-01;2.976e-02;1.064e+00;1.067e+00;6.464e-01;6.100e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.777556;1.055e+00;6.667e-01;3.139e-02;6.322e-01;2.976e-02;1.064e+00;1.067e+00;6.464e-01;6.100e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.780556;1.055e+00;6.667e-01;3.139e-02;6.322e-01;2.977e-02;1.064e+00;1.067e+00;6.464e-01;6.101e-02;1.055e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.789556;1.055e+00;6.667e-01;3.139e-02;6.322e-01;2.977e-02;1.064e+00;1.067e+00;6.464e-01;6.101e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.790556;1.055e+00;6.667e-01;3.140e-02;6.322e-01;2.977e-02;1.064e+00;1.067e+00;6.464e-01;6.101e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.795556;1.055e+00;6.667e-01;3.140e-02;6.322e-01;2.977e-02;1.064e+00;1.067e+00;6.464e-01;6.102e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.803556;1.055e+00;6.667e-01;3.140e-02;6.322e-01;2.978e-02;1.064e+00;1.067e+00;6.464e-01;6.102e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.809556;1.055e+00;6.667e-01;3.141e-02;6.322e-01;2.978e-02;1.064e+00;1.067e+00;6.464e-01;6.102e-02;1.055e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.810556;1.055e+00;6.667e-01;3.141e-02;6.322e-01;2.978e-02;1.064e+00;1.067e+00;6.464e-01;6.102e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.812556;1.055e+00;6.667e-01;3.141e-02;6.322e-01;2.978e-02;1.064e+00;1.067e+00;6.464e-01;6.102e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.813556;1.055e+00;6.667e-01;3.141e-02;6.322e-01;2.978e-02;1.064e+00;1.067e+00;6.463e-01;6.102e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.815556;1.055e+00;6.667e-01;3.141e-02;6.322e-01;2.979e-02;1.064e+00;1.067e+00;6.463e-01;6.102e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.820556;1.055e+00;6.667e-01;3.141e-02;6.322e-01;2.979e-02;1.064e+00;1.067e+00;6.463e-01;6.103e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.831556;1.055e+00;6.667e-01;3.142e-02;6.322e-01;2.979e-02;1.064e+00;1.067e+00;6.463e-01;6.103e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.835556;1.055e+00;6.667e-01;3.142e-02;6.322e-01;2.980e-02;1.064e+00;1.067e+00;6.463e-01;6.103e-02;1.055e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.851556;1.055e+00;6.667e-01;3.143e-02;6.322e-01;2.980e-02;1.064e+00;1.067e+00;6.463e-01;6.104e-02;1.055e+00;4.000e-01;1.886e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.857556;1.055e+00;6.667e-01;3.143e-02;6.322e-01;2.981e-02;1.064e+00;1.067e+00;6.463e-01;6.105e-02;1.055e+00;4.000e-01;1.886e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.868556;1.055e+00;6.667e-01;3.144e-02;6.322e-01;2.981e-02;1.064e+00;1.067e+00;6.463e-01;6.105e-02;1.055e+00;4.000e-01;1.886e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.870556;1.055e+00;6.667e-01;3.144e-02;6.322e-01;2.982e-02;1.064e+00;1.067e+00;6.463e-01;6.105e-02;1.055e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.881556;1.055e+00;6.667e-01;3.145e-02;6.322e-01;2.982e-02;1.064e+00;1.067e+00;6.463e-01;6.106e-02;1.055e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.882556;1.055e+00;6.667e-01;3.145e-02;6.321e-01;2.982e-02;1.064e+00;1.067e+00;6.463e-01;6.106e-02;1.055e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.887556;1.055e+00;6.667e-01;3.145e-02;6.321e-01;2.982e-02;1.064e+00;1.067e+00;6.463e-01;6.106e-02;1.055e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.895556;1.055e+00;6.667e-01;3.146e-02;6.321e-01;2.983e-02;1.064e+00;1.067e+00;6.463e-01;6.107e-02;1.055e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.903556;1.055e+00;6.667e-01;3.146e-02;6.321e-01;2.983e-02;1.064e+00;1.067e+00;6.463e-01;6.107e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.906556;1.055e+00;6.667e-01;3.146e-02;6.321e-01;2.984e-02;1.064e+00;1.067e+00;6.463e-01;6.107e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.919556;1.055e+00;6.667e-01;3.147e-02;6.321e-01;2.984e-02;1.064e+00;1.067e+00;6.463e-01;6.108e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.920556;1.055e+00;6.667e-01;3.148e-02;6.321e-01;2.985e-02;1.064e+00;1.067e+00;6.463e-01;6.108e-02;1.055e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.935556;1.055e+00;6.667e-01;3.148e-02;6.321e-01;2.985e-02;1.064e+00;1.067e+00;6.463e-01;6.109e-02;1.055e+00;4.000e-01;1.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.942556;1.055e+00;6.667e-01;3.149e-02;6.321e-01;2.986e-02;1.064e+00;1.067e+00;6.463e-01;6.109e-02;1.055e+00;4.000e-01;1.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.948556;1.055e+00;6.667e-01;3.149e-02;6.321e-01;2.986e-02;1.064e+00;1.067e+00;6.463e-01;6.110e-02;1.055e+00;4.000e-01;1.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.951556;1.055e+00;6.667e-01;3.149e-02;6.321e-01;2.986e-02;1.064e+00;1.067e+00;6.463e-01;6.110e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.955556;1.055e+00;6.667e-01;3.150e-02;6.321e-01;2.987e-02;1.064e+00;1.067e+00;6.463e-01;6.110e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.969556;1.055e+00;6.667e-01;3.150e-02;6.321e-01;2.987e-02;1.064e+00;1.067e+00;6.463e-01;6.111e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.970556;1.055e+00;6.667e-01;3.151e-02;6.321e-01;2.987e-02;1.064e+00;1.067e+00;6.463e-01;6.111e-02;1.055e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.976556;1.055e+00;6.667e-01;3.151e-02;6.321e-01;2.988e-02;1.064e+00;1.067e+00;6.463e-01;6.111e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.982556;1.055e+00;6.667e-01;3.151e-02;6.321e-01;2.988e-02;1.064e+00;1.067e+00;6.463e-01;6.112e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.987556;1.055e+00;6.667e-01;3.152e-02;6.321e-01;2.988e-02;1.064e+00;1.067e+00;6.463e-01;6.112e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.994556;1.055e+00;6.667e-01;3.152e-02;6.321e-01;2.989e-02;1.064e+00;1.067e+00;6.463e-01;6.112e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.995556;1.055e+00;6.667e-01;3.152e-02;6.321e-01;2.989e-02;1.064e+00;1.067e+00;6.463e-01;6.113e-02;1.055e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.003556;1.055e+00;6.667e-01;3.153e-02;6.321e-01;2.989e-02;1.064e+00;1.067e+00;6.463e-01;6.113e-02;1.055e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.010556;1.055e+00;6.667e-01;3.153e-02;6.321e-01;2.990e-02;1.064e+00;1.067e+00;6.463e-01;6.113e-02;1.055e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.021556;1.055e+00;6.667e-01;3.154e-02;6.321e-01;2.990e-02;1.064e+00;1.067e+00;6.463e-01;6.114e-02;1.055e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.028556;1.055e+00;6.667e-01;3.154e-02;6.321e-01;2.991e-02;1.064e+00;1.067e+00;6.463e-01;6.114e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.036556;1.055e+00;6.667e-01;3.155e-02;6.321e-01;2.991e-02;1.064e+00;1.067e+00;6.463e-01;6.115e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.043556;1.055e+00;6.667e-01;3.155e-02;6.321e-01;2.992e-02;1.064e+00;1.067e+00;6.463e-01;6.115e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.046556;1.055e+00;6.667e-01;3.155e-02;6.321e-01;2.992e-02;1.064e+00;1.067e+00;6.463e-01;6.116e-02;1.055e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.050556;1.055e+00;6.667e-01;3.156e-02;6.321e-01;2.992e-02;1.064e+00;1.067e+00;6.463e-01;6.116e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.055556;1.055e+00;6.667e-01;3.156e-02;6.321e-01;2.993e-02;1.064e+00;1.067e+00;6.463e-01;6.116e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.060556;1.055e+00;6.667e-01;3.157e-02;6.321e-01;2.993e-02;1.064e+00;1.067e+00;6.463e-01;6.116e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.069556;1.055e+00;6.667e-01;3.157e-02;6.321e-01;2.993e-02;1.064e+00;1.067e+00;6.463e-01;6.117e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.070556;1.055e+00;6.667e-01;3.157e-02;6.321e-01;2.994e-02;1.064e+00;1.067e+00;6.463e-01;6.117e-02;1.055e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.075556;1.055e+00;6.667e-01;3.157e-02;6.321e-01;2.994e-02;1.064e+00;1.067e+00;6.463e-01;6.117e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.084556;1.055e+00;6.667e-01;3.158e-02;6.321e-01;2.994e-02;1.064e+00;1.067e+00;6.463e-01;6.118e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.085556;1.055e+00;6.667e-01;3.158e-02;6.321e-01;2.995e-02;1.064e+00;1.067e+00;6.463e-01;6.118e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.090556;1.055e+00;6.667e-01;3.159e-02;6.321e-01;2.995e-02;1.064e+00;1.067e+00;6.463e-01;6.118e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.101556;1.055e+00;6.667e-01;3.159e-02;6.321e-01;2.995e-02;1.064e+00;1.067e+00;6.463e-01;6.119e-02;1.055e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.108556;1.055e+00;6.667e-01;3.160e-02;6.321e-01;2.996e-02;1.064e+00;1.067e+00;6.463e-01;6.119e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.116556;1.055e+00;6.667e-01;3.160e-02;6.321e-01;2.996e-02;1.064e+00;1.067e+00;6.463e-01;6.120e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.125556;1.055e+00;6.667e-01;3.161e-02;6.321e-01;2.997e-02;1.064e+00;1.067e+00;6.463e-01;6.120e-02;1.055e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.130556;1.055e+00;6.667e-01;3.161e-02;6.321e-01;2.997e-02;1.064e+00;1.067e+00;6.463e-01;6.121e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.143556;1.055e+00;6.667e-01;3.162e-02;6.321e-01;2.998e-02;1.064e+00;1.067e+00;6.463e-01;6.121e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.147556;1.055e+00;6.667e-01;3.162e-02;6.321e-01;2.998e-02;1.064e+00;1.067e+00;6.463e-01;6.122e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.150556;1.055e+00;6.667e-01;3.163e-02;6.321e-01;2.999e-02;1.064e+00;1.067e+00;6.463e-01;6.122e-02;1.055e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.157556;1.055e+00;6.667e-01;3.163e-02;6.321e-01;2.999e-02;1.064e+00;1.067e+00;6.463e-01;6.122e-02;1.055e+00;4.000e-01;1.898e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.162556;1.055e+00;6.667e-01;3.163e-02;6.321e-01;2.999e-02;1.064e+00;1.067e+00;6.463e-01;6.123e-02;1.055e+00;4.000e-01;1.898e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.174556;1.055e+00;6.667e-01;3.164e-02;6.321e-01;3.000e-02;1.064e+00;1.067e+00;6.463e-01;6.123e-02;1.055e+00;4.000e-01;1.898e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.175556;1.055e+00;6.667e-01;3.164e-02;6.321e-01;3.000e-02;1.064e+00;1.067e+00;6.463e-01;6.124e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.180556;1.055e+00;6.667e-01;3.165e-02;6.321e-01;3.001e-02;1.064e+00;1.067e+00;6.463e-01;6.124e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.189556;1.055e+00;6.667e-01;3.165e-02;6.321e-01;3.001e-02;1.064e+00;1.067e+00;6.463e-01;6.124e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.190556;1.055e+00;6.667e-01;3.165e-02;6.321e-01;3.001e-02;1.064e+00;1.067e+00;6.463e-01;6.125e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.195556;1.055e+00;6.667e-01;3.166e-02;6.321e-01;3.002e-02;1.064e+00;1.067e+00;6.463e-01;6.125e-02;1.055e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.206556;1.055e+00;6.667e-01;3.166e-02;6.321e-01;3.002e-02;1.064e+00;1.067e+00;6.463e-01;6.125e-02;1.055e+00;4.000e-01;1.900e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.219556;1.055e+00;6.667e-01;3.167e-02;6.321e-01;3.003e-02;1.064e+00;1.067e+00;6.463e-01;6.126e-02;1.055e+00;4.000e-01;1.900e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.220556;1.055e+00;6.667e-01;3.168e-02;6.321e-01;3.003e-02;1.064e+00;1.067e+00;6.463e-01;6.126e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.225556;1.055e+00;6.667e-01;3.168e-02;6.321e-01;3.004e-02;1.064e+00;1.067e+00;6.463e-01;6.127e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.233556;1.055e+00;6.667e-01;3.168e-02;6.321e-01;3.004e-02;1.064e+00;1.067e+00;6.463e-01;6.127e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.237556;1.055e+00;6.667e-01;3.169e-02;6.321e-01;3.004e-02;1.064e+00;1.067e+00;6.463e-01;6.127e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.243556;1.055e+00;6.667e-01;3.169e-02;6.321e-01;3.005e-02;1.064e+00;1.067e+00;6.463e-01;6.128e-02;1.055e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.247556;1.055e+00;6.667e-01;3.169e-02;6.321e-01;3.005e-02;1.064e+00;1.067e+00;6.463e-01;6.128e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.251556;1.055e+00;6.667e-01;3.170e-02;6.321e-01;3.005e-02;1.064e+00;1.067e+00;6.463e-01;6.128e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.255556;1.055e+00;6.667e-01;3.170e-02;6.321e-01;3.006e-02;1.064e+00;1.067e+00;6.463e-01;6.129e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.261556;1.055e+00;6.667e-01;3.170e-02;6.321e-01;3.006e-02;1.064e+00;1.067e+00;6.463e-01;6.129e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.266556;1.055e+00;6.667e-01;3.171e-02;6.321e-01;3.006e-02;1.064e+00;1.067e+00;6.463e-01;6.129e-02;1.055e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.275556;1.055e+00;6.667e-01;3.171e-02;6.321e-01;3.007e-02;1.064e+00;1.067e+00;6.463e-01;6.130e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.282556;1.055e+00;6.667e-01;3.172e-02;6.321e-01;3.007e-02;1.064e+00;1.067e+00;6.463e-01;6.130e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.285556;1.055e+00;6.667e-01;3.172e-02;6.321e-01;3.008e-02;1.064e+00;1.067e+00;6.463e-01;6.131e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.290556;1.055e+00;6.667e-01;3.173e-02;6.321e-01;3.008e-02;1.064e+00;1.067e+00;6.463e-01;6.131e-02;1.055e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.298556;1.055e+00;6.667e-01;3.173e-02;6.321e-01;3.008e-02;1.064e+00;1.067e+00;6.463e-01;6.131e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.300556;1.055e+00;6.667e-01;3.173e-02;6.321e-01;3.009e-02;1.064e+00;1.067e+00;6.463e-01;6.132e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.305556;1.055e+00;6.667e-01;3.173e-02;6.321e-01;3.009e-02;1.064e+00;1.067e+00;6.463e-01;6.132e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.312556;1.055e+00;6.667e-01;3.174e-02;6.321e-01;3.009e-02;1.064e+00;1.067e+00;6.463e-01;6.132e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.315556;1.055e+00;6.667e-01;3.174e-02;6.321e-01;3.010e-02;1.064e+00;1.067e+00;6.463e-01;6.133e-02;1.055e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.328556;1.055e+00;6.667e-01;3.175e-02;6.321e-01;3.010e-02;1.064e+00;1.067e+00;6.463e-01;6.133e-02;1.055e+00;4.000e-01;1.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.331556;1.055e+00;6.667e-01;3.175e-02;6.321e-01;3.011e-02;1.064e+00;1.067e+00;6.463e-01;6.134e-02;1.055e+00;4.000e-01;1.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.338556;1.055e+00;6.667e-01;3.176e-02;6.321e-01;3.011e-02;1.064e+00;1.067e+00;6.463e-01;6.134e-02;1.055e+00;4.000e-01;1.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.342556;1.055e+00;6.667e-01;3.176e-02;6.321e-01;3.011e-02;1.064e+00;1.067e+00;6.463e-01;6.134e-02;1.055e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.345556;1.055e+00;6.667e-01;3.177e-02;6.321e-01;3.012e-02;1.064e+00;1.067e+00;6.463e-01;6.135e-02;1.055e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.356556;1.055e+00;6.667e-01;3.177e-02;6.321e-01;3.012e-02;1.064e+00;1.067e+00;6.463e-01;6.135e-02;1.055e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.360556;1.055e+00;6.667e-01;3.177e-02;6.321e-01;3.013e-02;1.064e+00;1.067e+00;6.463e-01;6.136e-02;1.055e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.372556;1.055e+00;6.667e-01;3.178e-02;6.321e-01;3.013e-02;1.064e+00;1.067e+00;6.463e-01;6.136e-02;1.055e+00;4.000e-01;1.907e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.375556;1.055e+00;6.667e-01;3.179e-02;6.321e-01;3.014e-02;1.064e+00;1.067e+00;6.463e-01;6.137e-02;1.055e+00;4.000e-01;1.907e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.381556;1.055e+00;6.667e-01;3.179e-02;6.321e-01;3.014e-02;1.064e+00;1.067e+00;6.463e-01;6.137e-02;1.055e+00;4.000e-01;1.907e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.385556;1.055e+00;6.667e-01;3.179e-02;6.321e-01;3.014e-02;1.064e+00;1.067e+00;6.463e-01;6.137e-02;1.055e+00;4.000e-01;1.908e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.401556;1.055e+00;6.667e-01;3.180e-02;6.321e-01;3.015e-02;1.064e+00;1.067e+00;6.463e-01;6.138e-02;1.055e+00;4.000e-01;1.908e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.415556;1.055e+00;6.667e-01;3.181e-02;6.321e-01;3.016e-02;1.064e+00;1.067e+00;6.463e-01;6.139e-02;1.055e+00;4.000e-01;1.909e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.420556;1.055e+00;6.667e-01;3.182e-02;6.321e-01;3.017e-02;1.064e+00;1.067e+00;6.463e-01;6.140e-02;1.055e+00;4.000e-01;1.909e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.426556;1.055e+00;6.667e-01;3.182e-02;6.321e-01;3.017e-02;1.064e+00;1.067e+00;6.463e-01;6.140e-02;1.055e+00;4.000e-01;1.909e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.433556;1.055e+00;6.667e-01;3.183e-02;6.321e-01;3.018e-02;1.064e+00;1.067e+00;6.463e-01;6.140e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.439556;1.055e+00;6.667e-01;3.183e-02;6.321e-01;3.018e-02;1.064e+00;1.067e+00;6.463e-01;6.141e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.440556;1.055e+00;6.667e-01;3.184e-02;6.321e-01;3.018e-02;1.064e+00;1.067e+00;6.463e-01;6.141e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.445556;1.055e+00;6.667e-01;3.184e-02;6.321e-01;3.019e-02;1.064e+00;1.067e+00;6.463e-01;6.141e-02;1.055e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.450556;1.055e+00;6.667e-01;3.184e-02;6.321e-01;3.019e-02;1.064e+00;1.067e+00;6.463e-01;6.142e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.455556;1.055e+00;6.667e-01;3.184e-02;6.321e-01;3.019e-02;1.064e+00;1.067e+00;6.463e-01;6.142e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.462556;1.055e+00;6.667e-01;3.185e-02;6.321e-01;3.020e-02;1.064e+00;1.067e+00;6.463e-01;6.142e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.463556;1.055e+00;6.667e-01;3.185e-02;6.321e-01;3.020e-02;1.064e+00;1.067e+00;6.463e-01;6.143e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.464556;1.055e+00;6.667e-01;3.185e-02;6.321e-01;3.020e-02;1.064e+00;1.067e+00;6.462e-01;6.143e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.466556;1.055e+00;6.667e-01;3.185e-02;6.321e-01;3.020e-02;1.064e+00;1.067e+00;6.462e-01;6.143e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.470556;1.055e+00;6.667e-01;3.186e-02;6.321e-01;3.020e-02;1.064e+00;1.067e+00;6.462e-01;6.143e-02;1.055e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.478556;1.055e+00;6.667e-01;3.186e-02;6.321e-01;3.021e-02;1.064e+00;1.067e+00;6.462e-01;6.143e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.480556;1.055e+00;6.667e-01;3.187e-02;6.321e-01;3.021e-02;1.064e+00;1.067e+00;6.462e-01;6.144e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.486556;1.055e+00;6.667e-01;3.187e-02;6.321e-01;3.021e-02;1.064e+00;1.067e+00;6.462e-01;6.144e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.491556;1.055e+00;6.667e-01;3.187e-02;6.321e-01;3.022e-02;1.064e+00;1.067e+00;6.462e-01;6.144e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.495556;1.055e+00;6.667e-01;3.188e-02;6.321e-01;3.022e-02;1.064e+00;1.067e+00;6.462e-01;6.145e-02;1.055e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.500556;1.055e+00;6.667e-01;3.188e-02;6.321e-01;3.023e-02;1.064e+00;1.067e+00;6.462e-01;6.145e-02;1.055e+00;4.000e-01;1.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.507556;1.055e+00;6.667e-01;3.188e-02;6.321e-01;3.023e-02;1.064e+00;1.067e+00;6.462e-01;6.145e-02;1.055e+00;4.000e-01;1.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.515556;1.055e+00;6.667e-01;3.189e-02;6.321e-01;3.023e-02;1.064e+00;1.067e+00;6.462e-01;6.146e-02;1.055e+00;4.000e-01;1.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.520556;1.055e+00;6.667e-01;3.190e-02;6.321e-01;3.024e-02;1.064e+00;1.067e+00;6.462e-01;6.146e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.528556;1.055e+00;6.667e-01;3.190e-02;6.321e-01;3.024e-02;1.064e+00;1.067e+00;6.462e-01;6.147e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.532556;1.055e+00;6.667e-01;3.190e-02;6.321e-01;3.025e-02;1.064e+00;1.067e+00;6.462e-01;6.147e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.535556;1.055e+00;6.667e-01;3.191e-02;6.321e-01;3.025e-02;1.064e+00;1.067e+00;6.462e-01;6.147e-02;1.055e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.540556;1.055e+00;6.667e-01;3.191e-02;6.321e-01;3.025e-02;1.064e+00;1.067e+00;6.462e-01;6.148e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.548556;1.055e+00;6.667e-01;3.191e-02;6.321e-01;3.026e-02;1.064e+00;1.067e+00;6.462e-01;6.148e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.551556;1.055e+00;6.667e-01;3.192e-02;6.321e-01;3.026e-02;1.064e+00;1.067e+00;6.462e-01;6.148e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.556556;1.055e+00;6.667e-01;3.192e-02;6.321e-01;3.026e-02;1.064e+00;1.067e+00;6.462e-01;6.149e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.561556;1.055e+00;6.667e-01;3.193e-02;6.321e-01;3.027e-02;1.064e+00;1.067e+00;6.462e-01;6.149e-02;1.055e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.565556;1.055e+00;6.667e-01;3.193e-02;6.321e-01;3.027e-02;1.064e+00;1.067e+00;6.462e-01;6.150e-02;1.055e+00;4.000e-01;1.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.570556;1.055e+00;6.667e-01;3.193e-02;6.321e-01;3.028e-02;1.064e+00;1.067e+00;6.462e-01;6.150e-02;1.055e+00;4.000e-01;1.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.580556;1.055e+00;6.667e-01;3.194e-02;6.321e-01;3.028e-02;1.064e+00;1.067e+00;6.462e-01;6.150e-02;1.055e+00;4.000e-01;1.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.585556;1.055e+00;6.667e-01;3.194e-02;6.321e-01;3.028e-02;1.064e+00;1.067e+00;6.462e-01;6.151e-02;1.055e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.593556;1.055e+00;6.667e-01;3.195e-02;6.321e-01;3.029e-02;1.064e+00;1.067e+00;6.462e-01;6.151e-02;1.055e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.598556;1.055e+00;6.667e-01;3.195e-02;6.321e-01;3.029e-02;1.064e+00;1.067e+00;6.462e-01;6.152e-02;1.055e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.600556;1.055e+00;6.667e-01;3.195e-02;6.321e-01;3.030e-02;1.064e+00;1.067e+00;6.462e-01;6.152e-02;1.055e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.608556;1.055e+00;6.667e-01;3.196e-02;6.321e-01;3.030e-02;1.064e+00;1.067e+00;6.462e-01;6.152e-02;1.055e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.610556;1.055e+00;6.667e-01;3.196e-02;6.321e-01;3.030e-02;1.064e+00;1.067e+00;6.462e-01;6.153e-02;1.055e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.611556;1.055e+00;6.667e-01;3.196e-02;6.320e-01;3.030e-02;1.064e+00;1.067e+00;6.462e-01;6.153e-02;1.055e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.621556;1.055e+00;6.667e-01;3.197e-02;6.320e-01;3.031e-02;1.064e+00;1.067e+00;6.462e-01;6.153e-02;1.055e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.625556;1.055e+00;6.667e-01;3.198e-02;6.320e-01;3.031e-02;1.064e+00;1.067e+00;6.462e-01;6.154e-02;1.055e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.637556;1.055e+00;6.667e-01;3.198e-02;6.320e-01;3.032e-02;1.064e+00;1.067e+00;6.462e-01;6.154e-02;1.055e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.640556;1.055e+00;6.667e-01;3.199e-02;6.320e-01;3.033e-02;1.064e+00;1.067e+00;6.462e-01;6.155e-02;1.055e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.645556;1.055e+00;6.667e-01;3.199e-02;6.320e-01;3.033e-02;1.064e+00;1.067e+00;6.462e-01;6.155e-02;1.055e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.650556;1.055e+00;6.667e-01;3.199e-02;6.320e-01;3.033e-02;1.064e+00;1.067e+00;6.462e-01;6.155e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.653556;1.055e+00;6.667e-01;3.200e-02;6.320e-01;3.033e-02;1.064e+00;1.067e+00;6.462e-01;6.156e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.654556;1.055e+00;6.667e-01;3.200e-02;6.320e-01;3.033e-02;1.064e+00;1.068e+00;6.462e-01;6.156e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.655556;1.055e+00;6.667e-01;3.200e-02;6.320e-01;3.034e-02;1.064e+00;1.068e+00;6.462e-01;6.156e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.663556;1.055e+00;6.667e-01;3.200e-02;6.320e-01;3.034e-02;1.064e+00;1.068e+00;6.462e-01;6.156e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.665556;1.055e+00;6.667e-01;3.201e-02;6.320e-01;3.034e-02;1.064e+00;1.068e+00;6.462e-01;6.156e-02;1.055e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.670556;1.055e+00;6.667e-01;3.201e-02;6.320e-01;3.035e-02;1.064e+00;1.068e+00;6.462e-01;6.157e-02;1.055e+00;4.000e-01;1.921e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.676556;1.055e+00;6.667e-01;3.201e-02;6.320e-01;3.035e-02;1.064e+00;1.068e+00;6.462e-01;6.157e-02;1.055e+00;4.000e-01;1.921e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.680556;1.055e+00;6.667e-01;3.202e-02;6.320e-01;3.035e-02;1.064e+00;1.068e+00;6.462e-01;6.157e-02;1.055e+00;4.000e-01;1.921e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.691556;1.055e+00;6.667e-01;3.202e-02;6.320e-01;3.036e-02;1.064e+00;1.068e+00;6.462e-01;6.158e-02;1.055e+00;4.000e-01;1.921e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.695556;1.055e+00;6.667e-01;3.203e-02;6.320e-01;3.036e-02;1.064e+00;1.068e+00;6.462e-01;6.159e-02;1.055e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.701556;1.055e+00;6.667e-01;3.203e-02;6.320e-01;3.037e-02;1.064e+00;1.068e+00;6.462e-01;6.159e-02;1.055e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.708556;1.055e+00;6.667e-01;3.204e-02;6.320e-01;3.037e-02;1.064e+00;1.068e+00;6.462e-01;6.159e-02;1.055e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.712556;1.055e+00;6.667e-01;3.204e-02;6.320e-01;3.038e-02;1.064e+00;1.068e+00;6.462e-01;6.160e-02;1.055e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.715556;1.055e+00;6.667e-01;3.205e-02;6.320e-01;3.038e-02;1.064e+00;1.068e+00;6.462e-01;6.160e-02;1.055e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.721556;1.055e+00;6.667e-01;3.205e-02;6.320e-01;3.038e-02;1.064e+00;1.068e+00;6.462e-01;6.160e-02;1.055e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.727556;1.055e+00;6.667e-01;3.205e-02;6.320e-01;3.039e-02;1.064e+00;1.068e+00;6.462e-01;6.161e-02;1.055e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.734556;1.055e+00;6.667e-01;3.206e-02;6.320e-01;3.039e-02;1.064e+00;1.068e+00;6.462e-01;6.161e-02;1.055e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.735556;1.055e+00;6.667e-01;3.206e-02;6.320e-01;3.039e-02;1.064e+00;1.068e+00;6.462e-01;6.161e-02;1.055e+00;4.000e-01;1.924e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.740556;1.055e+00;6.667e-01;3.206e-02;6.320e-01;3.040e-02;1.064e+00;1.068e+00;6.462e-01;6.162e-02;1.055e+00;4.000e-01;1.924e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.749556;1.055e+00;6.667e-01;3.207e-02;6.320e-01;3.040e-02;1.064e+00;1.068e+00;6.462e-01;6.162e-02;1.055e+00;4.000e-01;1.924e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.750556;1.055e+00;6.667e-01;3.207e-02;6.320e-01;3.041e-02;1.064e+00;1.068e+00;6.462e-01;6.163e-02;1.055e+00;4.000e-01;1.924e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.764556;1.055e+00;6.667e-01;3.208e-02;6.320e-01;3.041e-02;1.064e+00;1.068e+00;6.462e-01;6.163e-02;1.055e+00;4.000e-01;1.925e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.765556;1.055e+00;6.667e-01;3.208e-02;6.320e-01;3.042e-02;1.064e+00;1.068e+00;6.462e-01;6.164e-02;1.055e+00;4.000e-01;1.925e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.774556;1.055e+00;6.667e-01;3.209e-02;6.320e-01;3.042e-02;1.064e+00;1.068e+00;6.462e-01;6.164e-02;1.055e+00;4.000e-01;1.925e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.775556;1.055e+00;6.667e-01;3.209e-02;6.320e-01;3.042e-02;1.064e+00;1.068e+00;6.462e-01;6.164e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.781556;1.055e+00;6.667e-01;3.209e-02;6.320e-01;3.043e-02;1.064e+00;1.068e+00;6.462e-01;6.165e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.789556;1.055e+00;6.667e-01;3.210e-02;6.320e-01;3.043e-02;1.064e+00;1.068e+00;6.462e-01;6.165e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.790556;1.055e+00;6.667e-01;3.210e-02;6.320e-01;3.044e-02;1.064e+00;1.068e+00;6.462e-01;6.165e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.796556;1.055e+00;6.667e-01;3.211e-02;6.320e-01;3.044e-02;1.064e+00;1.068e+00;6.462e-01;6.166e-02;1.055e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.804556;1.055e+00;6.667e-01;3.211e-02;6.320e-01;3.044e-02;1.064e+00;1.068e+00;6.462e-01;6.166e-02;1.055e+00;4.000e-01;1.927e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.805556;1.055e+00;6.667e-01;3.212e-02;6.320e-01;3.045e-02;1.064e+00;1.068e+00;6.462e-01;6.166e-02;1.055e+00;4.000e-01;1.927e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.817556;1.055e+00;6.667e-01;3.212e-02;6.320e-01;3.045e-02;1.064e+00;1.068e+00;6.462e-01;6.167e-02;1.055e+00;4.000e-01;1.927e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.820556;1.055e+00;6.667e-01;3.213e-02;6.320e-01;3.046e-02;1.064e+00;1.068e+00;6.462e-01;6.167e-02;1.055e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.830556;1.055e+00;6.667e-01;3.213e-02;6.320e-01;3.046e-02;1.064e+00;1.068e+00;6.462e-01;6.168e-02;1.055e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.835556;1.055e+00;6.667e-01;3.214e-02;6.320e-01;3.047e-02;1.064e+00;1.068e+00;6.462e-01;6.168e-02;1.055e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.845556;1.055e+00;6.667e-01;3.214e-02;6.320e-01;3.047e-02;1.064e+00;1.068e+00;6.462e-01;6.169e-02;1.055e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.855556;1.055e+00;6.667e-01;3.215e-02;6.320e-01;3.048e-02;1.064e+00;1.068e+00;6.462e-01;6.170e-02;1.055e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.862556;1.055e+00;6.667e-01;3.216e-02;6.320e-01;3.049e-02;1.064e+00;1.068e+00;6.462e-01;6.170e-02;1.055e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.870556;1.055e+00;6.667e-01;3.216e-02;6.320e-01;3.049e-02;1.064e+00;1.068e+00;6.462e-01;6.171e-02;1.055e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.876556;1.055e+00;6.667e-01;3.217e-02;6.320e-01;3.050e-02;1.064e+00;1.068e+00;6.462e-01;6.171e-02;1.055e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.881556;1.055e+00;6.667e-01;3.217e-02;6.320e-01;3.050e-02;1.064e+00;1.068e+00;6.462e-01;6.172e-02;1.055e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.885556;1.055e+00;6.667e-01;3.218e-02;6.320e-01;3.050e-02;1.064e+00;1.068e+00;6.462e-01;6.172e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.891556;1.055e+00;6.667e-01;3.218e-02;6.320e-01;3.051e-02;1.064e+00;1.068e+00;6.462e-01;6.172e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.896556;1.055e+00;6.667e-01;3.218e-02;6.320e-01;3.051e-02;1.064e+00;1.068e+00;6.462e-01;6.173e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.900556;1.055e+00;6.667e-01;3.219e-02;6.320e-01;3.051e-02;1.064e+00;1.068e+00;6.462e-01;6.173e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.904556;1.055e+00;6.667e-01;3.219e-02;6.320e-01;3.052e-02;1.064e+00;1.068e+00;6.462e-01;6.173e-02;1.055e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.905556;1.055e+00;6.667e-01;3.219e-02;6.320e-01;3.052e-02;1.065e+00;1.068e+00;6.462e-01;6.174e-02;1.055e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.913556;1.055e+00;6.667e-01;3.220e-02;6.320e-01;3.052e-02;1.065e+00;1.068e+00;6.462e-01;6.174e-02;1.055e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.919556;1.055e+00;6.667e-01;3.220e-02;6.320e-01;3.053e-02;1.065e+00;1.068e+00;6.462e-01;6.174e-02;1.055e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.920556;1.055e+00;6.667e-01;3.221e-02;6.320e-01;3.053e-02;1.065e+00;1.068e+00;6.462e-01;6.175e-02;1.055e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.925556;1.055e+00;6.667e-01;3.221e-02;6.320e-01;3.053e-02;1.065e+00;1.068e+00;6.462e-01;6.175e-02;1.055e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.932556;1.055e+00;6.667e-01;3.221e-02;6.320e-01;3.054e-02;1.065e+00;1.068e+00;6.462e-01;6.175e-02;1.055e+00;4.000e-01;1.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.935556;1.055e+00;6.667e-01;3.222e-02;6.320e-01;3.054e-02;1.065e+00;1.068e+00;6.462e-01;6.176e-02;1.055e+00;4.000e-01;1.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.940556;1.055e+00;6.667e-01;3.222e-02;6.320e-01;3.054e-02;1.065e+00;1.068e+00;6.462e-01;6.176e-02;1.055e+00;4.000e-01;1.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.945556;1.055e+00;6.667e-01;3.223e-02;6.320e-01;3.055e-02;1.065e+00;1.068e+00;6.462e-01;6.176e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.953556;1.055e+00;6.667e-01;3.223e-02;6.320e-01;3.055e-02;1.065e+00;1.068e+00;6.462e-01;6.177e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.959556;1.055e+00;6.667e-01;3.223e-02;6.320e-01;3.056e-02;1.065e+00;1.068e+00;6.462e-01;6.177e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.960556;1.055e+00;6.667e-01;3.224e-02;6.320e-01;3.056e-02;1.065e+00;1.068e+00;6.462e-01;6.177e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.966556;1.055e+00;6.667e-01;3.224e-02;6.320e-01;3.056e-02;1.065e+00;1.068e+00;6.462e-01;6.178e-02;1.055e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.970556;1.055e+00;6.667e-01;3.224e-02;6.320e-01;3.057e-02;1.065e+00;1.068e+00;6.462e-01;6.178e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.975556;1.055e+00;6.667e-01;3.225e-02;6.320e-01;3.057e-02;1.065e+00;1.068e+00;6.462e-01;6.179e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.980556;1.055e+00;6.667e-01;3.225e-02;6.320e-01;3.057e-02;1.065e+00;1.068e+00;6.462e-01;6.179e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.985556;1.055e+00;6.667e-01;3.225e-02;6.320e-01;3.058e-02;1.065e+00;1.068e+00;6.462e-01;6.179e-02;1.055e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.990556;1.055e+00;6.667e-01;3.226e-02;6.320e-01;3.058e-02;1.065e+00;1.068e+00;6.462e-01;6.180e-02;1.055e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.995556;1.055e+00;6.667e-01;3.226e-02;6.320e-01;3.059e-02;1.065e+00;1.068e+00;6.462e-01;6.180e-02;1.055e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.002556;1.055e+00;6.667e-01;3.227e-02;6.320e-01;3.059e-02;1.065e+00;1.068e+00;6.462e-01;6.180e-02;1.055e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.008556;1.055e+00;6.667e-01;3.227e-02;6.320e-01;3.059e-02;1.065e+00;1.068e+00;6.462e-01;6.181e-02;1.055e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.017556;1.055e+00;6.667e-01;3.228e-02;6.320e-01;3.060e-02;1.065e+00;1.068e+00;6.462e-01;6.181e-02;1.055e+00;4.000e-01;1.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.021556;1.055e+00;6.667e-01;3.228e-02;6.320e-01;3.060e-02;1.065e+00;1.068e+00;6.462e-01;6.182e-02;1.055e+00;4.000e-01;1.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
