time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
33.030556;1.055e+00;6.667e-01;3.229e-02;6.320e-01;3.061e-02;1.065e+00;1.068e+00;6.462e-01;6.182e-02;1.055e+00;4.000e-01;1.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.035556;1.055e+00;6.667e-01;3.229e-02;6.320e-01;3.062e-02;1.065e+00;1.068e+00;6.462e-01;6.183e-02;1.055e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.036556;1.055e+00;6.667e-01;3.229e-02;6.320e-01;3.062e-02;1.065e+00;1.068e+00;6.461e-01;6.183e-02;1.055e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.045556;1.055e+00;6.667e-01;3.230e-02;6.320e-01;3.062e-02;1.065e+00;1.068e+00;6.461e-01;6.183e-02;1.055e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.053556;1.055e+00;6.667e-01;3.231e-02;6.320e-01;3.063e-02;1.065e+00;1.068e+00;6.461e-01;6.184e-02;1.055e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.059556;1.055e+00;6.667e-01;3.231e-02;6.320e-01;3.063e-02;1.065e+00;1.068e+00;6.461e-01;6.184e-02;1.055e+00;4.000e-01;1.939e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.060556;1.055e+00;6.667e-01;3.232e-02;6.320e-01;3.063e-02;1.065e+00;1.068e+00;6.461e-01;6.184e-02;1.055e+00;4.000e-01;1.939e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.073556;1.055e+00;6.667e-01;3.232e-02;6.320e-01;3.064e-02;1.065e+00;1.068e+00;6.461e-01;6.185e-02;1.055e+00;4.000e-01;1.939e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.075556;1.055e+00;6.667e-01;3.233e-02;6.320e-01;3.064e-02;1.065e+00;1.068e+00;6.461e-01;6.186e-02;1.055e+00;4.000e-01;1.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.085556;1.055e+00;6.667e-01;3.233e-02;6.320e-01;3.065e-02;1.065e+00;1.068e+00;6.461e-01;6.186e-02;1.055e+00;4.000e-01;1.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.090556;1.055e+00;6.667e-01;3.234e-02;6.320e-01;3.066e-02;1.065e+00;1.068e+00;6.461e-01;6.187e-02;1.055e+00;4.000e-01;1.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.095556;1.055e+00;6.667e-01;3.234e-02;6.320e-01;3.066e-02;1.065e+00;1.068e+00;6.461e-01;6.187e-02;1.055e+00;4.000e-01;1.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.101556;1.055e+00;6.667e-01;3.235e-02;6.320e-01;3.066e-02;1.065e+00;1.068e+00;6.461e-01;6.187e-02;1.055e+00;4.000e-01;1.941e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.110556;1.055e+00;6.667e-01;3.235e-02;6.320e-01;3.067e-02;1.065e+00;1.068e+00;6.461e-01;6.188e-02;1.055e+00;4.000e-01;1.941e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.115556;1.055e+00;6.667e-01;3.236e-02;6.320e-01;3.067e-02;1.065e+00;1.068e+00;6.461e-01;6.188e-02;1.055e+00;4.000e-01;1.942e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.125556;1.055e+00;6.667e-01;3.236e-02;6.320e-01;3.068e-02;1.065e+00;1.068e+00;6.461e-01;6.189e-02;1.055e+00;4.000e-01;1.942e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.130556;1.055e+00;6.667e-01;3.237e-02;6.320e-01;3.069e-02;1.065e+00;1.068e+00;6.461e-01;6.190e-02;1.055e+00;4.000e-01;1.942e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.136556;1.055e+00;6.667e-01;3.237e-02;6.320e-01;3.069e-02;1.065e+00;1.068e+00;6.461e-01;6.190e-02;1.055e+00;4.000e-01;1.942e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.144556;1.055e+00;6.667e-01;3.238e-02;6.320e-01;3.069e-02;1.065e+00;1.068e+00;6.461e-01;6.190e-02;1.055e+00;4.000e-01;1.943e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.145556;1.055e+00;6.667e-01;3.238e-02;6.320e-01;3.070e-02;1.065e+00;1.068e+00;6.461e-01;6.191e-02;1.055e+00;4.000e-01;1.943e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.157556;1.055e+00;6.667e-01;3.239e-02;6.320e-01;3.070e-02;1.065e+00;1.068e+00;6.461e-01;6.191e-02;1.055e+00;4.000e-01;1.943e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.160556;1.055e+00;6.667e-01;3.239e-02;6.320e-01;3.071e-02;1.065e+00;1.068e+00;6.461e-01;6.192e-02;1.055e+00;4.000e-01;1.944e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.170556;1.055e+00;6.667e-01;3.240e-02;6.320e-01;3.071e-02;1.065e+00;1.068e+00;6.461e-01;6.192e-02;1.055e+00;4.000e-01;1.944e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.176556;1.055e+00;6.667e-01;3.240e-02;6.320e-01;3.072e-02;1.065e+00;1.068e+00;6.461e-01;6.193e-02;1.055e+00;4.000e-01;1.944e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.185556;1.055e+00;6.667e-01;3.241e-02;6.320e-01;3.072e-02;1.065e+00;1.068e+00;6.461e-01;6.193e-02;1.055e+00;4.000e-01;1.945e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.198556;1.055e+00;6.667e-01;3.242e-02;6.320e-01;3.073e-02;1.065e+00;1.068e+00;6.461e-01;6.194e-02;1.055e+00;4.000e-01;1.945e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.200556;1.055e+00;6.667e-01;3.242e-02;6.320e-01;3.074e-02;1.065e+00;1.068e+00;6.461e-01;6.194e-02;1.055e+00;4.000e-01;1.945e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.213556;1.055e+00;6.667e-01;3.243e-02;6.320e-01;3.074e-02;1.065e+00;1.068e+00;6.461e-01;6.195e-02;1.055e+00;4.000e-01;1.946e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.215556;1.055e+00;6.667e-01;3.243e-02;6.320e-01;3.075e-02;1.065e+00;1.068e+00;6.461e-01;6.195e-02;1.055e+00;4.000e-01;1.946e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.223556;1.055e+00;6.667e-01;3.244e-02;6.320e-01;3.075e-02;1.065e+00;1.068e+00;6.461e-01;6.196e-02;1.055e+00;4.000e-01;1.946e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.225556;1.055e+00;6.667e-01;3.244e-02;6.320e-01;3.075e-02;1.065e+00;1.068e+00;6.461e-01;6.196e-02;1.055e+00;4.000e-01;1.947e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.238556;1.055e+00;6.667e-01;3.245e-02;6.320e-01;3.076e-02;1.065e+00;1.068e+00;6.461e-01;6.197e-02;1.055e+00;4.000e-01;1.947e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.243556;1.055e+00;6.667e-01;3.246e-02;6.320e-01;3.077e-02;1.065e+00;1.068e+00;6.461e-01;6.197e-02;1.055e+00;4.000e-01;1.947e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.245556;1.055e+00;6.667e-01;3.246e-02;6.320e-01;3.077e-02;1.065e+00;1.068e+00;6.461e-01;6.198e-02;1.055e+00;4.000e-01;1.947e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.251556;1.055e+00;6.667e-01;3.246e-02;6.320e-01;3.077e-02;1.065e+00;1.068e+00;6.461e-01;6.198e-02;1.055e+00;4.000e-01;1.948e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.256556;1.055e+00;6.667e-01;3.247e-02;6.320e-01;3.078e-02;1.065e+00;1.068e+00;6.461e-01;6.198e-02;1.055e+00;4.000e-01;1.948e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.266556;1.055e+00;6.667e-01;3.247e-02;6.320e-01;3.078e-02;1.065e+00;1.068e+00;6.461e-01;6.199e-02;1.055e+00;4.000e-01;1.948e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.271556;1.055e+00;6.667e-01;3.248e-02;6.320e-01;3.079e-02;1.065e+00;1.068e+00;6.461e-01;6.199e-02;1.055e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.277556;1.055e+00;6.667e-01;3.248e-02;6.320e-01;3.079e-02;1.065e+00;1.068e+00;6.461e-01;6.200e-02;1.055e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.279556;1.055e+00;6.667e-01;3.249e-02;6.320e-01;3.079e-02;1.065e+00;1.068e+00;6.461e-01;6.200e-02;1.055e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.280556;1.055e+00;6.667e-01;3.249e-02;6.319e-01;3.079e-02;1.065e+00;1.068e+00;6.461e-01;6.200e-02;1.055e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.286556;1.055e+00;6.667e-01;3.249e-02;6.319e-01;3.080e-02;1.065e+00;1.068e+00;6.461e-01;6.200e-02;1.055e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.290556;1.055e+00;6.667e-01;3.249e-02;6.319e-01;3.080e-02;1.065e+00;1.068e+00;6.461e-01;6.201e-02;1.055e+00;4.000e-01;1.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.295556;1.055e+00;6.667e-01;3.250e-02;6.319e-01;3.081e-02;1.065e+00;1.068e+00;6.461e-01;6.201e-02;1.055e+00;4.000e-01;1.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.300556;1.055e+00;6.667e-01;3.250e-02;6.319e-01;3.081e-02;1.065e+00;1.068e+00;6.461e-01;6.202e-02;1.055e+00;4.000e-01;1.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.305556;1.055e+00;6.667e-01;3.250e-02;6.319e-01;3.081e-02;1.065e+00;1.068e+00;6.461e-01;6.202e-02;1.055e+00;4.000e-01;1.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.315556;1.055e+00;6.667e-01;3.251e-02;6.319e-01;3.082e-02;1.065e+00;1.068e+00;6.461e-01;6.202e-02;1.055e+00;4.000e-01;1.951e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.322556;1.055e+00;6.667e-01;3.252e-02;6.319e-01;3.082e-02;1.065e+00;1.068e+00;6.461e-01;6.203e-02;1.055e+00;4.000e-01;1.951e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.328556;1.055e+00;6.667e-01;3.252e-02;6.319e-01;3.083e-02;1.065e+00;1.068e+00;6.461e-01;6.203e-02;1.055e+00;4.000e-01;1.951e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.330556;1.055e+00;6.667e-01;3.253e-02;6.319e-01;3.083e-02;1.065e+00;1.068e+00;6.461e-01;6.204e-02;1.055e+00;4.000e-01;1.952e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.335556;1.055e+00;6.667e-01;3.253e-02;6.319e-01;3.083e-02;1.065e+00;1.068e+00;6.461e-01;6.204e-02;1.055e+00;4.000e-01;1.952e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.342556;1.055e+00;6.667e-01;3.253e-02;6.319e-01;3.084e-02;1.065e+00;1.068e+00;6.461e-01;6.204e-02;1.055e+00;4.000e-01;1.952e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.350556;1.055e+00;6.667e-01;3.254e-02;6.319e-01;3.084e-02;1.065e+00;1.068e+00;6.461e-01;6.205e-02;1.055e+00;4.000e-01;1.952e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.356556;1.055e+00;6.667e-01;3.254e-02;6.319e-01;3.085e-02;1.065e+00;1.068e+00;6.461e-01;6.205e-02;1.055e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.363556;1.055e+00;6.667e-01;3.255e-02;6.319e-01;3.085e-02;1.065e+00;1.068e+00;6.461e-01;6.206e-02;1.055e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.368556;1.055e+00;6.667e-01;3.255e-02;6.319e-01;3.086e-02;1.065e+00;1.068e+00;6.461e-01;6.206e-02;1.055e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.371556;1.055e+00;6.667e-01;3.256e-02;6.319e-01;3.086e-02;1.065e+00;1.068e+00;6.461e-01;6.206e-02;1.055e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.377556;1.055e+00;6.667e-01;3.256e-02;6.319e-01;3.086e-02;1.065e+00;1.068e+00;6.461e-01;6.207e-02;1.055e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.381556;1.055e+00;6.667e-01;3.256e-02;6.319e-01;3.087e-02;1.065e+00;1.068e+00;6.461e-01;6.207e-02;1.055e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.385556;1.055e+00;6.667e-01;3.257e-02;6.319e-01;3.087e-02;1.065e+00;1.068e+00;6.461e-01;6.207e-02;1.055e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.392556;1.055e+00;6.667e-01;3.257e-02;6.319e-01;3.087e-02;1.065e+00;1.068e+00;6.461e-01;6.208e-02;1.055e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.396556;1.055e+00;6.667e-01;3.257e-02;6.319e-01;3.088e-02;1.065e+00;1.068e+00;6.461e-01;6.208e-02;1.055e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.400556;1.055e+00;6.667e-01;3.258e-02;6.319e-01;3.088e-02;1.065e+00;1.068e+00;6.461e-01;6.208e-02;1.055e+00;4.000e-01;1.955e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.405556;1.055e+00;6.667e-01;3.258e-02;6.319e-01;3.088e-02;1.065e+00;1.068e+00;6.461e-01;6.209e-02;1.055e+00;4.000e-01;1.955e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.415556;1.055e+00;6.667e-01;3.259e-02;6.319e-01;3.089e-02;1.065e+00;1.068e+00;6.461e-01;6.209e-02;1.055e+00;4.000e-01;1.955e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.420556;1.055e+00;6.667e-01;3.259e-02;6.319e-01;3.090e-02;1.065e+00;1.068e+00;6.461e-01;6.210e-02;1.055e+00;4.000e-01;1.956e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.429556;1.055e+00;6.667e-01;3.260e-02;6.319e-01;3.090e-02;1.065e+00;1.068e+00;6.461e-01;6.210e-02;1.055e+00;4.000e-01;1.956e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.430556;1.055e+00;6.667e-01;3.260e-02;6.319e-01;3.090e-02;1.065e+00;1.068e+00;6.461e-01;6.211e-02;1.055e+00;4.000e-01;1.956e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.440556;1.055e+00;6.667e-01;3.261e-02;6.319e-01;3.091e-02;1.065e+00;1.068e+00;6.461e-01;6.211e-02;1.055e+00;4.000e-01;1.956e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.445556;1.055e+00;6.667e-01;3.261e-02;6.319e-01;3.091e-02;1.065e+00;1.068e+00;6.461e-01;6.212e-02;1.055e+00;4.000e-01;1.957e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.450556;1.055e+00;6.667e-01;3.262e-02;6.319e-01;3.092e-02;1.065e+00;1.068e+00;6.461e-01;6.212e-02;1.055e+00;4.000e-01;1.957e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.457556;1.055e+00;6.667e-01;3.262e-02;6.319e-01;3.092e-02;1.065e+00;1.068e+00;6.461e-01;6.212e-02;1.055e+00;4.000e-01;1.957e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.460556;1.055e+00;6.667e-01;3.262e-02;6.319e-01;3.092e-02;1.065e+00;1.068e+00;6.461e-01;6.213e-02;1.055e+00;4.000e-01;1.957e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.473556;1.055e+00;6.667e-01;3.263e-02;6.319e-01;3.093e-02;1.065e+00;1.068e+00;6.461e-01;6.213e-02;1.055e+00;4.000e-01;1.958e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.475556;1.055e+00;6.667e-01;3.264e-02;6.319e-01;3.093e-02;1.065e+00;1.068e+00;6.461e-01;6.214e-02;1.055e+00;4.000e-01;1.958e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.482556;1.055e+00;6.667e-01;3.264e-02;6.319e-01;3.094e-02;1.065e+00;1.068e+00;6.461e-01;6.214e-02;1.055e+00;4.000e-01;1.958e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.486556;1.055e+00;6.667e-01;3.264e-02;6.319e-01;3.094e-02;1.065e+00;1.068e+00;6.461e-01;6.214e-02;1.055e+00;4.000e-01;1.959e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.499556;1.055e+00;6.667e-01;3.265e-02;6.319e-01;3.095e-02;1.065e+00;1.068e+00;6.461e-01;6.215e-02;1.055e+00;4.000e-01;1.959e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.500556;1.055e+00;6.667e-01;3.266e-02;6.319e-01;3.095e-02;1.065e+00;1.068e+00;6.461e-01;6.215e-02;1.055e+00;4.000e-01;1.959e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.505556;1.055e+00;6.667e-01;3.266e-02;6.319e-01;3.096e-02;1.065e+00;1.068e+00;6.461e-01;6.216e-02;1.055e+00;4.000e-01;1.960e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.515556;1.055e+00;6.667e-01;3.266e-02;6.319e-01;3.096e-02;1.065e+00;1.068e+00;6.461e-01;6.216e-02;1.055e+00;4.000e-01;1.960e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.526556;1.055e+00;6.667e-01;3.267e-02;6.319e-01;3.097e-02;1.065e+00;1.068e+00;6.461e-01;6.217e-02;1.055e+00;4.000e-01;1.960e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.531556;1.055e+00;6.667e-01;3.268e-02;6.319e-01;3.097e-02;1.065e+00;1.068e+00;6.461e-01;6.217e-02;1.055e+00;4.000e-01;1.961e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.542556;1.055e+00;6.667e-01;3.268e-02;6.319e-01;3.098e-02;1.065e+00;1.068e+00;6.461e-01;6.218e-02;1.055e+00;4.000e-01;1.961e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.546556;1.055e+00;6.667e-01;3.269e-02;6.319e-01;3.098e-02;1.065e+00;1.068e+00;6.461e-01;6.218e-02;1.055e+00;4.000e-01;1.961e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.553556;1.055e+00;6.667e-01;3.269e-02;6.319e-01;3.099e-02;1.065e+00;1.068e+00;6.461e-01;6.219e-02;1.055e+00;4.000e-01;1.962e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.560556;1.055e+00;6.667e-01;3.270e-02;6.319e-01;3.099e-02;1.065e+00;1.068e+00;6.461e-01;6.219e-02;1.055e+00;4.000e-01;1.962e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.566556;1.055e+00;6.667e-01;3.270e-02;6.319e-01;3.100e-02;1.065e+00;1.068e+00;6.461e-01;6.220e-02;1.055e+00;4.000e-01;1.962e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.571556;1.055e+00;6.667e-01;3.271e-02;6.319e-01;3.100e-02;1.065e+00;1.068e+00;6.461e-01;6.220e-02;1.055e+00;4.000e-01;1.962e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.575556;1.055e+00;6.667e-01;3.271e-02;6.319e-01;3.100e-02;1.065e+00;1.068e+00;6.461e-01;6.220e-02;1.055e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.580556;1.055e+00;6.667e-01;3.271e-02;6.319e-01;3.101e-02;1.065e+00;1.068e+00;6.461e-01;6.221e-02;1.055e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.589556;1.055e+00;6.667e-01;3.272e-02;6.319e-01;3.101e-02;1.065e+00;1.068e+00;6.461e-01;6.221e-02;1.055e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.590556;1.055e+00;6.667e-01;3.272e-02;6.319e-01;3.102e-02;1.065e+00;1.068e+00;6.461e-01;6.221e-02;1.055e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.596556;1.055e+00;6.667e-01;3.273e-02;6.319e-01;3.102e-02;1.065e+00;1.068e+00;6.461e-01;6.222e-02;1.055e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.605556;1.055e+00;6.667e-01;3.273e-02;6.319e-01;3.102e-02;1.065e+00;1.068e+00;6.461e-01;6.222e-02;1.055e+00;4.000e-01;1.964e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.618556;1.055e+00;6.667e-01;3.274e-02;6.319e-01;3.103e-02;1.065e+00;1.068e+00;6.461e-01;6.223e-02;1.055e+00;4.000e-01;1.964e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.620556;1.055e+00;6.667e-01;3.274e-02;6.319e-01;3.104e-02;1.065e+00;1.068e+00;6.461e-01;6.224e-02;1.055e+00;4.000e-01;1.965e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.623556;1.055e+00;6.667e-01;3.275e-02;6.319e-01;3.104e-02;1.065e+00;1.068e+00;6.461e-01;6.224e-02;1.055e+00;4.000e-01;1.965e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.624556;1.055e+00;6.667e-01;3.275e-02;6.319e-01;3.104e-02;1.065e+00;1.068e+00;6.460e-01;6.224e-02;1.055e+00;4.000e-01;1.965e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.632556;1.055e+00;6.667e-01;3.275e-02;6.319e-01;3.104e-02;1.065e+00;1.068e+00;6.460e-01;6.224e-02;1.055e+00;4.000e-01;1.965e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.635556;1.055e+00;6.667e-01;3.275e-02;6.319e-01;3.105e-02;1.065e+00;1.068e+00;6.460e-01;6.224e-02;1.055e+00;4.000e-01;1.965e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.641556;1.055e+00;6.667e-01;3.276e-02;6.319e-01;3.105e-02;1.065e+00;1.068e+00;6.460e-01;6.225e-02;1.055e+00;4.000e-01;1.965e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.648556;1.055e+00;6.667e-01;3.276e-02;6.319e-01;3.105e-02;1.065e+00;1.068e+00;6.460e-01;6.225e-02;1.055e+00;4.000e-01;1.966e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.650556;1.055e+00;6.667e-01;3.277e-02;6.319e-01;3.106e-02;1.065e+00;1.068e+00;6.460e-01;6.226e-02;1.055e+00;4.000e-01;1.966e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.661556;1.055e+00;6.667e-01;3.277e-02;6.319e-01;3.106e-02;1.065e+00;1.068e+00;6.460e-01;6.226e-02;1.055e+00;4.000e-01;1.966e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.665556;1.055e+00;6.667e-01;3.278e-02;6.319e-01;3.107e-02;1.065e+00;1.068e+00;6.460e-01;6.226e-02;1.055e+00;4.000e-01;1.967e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.675556;1.055e+00;6.667e-01;3.278e-02;6.319e-01;3.107e-02;1.065e+00;1.068e+00;6.460e-01;6.227e-02;1.055e+00;4.000e-01;1.967e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.681556;1.055e+00;6.667e-01;3.279e-02;6.319e-01;3.108e-02;1.065e+00;1.068e+00;6.460e-01;6.227e-02;1.055e+00;4.000e-01;1.967e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.685556;1.055e+00;6.667e-01;3.279e-02;6.319e-01;3.108e-02;1.065e+00;1.068e+00;6.460e-01;6.228e-02;1.055e+00;4.000e-01;1.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.690556;1.055e+00;6.667e-01;3.280e-02;6.319e-01;3.108e-02;1.065e+00;1.068e+00;6.460e-01;6.228e-02;1.055e+00;4.000e-01;1.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.695556;1.055e+00;6.667e-01;3.280e-02;6.319e-01;3.109e-02;1.065e+00;1.068e+00;6.460e-01;6.228e-02;1.055e+00;4.000e-01;1.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.703556;1.055e+00;6.667e-01;3.280e-02;6.319e-01;3.109e-02;1.065e+00;1.068e+00;6.460e-01;6.229e-02;1.055e+00;4.000e-01;1.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.705556;1.055e+00;6.667e-01;3.281e-02;6.319e-01;3.109e-02;1.065e+00;1.068e+00;6.460e-01;6.229e-02;1.055e+00;4.000e-01;1.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.711556;1.055e+00;6.667e-01;3.281e-02;6.319e-01;3.110e-02;1.065e+00;1.068e+00;6.460e-01;6.229e-02;1.055e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.716556;1.055e+00;6.667e-01;3.281e-02;6.319e-01;3.110e-02;1.065e+00;1.068e+00;6.460e-01;6.230e-02;1.055e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.721556;1.055e+00;6.667e-01;3.282e-02;6.319e-01;3.110e-02;1.065e+00;1.068e+00;6.460e-01;6.230e-02;1.055e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.725556;1.055e+00;6.667e-01;3.282e-02;6.319e-01;3.111e-02;1.065e+00;1.068e+00;6.460e-01;6.230e-02;1.055e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.730556;1.055e+00;6.667e-01;3.282e-02;6.319e-01;3.111e-02;1.065e+00;1.068e+00;6.460e-01;6.231e-02;1.055e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.735556;1.055e+00;6.667e-01;3.283e-02;6.319e-01;3.111e-02;1.065e+00;1.068e+00;6.460e-01;6.231e-02;1.055e+00;4.000e-01;1.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.742556;1.055e+00;6.667e-01;3.283e-02;6.319e-01;3.112e-02;1.065e+00;1.068e+00;6.460e-01;6.231e-02;1.055e+00;4.000e-01;1.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.745556;1.055e+00;6.667e-01;3.284e-02;6.319e-01;3.112e-02;1.065e+00;1.068e+00;6.460e-01;6.232e-02;1.055e+00;4.000e-01;1.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.751556;1.055e+00;6.667e-01;3.284e-02;6.319e-01;3.112e-02;1.065e+00;1.068e+00;6.460e-01;6.232e-02;1.055e+00;4.000e-01;1.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.756556;1.055e+00;6.667e-01;3.284e-02;6.319e-01;3.113e-02;1.065e+00;1.068e+00;6.460e-01;6.232e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.760556;1.055e+00;6.667e-01;3.284e-02;6.319e-01;3.113e-02;1.065e+00;1.068e+00;6.460e-01;6.233e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.765556;1.055e+00;6.667e-01;3.285e-02;6.319e-01;3.113e-02;1.065e+00;1.068e+00;6.460e-01;6.233e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.772556;1.055e+00;6.667e-01;3.285e-02;6.319e-01;3.114e-02;1.065e+00;1.068e+00;6.460e-01;6.233e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.779556;1.055e+00;6.667e-01;3.286e-02;6.319e-01;3.114e-02;1.065e+00;1.068e+00;6.460e-01;6.234e-02;1.055e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.780556;1.055e+00;6.667e-01;3.286e-02;6.319e-01;3.115e-02;1.065e+00;1.068e+00;6.460e-01;6.234e-02;1.055e+00;4.000e-01;1.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.786556;1.055e+00;6.667e-01;3.286e-02;6.319e-01;3.115e-02;1.065e+00;1.068e+00;6.460e-01;6.234e-02;1.055e+00;4.000e-01;1.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.790556;1.055e+00;6.667e-01;3.287e-02;6.319e-01;3.115e-02;1.065e+00;1.068e+00;6.460e-01;6.235e-02;1.055e+00;4.000e-01;1.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.796556;1.055e+00;6.667e-01;3.287e-02;6.319e-01;3.115e-02;1.065e+00;1.068e+00;6.460e-01;6.235e-02;1.055e+00;4.000e-01;1.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.800556;1.055e+00;6.667e-01;3.287e-02;6.319e-01;3.116e-02;1.065e+00;1.068e+00;6.460e-01;6.235e-02;1.055e+00;4.000e-01;1.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.810556;1.055e+00;6.667e-01;3.288e-02;6.319e-01;3.116e-02;1.065e+00;1.068e+00;6.460e-01;6.236e-02;1.055e+00;4.000e-01;1.973e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.817556;1.055e+00;6.667e-01;3.288e-02;6.319e-01;3.117e-02;1.065e+00;1.068e+00;6.460e-01;6.236e-02;1.055e+00;4.000e-01;1.973e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.820556;1.055e+00;6.667e-01;3.289e-02;6.319e-01;3.117e-02;1.065e+00;1.068e+00;6.460e-01;6.236e-02;1.055e+00;4.000e-01;1.973e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.825556;1.055e+00;6.667e-01;3.289e-02;6.319e-01;3.118e-02;1.065e+00;1.068e+00;6.460e-01;6.237e-02;1.055e+00;4.000e-01;1.973e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.830556;1.055e+00;6.667e-01;3.290e-02;6.319e-01;3.118e-02;1.065e+00;1.068e+00;6.460e-01;6.237e-02;1.055e+00;4.000e-01;1.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.835556;1.055e+00;6.667e-01;3.290e-02;6.319e-01;3.118e-02;1.065e+00;1.068e+00;6.460e-01;6.238e-02;1.055e+00;4.000e-01;1.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.840556;1.055e+00;6.667e-01;3.290e-02;6.319e-01;3.118e-02;1.065e+00;1.068e+00;6.460e-01;6.238e-02;1.055e+00;4.000e-01;1.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.850556;1.055e+00;6.667e-01;3.291e-02;6.319e-01;3.119e-02;1.065e+00;1.068e+00;6.460e-01;6.238e-02;1.055e+00;4.000e-01;1.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.855556;1.055e+00;6.667e-01;3.291e-02;6.319e-01;3.119e-02;1.065e+00;1.068e+00;6.460e-01;6.239e-02;1.055e+00;4.000e-01;1.975e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.860556;1.055e+00;6.667e-01;3.291e-02;6.319e-01;3.120e-02;1.065e+00;1.068e+00;6.460e-01;6.239e-02;1.055e+00;4.000e-01;1.975e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.865556;1.055e+00;6.667e-01;3.292e-02;6.319e-01;3.120e-02;1.065e+00;1.068e+00;6.460e-01;6.239e-02;1.055e+00;4.000e-01;1.975e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.872556;1.055e+00;6.667e-01;3.292e-02;6.319e-01;3.120e-02;1.065e+00;1.068e+00;6.460e-01;6.240e-02;1.055e+00;4.000e-01;1.975e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.882556;1.055e+00;6.667e-01;3.293e-02;6.319e-01;3.121e-02;1.065e+00;1.068e+00;6.460e-01;6.240e-02;1.055e+00;4.000e-01;1.976e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.886556;1.055e+00;6.667e-01;3.293e-02;6.319e-01;3.121e-02;1.065e+00;1.068e+00;6.460e-01;6.241e-02;1.055e+00;4.000e-01;1.976e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.896556;1.055e+00;6.667e-01;3.294e-02;6.319e-01;3.122e-02;1.065e+00;1.068e+00;6.460e-01;6.241e-02;1.055e+00;4.000e-01;1.976e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.900556;1.055e+00;6.667e-01;3.294e-02;6.319e-01;3.122e-02;1.065e+00;1.068e+00;6.460e-01;6.242e-02;1.055e+00;4.000e-01;1.977e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.914556;1.055e+00;6.667e-01;3.295e-02;6.319e-01;3.123e-02;1.065e+00;1.068e+00;6.460e-01;6.242e-02;1.055e+00;4.000e-01;1.977e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.915556;1.055e+00;6.667e-01;3.295e-02;6.319e-01;3.123e-02;1.065e+00;1.068e+00;6.460e-01;6.243e-02;1.055e+00;4.000e-01;1.977e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.920556;1.055e+00;6.667e-01;3.296e-02;6.319e-01;3.124e-02;1.065e+00;1.068e+00;6.460e-01;6.243e-02;1.055e+00;4.000e-01;1.977e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.930556;1.055e+00;6.667e-01;3.296e-02;6.319e-01;3.124e-02;1.065e+00;1.068e+00;6.460e-01;6.243e-02;1.055e+00;4.000e-01;1.978e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.944556;1.055e+00;6.667e-01;3.297e-02;6.319e-01;3.125e-02;1.065e+00;1.068e+00;6.460e-01;6.244e-02;1.055e+00;4.000e-01;1.978e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.945556;1.055e+00;6.667e-01;3.298e-02;6.319e-01;3.125e-02;1.065e+00;1.068e+00;6.460e-01;6.244e-02;1.055e+00;4.000e-01;1.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.950556;1.055e+00;6.667e-01;3.298e-02;6.319e-01;3.126e-02;1.065e+00;1.068e+00;6.460e-01;6.245e-02;1.055e+00;4.000e-01;1.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.959556;1.055e+00;6.667e-01;3.298e-02;6.319e-01;3.126e-02;1.065e+00;1.068e+00;6.460e-01;6.245e-02;1.055e+00;4.000e-01;1.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.960556;1.055e+00;6.667e-01;3.299e-02;6.319e-01;3.126e-02;1.065e+00;1.068e+00;6.460e-01;6.245e-02;1.055e+00;4.000e-01;1.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.965556;1.055e+00;6.667e-01;3.299e-02;6.319e-01;3.127e-02;1.065e+00;1.068e+00;6.460e-01;6.246e-02;1.055e+00;4.000e-01;1.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.970556;1.055e+00;6.667e-01;3.299e-02;6.319e-01;3.127e-02;1.065e+00;1.068e+00;6.460e-01;6.246e-02;1.055e+00;4.000e-01;1.980e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.976556;1.055e+00;6.667e-01;3.299e-02;6.319e-01;3.127e-02;1.065e+00;1.068e+00;6.460e-01;6.246e-02;1.055e+00;4.000e-01;1.980e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.980556;1.055e+00;6.667e-01;3.300e-02;6.319e-01;3.128e-02;1.065e+00;1.068e+00;6.460e-01;6.247e-02;1.055e+00;4.000e-01;1.980e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.986556;1.055e+00;6.667e-01;3.300e-02;6.319e-01;3.128e-02;1.065e+00;1.068e+00;6.460e-01;6.247e-02;1.055e+00;4.000e-01;1.980e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.987556;1.055e+00;6.667e-01;3.300e-02;6.318e-01;3.128e-02;1.065e+00;1.068e+00;6.460e-01;6.247e-02;1.055e+00;4.000e-01;1.980e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.996556;1.055e+00;6.667e-01;3.301e-02;6.318e-01;3.128e-02;1.065e+00;1.068e+00;6.460e-01;6.247e-02;1.055e+00;4.000e-01;1.980e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.003556;1.055e+00;6.667e-01;3.301e-02;6.318e-01;3.129e-02;1.065e+00;1.068e+00;6.460e-01;6.248e-02;1.055e+00;4.000e-01;1.981e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.011556;1.055e+00;6.667e-01;3.302e-02;6.318e-01;3.129e-02;1.065e+00;1.068e+00;6.460e-01;6.248e-02;1.055e+00;4.000e-01;1.981e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.021556;1.055e+00;6.667e-01;3.302e-02;6.318e-01;3.130e-02;1.065e+00;1.068e+00;6.460e-01;6.249e-02;1.055e+00;4.000e-01;1.981e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.028556;1.055e+00;6.667e-01;3.303e-02;6.318e-01;3.130e-02;1.065e+00;1.068e+00;6.460e-01;6.249e-02;1.055e+00;4.000e-01;1.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.033556;1.055e+00;6.667e-01;3.303e-02;6.318e-01;3.131e-02;1.065e+00;1.068e+00;6.460e-01;6.250e-02;1.055e+00;4.000e-01;1.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.043556;1.055e+00;6.667e-01;3.304e-02;6.318e-01;3.131e-02;1.065e+00;1.068e+00;6.460e-01;6.250e-02;1.055e+00;4.000e-01;1.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.045556;1.055e+00;6.667e-01;3.304e-02;6.318e-01;3.132e-02;1.065e+00;1.068e+00;6.460e-01;6.251e-02;1.055e+00;4.000e-01;1.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.059556;1.055e+00;6.667e-01;3.305e-02;6.318e-01;3.132e-02;1.065e+00;1.068e+00;6.460e-01;6.251e-02;1.055e+00;4.000e-01;1.983e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.060556;1.055e+00;6.667e-01;3.305e-02;6.318e-01;3.133e-02;1.065e+00;1.068e+00;6.460e-01;6.251e-02;1.055e+00;4.000e-01;1.983e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.065556;1.055e+00;6.667e-01;3.306e-02;6.318e-01;3.133e-02;1.065e+00;1.068e+00;6.460e-01;6.252e-02;1.055e+00;4.000e-01;1.983e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.071556;1.055e+00;6.667e-01;3.306e-02;6.318e-01;3.133e-02;1.065e+00;1.068e+00;6.460e-01;6.252e-02;1.055e+00;4.000e-01;1.983e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.076556;1.055e+00;6.667e-01;3.306e-02;6.318e-01;3.133e-02;1.065e+00;1.068e+00;6.460e-01;6.252e-02;1.055e+00;4.000e-01;1.984e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.080556;1.055e+00;6.667e-01;3.306e-02;6.318e-01;3.134e-02;1.065e+00;1.068e+00;6.460e-01;6.253e-02;1.055e+00;4.000e-01;1.984e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.092556;1.055e+00;6.667e-01;3.307e-02;6.318e-01;3.134e-02;1.065e+00;1.068e+00;6.460e-01;6.253e-02;1.055e+00;4.000e-01;1.984e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.095556;1.055e+00;6.667e-01;3.308e-02;6.318e-01;3.135e-02;1.065e+00;1.068e+00;6.460e-01;6.253e-02;1.055e+00;4.000e-01;1.985e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.110556;1.055e+00;6.667e-01;3.308e-02;6.318e-01;3.135e-02;1.065e+00;1.068e+00;6.460e-01;6.254e-02;1.055e+00;4.000e-01;1.985e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.120556;1.055e+00;6.667e-01;3.309e-02;6.318e-01;3.136e-02;1.065e+00;1.068e+00;6.460e-01;6.255e-02;1.055e+00;4.000e-01;1.985e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.125556;1.055e+00;6.667e-01;3.309e-02;6.318e-01;3.136e-02;1.065e+00;1.068e+00;6.460e-01;6.255e-02;1.055e+00;4.000e-01;1.986e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.141556;1.055e+00;6.667e-01;3.310e-02;6.318e-01;3.137e-02;1.065e+00;1.068e+00;6.460e-01;6.256e-02;1.055e+00;4.000e-01;1.986e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.146556;1.055e+00;6.667e-01;3.311e-02;6.318e-01;3.138e-02;1.065e+00;1.068e+00;6.460e-01;6.256e-02;1.055e+00;4.000e-01;1.986e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.156556;1.055e+00;6.667e-01;3.311e-02;6.318e-01;3.138e-02;1.065e+00;1.068e+00;6.460e-01;6.257e-02;1.055e+00;4.000e-01;1.987e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.160556;1.055e+00;6.667e-01;3.312e-02;6.318e-01;3.139e-02;1.065e+00;1.068e+00;6.460e-01;6.257e-02;1.055e+00;4.000e-01;1.987e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.172556;1.055e+00;6.667e-01;3.312e-02;6.318e-01;3.139e-02;1.065e+00;1.068e+00;6.460e-01;6.258e-02;1.055e+00;4.000e-01;1.987e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.175556;1.055e+00;6.667e-01;3.313e-02;6.318e-01;3.139e-02;1.065e+00;1.068e+00;6.460e-01;6.258e-02;1.055e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.181556;1.055e+00;6.667e-01;3.313e-02;6.318e-01;3.140e-02;1.065e+00;1.068e+00;6.460e-01;6.258e-02;1.055e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.190556;1.055e+00;6.667e-01;3.313e-02;6.318e-01;3.140e-02;1.065e+00;1.068e+00;6.460e-01;6.259e-02;1.055e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.200556;1.055e+00;6.667e-01;3.314e-02;6.318e-01;3.141e-02;1.065e+00;1.068e+00;6.460e-01;6.259e-02;1.055e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.205556;1.055e+00;6.667e-01;3.315e-02;6.318e-01;3.141e-02;1.065e+00;1.068e+00;6.460e-01;6.260e-02;1.055e+00;4.000e-01;1.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.210556;1.055e+00;6.667e-01;3.315e-02;6.318e-01;3.142e-02;1.065e+00;1.068e+00;6.460e-01;6.260e-02;1.055e+00;4.000e-01;1.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.216556;1.055e+00;6.667e-01;3.315e-02;6.318e-01;3.142e-02;1.065e+00;1.068e+00;6.460e-01;6.260e-02;1.055e+00;4.000e-01;1.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.220556;1.055e+00;6.667e-01;3.315e-02;6.318e-01;3.142e-02;1.065e+00;1.068e+00;6.460e-01;6.261e-02;1.055e+00;4.000e-01;1.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.225556;1.055e+00;6.667e-01;3.316e-02;6.318e-01;3.142e-02;1.065e+00;1.068e+00;6.460e-01;6.261e-02;1.055e+00;4.000e-01;1.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.235556;1.055e+00;6.667e-01;3.316e-02;6.318e-01;3.143e-02;1.065e+00;1.068e+00;6.460e-01;6.261e-02;1.055e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.244556;1.055e+00;6.667e-01;3.317e-02;6.318e-01;3.143e-02;1.065e+00;1.068e+00;6.460e-01;6.262e-02;1.055e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.245556;1.055e+00;6.667e-01;3.317e-02;6.318e-01;3.144e-02;1.065e+00;1.068e+00;6.460e-01;6.262e-02;1.055e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.251556;1.055e+00;6.667e-01;3.317e-02;6.318e-01;3.144e-02;1.065e+00;1.068e+00;6.460e-01;6.262e-02;1.055e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.255556;1.055e+00;6.667e-01;3.318e-02;6.318e-01;3.144e-02;1.065e+00;1.068e+00;6.460e-01;6.263e-02;1.055e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.260556;1.055e+00;6.667e-01;3.318e-02;6.318e-01;3.144e-02;1.065e+00;1.068e+00;6.460e-01;6.263e-02;1.055e+00;4.000e-01;1.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.268556;1.055e+00;6.667e-01;3.318e-02;6.318e-01;3.145e-02;1.065e+00;1.068e+00;6.460e-01;6.263e-02;1.055e+00;4.000e-01;1.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.270556;1.055e+00;6.667e-01;3.319e-02;6.318e-01;3.145e-02;1.065e+00;1.068e+00;6.460e-01;6.263e-02;1.055e+00;4.000e-01;1.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.279556;1.055e+00;6.667e-01;3.319e-02;6.318e-01;3.145e-02;1.065e+00;1.068e+00;6.460e-01;6.264e-02;1.055e+00;4.000e-01;1.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.280556;1.055e+00;6.667e-01;3.319e-02;6.318e-01;3.146e-02;1.065e+00;1.068e+00;6.460e-01;6.264e-02;1.055e+00;4.000e-01;1.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.282556;1.055e+00;6.667e-01;3.319e-02;6.318e-01;3.146e-02;1.065e+00;1.068e+00;6.460e-01;6.264e-02;1.055e+00;4.000e-01;1.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.283556;1.055e+00;6.667e-01;3.319e-02;6.318e-01;3.146e-02;1.065e+00;1.068e+00;6.459e-01;6.264e-02;1.055e+00;4.000e-01;1.992e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.285556;1.055e+00;6.667e-01;3.319e-02;6.318e-01;3.146e-02;1.065e+00;1.068e+00;6.459e-01;6.264e-02;1.055e+00;4.000e-01;1.992e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.296556;1.055e+00;6.667e-01;3.320e-02;6.318e-01;3.146e-02;1.065e+00;1.068e+00;6.459e-01;6.265e-02;1.055e+00;4.000e-01;1.992e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.304556;1.055e+00;6.667e-01;3.320e-02;6.318e-01;3.147e-02;1.065e+00;1.068e+00;6.459e-01;6.265e-02;1.055e+00;4.000e-01;1.992e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.305556;1.055e+00;6.667e-01;3.321e-02;6.318e-01;3.147e-02;1.065e+00;1.068e+00;6.459e-01;6.265e-02;1.055e+00;4.000e-01;1.992e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.310556;1.055e+00;6.667e-01;3.321e-02;6.318e-01;3.147e-02;1.065e+00;1.068e+00;6.459e-01;6.266e-02;1.055e+00;4.000e-01;1.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.318556;1.055e+00;6.667e-01;3.321e-02;6.318e-01;3.148e-02;1.065e+00;1.068e+00;6.459e-01;6.266e-02;1.055e+00;4.000e-01;1.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.323556;1.055e+00;6.667e-01;3.322e-02;6.318e-01;3.148e-02;1.065e+00;1.068e+00;6.459e-01;6.266e-02;1.055e+00;4.000e-01;1.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.325556;1.055e+00;6.667e-01;3.322e-02;6.318e-01;3.148e-02;1.065e+00;1.068e+00;6.459e-01;6.266e-02;1.055e+00;4.000e-01;1.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.332556;1.055e+00;6.667e-01;3.322e-02;6.318e-01;3.148e-02;1.065e+00;1.068e+00;6.459e-01;6.267e-02;1.055e+00;4.000e-01;1.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.335556;1.055e+00;6.667e-01;3.323e-02;6.318e-01;3.149e-02;1.065e+00;1.068e+00;6.459e-01;6.267e-02;1.055e+00;4.000e-01;1.994e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.343556;1.055e+00;6.667e-01;3.323e-02;6.318e-01;3.149e-02;1.065e+00;1.068e+00;6.459e-01;6.267e-02;1.055e+00;4.000e-01;1.994e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.348556;1.055e+00;6.667e-01;3.323e-02;6.318e-01;3.149e-02;1.065e+00;1.068e+00;6.459e-01;6.268e-02;1.055e+00;4.000e-01;1.994e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.351556;1.055e+00;6.667e-01;3.323e-02;6.318e-01;3.150e-02;1.065e+00;1.068e+00;6.459e-01;6.268e-02;1.055e+00;4.000e-01;1.994e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.362556;1.055e+00;6.667e-01;3.324e-02;6.318e-01;3.150e-02;1.065e+00;1.068e+00;6.459e-01;6.268e-02;1.055e+00;4.000e-01;1.994e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.368556;1.055e+00;6.667e-01;3.324e-02;6.318e-01;3.150e-02;1.065e+00;1.068e+00;6.459e-01;6.269e-02;1.055e+00;4.000e-01;1.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.380556;1.055e+00;6.667e-01;3.325e-02;6.318e-01;3.151e-02;1.065e+00;1.068e+00;6.459e-01;6.269e-02;1.055e+00;4.000e-01;1.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.385556;1.055e+00;6.667e-01;3.325e-02;6.318e-01;3.151e-02;1.065e+00;1.068e+00;6.459e-01;6.270e-02;1.055e+00;4.000e-01;1.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.391556;1.055e+00;6.667e-01;3.326e-02;6.318e-01;3.152e-02;1.065e+00;1.068e+00;6.459e-01;6.270e-02;1.055e+00;4.000e-01;1.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.400556;1.055e+00;6.667e-01;3.326e-02;6.318e-01;3.152e-02;1.065e+00;1.068e+00;6.459e-01;6.270e-02;1.055e+00;4.000e-01;1.996e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.417556;1.055e+00;6.667e-01;3.327e-02;6.318e-01;3.153e-02;1.065e+00;1.068e+00;6.459e-01;6.271e-02;1.055e+00;4.000e-01;1.996e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.420556;1.055e+00;6.667e-01;3.327e-02;6.318e-01;3.153e-02;1.065e+00;1.068e+00;6.459e-01;6.272e-02;1.055e+00;4.000e-01;1.996e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.437556;1.055e+00;6.667e-01;3.328e-02;6.318e-01;3.154e-02;1.065e+00;1.068e+00;6.459e-01;6.272e-02;1.055e+00;4.000e-01;1.997e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.440556;1.055e+00;6.667e-01;3.329e-02;6.318e-01;3.154e-02;1.065e+00;1.068e+00;6.459e-01;6.273e-02;1.055e+00;4.000e-01;1.997e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.452556;1.055e+00;6.667e-01;3.329e-02;6.318e-01;3.155e-02;1.065e+00;1.068e+00;6.459e-01;6.273e-02;1.055e+00;4.000e-01;1.997e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.455556;1.055e+00;6.667e-01;3.329e-02;6.318e-01;3.155e-02;1.065e+00;1.068e+00;6.459e-01;6.273e-02;1.055e+00;4.000e-01;1.998e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.460556;1.055e+00;6.667e-01;3.330e-02;6.318e-01;3.155e-02;1.065e+00;1.068e+00;6.459e-01;6.274e-02;1.055e+00;4.000e-01;1.998e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.472556;1.055e+00;6.667e-01;3.330e-02;6.318e-01;3.156e-02;1.065e+00;1.068e+00;6.459e-01;6.274e-02;1.055e+00;4.000e-01;1.998e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.476556;1.055e+00;6.667e-01;3.331e-02;6.318e-01;3.156e-02;1.065e+00;1.068e+00;6.459e-01;6.274e-02;1.055e+00;4.000e-01;1.998e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.481556;1.055e+00;6.667e-01;3.331e-02;6.318e-01;3.157e-02;1.065e+00;1.068e+00;6.459e-01;6.275e-02;1.055e+00;4.000e-01;1.998e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.490556;1.055e+00;6.667e-01;3.331e-02;6.318e-01;3.157e-02;1.065e+00;1.068e+00;6.459e-01;6.275e-02;1.055e+00;4.000e-01;1.999e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.496556;1.055e+00;6.667e-01;3.332e-02;6.318e-01;3.157e-02;1.065e+00;1.068e+00;6.459e-01;6.275e-02;1.055e+00;4.000e-01;1.999e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.508556;1.055e+00;6.667e-01;3.332e-02;6.318e-01;3.158e-02;1.065e+00;1.068e+00;6.459e-01;6.276e-02;1.055e+00;4.000e-01;1.999e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.511556;1.055e+00;6.667e-01;3.333e-02;6.318e-01;3.158e-02;1.065e+00;1.068e+00;6.459e-01;6.276e-02;1.055e+00;4.000e-01;1.999e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.515556;1.055e+00;6.667e-01;3.333e-02;6.318e-01;3.158e-02;1.065e+00;1.068e+00;6.459e-01;6.276e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.526556;1.055e+00;6.667e-01;3.333e-02;6.318e-01;3.159e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.535556;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.159e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.542556;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.548556;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.554556;1.055e+00;6.667e-01;3.335e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.555556;1.055e+00;6.667e-01;3.335e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.563556;1.055e+00;6.667e-01;3.335e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.569556;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.570556;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.575556;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
