time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
34.585556;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.162e-02;1.065e+00;1.068e+00;6.459e-01;6.280e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.594556;1.055e+00;6.667e-01;3.337e-02;6.318e-01;3.162e-02;1.065e+00;1.068e+00;6.459e-01;6.280e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.595556;1.055e+00;6.667e-01;3.337e-02;6.318e-01;3.163e-02;1.065e+00;1.068e+00;6.459e-01;6.280e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.600556;1.055e+00;6.667e-01;3.337e-02;6.318e-01;3.163e-02;1.065e+00;1.068e+00;6.459e-01;6.281e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.616556;1.055e+00;6.667e-01;3.338e-02;6.318e-01;3.163e-02;1.065e+00;1.068e+00;6.459e-01;6.281e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.620556;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.632556;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.635556;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.640556;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.654588;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.655588;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.660588;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.665588;1.055e+00;6.667e-01;3.341e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.677588;1.055e+00;6.667e-01;3.341e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.683588;1.055e+00;6.667e-01;3.342e-02;6.318e-01;3.167e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.697588;1.055e+00;6.667e-01;3.342e-02;6.318e-01;3.167e-02;1.065e+00;1.068e+00;6.459e-01;6.285e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.700588;1.055e+00;6.667e-01;3.343e-02;6.318e-01;3.168e-02;1.065e+00;1.068e+00;6.459e-01;6.285e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.719588;1.055e+00;6.667e-01;3.343e-02;6.318e-01;3.168e-02;1.065e+00;1.068e+00;6.459e-01;6.286e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.720588;1.055e+00;6.667e-01;3.344e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.286e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.726588;1.055e+00;6.667e-01;3.344e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.286e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.733588;1.055e+00;6.667e-01;3.344e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.736588;1.055e+00;6.667e-01;3.344e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.740588;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.170e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.746588;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.170e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.756588;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.170e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.760588;1.055e+00;6.667e-01;3.346e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.766588;1.055e+00;6.667e-01;3.346e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.770588;1.055e+00;6.667e-01;3.346e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.289e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.776588;1.055e+00;6.667e-01;3.346e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.289e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.782588;1.055e+00;6.667e-01;3.347e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.289e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.789588;1.055e+00;6.667e-01;3.347e-02;6.318e-01;3.172e-02;1.065e+00;1.068e+00;6.459e-01;6.289e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.790588;1.055e+00;6.667e-01;3.347e-02;6.318e-01;3.172e-02;1.065e+00;1.068e+00;6.459e-01;6.290e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.799588;1.055e+00;6.667e-01;3.347e-02;6.318e-01;3.172e-02;1.065e+00;1.068e+00;6.459e-01;6.290e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.800588;1.055e+00;6.667e-01;3.348e-02;6.318e-01;3.172e-02;1.065e+00;1.068e+00;6.459e-01;6.290e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.813588;1.055e+00;6.667e-01;3.348e-02;6.318e-01;3.173e-02;1.065e+00;1.068e+00;6.459e-01;6.290e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.816588;1.055e+00;6.667e-01;3.348e-02;6.318e-01;3.173e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.826588;1.055e+00;6.667e-01;3.349e-02;6.318e-01;3.173e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.832588;1.055e+00;6.667e-01;3.349e-02;6.318e-01;3.174e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.836588;1.055e+00;6.667e-01;3.349e-02;6.318e-01;3.174e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.846588;1.055e+00;6.667e-01;3.350e-02;6.318e-01;3.174e-02;1.065e+00;1.068e+00;6.459e-01;6.292e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.856588;1.055e+00;6.667e-01;3.350e-02;6.318e-01;3.175e-02;1.065e+00;1.068e+00;6.459e-01;6.292e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.863588;1.055e+00;6.667e-01;3.351e-02;6.318e-01;3.175e-02;1.065e+00;1.068e+00;6.459e-01;6.293e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.866588;1.055e+00;6.667e-01;3.351e-02;6.318e-01;3.175e-02;1.065e+00;1.068e+00;6.459e-01;6.293e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.880588;1.055e+00;6.667e-01;3.351e-02;6.318e-01;3.176e-02;1.065e+00;1.068e+00;6.459e-01;6.293e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.890588;1.055e+00;6.667e-01;3.352e-02;6.318e-01;3.176e-02;1.065e+00;1.068e+00;6.459e-01;6.294e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.897588;1.055e+00;6.667e-01;3.352e-02;6.318e-01;3.177e-02;1.065e+00;1.068e+00;6.459e-01;6.294e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.899588;1.055e+00;6.667e-01;3.353e-02;6.318e-01;3.177e-02;1.065e+00;1.068e+00;6.459e-01;6.294e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.900588;1.055e+00;6.667e-01;3.353e-02;6.317e-01;3.177e-02;1.065e+00;1.068e+00;6.459e-01;6.294e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.910588;1.055e+00;6.667e-01;3.353e-02;6.317e-01;3.177e-02;1.065e+00;1.068e+00;6.459e-01;6.295e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.917588;1.055e+00;6.667e-01;3.353e-02;6.317e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.295e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.925588;1.055e+00;6.667e-01;3.354e-02;6.317e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.295e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.931588;1.055e+00;6.667e-01;3.354e-02;6.317e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.296e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.935588;1.055e+00;6.667e-01;3.354e-02;6.317e-01;3.179e-02;1.065e+00;1.068e+00;6.459e-01;6.296e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.941588;1.055e+00;6.667e-01;3.354e-02;6.317e-01;3.179e-02;1.065e+00;1.068e+00;6.459e-01;6.296e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.946588;1.055e+00;6.667e-01;3.355e-02;6.317e-01;3.179e-02;1.065e+00;1.068e+00;6.459e-01;6.296e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.955588;1.055e+00;6.667e-01;3.355e-02;6.317e-01;3.179e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.960588;1.055e+00;6.667e-01;3.356e-02;6.317e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.965588;1.055e+00;6.667e-01;3.356e-02;6.317e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.970588;1.055e+00;6.667e-01;3.356e-02;6.317e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.976588;1.055e+00;6.667e-01;3.356e-02;6.317e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.298e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.980588;1.055e+00;6.667e-01;3.357e-02;6.317e-01;3.181e-02;1.065e+00;1.068e+00;6.459e-01;6.298e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.991588;1.055e+00;6.667e-01;3.357e-02;6.317e-01;3.181e-02;1.065e+00;1.068e+00;6.459e-01;6.298e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.995588;1.055e+00;6.667e-01;3.357e-02;6.317e-01;3.181e-02;1.065e+00;1.068e+00;6.459e-01;6.298e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.000588;1.055e+00;6.667e-01;3.357e-02;6.317e-01;3.181e-02;1.065e+00;1.068e+00;6.459e-01;6.299e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.005588;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.182e-02;1.065e+00;1.068e+00;6.459e-01;6.299e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.016588;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.182e-02;1.065e+00;1.068e+00;6.459e-01;6.299e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.021588;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.182e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.025588;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.039588;1.055e+00;6.667e-01;3.359e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.040588;1.055e+00;6.667e-01;3.359e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.046588;1.055e+00;6.667e-01;3.360e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.301e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.062588;1.055e+00;6.667e-01;3.360e-02;6.317e-01;3.184e-02;1.065e+00;1.068e+00;6.459e-01;6.301e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.067588;1.055e+00;6.667e-01;3.361e-02;6.317e-01;3.184e-02;1.065e+00;1.068e+00;6.459e-01;6.302e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.074588;1.055e+00;6.667e-01;3.361e-02;6.317e-01;3.185e-02;1.065e+00;1.068e+00;6.459e-01;6.302e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.075588;1.055e+00;6.667e-01;3.361e-02;6.317e-01;3.185e-02;1.065e+00;1.068e+00;6.459e-01;6.302e-02;1.055e+00;4.000e-01;2.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.087588;1.055e+00;6.667e-01;3.361e-02;6.317e-01;3.185e-02;1.065e+00;1.068e+00;6.459e-01;6.302e-02;1.055e+00;4.000e-01;2.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.106588;1.055e+00;6.667e-01;3.362e-02;6.317e-01;3.186e-02;1.065e+00;1.068e+00;6.459e-01;6.303e-02;1.055e+00;4.000e-01;2.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.110588;1.055e+00;6.667e-01;3.363e-02;6.317e-01;3.186e-02;1.065e+00;1.068e+00;6.459e-01;6.304e-02;1.055e+00;4.000e-01;2.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.127588;1.055e+00;6.667e-01;3.363e-02;6.317e-01;3.187e-02;1.065e+00;1.068e+00;6.459e-01;6.304e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.134588;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.187e-02;1.065e+00;1.068e+00;6.459e-01;6.304e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.135588;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.187e-02;1.065e+00;1.068e+00;6.459e-01;6.305e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.142588;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.459e-01;6.305e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.148588;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.459e-01;6.305e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.149588;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.458e-01;6.305e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.150588;1.055e+00;6.667e-01;3.365e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.458e-01;6.305e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.156588;1.055e+00;6.667e-01;3.365e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.458e-01;6.305e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.160588;1.055e+00;6.667e-01;3.365e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.458e-01;6.306e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.174588;1.055e+00;6.667e-01;3.365e-02;6.317e-01;3.189e-02;1.065e+00;1.068e+00;6.458e-01;6.306e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.175588;1.055e+00;6.667e-01;3.366e-02;6.317e-01;3.189e-02;1.065e+00;1.068e+00;6.458e-01;6.306e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.181588;1.055e+00;6.667e-01;3.366e-02;6.317e-01;3.189e-02;1.065e+00;1.068e+00;6.458e-01;6.306e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.192588;1.055e+00;6.667e-01;3.366e-02;6.317e-01;3.190e-02;1.065e+00;1.068e+00;6.458e-01;6.307e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.203588;1.055e+00;6.667e-01;3.367e-02;6.317e-01;3.190e-02;1.065e+00;1.068e+00;6.458e-01;6.307e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.207588;1.055e+00;6.667e-01;3.367e-02;6.317e-01;3.191e-02;1.065e+00;1.068e+00;6.458e-01;6.307e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.214588;1.055e+00;6.667e-01;3.367e-02;6.317e-01;3.191e-02;1.065e+00;1.068e+00;6.458e-01;6.308e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.215588;1.055e+00;6.667e-01;3.368e-02;6.317e-01;3.191e-02;1.065e+00;1.068e+00;6.458e-01;6.308e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.229588;1.055e+00;6.667e-01;3.368e-02;6.317e-01;3.191e-02;1.065e+00;1.068e+00;6.458e-01;6.308e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.230588;1.055e+00;6.667e-01;3.368e-02;6.317e-01;3.192e-02;1.065e+00;1.068e+00;6.458e-01;6.309e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.240588;1.055e+00;6.667e-01;3.368e-02;6.317e-01;3.192e-02;1.065e+00;1.068e+00;6.458e-01;6.309e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.251588;1.055e+00;6.667e-01;3.369e-02;6.317e-01;3.192e-02;1.065e+00;1.068e+00;6.458e-01;6.309e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.255588;1.055e+00;6.667e-01;3.369e-02;6.317e-01;3.193e-02;1.065e+00;1.068e+00;6.458e-01;6.309e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.277588;1.055e+00;6.667e-01;3.370e-02;6.317e-01;3.193e-02;1.065e+00;1.068e+00;6.458e-01;6.310e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.281588;1.055e+00;6.667e-01;3.370e-02;6.317e-01;3.194e-02;1.065e+00;1.068e+00;6.458e-01;6.311e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.292588;1.055e+00;6.667e-01;3.371e-02;6.317e-01;3.194e-02;1.065e+00;1.068e+00;6.458e-01;6.311e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.299588;1.055e+00;6.667e-01;3.371e-02;6.317e-01;3.194e-02;1.065e+00;1.068e+00;6.458e-01;6.311e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.300588;1.055e+00;6.667e-01;3.371e-02;6.317e-01;3.195e-02;1.065e+00;1.068e+00;6.458e-01;6.311e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.305588;1.055e+00;6.667e-01;3.372e-02;6.317e-01;3.195e-02;1.065e+00;1.068e+00;6.458e-01;6.312e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.322354;1.055e+00;6.667e-01;3.372e-02;6.317e-01;3.195e-02;1.065e+00;1.068e+00;6.458e-01;6.312e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.326354;1.055e+00;6.667e-01;3.372e-02;6.317e-01;3.196e-02;1.065e+00;1.068e+00;6.458e-01;6.312e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.330354;1.055e+00;6.667e-01;3.373e-02;6.317e-01;3.196e-02;1.065e+00;1.068e+00;6.458e-01;6.313e-02;1.055e+00;4.000e-01;2.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.348354;1.055e+00;6.667e-01;3.373e-02;6.317e-01;3.196e-02;1.065e+00;1.068e+00;6.458e-01;6.313e-02;1.055e+00;4.000e-01;2.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.353354;1.055e+00;6.667e-01;3.374e-02;6.317e-01;3.197e-02;1.065e+00;1.068e+00;6.458e-01;6.313e-02;1.055e+00;4.000e-01;2.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.367354;1.055e+00;6.667e-01;3.374e-02;6.317e-01;3.197e-02;1.065e+00;1.068e+00;6.458e-01;6.314e-02;1.055e+00;4.000e-01;2.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.371354;1.055e+00;6.667e-01;3.374e-02;6.317e-01;3.197e-02;1.065e+00;1.068e+00;6.458e-01;6.314e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.376354;1.055e+00;6.667e-01;3.375e-02;6.317e-01;3.198e-02;1.065e+00;1.068e+00;6.458e-01;6.314e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.380354;1.055e+00;6.667e-01;3.375e-02;6.317e-01;3.198e-02;1.065e+00;1.068e+00;6.458e-01;6.314e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.394354;1.055e+00;6.667e-01;3.375e-02;6.317e-01;3.198e-02;1.065e+00;1.068e+00;6.458e-01;6.315e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.395354;1.055e+00;6.667e-01;3.376e-02;6.317e-01;3.198e-02;1.065e+00;1.068e+00;6.458e-01;6.315e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.404354;1.055e+00;6.667e-01;3.376e-02;6.317e-01;3.199e-02;1.065e+00;1.068e+00;6.458e-01;6.315e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.405354;1.055e+00;6.667e-01;3.376e-02;6.317e-01;3.199e-02;1.065e+00;1.068e+00;6.458e-01;6.316e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.418354;1.055e+00;6.667e-01;3.376e-02;6.317e-01;3.199e-02;1.065e+00;1.068e+00;6.458e-01;6.316e-02;1.055e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.422354;1.055e+00;6.667e-01;3.377e-02;6.317e-01;3.199e-02;1.065e+00;1.068e+00;6.458e-01;6.316e-02;1.055e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.431354;1.055e+00;6.667e-01;3.377e-02;6.317e-01;3.200e-02;1.065e+00;1.068e+00;6.458e-01;6.316e-02;1.055e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.446354;1.055e+00;6.667e-01;3.377e-02;6.317e-01;3.200e-02;1.065e+00;1.068e+00;6.458e-01;6.317e-02;1.055e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.456354;1.055e+00;6.667e-01;3.378e-02;6.317e-01;3.201e-02;1.065e+00;1.068e+00;6.458e-01;6.317e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.466354;1.055e+00;6.667e-01;3.378e-02;6.317e-01;3.201e-02;1.065e+00;1.068e+00;6.458e-01;6.318e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.474354;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.201e-02;1.065e+00;1.068e+00;6.458e-01;6.318e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.475354;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.202e-02;1.065e+00;1.068e+00;6.458e-01;6.318e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.482354;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.202e-02;1.065e+00;1.068e+00;6.458e-01;6.318e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.485354;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.202e-02;1.065e+00;1.068e+00;6.458e-01;6.319e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.494354;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.202e-02;1.065e+00;1.068e+00;6.458e-01;6.319e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.495354;1.055e+00;6.667e-01;3.380e-02;6.317e-01;3.202e-02;1.065e+00;1.068e+00;6.458e-01;6.319e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.509354;1.055e+00;6.667e-01;3.380e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.319e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.510354;1.055e+00;6.667e-01;3.380e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.515354;1.055e+00;6.667e-01;3.380e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.523354;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.526354;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.527354;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.203e-02;1.066e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.539354;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.204e-02;1.066e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.540354;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.204e-02;1.066e+00;1.068e+00;6.458e-01;6.321e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.553354;1.055e+00;6.667e-01;3.382e-02;6.317e-01;3.204e-02;1.066e+00;1.068e+00;6.458e-01;6.321e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.564354;1.055e+00;6.667e-01;3.382e-02;6.317e-01;3.205e-02;1.066e+00;1.068e+00;6.458e-01;6.321e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.565354;1.055e+00;6.667e-01;3.382e-02;6.317e-01;3.205e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.579354;1.055e+00;6.667e-01;3.383e-02;6.317e-01;3.205e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.580354;1.055e+00;6.667e-01;3.383e-02;6.317e-01;3.206e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.592354;1.055e+00;6.667e-01;3.383e-02;6.317e-01;3.206e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.595354;1.055e+00;6.667e-01;3.384e-02;6.317e-01;3.206e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.609354;1.055e+00;6.667e-01;3.384e-02;6.317e-01;3.206e-02;1.066e+00;1.068e+00;6.458e-01;6.323e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.610354;1.055e+00;6.667e-01;3.384e-02;6.317e-01;3.207e-02;1.066e+00;1.068e+00;6.458e-01;6.323e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.618354;1.055e+00;6.667e-01;3.384e-02;6.317e-01;3.207e-02;1.066e+00;1.068e+00;6.458e-01;6.323e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.626354;1.055e+00;6.667e-01;3.385e-02;6.317e-01;3.207e-02;1.066e+00;1.068e+00;6.458e-01;6.323e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.636354;1.055e+00;6.667e-01;3.385e-02;6.317e-01;3.207e-02;1.066e+00;1.068e+00;6.458e-01;6.324e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.645354;1.055e+00;6.667e-01;3.385e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.324e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.653354;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.324e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.659354;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.660354;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.668354;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.677354;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.209e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.686354;1.055e+00;6.667e-01;3.387e-02;6.317e-01;3.209e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.696354;1.055e+00;6.667e-01;3.387e-02;6.317e-01;3.209e-02;1.066e+00;1.068e+00;6.458e-01;6.326e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.700354;1.055e+00;6.667e-01;3.387e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.326e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.705354;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.326e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.714354;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.326e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.715354;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.724354;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.725354;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.734354;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.735354;1.055e+00;6.667e-01;3.389e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.748354;1.055e+00;6.667e-01;3.389e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.753354;1.055e+00;6.667e-01;3.389e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.328e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.758354;1.055e+00;6.667e-01;3.389e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.328e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.778354;1.055e+00;6.667e-01;3.390e-02;6.317e-01;3.212e-02;1.066e+00;1.068e+00;6.458e-01;6.328e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.788354;1.055e+00;6.667e-01;3.390e-02;6.317e-01;3.212e-02;1.066e+00;1.068e+00;6.458e-01;6.329e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.803354;1.055e+00;6.667e-01;3.391e-02;6.317e-01;3.213e-02;1.066e+00;1.068e+00;6.458e-01;6.329e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.813354;1.055e+00;6.667e-01;3.391e-02;6.317e-01;3.213e-02;1.066e+00;1.068e+00;6.458e-01;6.329e-02;1.055e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.818354;1.055e+00;6.667e-01;3.391e-02;6.317e-01;3.213e-02;1.066e+00;1.068e+00;6.458e-01;6.330e-02;1.055e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.823354;1.055e+00;6.667e-01;3.392e-02;6.317e-01;3.213e-02;1.066e+00;1.068e+00;6.458e-01;6.330e-02;1.055e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.849354;1.055e+00;6.667e-01;3.392e-02;6.317e-01;3.214e-02;1.066e+00;1.068e+00;6.458e-01;6.330e-02;1.055e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.850354;1.055e+00;6.667e-01;3.393e-02;6.317e-01;3.214e-02;1.066e+00;1.068e+00;6.458e-01;6.330e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.855354;1.055e+00;6.667e-01;3.393e-02;6.317e-01;3.215e-02;1.066e+00;1.068e+00;6.458e-01;6.331e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.882354;1.055e+00;6.667e-01;3.393e-02;6.317e-01;3.215e-02;1.066e+00;1.068e+00;6.458e-01;6.331e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.886354;1.055e+00;6.667e-01;3.393e-02;6.317e-01;3.215e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.902354;1.055e+00;6.667e-01;3.394e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.913354;1.055e+00;6.667e-01;3.394e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.920354;1.055e+00;6.667e-01;3.395e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.925354;1.055e+00;6.667e-01;3.395e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.333e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.953354;1.055e+00;6.667e-01;3.395e-02;6.317e-01;3.217e-02;1.066e+00;1.068e+00;6.458e-01;6.333e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.955354;1.055e+00;6.667e-01;3.396e-02;6.317e-01;3.217e-02;1.066e+00;1.068e+00;6.458e-01;6.333e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.982354;1.055e+00;6.667e-01;3.396e-02;6.317e-01;3.218e-02;1.066e+00;1.068e+00;6.458e-01;6.334e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.996354;1.055e+00;6.667e-01;3.397e-02;6.317e-01;3.218e-02;1.066e+00;1.068e+00;6.458e-01;6.334e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.000354;1.055e+00;6.667e-01;3.397e-02;6.317e-01;3.219e-02;1.066e+00;1.068e+00;6.458e-01;6.335e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.017354;1.055e+00;6.667e-01;3.397e-02;6.317e-01;3.219e-02;1.066e+00;1.068e+00;6.458e-01;6.335e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.032354;1.055e+00;6.667e-01;3.398e-02;6.317e-01;3.219e-02;1.066e+00;1.068e+00;6.458e-01;6.335e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.035354;1.055e+00;6.667e-01;3.398e-02;6.317e-01;3.219e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.054354;1.055e+00;6.667e-01;3.398e-02;6.317e-01;3.220e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.055354;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.220e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.073354;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.220e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.076354;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.086354;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.337e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.099354;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.337e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.100354;1.055e+00;6.667e-01;3.400e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.337e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.118354;1.055e+00;6.667e-01;3.400e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.337e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.122354;1.055e+00;6.667e-01;3.400e-02;6.317e-01;3.222e-02;1.066e+00;1.068e+00;6.458e-01;6.337e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.132354;1.055e+00;6.667e-01;3.400e-02;6.317e-01;3.222e-02;1.066e+00;1.068e+00;6.458e-01;6.338e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.152354;1.055e+00;6.667e-01;3.401e-02;6.317e-01;3.222e-02;1.066e+00;1.068e+00;6.458e-01;6.338e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.159354;1.055e+00;6.667e-01;3.401e-02;6.317e-01;3.222e-02;1.066e+00;1.068e+00;6.458e-01;6.338e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.160354;1.055e+00;6.667e-01;3.401e-02;6.317e-01;3.223e-02;1.066e+00;1.068e+00;6.458e-01;6.338e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.173354;1.055e+00;6.667e-01;3.401e-02;6.317e-01;3.223e-02;1.066e+00;1.068e+00;6.458e-01;6.339e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.201354;1.055e+00;6.667e-01;3.402e-02;6.317e-01;3.223e-02;1.066e+00;1.068e+00;6.458e-01;6.339e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.213354;1.055e+00;6.667e-01;3.402e-02;6.317e-01;3.224e-02;1.066e+00;1.068e+00;6.458e-01;6.339e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.223354;1.055e+00;6.667e-01;3.402e-02;6.317e-01;3.224e-02;1.066e+00;1.068e+00;6.458e-01;6.340e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.253354;1.055e+00;6.667e-01;3.403e-02;6.317e-01;3.224e-02;1.066e+00;1.068e+00;6.458e-01;6.340e-02;1.055e+00;4.000e-01;2.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.258354;1.055e+00;6.667e-01;3.403e-02;6.317e-01;3.225e-02;1.066e+00;1.068e+00;6.458e-01;6.340e-02;1.055e+00;4.000e-01;2.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.260354;1.055e+00;6.667e-01;3.403e-02;6.317e-01;3.225e-02;1.066e+00;1.068e+00;6.458e-01;6.341e-02;1.055e+00;4.000e-01;2.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.299354;1.055e+00;6.667e-01;3.404e-02;6.317e-01;3.225e-02;1.066e+00;1.068e+00;6.458e-01;6.341e-02;1.055e+00;4.000e-01;2.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.300354;1.055e+00;6.667e-01;3.404e-02;6.317e-01;3.226e-02;1.066e+00;1.068e+00;6.458e-01;6.341e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.307354;1.055e+00;6.667e-01;3.404e-02;6.317e-01;3.226e-02;1.066e+00;1.068e+00;6.458e-01;6.341e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.313354;1.055e+00;6.667e-01;3.405e-02;6.317e-01;3.226e-02;1.066e+00;1.068e+00;6.458e-01;6.341e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.327354;1.055e+00;6.667e-01;3.405e-02;6.317e-01;3.226e-02;1.066e+00;1.068e+00;6.458e-01;6.342e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.328354;1.055e+00;6.667e-01;3.405e-02;6.316e-01;3.226e-02;1.066e+00;1.068e+00;6.458e-01;6.342e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.357354;1.055e+00;6.667e-01;3.405e-02;6.316e-01;3.226e-02;1.066e+00;1.068e+00;6.458e-01;6.342e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.364354;1.055e+00;6.667e-01;3.406e-02;6.316e-01;3.227e-02;1.066e+00;1.068e+00;6.458e-01;6.342e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.365354;1.055e+00;6.667e-01;3.406e-02;6.316e-01;3.227e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.383354;1.055e+00;6.667e-01;3.406e-02;6.316e-01;3.227e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.410354;1.055e+00;6.667e-01;3.406e-02;6.316e-01;3.227e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.419354;1.055e+00;6.667e-01;3.406e-02;6.316e-01;3.228e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.420354;1.055e+00;6.667e-01;3.407e-02;6.316e-01;3.228e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.427354;1.055e+00;6.667e-01;3.407e-02;6.316e-01;3.228e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.467354;1.055e+00;6.667e-01;3.407e-02;6.316e-01;3.228e-02;1.066e+00;1.068e+00;6.458e-01;6.344e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.485354;1.055e+00;6.667e-01;3.408e-02;6.316e-01;3.229e-02;1.066e+00;1.068e+00;6.458e-01;6.344e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.528354;1.055e+00;6.667e-01;3.408e-02;6.316e-01;3.229e-02;1.066e+00;1.068e+00;6.458e-01;6.345e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.539354;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.229e-02;1.066e+00;1.068e+00;6.458e-01;6.345e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.540354;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.458e-01;6.345e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.560354;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.458e-01;6.345e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.572354;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.458e-01;6.346e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.595354;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.458e-01;6.346e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.605354;1.055e+00;6.667e-01;3.410e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.458e-01;6.346e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.606354;1.055e+00;6.667e-01;3.410e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.457e-01;6.346e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.644354;1.055e+00;6.667e-01;3.410e-02;6.316e-01;3.231e-02;1.066e+00;1.068e+00;6.457e-01;6.346e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.645354;1.055e+00;6.667e-01;3.410e-02;6.316e-01;3.231e-02;1.066e+00;1.068e+00;6.457e-01;6.347e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.684354;1.055e+00;6.667e-01;3.410e-02;6.316e-01;3.231e-02;1.066e+00;1.068e+00;6.457e-01;6.347e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.685354;1.055e+00;6.667e-01;3.411e-02;6.316e-01;3.231e-02;1.066e+00;1.068e+00;6.457e-01;6.347e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.698354;1.055e+00;6.667e-01;3.411e-02;6.316e-01;3.231e-02;1.066e+00;1.068e+00;6.457e-01;6.347e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.727354;1.055e+00;6.667e-01;3.411e-02;6.316e-01;3.232e-02;1.066e+00;1.068e+00;6.457e-01;6.347e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.757354;1.055e+00;6.667e-01;3.411e-02;6.316e-01;3.232e-02;1.066e+00;1.068e+00;6.457e-01;6.348e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.790354;1.055e+00;6.667e-01;3.412e-02;6.316e-01;3.232e-02;1.066e+00;1.068e+00;6.457e-01;6.348e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.844354;1.055e+00;6.667e-01;3.412e-02;6.316e-01;3.233e-02;1.066e+00;1.068e+00;6.457e-01;6.348e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.845354;1.055e+00;6.667e-01;3.412e-02;6.316e-01;3.233e-02;1.066e+00;1.068e+00;6.457e-01;6.349e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.862354;1.055e+00;6.667e-01;3.412e-02;6.316e-01;3.233e-02;1.066e+00;1.068e+00;6.457e-01;6.349e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.903354;1.055e+00;6.667e-01;3.413e-02;6.316e-01;3.233e-02;1.066e+00;1.068e+00;6.457e-01;6.349e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.979354;1.055e+00;6.667e-01;3.413e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.349e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.980354;1.055e+00;6.667e-01;3.413e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.034354;1.055e+00;6.667e-01;3.413e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
