time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
37.035354;1.055e+00;6.667e-01;3.414e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.110354;1.055e+00;6.667e-01;3.414e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.248354;1.055e+00;6.667e-01;3.414e-02;6.316e-01;3.235e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.390354;1.055e+00;6.667e-01;3.414e-02;6.316e-01;3.235e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.049e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.534354;1.055e+00;6.667e-01;3.414e-02;6.316e-01;3.235e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.535354;1.055e+00;6.667e-01;3.414e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.617354;1.055e+00;6.667e-01;3.414e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.679354;1.055e+00;6.667e-01;3.413e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.350e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.680354;1.055e+00;6.667e-01;3.413e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.349e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.764354;1.055e+00;6.667e-01;3.413e-02;6.316e-01;3.234e-02;1.066e+00;1.068e+00;6.457e-01;6.349e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.765354;1.055e+00;6.667e-01;3.413e-02;6.316e-01;3.233e-02;1.066e+00;1.068e+00;6.457e-01;6.349e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.812354;1.055e+00;6.667e-01;3.413e-02;6.316e-01;3.233e-02;1.066e+00;1.068e+00;6.457e-01;6.349e-02;1.055e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.834354;1.055e+00;6.667e-01;3.412e-02;6.316e-01;3.233e-02;1.066e+00;1.068e+00;6.457e-01;6.349e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.835354;1.055e+00;6.667e-01;3.412e-02;6.316e-01;3.233e-02;1.066e+00;1.068e+00;6.457e-01;6.348e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.898354;1.055e+00;6.667e-01;3.412e-02;6.316e-01;3.233e-02;1.066e+00;1.068e+00;6.457e-01;6.348e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.937354;1.055e+00;6.667e-01;3.412e-02;6.316e-01;3.232e-02;1.066e+00;1.068e+00;6.457e-01;6.348e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.974354;1.055e+00;6.667e-01;3.411e-02;6.316e-01;3.232e-02;1.066e+00;1.068e+00;6.457e-01;6.348e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.975354;1.055e+00;6.667e-01;3.411e-02;6.316e-01;3.232e-02;1.066e+00;1.068e+00;6.457e-01;6.347e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.010354;1.055e+00;6.667e-01;3.411e-02;6.316e-01;3.232e-02;1.066e+00;1.068e+00;6.457e-01;6.347e-02;1.055e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.027354;1.055e+00;6.667e-01;3.411e-02;6.316e-01;3.231e-02;1.066e+00;1.068e+00;6.457e-01;6.347e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.078354;1.055e+00;6.667e-01;3.410e-02;6.316e-01;3.231e-02;1.066e+00;1.068e+00;6.457e-01;6.347e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.124354;1.055e+00;6.667e-01;3.410e-02;6.316e-01;3.231e-02;1.066e+00;1.068e+00;6.457e-01;6.346e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.125354;1.055e+00;6.667e-01;3.410e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.457e-01;6.346e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.126354;1.055e+00;6.667e-01;3.410e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.458e-01;6.346e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.140354;1.055e+00;6.667e-01;3.410e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.458e-01;6.346e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.170354;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.458e-01;6.346e-02;1.055e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.186354;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.458e-01;6.346e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.214354;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.230e-02;1.066e+00;1.068e+00;6.458e-01;6.345e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.215354;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.229e-02;1.066e+00;1.068e+00;6.458e-01;6.345e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.228354;1.055e+00;6.667e-01;3.409e-02;6.316e-01;3.229e-02;1.066e+00;1.068e+00;6.458e-01;6.345e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.286354;1.055e+00;6.667e-01;3.408e-02;6.316e-01;3.229e-02;1.066e+00;1.068e+00;6.458e-01;6.345e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.311354;1.055e+00;6.667e-01;3.408e-02;6.316e-01;3.229e-02;1.066e+00;1.068e+00;6.458e-01;6.344e-02;1.055e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.366354;1.055e+00;6.667e-01;3.407e-02;6.316e-01;3.228e-02;1.066e+00;1.068e+00;6.458e-01;6.344e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.376354;1.055e+00;6.667e-01;3.407e-02;6.316e-01;3.228e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.389354;1.055e+00;6.667e-01;3.406e-02;6.316e-01;3.228e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.390354;1.055e+00;6.667e-01;3.406e-02;6.316e-01;3.227e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.427354;1.055e+00;6.667e-01;3.406e-02;6.316e-01;3.227e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.455354;1.055e+00;6.667e-01;3.406e-02;6.316e-01;3.227e-02;1.066e+00;1.068e+00;6.458e-01;6.343e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.461354;1.055e+00;6.667e-01;3.406e-02;6.316e-01;3.227e-02;1.066e+00;1.068e+00;6.458e-01;6.342e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.462354;1.055e+00;6.667e-01;3.406e-02;6.317e-01;3.227e-02;1.066e+00;1.068e+00;6.458e-01;6.342e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.465354;1.055e+00;6.667e-01;3.405e-02;6.317e-01;3.226e-02;1.066e+00;1.068e+00;6.458e-01;6.342e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.528354;1.055e+00;6.667e-01;3.405e-02;6.317e-01;3.226e-02;1.066e+00;1.068e+00;6.458e-01;6.342e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.536354;1.055e+00;6.667e-01;3.405e-02;6.317e-01;3.226e-02;1.066e+00;1.068e+00;6.458e-01;6.341e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.548354;1.055e+00;6.667e-01;3.404e-02;6.317e-01;3.226e-02;1.066e+00;1.068e+00;6.458e-01;6.341e-02;1.055e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.606354;1.055e+00;6.667e-01;3.404e-02;6.317e-01;3.225e-02;1.066e+00;1.068e+00;6.458e-01;6.341e-02;1.055e+00;4.000e-01;2.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.610354;1.055e+00;6.667e-01;3.403e-02;6.317e-01;3.225e-02;1.066e+00;1.068e+00;6.458e-01;6.341e-02;1.055e+00;4.000e-01;2.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.617354;1.055e+00;6.667e-01;3.403e-02;6.317e-01;3.225e-02;1.066e+00;1.068e+00;6.458e-01;6.340e-02;1.055e+00;4.000e-01;2.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.663354;1.055e+00;6.667e-01;3.403e-02;6.317e-01;3.224e-02;1.066e+00;1.068e+00;6.458e-01;6.340e-02;1.055e+00;4.000e-01;2.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.679354;1.055e+00;6.667e-01;3.402e-02;6.317e-01;3.224e-02;1.066e+00;1.068e+00;6.458e-01;6.340e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.680354;1.055e+00;6.667e-01;3.402e-02;6.317e-01;3.224e-02;1.066e+00;1.068e+00;6.458e-01;6.339e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.696354;1.055e+00;6.667e-01;3.402e-02;6.317e-01;3.224e-02;1.066e+00;1.068e+00;6.458e-01;6.339e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.740354;1.055e+00;6.667e-01;3.402e-02;6.317e-01;3.223e-02;1.066e+00;1.068e+00;6.458e-01;6.339e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.756354;1.055e+00;6.667e-01;3.401e-02;6.317e-01;3.223e-02;1.066e+00;1.068e+00;6.458e-01;6.339e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.762354;1.055e+00;6.667e-01;3.401e-02;6.317e-01;3.223e-02;1.066e+00;1.068e+00;6.458e-01;6.338e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.773354;1.055e+00;6.667e-01;3.401e-02;6.317e-01;3.222e-02;1.066e+00;1.068e+00;6.458e-01;6.338e-02;1.055e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.805354;1.055e+00;6.667e-01;3.401e-02;6.317e-01;3.222e-02;1.066e+00;1.068e+00;6.458e-01;6.338e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.821354;1.055e+00;6.667e-01;3.400e-02;6.317e-01;3.222e-02;1.066e+00;1.068e+00;6.458e-01;6.338e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.826354;1.055e+00;6.667e-01;3.400e-02;6.317e-01;3.222e-02;1.066e+00;1.068e+00;6.458e-01;6.337e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.858354;1.055e+00;6.667e-01;3.400e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.337e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.879354;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.337e-02;1.055e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.880354;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.337e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.896354;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.337e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.900354;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.221e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.932354;1.055e+00;6.667e-01;3.399e-02;6.317e-01;3.220e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.963354;1.055e+00;6.667e-01;3.398e-02;6.317e-01;3.220e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.969354;1.055e+00;6.667e-01;3.398e-02;6.317e-01;3.219e-02;1.066e+00;1.068e+00;6.458e-01;6.336e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.970354;1.055e+00;6.667e-01;3.398e-02;6.317e-01;3.219e-02;1.066e+00;1.068e+00;6.458e-01;6.335e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.994354;1.055e+00;6.667e-01;3.398e-02;6.317e-01;3.219e-02;1.066e+00;1.068e+00;6.458e-01;6.335e-02;1.055e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.995354;1.055e+00;6.667e-01;3.397e-02;6.317e-01;3.219e-02;1.066e+00;1.068e+00;6.458e-01;6.335e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.024354;1.055e+00;6.667e-01;3.397e-02;6.317e-01;3.219e-02;1.066e+00;1.068e+00;6.458e-01;6.335e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.025354;1.055e+00;6.667e-01;3.397e-02;6.317e-01;3.218e-02;1.066e+00;1.068e+00;6.458e-01;6.335e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.031354;1.055e+00;6.667e-01;3.397e-02;6.317e-01;3.218e-02;1.066e+00;1.068e+00;6.458e-01;6.335e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.055354;1.055e+00;6.667e-01;3.397e-02;6.317e-01;3.218e-02;1.066e+00;1.068e+00;6.458e-01;6.334e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.096354;1.055e+00;6.667e-01;3.396e-02;6.317e-01;3.218e-02;1.066e+00;1.068e+00;6.458e-01;6.334e-02;1.055e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.103354;1.055e+00;6.667e-01;3.396e-02;6.317e-01;3.217e-02;1.066e+00;1.068e+00;6.458e-01;6.334e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.106354;1.055e+00;6.667e-01;3.396e-02;6.317e-01;3.217e-02;1.066e+00;1.068e+00;6.458e-01;6.333e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.156354;1.055e+00;6.667e-01;3.395e-02;6.317e-01;3.217e-02;1.066e+00;1.068e+00;6.458e-01;6.333e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.164354;1.055e+00;6.667e-01;3.395e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.333e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.165354;1.055e+00;6.667e-01;3.395e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.176354;1.055e+00;6.667e-01;3.395e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.196354;1.055e+00;6.667e-01;3.394e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.226354;1.055e+00;6.667e-01;3.394e-02;6.317e-01;3.216e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.234354;1.055e+00;6.667e-01;3.393e-02;6.317e-01;3.215e-02;1.066e+00;1.068e+00;6.458e-01;6.332e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.235354;1.055e+00;6.667e-01;3.393e-02;6.317e-01;3.215e-02;1.066e+00;1.068e+00;6.458e-01;6.331e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.286354;1.055e+00;6.667e-01;3.393e-02;6.317e-01;3.215e-02;1.066e+00;1.068e+00;6.458e-01;6.331e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.295354;1.055e+00;6.667e-01;3.393e-02;6.317e-01;3.214e-02;1.066e+00;1.068e+00;6.458e-01;6.331e-02;1.055e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.345354;1.055e+00;6.667e-01;3.392e-02;6.317e-01;3.214e-02;1.066e+00;1.068e+00;6.458e-01;6.330e-02;1.055e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.355354;1.055e+00;6.667e-01;3.392e-02;6.317e-01;3.213e-02;1.066e+00;1.068e+00;6.458e-01;6.330e-02;1.055e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.364354;1.055e+00;6.667e-01;3.391e-02;6.317e-01;3.213e-02;1.066e+00;1.068e+00;6.458e-01;6.330e-02;1.055e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.365354;1.055e+00;6.667e-01;3.391e-02;6.317e-01;3.213e-02;1.066e+00;1.068e+00;6.458e-01;6.329e-02;1.055e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.385354;1.055e+00;6.667e-01;3.391e-02;6.317e-01;3.213e-02;1.066e+00;1.068e+00;6.458e-01;6.329e-02;1.055e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.414354;1.055e+00;6.667e-01;3.391e-02;6.317e-01;3.213e-02;1.066e+00;1.068e+00;6.458e-01;6.329e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.415354;1.055e+00;6.667e-01;3.390e-02;6.317e-01;3.212e-02;1.066e+00;1.068e+00;6.458e-01;6.329e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.434354;1.055e+00;6.667e-01;3.390e-02;6.317e-01;3.212e-02;1.066e+00;1.068e+00;6.458e-01;6.329e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.435354;1.055e+00;6.667e-01;3.390e-02;6.317e-01;3.212e-02;1.066e+00;1.068e+00;6.458e-01;6.328e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.474354;1.055e+00;6.667e-01;3.390e-02;6.317e-01;3.212e-02;1.066e+00;1.068e+00;6.458e-01;6.328e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.475354;1.055e+00;6.667e-01;3.389e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.328e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.484354;1.055e+00;6.667e-01;3.389e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.328e-02;1.055e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.485354;1.055e+00;6.667e-01;3.389e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.328e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.494354;1.055e+00;6.667e-01;3.389e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.328e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.495354;1.055e+00;6.667e-01;3.389e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.523354;1.055e+00;6.667e-01;3.389e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.543354;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.211e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.564354;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.327e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.565354;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.326e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.583354;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.326e-02;1.055e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.593354;1.055e+00;6.667e-01;3.388e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.326e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.603354;1.055e+00;6.667e-01;3.387e-02;6.317e-01;3.210e-02;1.066e+00;1.068e+00;6.458e-01;6.326e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.624354;1.055e+00;6.667e-01;3.387e-02;6.317e-01;3.209e-02;1.066e+00;1.068e+00;6.458e-01;6.326e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.625354;1.055e+00;6.667e-01;3.387e-02;6.317e-01;3.209e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.642354;1.055e+00;6.667e-01;3.387e-02;6.317e-01;3.209e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.662354;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.209e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.682354;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.694354;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.325e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.695354;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.324e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.712354;1.055e+00;6.667e-01;3.386e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.324e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.732354;1.055e+00;6.667e-01;3.385e-02;6.317e-01;3.208e-02;1.066e+00;1.068e+00;6.458e-01;6.324e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.755354;1.055e+00;6.667e-01;3.385e-02;6.317e-01;3.207e-02;1.066e+00;1.068e+00;6.458e-01;6.324e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.773354;1.055e+00;6.667e-01;3.385e-02;6.317e-01;3.207e-02;1.066e+00;1.068e+00;6.458e-01;6.323e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.793354;1.055e+00;6.667e-01;3.384e-02;6.317e-01;3.207e-02;1.066e+00;1.068e+00;6.458e-01;6.323e-02;1.055e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.826354;1.055e+00;6.667e-01;3.384e-02;6.317e-01;3.206e-02;1.066e+00;1.068e+00;6.458e-01;6.323e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.833354;1.055e+00;6.667e-01;3.384e-02;6.317e-01;3.206e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.864354;1.055e+00;6.667e-01;3.383e-02;6.317e-01;3.206e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.865354;1.055e+00;6.667e-01;3.383e-02;6.317e-01;3.205e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.895354;1.055e+00;6.667e-01;3.383e-02;6.317e-01;3.205e-02;1.066e+00;1.068e+00;6.458e-01;6.322e-02;1.055e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.925354;1.055e+00;6.667e-01;3.382e-02;6.317e-01;3.205e-02;1.066e+00;1.068e+00;6.458e-01;6.321e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.956354;1.055e+00;6.667e-01;3.382e-02;6.317e-01;3.204e-02;1.066e+00;1.068e+00;6.458e-01;6.321e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.961354;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.204e-02;1.066e+00;1.068e+00;6.458e-01;6.321e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.988354;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.204e-02;1.066e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.991354;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.203e-02;1.066e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.992354;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.998354;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.019354;1.055e+00;6.667e-01;3.381e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.020354;1.055e+00;6.667e-01;3.380e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.034354;1.055e+00;6.667e-01;3.380e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.320e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.035354;1.055e+00;6.667e-01;3.380e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.319e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.061354;1.055e+00;6.667e-01;3.380e-02;6.317e-01;3.203e-02;1.065e+00;1.068e+00;6.458e-01;6.319e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.071354;1.055e+00;6.667e-01;3.380e-02;6.317e-01;3.202e-02;1.065e+00;1.068e+00;6.458e-01;6.319e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.098354;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.202e-02;1.065e+00;1.068e+00;6.458e-01;6.319e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.103354;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.202e-02;1.065e+00;1.068e+00;6.458e-01;6.318e-02;1.055e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.125354;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.202e-02;1.065e+00;1.068e+00;6.458e-01;6.318e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.146354;1.055e+00;6.667e-01;3.379e-02;6.317e-01;3.201e-02;1.065e+00;1.068e+00;6.458e-01;6.318e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.174354;1.055e+00;6.667e-01;3.378e-02;6.317e-01;3.201e-02;1.065e+00;1.068e+00;6.458e-01;6.318e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.175354;1.055e+00;6.667e-01;3.378e-02;6.317e-01;3.201e-02;1.065e+00;1.068e+00;6.458e-01;6.317e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.200354;1.055e+00;6.667e-01;3.378e-02;6.317e-01;3.201e-02;1.065e+00;1.068e+00;6.458e-01;6.317e-02;1.055e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.240354;1.055e+00;6.667e-01;3.377e-02;6.317e-01;3.200e-02;1.065e+00;1.068e+00;6.458e-01;6.317e-02;1.055e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.266354;1.055e+00;6.667e-01;3.377e-02;6.317e-01;3.200e-02;1.065e+00;1.068e+00;6.458e-01;6.316e-02;1.055e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.277354;1.055e+00;6.667e-01;3.377e-02;6.317e-01;3.199e-02;1.065e+00;1.068e+00;6.458e-01;6.316e-02;1.055e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.311354;1.055e+00;6.667e-01;3.376e-02;6.317e-01;3.199e-02;1.065e+00;1.068e+00;6.458e-01;6.316e-02;1.055e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.318354;1.055e+00;6.667e-01;3.376e-02;6.317e-01;3.199e-02;1.065e+00;1.068e+00;6.458e-01;6.316e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.333354;1.055e+00;6.667e-01;3.376e-02;6.317e-01;3.199e-02;1.065e+00;1.068e+00;6.458e-01;6.315e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.344354;1.055e+00;6.667e-01;3.376e-02;6.317e-01;3.198e-02;1.065e+00;1.068e+00;6.458e-01;6.315e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.345354;1.055e+00;6.667e-01;3.375e-02;6.317e-01;3.198e-02;1.065e+00;1.068e+00;6.458e-01;6.315e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.387354;1.055e+00;6.667e-01;3.375e-02;6.317e-01;3.198e-02;1.065e+00;1.068e+00;6.458e-01;6.315e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.413354;1.055e+00;6.667e-01;3.375e-02;6.317e-01;3.198e-02;1.065e+00;1.068e+00;6.458e-01;6.314e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.424354;1.055e+00;6.667e-01;3.374e-02;6.317e-01;3.197e-02;1.065e+00;1.068e+00;6.458e-01;6.314e-02;1.055e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.425354;1.055e+00;6.667e-01;3.374e-02;6.317e-01;3.197e-02;1.065e+00;1.068e+00;6.458e-01;6.314e-02;1.055e+00;4.000e-01;2.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.469354;1.055e+00;6.667e-01;3.374e-02;6.317e-01;3.197e-02;1.065e+00;1.068e+00;6.458e-01;6.314e-02;1.055e+00;4.000e-01;2.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.470354;1.055e+00;6.667e-01;3.374e-02;6.317e-01;3.197e-02;1.065e+00;1.068e+00;6.458e-01;6.313e-02;1.055e+00;4.000e-01;2.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.483354;1.055e+00;6.667e-01;3.374e-02;6.317e-01;3.197e-02;1.065e+00;1.068e+00;6.458e-01;6.313e-02;1.055e+00;4.000e-01;2.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.543354;1.055e+00;6.667e-01;3.373e-02;6.317e-01;3.196e-02;1.065e+00;1.068e+00;6.458e-01;6.313e-02;1.055e+00;4.000e-01;2.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.553354;1.055e+00;6.667e-01;3.372e-02;6.317e-01;3.196e-02;1.065e+00;1.068e+00;6.458e-01;6.313e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.567354;1.055e+00;6.667e-01;3.372e-02;6.317e-01;3.196e-02;1.065e+00;1.068e+00;6.458e-01;6.312e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.627354;1.055e+00;6.667e-01;3.372e-02;6.317e-01;3.195e-02;1.065e+00;1.068e+00;6.458e-01;6.312e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.641354;1.055e+00;6.667e-01;3.371e-02;6.317e-01;3.195e-02;1.065e+00;1.068e+00;6.458e-01;6.311e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.666354;1.055e+00;6.667e-01;3.371e-02;6.317e-01;3.194e-02;1.065e+00;1.068e+00;6.458e-01;6.311e-02;1.055e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.704354;1.055e+00;6.667e-01;3.371e-02;6.317e-01;3.194e-02;1.065e+00;1.068e+00;6.458e-01;6.311e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.705354;1.055e+00;6.667e-01;3.370e-02;6.317e-01;3.194e-02;1.065e+00;1.068e+00;6.458e-01;6.311e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.716354;1.055e+00;6.667e-01;3.370e-02;6.317e-01;3.194e-02;1.065e+00;1.068e+00;6.458e-01;6.311e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.781999;1.055e+00;6.667e-01;3.370e-02;6.317e-01;3.193e-02;1.065e+00;1.068e+00;6.458e-01;6.310e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.794999;1.055e+00;6.667e-01;3.369e-02;6.317e-01;3.193e-02;1.065e+00;1.068e+00;6.458e-01;6.310e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.795999;1.055e+00;6.667e-01;3.369e-02;6.317e-01;3.193e-02;1.065e+00;1.068e+00;6.458e-01;6.309e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.808999;1.055e+00;6.667e-01;3.369e-02;6.317e-01;3.193e-02;1.065e+00;1.068e+00;6.458e-01;6.309e-02;1.055e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.848999;1.055e+00;6.667e-01;3.369e-02;6.317e-01;3.192e-02;1.065e+00;1.068e+00;6.458e-01;6.309e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.888999;1.055e+00;6.667e-01;3.368e-02;6.317e-01;3.192e-02;1.065e+00;1.068e+00;6.458e-01;6.309e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.890999;1.055e+00;6.667e-01;3.368e-02;6.317e-01;3.191e-02;1.065e+00;1.068e+00;6.458e-01;6.308e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.942999;1.055e+00;6.667e-01;3.368e-02;6.317e-01;3.191e-02;1.065e+00;1.068e+00;6.458e-01;6.308e-02;1.055e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.971999;1.055e+00;6.667e-01;3.367e-02;6.317e-01;3.191e-02;1.065e+00;1.068e+00;6.458e-01;6.308e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.983999;1.055e+00;6.667e-01;3.367e-02;6.317e-01;3.191e-02;1.065e+00;1.068e+00;6.458e-01;6.307e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.024999;1.055e+00;6.667e-01;3.367e-02;6.317e-01;3.190e-02;1.065e+00;1.068e+00;6.458e-01;6.307e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.025999;1.055e+00;6.667e-01;3.366e-02;6.317e-01;3.190e-02;1.065e+00;1.068e+00;6.458e-01;6.307e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.066999;1.055e+00;6.667e-01;3.366e-02;6.317e-01;3.190e-02;1.065e+00;1.068e+00;6.458e-01;6.307e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.079999;1.055e+00;6.667e-01;3.366e-02;6.317e-01;3.189e-02;1.065e+00;1.068e+00;6.458e-01;6.306e-02;1.055e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.080999;1.055e+00;6.667e-01;3.366e-02;6.317e-01;3.189e-02;1.065e+00;1.068e+00;6.458e-01;6.306e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.093999;1.055e+00;6.667e-01;3.366e-02;6.317e-01;3.189e-02;1.065e+00;1.068e+00;6.458e-01;6.306e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.146999;1.055e+00;6.667e-01;3.365e-02;6.317e-01;3.189e-02;1.065e+00;1.068e+00;6.458e-01;6.306e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.147999;1.055e+00;6.667e-01;3.365e-02;6.317e-01;3.189e-02;1.065e+00;1.068e+00;6.459e-01;6.306e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.150999;1.055e+00;6.667e-01;3.365e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.459e-01;6.306e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.166999;1.055e+00;6.667e-01;3.365e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.459e-01;6.306e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.191999;1.055e+00;6.667e-01;3.365e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.459e-01;6.305e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.219999;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.459e-01;6.305e-02;1.055e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.220999;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.459e-01;6.305e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.248999;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.188e-02;1.065e+00;1.068e+00;6.459e-01;6.305e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.251999;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.187e-02;1.065e+00;1.068e+00;6.459e-01;6.305e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.276999;1.055e+00;6.667e-01;3.364e-02;6.317e-01;3.187e-02;1.065e+00;1.068e+00;6.459e-01;6.304e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.334999;1.055e+00;6.667e-01;3.363e-02;6.317e-01;3.187e-02;1.065e+00;1.068e+00;6.459e-01;6.304e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.335999;1.055e+00;6.667e-01;3.363e-02;6.317e-01;3.186e-02;1.065e+00;1.068e+00;6.459e-01;6.304e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.348999;1.055e+00;6.667e-01;3.363e-02;6.317e-01;3.186e-02;1.065e+00;1.068e+00;6.459e-01;6.304e-02;1.055e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.352999;1.055e+00;6.667e-01;3.363e-02;6.317e-01;3.186e-02;1.065e+00;1.068e+00;6.459e-01;6.304e-02;1.055e+00;4.000e-01;2.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.362999;1.055e+00;6.667e-01;3.363e-02;6.317e-01;3.186e-02;1.065e+00;1.068e+00;6.459e-01;6.303e-02;1.055e+00;4.000e-01;2.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.435999;1.055e+00;6.667e-01;3.362e-02;6.317e-01;3.186e-02;1.065e+00;1.068e+00;6.459e-01;6.303e-02;1.055e+00;4.000e-01;2.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.440999;1.055e+00;6.667e-01;3.361e-02;6.317e-01;3.185e-02;1.065e+00;1.068e+00;6.459e-01;6.303e-02;1.055e+00;4.000e-01;2.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.494999;1.055e+00;6.667e-01;3.361e-02;6.317e-01;3.185e-02;1.065e+00;1.068e+00;6.459e-01;6.302e-02;1.055e+00;4.000e-01;2.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.495999;1.055e+00;6.667e-01;3.361e-02;6.317e-01;3.185e-02;1.065e+00;1.068e+00;6.459e-01;6.302e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.524999;1.055e+00;6.667e-01;3.361e-02;6.317e-01;3.185e-02;1.065e+00;1.068e+00;6.459e-01;6.302e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.525999;1.055e+00;6.667e-01;3.361e-02;6.317e-01;3.184e-02;1.065e+00;1.068e+00;6.459e-01;6.302e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.538999;1.055e+00;6.667e-01;3.361e-02;6.317e-01;3.184e-02;1.065e+00;1.068e+00;6.459e-01;6.302e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.544999;1.055e+00;6.667e-01;3.360e-02;6.317e-01;3.184e-02;1.065e+00;1.068e+00;6.459e-01;6.302e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.545999;1.055e+00;6.667e-01;3.360e-02;6.317e-01;3.184e-02;1.065e+00;1.068e+00;6.459e-01;6.301e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.613999;1.055e+00;6.667e-01;3.360e-02;6.317e-01;3.184e-02;1.065e+00;1.068e+00;6.459e-01;6.301e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.628999;1.055e+00;6.667e-01;3.360e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.301e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.635999;1.055e+00;6.667e-01;3.359e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.301e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.644999;1.055e+00;6.667e-01;3.359e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.645999;1.055e+00;6.667e-01;3.359e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.704999;1.055e+00;6.667e-01;3.359e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.705999;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.720999;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.183e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.743999;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.182e-02;1.065e+00;1.068e+00;6.459e-01;6.300e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.797999;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.182e-02;1.065e+00;1.068e+00;6.459e-01;6.299e-02;1.055e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.813999;1.055e+00;6.667e-01;3.358e-02;6.317e-01;3.182e-02;1.065e+00;1.068e+00;6.459e-01;6.299e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.853999;1.055e+00;6.667e-01;3.357e-02;6.317e-01;3.181e-02;1.065e+00;1.068e+00;6.459e-01;6.299e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.907999;1.055e+00;6.667e-01;3.357e-02;6.317e-01;3.181e-02;1.065e+00;1.068e+00;6.459e-01;6.298e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.923999;1.055e+00;6.667e-01;3.356e-02;6.317e-01;3.181e-02;1.065e+00;1.068e+00;6.459e-01;6.298e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.949999;1.055e+00;6.667e-01;3.356e-02;6.317e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.298e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.950999;1.055e+00;6.667e-01;3.356e-02;6.317e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.971999;1.055e+00;6.667e-01;3.356e-02;6.317e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.004999;1.055e+00;6.667e-01;3.356e-02;6.317e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.005999;1.055e+00;6.667e-01;3.355e-02;6.317e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.020999;1.055e+00;6.667e-01;3.355e-02;6.317e-01;3.180e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.063999;1.055e+00;6.667e-01;3.355e-02;6.317e-01;3.179e-02;1.065e+00;1.068e+00;6.459e-01;6.297e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.085999;1.055e+00;6.667e-01;3.355e-02;6.317e-01;3.179e-02;1.065e+00;1.068e+00;6.459e-01;6.296e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.118999;1.055e+00;6.667e-01;3.354e-02;6.317e-01;3.179e-02;1.065e+00;1.068e+00;6.459e-01;6.296e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.135999;1.055e+00;6.667e-01;3.354e-02;6.317e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.296e-02;1.055e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.164999;1.055e+00;6.667e-01;3.354e-02;6.317e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.296e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.165999;1.055e+00;6.667e-01;3.354e-02;6.317e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.295e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.202999;1.055e+00;6.667e-01;3.354e-02;6.317e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.295e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.228999;1.055e+00;6.667e-01;3.353e-02;6.317e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.295e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.229999;1.055e+00;6.667e-01;3.353e-02;6.318e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.295e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.236999;1.055e+00;6.667e-01;3.353e-02;6.318e-01;3.178e-02;1.065e+00;1.068e+00;6.459e-01;6.295e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.283999;1.055e+00;6.667e-01;3.353e-02;6.318e-01;3.177e-02;1.065e+00;1.068e+00;6.459e-01;6.295e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.304999;1.055e+00;6.667e-01;3.353e-02;6.318e-01;3.177e-02;1.065e+00;1.068e+00;6.459e-01;6.294e-02;1.055e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.305999;1.055e+00;6.667e-01;3.352e-02;6.318e-01;3.177e-02;1.065e+00;1.068e+00;6.459e-01;6.294e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.339999;1.055e+00;6.667e-01;3.352e-02;6.318e-01;3.177e-02;1.065e+00;1.068e+00;6.459e-01;6.294e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.340999;1.055e+00;6.667e-01;3.352e-02;6.318e-01;3.176e-02;1.065e+00;1.068e+00;6.459e-01;6.294e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.388999;1.055e+00;6.667e-01;3.352e-02;6.318e-01;3.176e-02;1.065e+00;1.068e+00;6.459e-01;6.294e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.391999;1.055e+00;6.667e-01;3.352e-02;6.318e-01;3.176e-02;1.065e+00;1.068e+00;6.459e-01;6.293e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.462999;1.055e+00;6.667e-01;3.351e-02;6.318e-01;3.176e-02;1.065e+00;1.068e+00;6.459e-01;6.293e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.480999;1.055e+00;6.667e-01;3.351e-02;6.318e-01;3.175e-02;1.065e+00;1.068e+00;6.459e-01;6.293e-02;1.055e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.514999;1.055e+00;6.667e-01;3.351e-02;6.318e-01;3.175e-02;1.065e+00;1.068e+00;6.459e-01;6.293e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.515999;1.055e+00;6.667e-01;3.351e-02;6.318e-01;3.175e-02;1.065e+00;1.068e+00;6.459e-01;6.292e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.570999;1.055e+00;6.667e-01;3.350e-02;6.318e-01;3.175e-02;1.065e+00;1.068e+00;6.459e-01;6.292e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.624999;1.055e+00;6.667e-01;3.350e-02;6.318e-01;3.174e-02;1.065e+00;1.068e+00;6.459e-01;6.292e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
