time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
42.625999;1.055e+00;6.667e-01;3.350e-02;6.318e-01;3.174e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.644999;1.055e+00;6.667e-01;3.349e-02;6.318e-01;3.174e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.645999;1.055e+00;6.667e-01;3.349e-02;6.318e-01;3.174e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.682999;1.055e+00;6.667e-01;3.349e-02;6.318e-01;3.174e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.738999;1.055e+00;6.667e-01;3.349e-02;6.318e-01;3.173e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.757999;1.055e+00;6.667e-01;3.348e-02;6.318e-01;3.173e-02;1.065e+00;1.068e+00;6.459e-01;6.291e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.815999;1.055e+00;6.667e-01;3.348e-02;6.318e-01;3.173e-02;1.065e+00;1.068e+00;6.459e-01;6.290e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.835999;1.055e+00;6.667e-01;3.348e-02;6.318e-01;3.172e-02;1.065e+00;1.068e+00;6.459e-01;6.290e-02;1.055e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.894999;1.055e+00;6.667e-01;3.347e-02;6.318e-01;3.172e-02;1.065e+00;1.068e+00;6.459e-01;6.290e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.895999;1.055e+00;6.667e-01;3.347e-02;6.318e-01;3.172e-02;1.065e+00;1.068e+00;6.459e-01;6.289e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.933999;1.055e+00;6.667e-01;3.347e-02;6.318e-01;3.172e-02;1.065e+00;1.068e+00;6.459e-01;6.289e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.973999;1.055e+00;6.667e-01;3.347e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.289e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.015999;1.055e+00;6.667e-01;3.346e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.289e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.034999;1.055e+00;6.667e-01;3.346e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.035999;1.055e+00;6.667e-01;3.346e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.075999;1.055e+00;6.667e-01;3.346e-02;6.318e-01;3.171e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.096999;1.055e+00;6.667e-01;3.346e-02;6.318e-01;3.170e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.162999;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.170e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.202999;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.170e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.223999;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.245999;1.055e+00;6.667e-01;3.344e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.292999;1.055e+00;6.667e-01;3.344e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.332999;1.055e+00;6.667e-01;3.344e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.286e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.450999;1.055e+00;6.667e-01;3.343e-02;6.318e-01;3.168e-02;1.065e+00;1.068e+00;6.459e-01;6.286e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.468999;1.055e+00;6.667e-01;3.343e-02;6.318e-01;3.168e-02;1.065e+00;1.068e+00;6.459e-01;6.285e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.491999;1.055e+00;6.667e-01;3.343e-02;6.318e-01;3.168e-02;1.065e+00;1.068e+00;6.459e-01;6.285e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.591999;1.055e+00;6.667e-01;3.342e-02;6.318e-01;3.167e-02;1.065e+00;1.068e+00;6.459e-01;6.285e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.633999;1.055e+00;6.667e-01;3.342e-02;6.318e-01;3.167e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.730999;1.055e+00;6.667e-01;3.341e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.755999;1.055e+00;6.667e-01;3.341e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.764999;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.765999;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.806999;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.919999;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.920999;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.935999;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.946999;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.962999;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.989999;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.990999;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.098999;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.110999;1.055e+00;6.667e-01;3.338e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.126999;1.055e+00;6.667e-01;3.338e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.281e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.270297;1.055e+00;6.667e-01;3.338e-02;6.318e-01;3.163e-02;1.065e+00;1.068e+00;6.459e-01;6.281e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.315297;1.055e+00;6.667e-01;3.337e-02;6.318e-01;3.163e-02;1.065e+00;1.068e+00;6.459e-01;6.281e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.330297;1.055e+00;6.667e-01;3.337e-02;6.318e-01;3.163e-02;1.065e+00;1.068e+00;6.459e-01;6.280e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.425297;1.055e+00;6.667e-01;3.337e-02;6.318e-01;3.162e-02;1.065e+00;1.068e+00;6.459e-01;6.280e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.510297;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.162e-02;1.065e+00;1.068e+00;6.459e-01;6.280e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.526297;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.162e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.597297;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.674297;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.675297;1.055e+00;6.667e-01;3.335e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.781297;1.055e+00;6.667e-01;3.335e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.798297;1.055e+00;6.667e-01;3.335e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.890297;1.055e+00;6.667e-01;3.335e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.991297;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.083297;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.104297;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.105297;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.159e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.311297;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.159e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.620297;1.055e+00;6.667e-01;3.333e-02;6.318e-01;3.159e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.735297;1.055e+00;6.667e-01;3.333e-02;6.318e-01;3.158e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
46.446297;1.055e+00;6.667e-01;3.333e-02;6.318e-01;3.158e-02;1.065e+00;1.068e+00;6.459e-01;6.276e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
46.580297;1.055e+00;6.667e-01;3.333e-02;6.318e-01;3.158e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
46.972297;1.055e+00;6.667e-01;3.333e-02;6.318e-01;3.159e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.267297;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.159e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.299297;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.277e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.300297;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.442297;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.608297;1.055e+00;6.667e-01;3.334e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.768297;1.055e+00;6.667e-01;3.335e-02;6.318e-01;3.160e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.800297;1.055e+00;6.667e-01;3.335e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.278e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
48.001297;1.055e+00;6.667e-01;3.335e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
48.155297;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
48.309297;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.161e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
48.310297;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.162e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
48.345297;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.162e-02;1.065e+00;1.068e+00;6.459e-01;6.279e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
48.544297;1.055e+00;6.667e-01;3.336e-02;6.318e-01;3.162e-02;1.065e+00;1.068e+00;6.459e-01;6.280e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
48.545297;1.055e+00;6.667e-01;3.337e-02;6.318e-01;3.162e-02;1.065e+00;1.068e+00;6.459e-01;6.280e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
48.788297;1.055e+00;6.667e-01;3.337e-02;6.318e-01;3.162e-02;1.065e+00;1.068e+00;6.459e-01;6.280e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
48.831297;1.055e+00;6.667e-01;3.337e-02;6.318e-01;3.163e-02;1.065e+00;1.068e+00;6.459e-01;6.280e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
48.959297;1.055e+00;6.667e-01;3.337e-02;6.318e-01;3.163e-02;1.065e+00;1.068e+00;6.459e-01;6.281e-02;1.055e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
48.960297;1.055e+00;6.667e-01;3.338e-02;6.318e-01;3.163e-02;1.065e+00;1.068e+00;6.459e-01;6.281e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
49.421079;1.055e+00;6.667e-01;3.338e-02;6.318e-01;3.163e-02;1.065e+00;1.068e+00;6.459e-01;6.281e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
49.475079;1.055e+00;6.667e-01;3.338e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.281e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
49.517079;1.055e+00;6.667e-01;3.338e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
49.909079;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
49.910079;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
50.009079;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.164e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
50.010079;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
50.071079;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
50.111079;1.055e+00;6.667e-01;3.339e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
50.168079;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
50.175079;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.282e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
50.641079;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.165e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
50.829079;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.283e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
50.830079;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
50.867079;1.055e+00;6.667e-01;3.340e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
50.982079;1.055e+00;6.667e-01;3.341e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
51.473079;1.055e+00;6.667e-01;3.341e-02;6.318e-01;3.166e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
51.701079;1.055e+00;6.667e-01;3.342e-02;6.318e-01;3.167e-02;1.065e+00;1.068e+00;6.459e-01;6.284e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
52.325079;1.055e+00;6.667e-01;3.342e-02;6.318e-01;3.167e-02;1.065e+00;1.068e+00;6.459e-01;6.285e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
52.486079;1.055e+00;6.667e-01;3.343e-02;6.318e-01;3.168e-02;1.065e+00;1.068e+00;6.459e-01;6.285e-02;1.055e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
52.615079;1.055e+00;6.667e-01;3.343e-02;6.318e-01;3.168e-02;1.065e+00;1.068e+00;6.459e-01;6.285e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
53.652079;1.055e+00;6.667e-01;3.343e-02;6.318e-01;3.168e-02;1.065e+00;1.068e+00;6.459e-01;6.286e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
54.117079;1.055e+00;6.667e-01;3.344e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.286e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
54.805079;1.055e+00;6.667e-01;3.344e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
55.205079;1.055e+00;6.667e-01;3.344e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
55.699079;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
55.700079;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.170e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
57.459079;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.170e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
57.460079;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.170e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
59.860079;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.170e-02;1.065e+00;1.068e+00;6.459e-01;6.288e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
64.390079;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.170e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
100.000000;1.055e+00;6.667e-01;3.345e-02;6.318e-01;3.169e-02;1.065e+00;1.068e+00;6.459e-01;6.287e-02;1.055e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
