time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
3.932307000;1.131e+00;8.336e-01;-2.555e-01;7.374e-01;-2.260e-01;1.131e+00;7.503e-01;-2.300e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.409e-01;2.142e-01
4.037307000;1.131e+00;8.336e-01;-2.531e-01;7.367e-01;-2.237e-01;1.131e+00;7.503e-01;-2.278e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.402e-01;2.119e-01
4.038307000;1.132e+00;8.336e-01;-2.531e-01;7.367e-01;-2.237e-01;1.132e+00;7.503e-01;-2.278e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.402e-01;2.118e-01
4.144307000;1.132e+00;8.336e-01;-2.507e-01;7.361e-01;-2.214e-01;1.132e+00;7.503e-01;-2.256e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.395e-01;2.095e-01
4.145307000;1.133e+00;8.336e-01;-2.507e-01;7.361e-01;-2.213e-01;1.133e+00;7.503e-01;-2.256e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.395e-01;2.095e-01
4.159307000;1.133e+00;8.336e-01;-2.503e-01;7.360e-01;-2.210e-01;1.133e+00;7.503e-01;-2.253e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.394e-01;2.092e-01
4.182307000;1.133e+00;8.336e-01;-2.498e-01;7.359e-01;-2.205e-01;1.133e+00;7.503e-01;-2.248e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.393e-01;2.087e-01
4.219307000;1.133e+00;8.336e-01;-2.490e-01;7.356e-01;-2.197e-01;1.133e+00;7.503e-01;-2.241e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.391e-01;2.079e-01
4.220307000;1.133e+00;8.336e-01;-2.490e-01;7.356e-01;-2.197e-01;1.133e+00;7.502e-01;-2.241e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.390e-01;2.079e-01
4.252307000;1.133e+00;8.336e-01;-2.483e-01;7.354e-01;-2.190e-01;1.133e+00;7.502e-01;-2.234e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.388e-01;2.072e-01
4.253307000;1.134e+00;8.336e-01;-2.482e-01;7.354e-01;-2.190e-01;1.134e+00;7.502e-01;-2.234e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.388e-01;2.072e-01
4.279307000;1.134e+00;8.336e-01;-2.477e-01;7.353e-01;-2.184e-01;1.134e+00;7.502e-01;-2.229e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.387e-01;2.067e-01
4.362307000;1.134e+00;8.336e-01;-2.458e-01;7.348e-01;-2.167e-01;1.134e+00;7.502e-01;-2.212e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.381e-01;2.049e-01
4.363307000;1.135e+00;8.336e-01;-2.458e-01;7.348e-01;-2.167e-01;1.135e+00;7.502e-01;-2.212e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.381e-01;2.049e-01
4.371307000;1.135e+00;8.336e-01;-2.456e-01;7.347e-01;-2.165e-01;1.135e+00;7.502e-01;-2.211e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.381e-01;2.047e-01
4.402307000;1.135e+00;8.336e-01;-2.450e-01;7.345e-01;-2.158e-01;1.135e+00;7.502e-01;-2.205e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.379e-01;2.041e-01
4.474307000;1.135e+00;8.336e-01;-2.434e-01;7.341e-01;-2.143e-01;1.135e+00;7.502e-01;-2.190e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.375e-01;2.026e-01
4.475307000;1.136e+00;8.336e-01;-2.434e-01;7.341e-01;-2.143e-01;1.136e+00;7.502e-01;-2.190e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.374e-01;2.026e-01
4.491307000;1.136e+00;8.336e-01;-2.430e-01;7.340e-01;-2.140e-01;1.136e+00;7.502e-01;-2.187e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.373e-01;2.023e-01
4.587307000;1.136e+00;8.336e-01;-2.409e-01;7.335e-01;-2.120e-01;1.136e+00;7.502e-01;-2.169e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.368e-01;2.003e-01
4.588307000;1.137e+00;8.336e-01;-2.409e-01;7.335e-01;-2.120e-01;1.137e+00;7.502e-01;-2.168e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.368e-01;2.003e-01
4.703307000;1.137e+00;8.336e-01;-2.385e-01;7.328e-01;-2.097e-01;1.137e+00;7.502e-01;-2.146e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.361e-01;1.980e-01
4.704307000;1.138e+00;8.336e-01;-2.385e-01;7.328e-01;-2.096e-01;1.138e+00;7.502e-01;-2.146e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.361e-01;1.980e-01
4.820307000;1.138e+00;8.336e-01;-2.360e-01;7.322e-01;-2.073e-01;1.138e+00;7.502e-01;-2.124e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.354e-01;1.957e-01
4.821307000;1.139e+00;8.336e-01;-2.360e-01;7.322e-01;-2.073e-01;1.139e+00;7.502e-01;-2.124e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.354e-01;1.957e-01
4.896307000;1.139e+00;8.336e-01;-2.344e-01;7.318e-01;-2.058e-01;1.139e+00;7.502e-01;-2.110e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.349e-01;1.942e-01
4.939307000;1.139e+00;8.336e-01;-2.336e-01;7.315e-01;-2.050e-01;1.139e+00;7.502e-01;-2.102e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.347e-01;1.934e-01
4.940307000;1.140e+00;8.336e-01;-2.335e-01;7.315e-01;-2.049e-01;1.140e+00;7.502e-01;-2.102e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.347e-01;1.934e-01
4.976307000;1.140e+00;8.336e-01;-2.328e-01;7.313e-01;-2.042e-01;1.140e+00;7.502e-01;-2.095e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.345e-01;1.927e-01
4.980307000;1.140e+00;8.336e-01;-2.327e-01;7.313e-01;-2.042e-01;1.140e+00;7.502e-01;-2.094e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.345e-01;1.926e-01
5.060307000;1.140e+00;8.336e-01;-2.311e-01;7.309e-01;-2.026e-01;1.140e+00;7.502e-01;-2.080e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.340e-01;1.911e-01
5.061307000;1.141e+00;8.336e-01;-2.311e-01;7.309e-01;-2.026e-01;1.141e+00;7.502e-01;-2.080e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.340e-01;1.910e-01
5.082307000;1.141e+00;8.336e-01;-2.306e-01;7.308e-01;-2.022e-01;1.141e+00;7.502e-01;-2.076e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.339e-01;1.906e-01
5.146307000;1.141e+00;8.336e-01;-2.294e-01;7.304e-01;-2.010e-01;1.141e+00;7.502e-01;-2.064e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.335e-01;1.894e-01
5.183307000;1.141e+00;8.336e-01;-2.286e-01;7.303e-01;-2.003e-01;1.141e+00;7.502e-01;-2.058e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.333e-01;1.888e-01
5.184307000;1.142e+00;8.336e-01;-2.286e-01;7.303e-01;-2.003e-01;1.142e+00;7.502e-01;-2.057e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.333e-01;1.887e-01
5.214307000;1.142e+00;8.336e-01;-2.280e-01;7.301e-01;-1.997e-01;1.142e+00;7.502e-01;-2.052e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.331e-01;1.882e-01
5.308307000;1.142e+00;8.336e-01;-2.261e-01;7.296e-01;-1.979e-01;1.142e+00;7.502e-01;-2.035e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.326e-01;1.864e-01
5.309307000;1.143e+00;8.336e-01;-2.261e-01;7.296e-01;-1.979e-01;1.143e+00;7.502e-01;-2.035e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.326e-01;1.864e-01
5.435307000;1.143e+00;8.336e-01;-2.237e-01;7.290e-01;-1.956e-01;1.143e+00;7.502e-01;-2.013e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.320e-01;1.841e-01
5.436307000;1.144e+00;8.336e-01;-2.236e-01;7.290e-01;-1.956e-01;1.144e+00;7.502e-01;-2.013e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.319e-01;1.841e-01
5.564307000;1.144e+00;8.336e-01;-2.212e-01;7.283e-01;-1.933e-01;1.144e+00;7.502e-01;-1.991e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.313e-01;1.818e-01
5.565307000;1.145e+00;8.336e-01;-2.212e-01;7.283e-01;-1.932e-01;1.145e+00;7.502e-01;-1.991e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.313e-01;1.818e-01
5.587307000;1.145e+00;8.336e-01;-2.207e-01;7.282e-01;-1.928e-01;1.145e+00;7.502e-01;-1.987e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.312e-01;1.814e-01
5.645307000;1.145e+00;8.336e-01;-2.196e-01;7.279e-01;-1.918e-01;1.145e+00;7.502e-01;-1.977e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.309e-01;1.804e-01
5.648307000;1.145e+00;8.336e-01;-2.196e-01;7.279e-01;-1.918e-01;1.145e+00;7.502e-01;-1.976e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.308e-01;1.803e-01
5.696307000;1.145e+00;8.336e-01;-2.187e-01;7.277e-01;-1.909e-01;1.145e+00;7.502e-01;-1.968e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.306e-01;1.795e-01
5.697307000;1.146e+00;8.336e-01;-2.187e-01;7.277e-01;-1.909e-01;1.146e+00;7.502e-01;-1.968e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.306e-01;1.795e-01
5.706307000;1.146e+00;8.336e-01;-2.185e-01;7.277e-01;-1.907e-01;1.146e+00;7.502e-01;-1.966e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.305e-01;1.793e-01
5.830307000;1.146e+00;8.336e-01;-2.162e-01;7.271e-01;-1.886e-01;1.146e+00;7.502e-01;-1.946e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.299e-01;1.772e-01
5.831307000;1.147e+00;8.336e-01;-2.162e-01;7.271e-01;-1.886e-01;1.147e+00;7.502e-01;-1.946e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.299e-01;1.772e-01
5.897307000;1.147e+00;8.336e-01;-2.150e-01;7.267e-01;-1.874e-01;1.147e+00;7.502e-01;-1.935e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.296e-01;1.761e-01
5.967307000;1.147e+00;8.336e-01;-2.137e-01;7.264e-01;-1.862e-01;1.147e+00;7.502e-01;-1.923e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.292e-01;1.749e-01
5.968307000;1.148e+00;8.336e-01;-2.137e-01;7.264e-01;-1.862e-01;1.148e+00;7.502e-01;-1.923e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.292e-01;1.749e-01
5.985307000;1.148e+00;8.336e-01;-2.134e-01;7.263e-01;-1.859e-01;1.148e+00;7.502e-01;-1.920e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.291e-01;1.746e-01
6.106307000;1.148e+00;8.336e-01;-2.112e-01;7.258e-01;-1.839e-01;1.148e+00;7.502e-01;-1.901e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.286e-01;1.726e-01
6.107307000;1.149e+00;8.336e-01;-2.112e-01;7.258e-01;-1.839e-01;1.149e+00;7.502e-01;-1.900e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.286e-01;1.726e-01
6.210307000;1.149e+00;8.336e-01;-2.093e-01;7.253e-01;-1.821e-01;1.149e+00;7.502e-01;-1.884e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.281e-01;1.709e-01
6.248307000;1.149e+00;8.336e-01;-2.087e-01;7.252e-01;-1.815e-01;1.149e+00;7.502e-01;-1.878e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.279e-01;1.702e-01
6.249307000;1.150e+00;8.336e-01;-2.086e-01;7.252e-01;-1.815e-01;1.150e+00;7.502e-01;-1.878e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.279e-01;1.702e-01
6.266307000;1.150e+00;8.336e-01;-2.083e-01;7.251e-01;-1.812e-01;1.150e+00;7.502e-01;-1.875e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.278e-01;1.700e-01
6.279307000;1.150e+00;8.336e-01;-2.081e-01;7.250e-01;-1.810e-01;1.150e+00;7.502e-01;-1.873e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.277e-01;1.697e-01
6.353307000;1.150e+00;8.336e-01;-2.068e-01;7.247e-01;-1.798e-01;1.150e+00;7.502e-01;-1.861e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.274e-01;1.686e-01
6.393307000;1.150e+00;8.336e-01;-2.061e-01;7.245e-01;-1.792e-01;1.150e+00;7.502e-01;-1.855e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.272e-01;1.679e-01
6.394307000;1.151e+00;8.336e-01;-2.061e-01;7.245e-01;-1.792e-01;1.151e+00;7.502e-01;-1.855e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.272e-01;1.679e-01
6.540307000;1.151e+00;8.336e-01;-2.036e-01;7.239e-01;-1.768e-01;1.151e+00;7.502e-01;-1.833e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.265e-01;1.656e-01
6.541307000;1.152e+00;8.336e-01;-2.036e-01;7.239e-01;-1.768e-01;1.152e+00;7.502e-01;-1.832e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.265e-01;1.656e-01
6.691307000;1.152e+00;8.336e-01;-2.011e-01;7.233e-01;-1.745e-01;1.152e+00;7.502e-01;-1.810e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.259e-01;1.633e-01
6.692307000;1.153e+00;8.336e-01;-2.011e-01;7.233e-01;-1.745e-01;1.153e+00;7.502e-01;-1.810e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.259e-01;1.633e-01
6.694307000;1.153e+00;8.336e-01;-2.010e-01;7.232e-01;-1.744e-01;1.153e+00;7.502e-01;-1.809e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.259e-01;1.633e-01
6.764307000;1.153e+00;8.336e-01;-1.999e-01;7.230e-01;-1.734e-01;1.153e+00;7.502e-01;-1.799e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.255e-01;1.622e-01
6.845307000;1.153e+00;8.336e-01;-1.986e-01;7.226e-01;-1.721e-01;1.153e+00;7.502e-01;-1.787e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.252e-01;1.610e-01
6.846307000;1.154e+00;8.336e-01;-1.985e-01;7.226e-01;-1.721e-01;1.154e+00;7.502e-01;-1.787e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.252e-01;1.610e-01
6.857307000;1.154e+00;8.336e-01;-1.984e-01;7.226e-01;-1.719e-01;1.154e+00;7.502e-01;-1.785e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.251e-01;1.608e-01
6.919307000;1.154e+00;8.336e-01;-1.973e-01;7.223e-01;-1.710e-01;1.154e+00;7.502e-01;-1.776e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.249e-01;1.599e-01
6.921307000;1.154e+00;8.336e-01;-1.973e-01;7.223e-01;-1.710e-01;1.154e+00;7.502e-01;-1.776e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.249e-01;1.598e-01
7.002307000;1.154e+00;8.336e-01;-1.960e-01;7.220e-01;-1.698e-01;1.154e+00;7.502e-01;-1.764e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.245e-01;1.587e-01
7.003307000;1.155e+00;8.336e-01;-1.960e-01;7.220e-01;-1.698e-01;1.155e+00;7.502e-01;-1.764e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.245e-01;1.586e-01
7.048307000;1.155e+00;8.336e-01;-1.953e-01;7.218e-01;-1.691e-01;1.155e+00;7.502e-01;-1.757e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.243e-01;1.580e-01
7.116307000;1.155e+00;8.336e-01;-1.942e-01;7.216e-01;-1.681e-01;1.155e+00;7.502e-01;-1.748e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.241e-01;1.570e-01
7.117307000;1.155e+00;8.335e-01;-1.942e-01;7.216e-01;-1.681e-01;1.155e+00;7.502e-01;-1.748e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.240e-01;1.570e-01
7.162307000;1.155e+00;8.335e-01;-1.935e-01;7.214e-01;-1.674e-01;1.155e+00;7.502e-01;-1.741e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.239e-01;1.563e-01
7.163307000;1.156e+00;8.335e-01;-1.935e-01;7.214e-01;-1.674e-01;1.156e+00;7.502e-01;-1.741e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.239e-01;1.563e-01
7.326307000;1.156e+00;8.335e-01;-1.909e-01;7.208e-01;-1.651e-01;1.156e+00;7.502e-01;-1.718e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.232e-01;1.540e-01
7.327307000;1.157e+00;8.335e-01;-1.909e-01;7.207e-01;-1.651e-01;1.157e+00;7.502e-01;-1.718e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.232e-01;1.540e-01
7.494307000;1.157e+00;8.335e-01;-1.884e-01;7.201e-01;-1.627e-01;1.157e+00;7.502e-01;-1.695e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.225e-01;1.517e-01
7.495307000;1.158e+00;8.335e-01;-1.884e-01;7.201e-01;-1.627e-01;1.158e+00;7.502e-01;-1.695e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.225e-01;1.517e-01
7.522307000;1.158e+00;8.335e-01;-1.879e-01;7.200e-01;-1.623e-01;1.158e+00;7.502e-01;-1.692e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.224e-01;1.513e-01
7.542307000;1.158e+00;8.335e-01;-1.876e-01;7.199e-01;-1.621e-01;1.158e+00;7.502e-01;-1.689e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.223e-01;1.510e-01
7.566307000;1.158e+00;8.335e-01;-1.873e-01;7.199e-01;-1.617e-01;1.158e+00;7.502e-01;-1.686e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.222e-01;1.507e-01
7.601307000;1.158e+00;8.335e-01;-1.868e-01;7.197e-01;-1.613e-01;1.158e+00;7.502e-01;-1.681e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.221e-01;1.502e-01
7.602307000;1.158e+00;8.335e-01;-1.867e-01;7.197e-01;-1.613e-01;1.158e+00;7.502e-01;-1.681e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.221e-01;1.502e-01
7.666307000;1.158e+00;8.335e-01;-1.858e-01;7.195e-01;-1.604e-01;1.158e+00;7.502e-01;-1.672e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.219e-01;1.494e-01
7.667307000;1.159e+00;8.335e-01;-1.858e-01;7.195e-01;-1.604e-01;1.159e+00;7.502e-01;-1.672e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.219e-01;1.494e-01
7.694307000;1.159e+00;8.335e-01;-1.854e-01;7.194e-01;-1.600e-01;1.159e+00;7.502e-01;-1.668e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.218e-01;1.490e-01
7.842307000;1.159e+00;8.335e-01;-1.832e-01;7.189e-01;-1.580e-01;1.159e+00;7.502e-01;-1.649e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.212e-01;1.471e-01
7.843307000;1.160e+00;8.335e-01;-1.832e-01;7.189e-01;-1.580e-01;1.160e+00;7.502e-01;-1.649e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.212e-01;1.470e-01
8.022307000;1.160e+00;8.335e-01;-1.807e-01;7.183e-01;-1.557e-01;1.160e+00;7.502e-01;-1.626e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.205e-01;1.447e-01
8.023307000;1.161e+00;8.335e-01;-1.806e-01;7.183e-01;-1.557e-01;1.161e+00;7.502e-01;-1.626e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.205e-01;1.447e-01
8.165307000;1.161e+00;8.335e-01;-1.787e-01;7.178e-01;-1.538e-01;1.161e+00;7.502e-01;-1.608e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.200e-01;1.429e-01
8.206307000;1.161e+00;8.335e-01;-1.781e-01;7.176e-01;-1.533e-01;1.161e+00;7.502e-01;-1.603e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.199e-01;1.424e-01
8.207307000;1.162e+00;8.335e-01;-1.781e-01;7.176e-01;-1.533e-01;1.162e+00;7.502e-01;-1.603e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.199e-01;1.424e-01
8.253307000;1.162e+00;8.335e-01;-1.774e-01;7.175e-01;-1.527e-01;1.162e+00;7.502e-01;-1.597e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.197e-01;1.418e-01
8.268307000;1.162e+00;8.335e-01;-1.772e-01;7.174e-01;-1.526e-01;1.162e+00;7.502e-01;-1.595e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.197e-01;1.416e-01
8.347307000;1.162e+00;8.335e-01;-1.762e-01;7.172e-01;-1.516e-01;1.162e+00;7.502e-01;-1.585e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.194e-01;1.407e-01
8.385307000;1.162e+00;8.335e-01;-1.757e-01;7.170e-01;-1.511e-01;1.162e+00;7.502e-01;-1.581e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.193e-01;1.402e-01
8.395307000;1.162e+00;8.335e-01;-1.755e-01;7.170e-01;-1.510e-01;1.162e+00;7.502e-01;-1.580e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.192e-01;1.401e-01
8.396307000;1.163e+00;8.335e-01;-1.755e-01;7.170e-01;-1.510e-01;1.163e+00;7.502e-01;-1.580e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.192e-01;1.401e-01
8.446307000;1.163e+00;8.335e-01;-1.748e-01;7.169e-01;-1.504e-01;1.163e+00;7.502e-01;-1.573e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.190e-01;1.395e-01
8.590307000;1.163e+00;8.335e-01;-1.729e-01;7.164e-01;-1.486e-01;1.163e+00;7.502e-01;-1.556e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.186e-01;1.378e-01
8.591307000;1.164e+00;8.335e-01;-1.729e-01;7.164e-01;-1.486e-01;1.164e+00;7.502e-01;-1.556e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.186e-01;1.378e-01
8.789307000;1.164e+00;8.335e-01;-1.703e-01;7.158e-01;-1.463e-01;1.164e+00;7.502e-01;-1.533e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.179e-01;1.354e-01
8.790307000;1.165e+00;8.335e-01;-1.703e-01;7.158e-01;-1.463e-01;1.165e+00;7.502e-01;-1.533e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.179e-01;1.354e-01
8.890307000;1.165e+00;8.335e-01;-1.690e-01;7.155e-01;-1.451e-01;1.165e+00;7.502e-01;-1.521e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.176e-01;1.343e-01
8.895307000;1.165e+00;8.335e-01;-1.690e-01;7.155e-01;-1.450e-01;1.165e+00;7.502e-01;-1.521e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.176e-01;1.342e-01
8.965307000;1.165e+00;8.335e-01;-1.681e-01;7.153e-01;-1.443e-01;1.165e+00;7.502e-01;-1.513e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.173e-01;1.334e-01
8.995307000;1.165e+00;8.335e-01;-1.677e-01;7.152e-01;-1.439e-01;1.165e+00;7.502e-01;-1.510e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.173e-01;1.331e-01
8.996307000;1.166e+00;8.335e-01;-1.677e-01;7.152e-01;-1.439e-01;1.166e+00;7.502e-01;-1.509e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.172e-01;1.331e-01
9.058307000;1.166e+00;8.335e-01;-1.669e-01;7.150e-01;-1.432e-01;1.166e+00;7.502e-01;-1.502e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.171e-01;1.324e-01
9.205307000;1.166e+00;8.335e-01;-1.651e-01;7.145e-01;-1.416e-01;1.166e+00;7.502e-01;-1.486e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.166e-01;1.308e-01
9.206307000;1.167e+00;8.335e-01;-1.651e-01;7.145e-01;-1.416e-01;1.167e+00;7.502e-01;-1.486e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.166e-01;1.308e-01
9.310307000;1.167e+00;8.335e-01;-1.639e-01;7.142e-01;-1.404e-01;1.167e+00;7.502e-01;-1.475e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.163e-01;1.297e-01
9.387307000;1.167e+00;8.335e-01;-1.629e-01;7.140e-01;-1.396e-01;1.167e+00;7.502e-01;-1.467e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.160e-01;1.288e-01
9.423307000;1.167e+00;8.335e-01;-1.625e-01;7.139e-01;-1.392e-01;1.167e+00;7.502e-01;-1.463e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.159e-01;1.285e-01
9.424307000;1.168e+00;8.335e-01;-1.625e-01;7.139e-01;-1.392e-01;1.168e+00;7.502e-01;-1.463e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.159e-01;1.285e-01
9.637307000;1.168e+00;8.335e-01;-1.600e-01;7.133e-01;-1.369e-01;1.168e+00;7.502e-01;-1.440e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.153e-01;1.262e-01
9.646307000;1.168e+00;8.335e-01;-1.599e-01;7.133e-01;-1.369e-01;1.168e+00;7.502e-01;-1.439e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.153e-01;1.261e-01
9.647307000;1.169e+00;8.335e-01;-1.599e-01;7.133e-01;-1.368e-01;1.169e+00;7.502e-01;-1.439e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.153e-01;1.261e-01
9.678307000;1.169e+00;8.335e-01;-1.595e-01;7.132e-01;-1.365e-01;1.169e+00;7.502e-01;-1.436e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.152e-01;1.258e-01
9.724307000;1.169e+00;8.335e-01;-1.590e-01;7.131e-01;-1.361e-01;1.169e+00;7.502e-01;-1.431e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.151e-01;1.253e-01
9.770307000;1.169e+00;8.335e-01;-1.585e-01;7.130e-01;-1.356e-01;1.169e+00;7.502e-01;-1.426e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.149e-01;1.249e-01
9.877307000;1.169e+00;8.335e-01;-1.573e-01;7.127e-01;-1.345e-01;1.169e+00;7.502e-01;-1.416e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.146e-01;1.238e-01
9.878307000;1.170e+00;8.335e-01;-1.573e-01;7.127e-01;-1.345e-01;1.170e+00;7.502e-01;-1.416e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.146e-01;1.238e-01
10.115307000;1.170e+00;8.335e-01;-1.547e-01;7.121e-01;-1.321e-01;1.170e+00;7.502e-01;-1.392e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.140e-01;1.215e-01
10.116307000;1.171e+00;8.335e-01;-1.547e-01;7.121e-01;-1.321e-01;1.171e+00;7.502e-01;-1.392e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.140e-01;1.215e-01
10.213307000;1.171e+00;8.335e-01;-1.536e-01;7.118e-01;-1.312e-01;1.171e+00;7.502e-01;-1.383e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.137e-01;1.206e-01
10.320307000;1.171e+00;8.335e-01;-1.525e-01;7.116e-01;-1.302e-01;1.171e+00;7.502e-01;-1.372e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.134e-01;1.195e-01
10.361307000;1.171e+00;8.335e-01;-1.520e-01;7.115e-01;-1.298e-01;1.171e+00;7.502e-01;-1.368e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.133e-01;1.192e-01
10.362307000;1.172e+00;8.335e-01;-1.520e-01;7.115e-01;-1.298e-01;1.172e+00;7.502e-01;-1.368e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.133e-01;1.192e-01
10.365307000;1.172e+00;8.335e-01;-1.520e-01;7.115e-01;-1.297e-01;1.172e+00;7.502e-01;-1.368e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.133e-01;1.191e-01
10.437307000;1.172e+00;8.335e-01;-1.512e-01;7.113e-01;-1.291e-01;1.172e+00;7.502e-01;-1.361e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.131e-01;1.185e-01
10.438307000;1.172e+00;8.335e-01;-1.512e-01;7.113e-01;-1.291e-01;1.172e+00;7.502e-01;-1.361e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.131e-01;1.184e-01
10.531307000;1.172e+00;8.335e-01;-1.503e-01;7.111e-01;-1.282e-01;1.172e+00;7.502e-01;-1.352e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.129e-01;1.176e-01
10.615307000;1.172e+00;8.335e-01;-1.494e-01;7.109e-01;-1.274e-01;1.172e+00;7.502e-01;-1.345e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.127e-01;1.168e-01
10.616307000;1.173e+00;8.335e-01;-1.494e-01;7.109e-01;-1.274e-01;1.173e+00;7.502e-01;-1.345e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.127e-01;1.168e-01
10.716307000;1.173e+00;8.335e-01;-1.484e-01;7.106e-01;-1.265e-01;1.173e+00;7.502e-01;-1.336e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.124e-01;1.159e-01
10.717307000;1.173e+00;8.335e-01;-1.484e-01;7.106e-01;-1.265e-01;1.173e+00;7.501e-01;-1.335e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.124e-01;1.159e-01
10.879307000;1.173e+00;8.335e-01;-1.468e-01;7.103e-01;-1.251e-01;1.173e+00;7.501e-01;-1.321e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.120e-01;1.145e-01
10.880307000;1.174e+00;8.335e-01;-1.468e-01;7.103e-01;-1.251e-01;1.174e+00;7.501e-01;-1.321e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.120e-01;1.145e-01
11.152307000;1.174e+00;8.335e-01;-1.441e-01;7.097e-01;-1.227e-01;1.174e+00;7.501e-01;-1.297e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.114e-01;1.122e-01
11.153307000;1.175e+00;8.335e-01;-1.441e-01;7.097e-01;-1.227e-01;1.175e+00;7.501e-01;-1.297e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.114e-01;1.122e-01
11.182307000;1.175e+00;8.335e-01;-1.438e-01;7.096e-01;-1.225e-01;1.175e+00;7.501e-01;-1.295e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.113e-01;1.119e-01
11.204307000;1.175e+00;8.335e-01;-1.436e-01;7.095e-01;-1.223e-01;1.175e+00;7.501e-01;-1.293e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.113e-01;1.117e-01
11.290307000;1.175e+00;8.335e-01;-1.428e-01;7.094e-01;-1.216e-01;1.175e+00;7.501e-01;-1.285e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.111e-01;1.110e-01
11.351307000;1.175e+00;8.335e-01;-1.423e-01;7.092e-01;-1.211e-01;1.175e+00;7.501e-01;-1.280e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.109e-01;1.105e-01
11.436307000;1.175e+00;8.335e-01;-1.415e-01;7.091e-01;-1.204e-01;1.175e+00;7.501e-01;-1.273e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.108e-01;1.098e-01
11.437307000;1.176e+00;8.335e-01;-1.415e-01;7.091e-01;-1.204e-01;1.176e+00;7.501e-01;-1.273e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.108e-01;1.098e-01
11.731307000;1.176e+00;8.335e-01;-1.388e-01;7.085e-01;-1.180e-01;1.176e+00;7.501e-01;-1.249e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.101e-01;1.075e-01
11.732307000;1.177e+00;8.335e-01;-1.388e-01;7.084e-01;-1.180e-01;1.177e+00;7.501e-01;-1.249e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.101e-01;1.075e-01
11.945307000;1.177e+00;8.335e-01;-1.370e-01;7.080e-01;-1.163e-01;1.177e+00;7.501e-01;-1.233e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.097e-01;1.059e-01
12.030307000;1.177e+00;8.335e-01;-1.362e-01;7.079e-01;-1.157e-01;1.177e+00;7.501e-01;-1.226e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.095e-01;1.052e-01
12.039307000;1.177e+00;8.335e-01;-1.362e-01;7.078e-01;-1.156e-01;1.177e+00;7.501e-01;-1.225e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.095e-01;1.052e-01
12.040307000;1.178e+00;8.335e-01;-1.362e-01;7.078e-01;-1.156e-01;1.178e+00;7.501e-01;-1.225e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.095e-01;1.052e-01
12.248307000;1.178e+00;8.335e-01;-1.344e-01;7.074e-01;-1.141e-01;1.178e+00;7.501e-01;-1.210e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.091e-01;1.037e-01
12.359307000;1.178e+00;8.335e-01;-1.335e-01;7.072e-01;-1.133e-01;1.178e+00;7.501e-01;-1.202e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.088e-01;1.029e-01
12.360307000;1.179e+00;8.335e-01;-1.335e-01;7.072e-01;-1.133e-01;1.179e+00;7.501e-01;-1.201e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.088e-01;1.028e-01
12.403307000;1.179e+00;8.335e-01;-1.331e-01;7.072e-01;-1.130e-01;1.179e+00;7.501e-01;-1.198e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.087e-01;1.025e-01
12.694307000;1.179e+00;8.335e-01;-1.308e-01;7.066e-01;-1.109e-01;1.179e+00;7.501e-01;-1.178e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.082e-01;1.005e-01
12.695307000;1.180e+00;8.335e-01;-1.308e-01;7.066e-01;-1.109e-01;1.180e+00;7.501e-01;-1.177e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.082e-01;1.005e-01
12.731307000;1.180e+00;8.335e-01;-1.305e-01;7.066e-01;-1.107e-01;1.180e+00;7.501e-01;-1.175e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.081e-01;1.003e-01
12.897307000;1.180e+00;8.335e-01;-1.293e-01;7.063e-01;-1.095e-01;1.180e+00;7.501e-01;-1.163e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.078e-01;9.916e-02
13.045307000;1.180e+00;8.335e-01;-1.282e-01;7.060e-01;-1.086e-01;1.180e+00;7.501e-01;-1.153e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.076e-01;9.819e-02
13.046307000;1.181e+00;8.335e-01;-1.282e-01;7.060e-01;-1.086e-01;1.181e+00;7.501e-01;-1.153e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.076e-01;9.819e-02
13.396307000;1.181e+00;8.335e-01;-1.256e-01;7.055e-01;-1.063e-01;1.181e+00;7.501e-01;-1.130e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.069e-01;9.597e-02
13.408307000;1.181e+00;8.335e-01;-1.255e-01;7.054e-01;-1.062e-01;1.181e+00;7.501e-01;-1.130e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.069e-01;9.590e-02
13.414307000;1.181e+00;8.335e-01;-1.255e-01;7.054e-01;-1.062e-01;1.181e+00;7.501e-01;-1.129e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.069e-01;9.586e-02
13.415307000;1.182e+00;8.335e-01;-1.255e-01;7.054e-01;-1.062e-01;1.182e+00;7.501e-01;-1.129e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.069e-01;9.585e-02
13.634307000;1.182e+00;8.335e-01;-1.239e-01;7.051e-01;-1.048e-01;1.182e+00;7.501e-01;-1.115e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.066e-01;9.452e-02
13.712307000;1.182e+00;8.335e-01;-1.234e-01;7.050e-01;-1.044e-01;1.182e+00;7.501e-01;-1.111e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.064e-01;9.405e-02
13.801307000;1.182e+00;8.335e-01;-1.228e-01;7.048e-01;-1.038e-01;1.182e+00;7.501e-01;-1.105e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.063e-01;9.353e-02
13.802307000;1.183e+00;8.335e-01;-1.228e-01;7.048e-01;-1.038e-01;1.183e+00;7.501e-01;-1.105e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.063e-01;9.352e-02
14.211307000;1.183e+00;8.335e-01;-1.201e-01;7.042e-01;-1.015e-01;1.183e+00;7.501e-01;-1.081e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.056e-01;9.119e-02
14.212307000;1.184e+00;8.335e-01;-1.201e-01;7.042e-01;-1.015e-01;1.184e+00;7.501e-01;-1.081e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.056e-01;9.119e-02
14.442307000;1.184e+00;8.335e-01;-1.186e-01;7.039e-01;-1.002e-01;1.184e+00;7.501e-01;-1.068e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.053e-01;8.993e-02
14.567307000;1.184e+00;8.335e-01;-1.179e-01;7.037e-01;-9.953e-02;1.184e+00;7.501e-01;-1.061e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.051e-01;8.926e-02
14.611307000;1.184e+00;8.335e-01;-1.176e-01;7.037e-01;-9.930e-02;1.184e+00;7.501e-01;-1.058e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.051e-01;8.903e-02
14.620307000;1.184e+00;8.335e-01;-1.176e-01;7.037e-01;-9.925e-02;1.184e+00;7.501e-01;-1.058e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.050e-01;8.898e-02
14.643307000;1.184e+00;8.335e-01;-1.174e-01;7.036e-01;-9.913e-02;1.184e+00;7.501e-01;-1.057e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.050e-01;8.886e-02
14.644307000;1.185e+00;8.335e-01;-1.174e-01;7.036e-01;-9.912e-02;1.185e+00;7.501e-01;-1.057e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.050e-01;8.886e-02
15.104307000;1.185e+00;8.335e-01;-1.147e-01;7.031e-01;-9.676e-02;1.185e+00;7.501e-01;-1.032e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.044e-01;8.653e-02
15.105307000;1.186e+00;8.335e-01;-1.147e-01;7.030e-01;-9.676e-02;1.186e+00;7.501e-01;-1.032e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.044e-01;8.652e-02
15.493307000;1.186e+00;8.335e-01;-1.125e-01;7.026e-01;-9.487e-02;1.186e+00;7.501e-01;-1.013e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.039e-01;8.466e-02
15.550307000;1.186e+00;8.335e-01;-1.122e-01;7.025e-01;-9.461e-02;1.186e+00;7.501e-01;-1.010e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.038e-01;8.439e-02
15.594307000;1.186e+00;8.335e-01;-1.120e-01;7.025e-01;-9.440e-02;1.186e+00;7.501e-01;-1.008e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.038e-01;8.419e-02
15.595307000;1.187e+00;8.335e-01;-1.120e-01;7.025e-01;-9.440e-02;1.187e+00;7.501e-01;-1.008e-01;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.038e-01;8.419e-02
15.860307000;1.187e+00;8.335e-01;-1.106e-01;7.021e-01;-9.318e-02;1.187e+00;7.501e-01;-9.955e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.034e-01;8.299e-02
15.926307000;1.187e+00;8.335e-01;-1.103e-01;7.021e-01;-9.289e-02;1.187e+00;7.501e-01;-9.924e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.033e-01;8.270e-02
16.119307000;1.187e+00;8.335e-01;-1.093e-01;7.019e-01;-9.204e-02;1.187e+00;7.501e-01;-9.837e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.031e-01;8.186e-02
16.120307000;1.188e+00;8.335e-01;-1.093e-01;7.019e-01;-9.204e-02;1.188e+00;7.501e-01;-9.836e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.031e-01;8.185e-02
16.250307000;1.188e+00;8.335e-01;-1.086e-01;7.017e-01;-9.148e-02;1.188e+00;7.501e-01;-9.778e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.030e-01;8.130e-02
16.487307000;1.188e+00;8.335e-01;-1.075e-01;7.015e-01;-9.048e-02;1.188e+00;7.501e-01;-9.675e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.027e-01;8.032e-02
16.684307000;1.188e+00;8.335e-01;-1.066e-01;7.013e-01;-8.968e-02;1.188e+00;7.501e-01;-9.592e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.025e-01;7.952e-02
16.685307000;1.189e+00;8.335e-01;-1.066e-01;7.013e-01;-8.967e-02;1.189e+00;7.501e-01;-9.592e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.025e-01;7.952e-02
17.218307000;1.189e+00;8.335e-01;-1.042e-01;7.007e-01;-8.760e-02;1.189e+00;7.501e-01;-9.377e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.019e-01;7.747e-02
17.295307000;1.189e+00;8.335e-01;-1.039e-01;7.007e-01;-8.732e-02;1.189e+00;7.501e-01;-9.348e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.019e-01;7.719e-02
17.296307000;1.190e+00;8.335e-01;-1.039e-01;7.007e-01;-8.731e-02;1.190e+00;7.501e-01;-9.347e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.019e-01;7.719e-02
17.311307000;1.190e+00;8.335e-01;-1.038e-01;7.007e-01;-8.726e-02;1.190e+00;7.501e-01;-9.342e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.018e-01;7.713e-02
17.462307000;1.190e+00;8.335e-01;-1.032e-01;7.005e-01;-8.670e-02;1.190e+00;7.501e-01;-9.284e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.017e-01;7.658e-02
17.540307000;1.190e+00;8.335e-01;-1.028e-01;7.005e-01;-8.642e-02;1.190e+00;7.501e-01;-9.255e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.016e-01;7.630e-02
17.963307000;1.190e+00;8.335e-01;-1.011e-01;7.001e-01;-8.495e-02;1.190e+00;7.501e-01;-9.102e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.012e-01;7.485e-02
17.964307000;1.191e+00;8.335e-01;-1.011e-01;7.001e-01;-8.495e-02;1.191e+00;7.501e-01;-9.101e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.012e-01;7.484e-02
18.246307000;1.191e+00;8.335e-01;-1.000e-01;6.999e-01;-8.401e-02;1.191e+00;7.501e-01;-9.004e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.010e-01;7.392e-02
18.457307000;1.191e+00;8.335e-01;-9.926e-02;6.997e-01;-8.333e-02;1.191e+00;7.501e-01;-8.933e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.008e-01;7.325e-02
18.695307000;1.191e+00;8.335e-01;-9.840e-02;6.995e-01;-8.259e-02;1.191e+00;7.501e-01;-8.856e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.006e-01;7.251e-02
18.696307000;1.192e+00;8.335e-01;-9.840e-02;6.995e-01;-8.258e-02;1.192e+00;7.501e-01;-8.856e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.006e-01;7.251e-02
18.837307000;1.192e+00;8.335e-01;-9.790e-02;6.994e-01;-8.216e-02;1.192e+00;7.501e-01;-8.811e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.005e-01;7.208e-02
18.838307000;1.192e+00;8.334e-01;-9.790e-02;6.994e-01;-8.215e-02;1.192e+00;7.501e-01;-8.811e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.005e-01;7.208e-02
18.889307000;1.192e+00;8.334e-01;-9.772e-02;6.993e-01;-8.200e-02;1.192e+00;7.501e-01;-8.795e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.005e-01;7.193e-02
18.899307000;1.192e+00;8.334e-01;-9.769e-02;6.993e-01;-8.197e-02;1.192e+00;7.501e-01;-8.792e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.004e-01;7.190e-02
19.508307000;1.192e+00;8.334e-01;-9.567e-02;6.989e-01;-8.022e-02;1.192e+00;7.501e-01;-8.610e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.000e-01;7.017e-02
19.509307000;1.193e+00;8.334e-01;-9.566e-02;6.989e-01;-8.022e-02;1.193e+00;7.501e-01;-8.610e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;7.000e-01;7.017e-02
19.987307000;1.193e+00;8.334e-01;-9.419e-02;6.986e-01;-7.895e-02;1.193e+00;7.501e-01;-8.477e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;6.997e-01;6.891e-02
19.998307000;1.193e+00;8.334e-01;-9.415e-02;6.986e-01;-7.892e-02;1.193e+00;7.501e-01;-8.474e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;6.996e-01;6.888e-02
19.999996000;1.193e+00;8.334e-01;-9.415e-02;6.986e-01;-7.891e-02;1.193e+00;7.501e-01;-8.473e-02;1.000e+01;8.336e-01;4.245e-01;4.245e-01;6.996e-01;6.888e-02
19.999996000;1.193e+00;8.334e-01;-9.415e-02;6.986e-01;-7.891e-02;1.193e+00;7.501e-01;-8.473e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.996e-01;6.888e-02
19.999998000;1.193e+00;8.334e-01;-9.415e-02;6.986e-01;-7.891e-02;1.193e+00;7.501e-01;-8.473e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.996e-01;6.888e-02
20.001148000;1.193e+00;8.334e-01;-9.415e-02;6.986e-01;-7.892e-02;1.193e+00;7.501e-01;-8.474e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.996e-01;6.888e-02
20.001340000;1.193e+00;8.334e-01;-9.415e-02;6.985e-01;-7.892e-02;1.193e+00;7.501e-01;-8.474e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.996e-01;6.888e-02
20.001404000;1.193e+00;8.334e-01;-9.415e-02;6.985e-01;-7.892e-02;1.193e+00;7.500e-01;-8.474e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.996e-01;6.888e-02
20.001660000;1.193e+00;8.334e-01;-9.416e-02;6.985e-01;-7.892e-02;1.193e+00;7.500e-01;-8.474e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.996e-01;6.888e-02
20.001724000;1.193e+00;8.333e-01;-9.416e-02;6.985e-01;-7.892e-02;1.193e+00;7.500e-01;-8.474e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.996e-01;6.888e-02
20.002095000;1.193e+00;8.333e-01;-9.416e-02;6.984e-01;-7.892e-02;1.193e+00;7.499e-01;-8.475e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.995e-01;6.887e-02
20.002210000;1.193e+00;8.332e-01;-9.416e-02;6.984e-01;-7.893e-02;1.193e+00;7.499e-01;-8.475e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.995e-01;6.887e-02
20.002556000;1.193e+00;8.332e-01;-9.417e-02;6.983e-01;-7.893e-02;1.193e+00;7.499e-01;-8.475e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.994e-01;6.887e-02
20.002671000;1.193e+00;8.331e-01;-9.417e-02;6.983e-01;-7.893e-02;1.193e+00;7.498e-01;-8.475e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.994e-01;6.887e-02
20.003247000;1.193e+00;8.330e-01;-9.418e-02;6.982e-01;-7.894e-02;1.193e+00;7.497e-01;-8.476e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.992e-01;6.887e-02
20.004146000;1.193e+00;8.326e-01;-9.419e-02;6.979e-01;-7.895e-02;1.193e+00;7.493e-01;-8.477e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.989e-01;6.887e-02
20.004353000;1.193e+00;8.325e-01;-9.419e-02;6.978e-01;-7.895e-02;1.193e+00;7.492e-01;-8.477e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.988e-01;6.887e-02
20.004560000;1.193e+00;8.324e-01;-9.419e-02;6.977e-01;-7.895e-02;1.193e+00;7.492e-01;-8.478e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.988e-01;6.887e-02
20.005390000;1.193e+00;8.320e-01;-9.420e-02;6.973e-01;-7.895e-02;1.193e+00;7.488e-01;-8.478e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.984e-01;6.887e-02
20.005597000;1.193e+00;8.318e-01;-9.420e-02;6.972e-01;-7.896e-02;1.193e+00;7.487e-01;-8.478e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.983e-01;6.887e-02
20.005805000;1.193e+00;8.317e-01;-9.420e-02;6.971e-01;-7.895e-02;1.193e+00;7.485e-01;-8.478e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.982e-01;6.887e-02
20.006219000;1.193e+00;8.315e-01;-9.420e-02;6.969e-01;-7.895e-02;1.193e+00;7.483e-01;-8.478e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.979e-01;6.886e-02
20.006634000;1.193e+00;8.312e-01;-9.420e-02;6.966e-01;-7.895e-02;1.193e+00;7.481e-01;-8.478e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.977e-01;6.886e-02
20.007878000;1.193e+00;8.303e-01;-9.420e-02;6.959e-01;-7.895e-02;1.193e+00;7.473e-01;-8.478e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.969e-01;6.886e-02
20.008293000;1.193e+00;8.300e-01;-9.420e-02;6.956e-01;-7.895e-02;1.193e+00;7.470e-01;-8.478e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.967e-01;6.886e-02
20.008708000;1.193e+00;8.297e-01;-9.420e-02;6.953e-01;-7.894e-02;1.193e+00;7.467e-01;-8.478e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.964e-01;6.886e-02
20.010781000;1.193e+00;8.280e-01;-9.418e-02;6.938e-01;-7.892e-02;1.193e+00;7.452e-01;-8.476e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.949e-01;6.887e-02
20.015011000;1.193e+00;8.242e-01;-9.415e-02;6.906e-01;-7.888e-02;1.193e+00;7.418e-01;-8.473e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.916e-01;6.892e-02
20.015758000;1.194e+00;8.235e-01;-9.415e-02;6.900e-01;-7.888e-02;1.194e+00;7.412e-01;-8.473e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.910e-01;6.893e-02
20.019490000;1.194e+00;8.202e-01;-9.416e-02;6.871e-01;-7.888e-02;1.194e+00;7.381e-01;-8.474e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.881e-01;6.903e-02
20.021730000;1.194e+00;8.182e-01;-9.419e-02;6.854e-01;-7.890e-02;1.194e+00;7.364e-01;-8.477e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.865e-01;6.910e-02
20.022476000;1.194e+00;8.176e-01;-9.420e-02;6.849e-01;-7.891e-02;1.194e+00;7.358e-01;-8.478e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.859e-01;6.913e-02
20.023969000;1.194e+00;8.164e-01;-9.424e-02;6.838e-01;-7.894e-02;1.194e+00;7.347e-01;-8.481e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.849e-01;6.919e-02
20.026209000;1.194e+00;8.146e-01;-9.430e-02;6.823e-01;-7.899e-02;1.194e+00;7.332e-01;-8.487e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.834e-01;6.930e-02
20.027702000;1.194e+00;8.135e-01;-9.435e-02;6.814e-01;-7.902e-02;1.194e+00;7.322e-01;-8.491e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.824e-01;6.937e-02
20.028702000;1.194e+00;8.128e-01;-9.439e-02;6.808e-01;-7.905e-02;1.194e+00;7.315e-01;-8.495e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.818e-01;6.942e-02
20.030702000;1.194e+00;8.114e-01;-9.446e-02;6.796e-01;-7.912e-02;1.194e+00;7.303e-01;-8.502e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.807e-01;6.953e-02
20.031702000;1.194e+00;8.108e-01;-9.451e-02;6.791e-01;-7.915e-02;1.194e+00;7.297e-01;-8.506e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.801e-01;6.958e-02
20.032702000;1.194e+00;8.102e-01;-9.455e-02;6.785e-01;-7.919e-02;1.194e+00;7.291e-01;-8.510e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.796e-01;6.964e-02
20.035702000;1.194e+00;8.084e-01;-9.469e-02;6.770e-01;-7.930e-02;1.194e+00;7.276e-01;-8.522e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.781e-01;6.981e-02
20.036702000;1.194e+00;8.079e-01;-9.474e-02;6.766e-01;-7.934e-02;1.194e+00;7.271e-01;-8.526e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.776e-01;6.986e-02
20.037702000;1.194e+00;8.073e-01;-9.478e-02;6.761e-01;-7.938e-02;1.194e+00;7.266e-01;-8.531e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.772e-01;6.992e-02
20.039702000;1.194e+00;8.064e-01;-9.488e-02;6.753e-01;-7.946e-02;1.194e+00;7.257e-01;-8.539e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.763e-01;7.003e-02
20.041702000;1.194e+00;8.054e-01;-9.497e-02;6.745e-01;-7.954e-02;1.194e+00;7.249e-01;-8.548e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.756e-01;7.014e-02
20.042702000;1.194e+00;8.050e-01;-9.502e-02;6.742e-01;-7.958e-02;1.194e+00;7.245e-01;-8.552e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.752e-01;7.019e-02
20.043702000;1.194e+00;8.046e-01;-9.507e-02;6.738e-01;-7.961e-02;1.194e+00;7.241e-01;-8.556e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.749e-01;7.024e-02
20.045702000;1.194e+00;8.038e-01;-9.515e-02;6.732e-01;-7.969e-02;1.194e+00;7.234e-01;-8.564e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.742e-01;7.034e-02
20.047702000;1.194e+00;8.031e-01;-9.524e-02;6.726e-01;-7.976e-02;1.194e+00;7.228e-01;-8.571e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.736e-01;7.043e-02
20.048702000;1.194e+00;8.028e-01;-9.528e-02;6.723e-01;-7.979e-02;1.194e+00;7.225e-01;-8.575e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.733e-01;7.048e-02
20.049702000;1.194e+00;8.025e-01;-9.532e-02;6.720e-01;-7.983e-02;1.194e+00;7.222e-01;-8.579e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.731e-01;7.052e-02
20.050702000;1.194e+00;8.022e-01;-9.536e-02;6.718e-01;-7.986e-02;1.194e+00;7.219e-01;-8.582e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.728e-01;7.056e-02
20.053702000;1.194e+00;8.013e-01;-9.546e-02;6.711e-01;-7.995e-02;1.194e+00;7.212e-01;-8.592e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.721e-01;7.068e-02
20.054702000;1.194e+00;8.011e-01;-9.549e-02;6.709e-01;-7.997e-02;1.194e+00;7.210e-01;-8.594e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.719e-01;7.071e-02
20.055702000;1.194e+00;8.008e-01;-9.552e-02;6.707e-01;-8.000e-02;1.194e+00;7.207e-01;-8.597e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.717e-01;7.075e-02
20.057702000;1.194e+00;8.004e-01;-9.558e-02;6.703e-01;-8.005e-02;1.194e+00;7.203e-01;-8.602e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.713e-01;7.081e-02
20.058702000;1.194e+00;8.002e-01;-9.561e-02;6.701e-01;-8.007e-02;1.194e+00;7.202e-01;-8.605e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.712e-01;7.084e-02
20.059702000;1.194e+00;8.000e-01;-9.563e-02;6.699e-01;-8.009e-02;1.194e+00;7.200e-01;-8.607e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.710e-01;7.087e-02
20.061702000;1.194e+00;7.996e-01;-9.568e-02;6.696e-01;-8.013e-02;1.194e+00;7.196e-01;-8.611e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.707e-01;7.092e-02
20.062702000;1.194e+00;7.994e-01;-9.570e-02;6.695e-01;-8.015e-02;1.194e+00;7.195e-01;-8.613e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.705e-01;7.094e-02
20.063702000;1.194e+00;7.993e-01;-9.572e-02;6.693e-01;-8.017e-02;1.194e+00;7.193e-01;-8.615e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.704e-01;7.096e-02
20.065702000;1.194e+00;7.989e-01;-9.576e-02;6.691e-01;-8.020e-02;1.194e+00;7.190e-01;-8.618e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.701e-01;7.100e-02
20.068702000;1.194e+00;7.985e-01;-9.581e-02;6.687e-01;-8.024e-02;1.194e+00;7.187e-01;-8.623e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.698e-01;7.106e-02
20.070702000;1.194e+00;7.983e-01;-9.584e-02;6.685e-01;-8.026e-02;1.194e+00;7.185e-01;-8.625e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.696e-01;7.109e-02
20.073702000;1.194e+00;7.980e-01;-9.587e-02;6.683e-01;-8.029e-02;1.194e+00;7.182e-01;-8.628e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.693e-01;7.113e-02
20.075702000;1.194e+00;7.978e-01;-9.589e-02;6.681e-01;-8.030e-02;1.194e+00;7.180e-01;-8.630e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.691e-01;7.115e-02
20.076702000;1.194e+00;7.977e-01;-9.590e-02;6.680e-01;-8.031e-02;1.194e+00;7.179e-01;-8.631e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.691e-01;7.116e-02
20.077702000;1.194e+00;7.976e-01;-9.591e-02;6.680e-01;-8.032e-02;1.194e+00;7.178e-01;-8.632e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.690e-01;7.117e-02
20.078702000;1.194e+00;7.975e-01;-9.591e-02;6.679e-01;-8.032e-02;1.194e+00;7.178e-01;-8.632e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.689e-01;7.118e-02
20.079702000;1.194e+00;7.974e-01;-9.592e-02;6.678e-01;-8.033e-02;1.194e+00;7.177e-01;-8.633e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.689e-01;7.118e-02
20.080702000;1.194e+00;7.974e-01;-9.592e-02;6.678e-01;-8.033e-02;1.194e+00;7.176e-01;-8.633e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.688e-01;7.119e-02
20.081702000;1.194e+00;7.973e-01;-9.593e-02;6.677e-01;-8.034e-02;1.194e+00;7.176e-01;-8.634e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.687e-01;7.120e-02
20.082702000;1.194e+00;7.972e-01;-9.594e-02;6.677e-01;-8.034e-02;1.194e+00;7.175e-01;-8.634e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.687e-01;7.120e-02
20.090702000;1.194e+00;7.968e-01;-9.596e-02;6.673e-01;-8.036e-02;1.194e+00;7.171e-01;-8.637e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.683e-01;7.124e-02
20.092702000;1.194e+00;7.967e-01;-9.597e-02;6.672e-01;-8.037e-02;1.194e+00;7.171e-01;-8.637e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.683e-01;7.124e-02
20.095702000;1.194e+00;7.966e-01;-9.597e-02;6.671e-01;-8.037e-02;1.194e+00;7.170e-01;-8.637e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.682e-01;7.125e-02
20.096702000;1.194e+00;7.966e-01;-9.597e-02;6.671e-01;-8.037e-02;1.194e+00;7.169e-01;-8.637e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.681e-01;7.125e-02
20.097702000;1.194e+00;7.966e-01;-9.597e-02;6.671e-01;-8.037e-02;1.194e+00;7.169e-01;-8.637e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.681e-01;7.125e-02
20.098702000;1.194e+00;7.965e-01;-9.597e-02;6.671e-01;-8.037e-02;1.194e+00;7.169e-01;-8.638e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.681e-01;7.125e-02
20.099702000;1.194e+00;7.965e-01;-9.597e-02;6.670e-01;-8.037e-02;1.194e+00;7.169e-01;-8.638e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.681e-01;7.125e-02
20.100702000;1.194e+00;7.965e-01;-9.597e-02;6.670e-01;-8.037e-02;1.194e+00;7.168e-01;-8.638e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.680e-01;7.125e-02
20.101702000;1.194e+00;7.965e-01;-9.597e-02;6.670e-01;-8.037e-02;1.194e+00;7.168e-01;-8.638e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.680e-01;7.126e-02
20.102702000;1.194e+00;7.964e-01;-9.597e-02;6.670e-01;-8.037e-02;1.194e+00;7.168e-01;-8.638e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.680e-01;7.126e-02
20.103702000;1.194e+00;7.964e-01;-9.597e-02;6.669e-01;-8.037e-02;1.194e+00;7.168e-01;-8.638e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.680e-01;7.126e-02
20.104702000;1.194e+00;7.964e-01;-9.597e-02;6.669e-01;-8.037e-02;1.194e+00;7.167e-01;-8.638e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.680e-01;7.126e-02
20.105702000;1.194e+00;7.964e-01;-9.597e-02;6.669e-01;-8.037e-02;1.194e+00;7.167e-01;-8.638e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.679e-01;7.126e-02
20.106702000;1.194e+00;7.963e-01;-9.597e-02;6.669e-01;-8.037e-02;1.194e+00;7.167e-01;-8.638e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.679e-01;7.126e-02
20.109702000;1.194e+00;7.963e-01;-9.597e-02;6.668e-01;-8.037e-02;1.194e+00;7.167e-01;-8.637e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.679e-01;7.126e-02
20.110702000;1.194e+00;7.963e-01;-9.597e-02;6.668e-01;-8.037e-02;1.194e+00;7.166e-01;-8.637e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.679e-01;7.126e-02
20.117702000;1.194e+00;7.962e-01;-9.596e-02;6.667e-01;-8.036e-02;1.194e+00;7.166e-01;-8.637e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.678e-01;7.125e-02
20.118702000;1.194e+00;7.962e-01;-9.596e-02;6.667e-01;-8.036e-02;1.194e+00;7.166e-01;-8.636e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.678e-01;7.125e-02
20.119702000;1.194e+00;7.962e-01;-9.596e-02;6.667e-01;-8.036e-02;1.194e+00;7.165e-01;-8.636e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.678e-01;7.125e-02
20.120702000;1.194e+00;7.962e-01;-9.596e-02;6.667e-01;-8.036e-02;1.194e+00;7.165e-01;-8.636e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.678e-01;7.125e-02
20.121702000;1.194e+00;7.961e-01;-9.596e-02;6.667e-01;-8.036e-02;1.194e+00;7.165e-01;-8.636e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.677e-01;7.125e-02
20.122702000;1.194e+00;7.961e-01;-9.596e-02;6.667e-01;-8.036e-02;1.194e+00;7.165e-01;-8.636e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.677e-01;7.125e-02
20.123702000;1.194e+00;7.961e-01;-9.595e-02;6.667e-01;-8.035e-02;1.194e+00;7.165e-01;-8.636e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.677e-01;7.125e-02
20.125702000;1.194e+00;7.961e-01;-9.595e-02;6.667e-01;-8.035e-02;1.194e+00;7.165e-01;-8.636e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.677e-01;7.124e-02
20.133702000;1.194e+00;7.961e-01;-9.594e-02;6.666e-01;-8.034e-02;1.194e+00;7.165e-01;-8.634e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.677e-01;7.123e-02
20.134702000;1.194e+00;7.961e-01;-9.593e-02;6.666e-01;-8.034e-02;1.194e+00;7.164e-01;-8.634e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.677e-01;7.123e-02
20.135702000;1.194e+00;7.960e-01;-9.593e-02;6.666e-01;-8.033e-02;1.194e+00;7.164e-01;-8.634e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.677e-01;7.123e-02
20.138702000;1.194e+00;7.960e-01;-9.593e-02;6.666e-01;-8.033e-02;1.194e+00;7.164e-01;-8.633e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.676e-01;7.122e-02
20.167702000;1.194e+00;7.960e-01;-9.586e-02;6.665e-01;-8.027e-02;1.194e+00;7.164e-01;-8.627e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.676e-01;7.116e-02
20.204702000;1.194e+00;7.960e-01;-9.576e-02;6.665e-01;-8.019e-02;1.194e+00;7.164e-01;-8.619e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.675e-01;7.108e-02
20.524702000;1.194e+00;7.960e-01;-9.495e-02;6.663e-01;-7.949e-02;1.194e+00;7.164e-01;-8.546e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.674e-01;7.037e-02
20.525702000;1.195e+00;7.960e-01;-9.495e-02;6.663e-01;-7.949e-02;1.195e+00;7.164e-01;-8.546e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.674e-01;7.037e-02
21.716702000;1.195e+00;7.960e-01;-9.219e-02;6.658e-01;-7.712e-02;1.195e+00;7.164e-01;-8.297e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.668e-01;6.802e-02
21.717702000;1.196e+00;7.960e-01;-9.219e-02;6.658e-01;-7.711e-02;1.196e+00;7.164e-01;-8.297e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.668e-01;6.802e-02
22.097702000;1.196e+00;7.960e-01;-9.140e-02;6.656e-01;-7.643e-02;1.196e+00;7.164e-01;-8.226e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.666e-01;6.735e-02
22.098702000;1.196e+00;7.959e-01;-9.140e-02;6.656e-01;-7.643e-02;1.196e+00;7.164e-01;-8.226e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.666e-01;6.734e-02
22.120702000;1.196e+00;7.959e-01;-9.135e-02;6.656e-01;-7.639e-02;1.196e+00;7.164e-01;-8.222e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.666e-01;6.731e-02
22.514702000;1.196e+00;7.959e-01;-9.057e-02;6.655e-01;-7.572e-02;1.196e+00;7.164e-01;-8.152e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.664e-01;6.664e-02
22.762702000;1.196e+00;7.959e-01;-9.010e-02;6.654e-01;-7.532e-02;1.196e+00;7.164e-01;-8.109e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.663e-01;6.624e-02
22.958702000;1.196e+00;7.959e-01;-8.974e-02;6.653e-01;-7.501e-02;1.196e+00;7.164e-01;-8.077e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.663e-01;6.594e-02
23.035702000;1.196e+00;7.959e-01;-8.961e-02;6.653e-01;-7.489e-02;1.196e+00;7.164e-01;-8.064e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.662e-01;6.582e-02
23.139702000;1.196e+00;7.959e-01;-8.942e-02;6.652e-01;-7.474e-02;1.196e+00;7.164e-01;-8.048e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.662e-01;6.566e-02
23.140702000;1.197e+00;7.959e-01;-8.942e-02;6.652e-01;-7.473e-02;1.197e+00;7.164e-01;-8.048e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.662e-01;6.566e-02
23.368702000;1.197e+00;7.959e-01;-8.902e-02;6.651e-01;-7.439e-02;1.197e+00;7.164e-01;-8.012e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.661e-01;6.532e-02
23.510702000;1.197e+00;7.959e-01;-8.878e-02;6.651e-01;-7.419e-02;1.197e+00;7.164e-01;-7.990e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.660e-01;6.512e-02
24.894702000;1.197e+00;7.959e-01;-8.665e-02;6.647e-01;-7.236e-02;1.197e+00;7.164e-01;-7.799e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.656e-01;6.331e-02
24.895702000;1.198e+00;7.959e-01;-8.665e-02;6.647e-01;-7.236e-02;1.198e+00;7.164e-01;-7.799e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.656e-01;6.331e-02
25.093702000;1.198e+00;7.959e-01;-8.638e-02;6.646e-01;-7.212e-02;1.198e+00;7.164e-01;-7.774e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.655e-01;6.308e-02
25.672702000;1.198e+00;7.959e-01;-8.562e-02;6.645e-01;-7.147e-02;1.198e+00;7.164e-01;-7.705e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.654e-01;6.243e-02
25.863702000;1.198e+00;7.959e-01;-8.538e-02;6.644e-01;-7.127e-02;1.198e+00;7.164e-01;-7.684e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.653e-01;6.223e-02
25.864702000;1.198e+00;7.959e-01;-8.538e-02;6.644e-01;-7.127e-02;1.198e+00;7.163e-01;-7.684e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.653e-01;6.223e-02
26.148702000;1.198e+00;7.959e-01;-8.503e-02;6.643e-01;-7.098e-02;1.198e+00;7.163e-01;-7.653e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.653e-01;6.194e-02
26.431702000;1.198e+00;7.959e-01;-8.471e-02;6.643e-01;-7.069e-02;1.198e+00;7.163e-01;-7.623e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.652e-01;6.166e-02
27.033702000;1.198e+00;7.959e-01;-8.405e-02;6.641e-01;-7.013e-02;1.198e+00;7.163e-01;-7.564e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.650e-01;6.110e-02
27.201702000;1.198e+00;7.959e-01;-8.387e-02;6.641e-01;-6.998e-02;1.198e+00;7.163e-01;-7.548e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.650e-01;6.096e-02
27.202702000;1.199e+00;7.959e-01;-8.387e-02;6.641e-01;-6.998e-02;1.199e+00;7.163e-01;-7.548e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.650e-01;6.096e-02
27.457702000;1.199e+00;7.959e-01;-8.361e-02;6.641e-01;-6.976e-02;1.199e+00;7.163e-01;-7.525e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.649e-01;6.074e-02
29.853702000;1.199e+00;7.959e-01;-8.157e-02;6.637e-01;-6.801e-02;1.199e+00;7.163e-01;-7.341e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.645e-01;5.901e-02
30.231702000;1.199e+00;7.959e-01;-8.131e-02;6.636e-01;-6.779e-02;1.199e+00;7.163e-01;-7.318e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.645e-01;5.878e-02
30.550702000;1.199e+00;7.959e-01;-8.109e-02;6.636e-01;-6.761e-02;1.199e+00;7.163e-01;-7.298e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.644e-01;5.860e-02
30.551702000;1.200e+00;7.959e-01;-8.109e-02;6.636e-01;-6.760e-02;1.200e+00;7.163e-01;-7.298e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.644e-01;5.860e-02
30.761702000;1.200e+00;7.959e-01;-8.095e-02;6.635e-01;-6.749e-02;1.200e+00;7.163e-01;-7.286e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.644e-01;5.849e-02
31.124702000;1.200e+00;7.959e-01;-8.073e-02;6.635e-01;-6.729e-02;1.200e+00;7.163e-01;-7.265e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.643e-01;5.830e-02
31.441702000;1.200e+00;7.959e-01;-8.054e-02;6.634e-01;-6.713e-02;1.200e+00;7.163e-01;-7.248e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.643e-01;5.814e-02
31.852702000;1.200e+00;7.959e-01;-8.031e-02;6.634e-01;-6.693e-02;1.200e+00;7.163e-01;-7.228e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.642e-01;5.794e-02
35.665702000;1.200e+00;7.959e-01;-7.865e-02;6.631e-01;-6.552e-02;1.200e+00;7.163e-01;-7.079e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.639e-01;5.654e-02
36.068702000;1.200e+00;7.959e-01;-7.852e-02;6.630e-01;-6.541e-02;1.200e+00;7.163e-01;-7.067e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.639e-01;5.643e-02
36.560702000;1.200e+00;7.959e-01;-7.837e-02;6.630e-01;-6.529e-02;1.200e+00;7.163e-01;-7.054e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.638e-01;5.631e-02
36.816702000;1.200e+00;7.959e-01;-7.830e-02;6.630e-01;-6.522e-02;1.200e+00;7.163e-01;-7.047e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.638e-01;5.625e-02
36.817702000;1.201e+00;7.959e-01;-7.830e-02;6.630e-01;-6.522e-02;1.201e+00;7.163e-01;-7.047e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.638e-01;5.625e-02
36.837702000;1.201e+00;7.959e-01;-7.829e-02;6.630e-01;-6.522e-02;1.201e+00;7.163e-01;-7.046e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.638e-01;5.624e-02
37.847702000;1.201e+00;7.959e-01;-7.803e-02;6.629e-01;-6.499e-02;1.201e+00;7.163e-01;-7.022e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.638e-01;5.602e-02
38.208702000;1.201e+00;7.959e-01;-7.794e-02;6.629e-01;-6.492e-02;1.201e+00;7.163e-01;-7.015e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.637e-01;5.594e-02
42.361702000;1.201e+00;7.959e-01;-7.719e-02;6.628e-01;-6.427e-02;1.201e+00;7.163e-01;-6.947e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.636e-01;5.531e-02
42.835702000;1.201e+00;7.959e-01;-7.713e-02;6.628e-01;-6.422e-02;1.201e+00;7.163e-01;-6.941e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.636e-01;5.525e-02
43.167702000;1.201e+00;7.959e-01;-7.708e-02;6.628e-01;-6.419e-02;1.201e+00;7.163e-01;-6.938e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.636e-01;5.522e-02
43.362702000;1.201e+00;7.959e-01;-7.706e-02;6.628e-01;-6.417e-02;1.201e+00;7.163e-01;-6.935e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.636e-01;5.520e-02
50.595702000;1.201e+00;7.959e-01;-7.651e-02;6.627e-01;-6.370e-02;1.201e+00;7.163e-01;-6.886e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.634e-01;5.474e-02
50.601702000;1.201e+00;7.959e-01;-7.651e-02;6.626e-01;-6.370e-02;1.201e+00;7.163e-01;-6.886e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.634e-01;5.474e-02
51.607702000;1.201e+00;7.959e-01;-7.647e-02;6.626e-01;-6.366e-02;1.201e+00;7.163e-01;-6.882e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.634e-01;5.470e-02
52.174702000;1.201e+00;7.959e-01;-7.645e-02;6.626e-01;-6.365e-02;1.201e+00;7.163e-01;-6.881e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.634e-01;5.468e-02
52.608702000;1.201e+00;7.959e-01;-7.643e-02;6.626e-01;-6.363e-02;1.201e+00;7.163e-01;-6.879e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.634e-01;5.467e-02
52.806702000;1.201e+00;7.959e-01;-7.643e-02;6.626e-01;-6.363e-02;1.201e+00;7.163e-01;-6.878e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.634e-01;5.467e-02
100.000000000;1.201e+00;7.959e-01;-7.618e-02;6.626e-01;-6.342e-02;1.201e+00;7.163e-01;-6.856e-02;1.000e+01;7.961e-01;4.245e-01;4.245e-01;6.634e-01;5.446e-02
