time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
0.000000000;1.044e+00;8.333e-01;-5.149e-07;7.979e-01;-5.581e-07;1.044e+00;7.500e-01;-8.281e-08;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.977e-01;-1.490e-02
0.001254000;1.044e+00;8.316e-01;-1.976e-03;7.964e-01;-1.892e-03;1.044e+00;7.484e-01;-1.778e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.963e-01;-1.306e-02
0.001265000;1.044e+00;8.315e-01;-1.993e-03;7.963e-01;-1.909e-03;1.044e+00;7.484e-01;-1.794e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.962e-01;-1.305e-02
0.001432000;1.044e+00;8.308e-01;-2.252e-03;7.957e-01;-2.157e-03;1.044e+00;7.477e-01;-2.027e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.956e-01;-1.282e-02
0.001474000;1.044e+00;8.306e-01;-2.317e-03;7.955e-01;-2.219e-03;1.044e+00;7.476e-01;-2.085e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.954e-01;-1.277e-02
0.002226000;1.044e+00;8.254e-01;-3.438e-03;7.906e-01;-3.293e-03;1.044e+00;7.428e-01;-3.094e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.905e-01;-1.181e-02
0.002247000;1.044e+00;8.252e-01;-3.468e-03;7.904e-01;-3.322e-03;1.044e+00;7.427e-01;-3.121e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.903e-01;-1.178e-02
0.002331000;1.044e+00;8.244e-01;-3.586e-03;7.896e-01;-3.434e-03;1.044e+00;7.420e-01;-3.227e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.896e-01;-1.168e-02
0.002351000;1.044e+00;8.242e-01;-3.616e-03;7.894e-01;-3.463e-03;1.044e+00;7.418e-01;-3.254e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.894e-01;-1.166e-02
0.002936000;1.044e+00;8.174e-01;-4.387e-03;7.830e-01;-4.202e-03;1.044e+00;7.357e-01;-3.948e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.829e-01;-1.098e-02
0.003011000;1.044e+00;8.164e-01;-4.478e-03;7.820e-01;-4.289e-03;1.044e+00;7.348e-01;-4.030e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.820e-01;-1.090e-02
0.003688000;1.044e+00;8.058e-01;-5.222e-03;7.720e-01;-5.003e-03;1.044e+00;7.252e-01;-4.700e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.720e-01;-1.018e-02
0.004102000;1.044e+00;7.982e-01;-5.598e-03;7.647e-01;-5.363e-03;1.044e+00;7.183e-01;-5.038e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.647e-01;-9.778e-03
0.004139000;1.044e+00;7.974e-01;-5.629e-03;7.640e-01;-5.393e-03;1.044e+00;7.177e-01;-5.066e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.640e-01;-9.742e-03
0.004485000;1.044e+00;7.903e-01;-5.891e-03;7.572e-01;-5.644e-03;1.044e+00;7.113e-01;-5.302e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.571e-01;-9.420e-03
0.004553000;1.044e+00;7.888e-01;-5.937e-03;7.558e-01;-5.688e-03;1.044e+00;7.099e-01;-5.343e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.558e-01;-9.359e-03
0.004621000;1.044e+00;7.873e-01;-5.981e-03;7.544e-01;-5.731e-03;1.044e+00;7.086e-01;-5.383e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.543e-01;-9.299e-03
0.005162000;1.044e+00;7.747e-01;-6.280e-03;7.423e-01;-6.017e-03;1.044e+00;6.972e-01;-5.652e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.423e-01;-8.832e-03
0.005500000;1.044e+00;7.662e-01;-6.416e-03;7.341e-01;-6.147e-03;1.044e+00;6.895e-01;-5.774e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.341e-01;-8.557e-03
0.005568000;1.044e+00;7.644e-01;-6.438e-03;7.324e-01;-6.169e-03;1.044e+00;6.879e-01;-5.794e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.324e-01;-8.503e-03
0.005906000;1.044e+00;7.553e-01;-6.529e-03;7.237e-01;-6.256e-03;1.044e+00;6.798e-01;-5.876e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.237e-01;-8.243e-03
0.006299000;1.044e+00;7.442e-01;-6.590e-03;7.131e-01;-6.315e-03;1.044e+00;6.698e-01;-5.931e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.131e-01;-7.954e-03
0.006664000;1.044e+00;7.334e-01;-6.608e-03;7.028e-01;-6.332e-03;1.044e+00;6.600e-01;-5.947e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.028e-01;-7.698e-03
0.007030000;1.044e+00;7.221e-01;-6.589e-03;6.920e-01;-6.314e-03;1.044e+00;6.499e-01;-5.930e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.920e-01;-7.453e-03
0.007152000;1.044e+00;7.183e-01;-6.576e-03;6.884e-01;-6.301e-03;1.044e+00;6.465e-01;-5.918e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.883e-01;-7.374e-03
0.007395000;1.043e+00;7.105e-01;-6.538e-03;6.809e-01;-6.265e-03;1.043e+00;6.394e-01;-5.884e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.809e-01;-7.220e-03
0.007517000;1.043e+00;7.065e-01;-6.513e-03;6.771e-01;-6.242e-03;1.043e+00;6.359e-01;-5.862e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.771e-01;-7.144e-03
0.007882000;1.043e+00;6.943e-01;-6.422e-03;6.654e-01;-6.155e-03;1.043e+00;6.249e-01;-5.780e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.654e-01;-6.924e-03
0.008004000;1.043e+00;6.902e-01;-6.386e-03;6.615e-01;-6.120e-03;1.043e+00;6.212e-01;-5.747e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.615e-01;-6.853e-03
0.008312000;1.043e+00;6.797e-01;-6.277e-03;6.514e-01;-6.015e-03;1.043e+00;6.117e-01;-5.649e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.514e-01;-6.677e-03
0.008440000;1.043e+00;6.753e-01;-6.222e-03;6.472e-01;-5.963e-03;1.043e+00;6.078e-01;-5.600e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.472e-01;-6.606e-03
0.009132000;1.043e+00;6.524e-01;-5.866e-03;6.252e-01;-5.622e-03;1.043e+00;5.871e-01;-5.279e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.252e-01;-6.237e-03
0.011551000;1.043e+00;5.780e-01;-4.451e-03;5.540e-01;-4.266e-03;1.043e+00;5.202e-01;-4.006e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.540e-01;-5.110e-03
0.013048000;1.043e+00;5.363e-01;-3.692e-03;5.140e-01;-3.539e-03;1.043e+00;4.826e-01;-3.323e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.140e-01;-4.515e-03
0.013855000;1.043e+00;5.150e-01;-3.332e-03;4.937e-01;-3.194e-03;1.043e+00;4.635e-01;-2.999e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.937e-01;-4.223e-03
0.013970000;1.043e+00;5.121e-01;-3.283e-03;4.909e-01;-3.148e-03;1.043e+00;4.609e-01;-2.955e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.909e-01;-4.182e-03
0.014200000;1.043e+00;5.062e-01;-3.188e-03;4.853e-01;-3.056e-03;1.043e+00;4.556e-01;-2.869e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.853e-01;-4.103e-03
0.014822000;1.043e+00;4.907e-01;-2.942e-03;4.704e-01;-2.821e-03;1.043e+00;4.416e-01;-2.648e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.704e-01;-3.897e-03
0.015030000;1.043e+00;4.856e-01;-2.864e-03;4.656e-01;-2.746e-03;1.043e+00;4.370e-01;-2.578e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.656e-01;-3.830e-03
0.016067000;1.043e+00;4.610e-01;-2.502e-03;4.420e-01;-2.399e-03;1.043e+00;4.149e-01;-2.252e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.420e-01;-3.514e-03
0.017103000;1.043e+00;4.377e-01;-2.181e-03;4.197e-01;-2.091e-03;1.043e+00;3.939e-01;-1.963e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.197e-01;-3.225e-03
0.017311000;1.043e+00;4.332e-01;-2.121e-03;4.154e-01;-2.034e-03;1.043e+00;3.899e-01;-1.909e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.154e-01;-3.170e-03
0.018348000;1.043e+00;4.112e-01;-1.843e-03;3.944e-01;-1.768e-03;1.043e+00;3.701e-01;-1.659e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.944e-01;-2.910e-03
0.019384000;1.043e+00;3.904e-01;-1.597e-03;3.745e-01;-1.531e-03;1.043e+00;3.514e-01;-1.437e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.745e-01;-2.673e-03
0.019592000;1.043e+00;3.864e-01;-1.551e-03;3.706e-01;-1.488e-03;1.043e+00;3.478e-01;-1.396e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.706e-01;-2.628e-03
0.019799000;1.043e+00;3.824e-01;-1.506e-03;3.668e-01;-1.444e-03;1.043e+00;3.442e-01;-1.355e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.668e-01;-2.584e-03
0.020628000;1.042e+00;3.668e-01;-1.336e-03;3.519e-01;-1.281e-03;1.042e+00;3.302e-01;-1.202e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.519e-01;-2.417e-03
0.022287000;1.042e+00;3.376e-01;-1.039e-03;3.239e-01;-9.967e-04;1.042e+00;3.038e-01;-9.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.239e-01;-2.119e-03
0.024154000;1.042e+00;3.074e-01;-7.612e-04;2.950e-01;-7.303e-04;1.042e+00;2.767e-01;-6.850e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.950e-01;-1.837e-03
0.024361000;1.042e+00;3.043e-01;-7.334e-04;2.920e-01;-7.037e-04;1.042e+00;2.738e-01;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.920e-01;-1.809e-03
0.025190000;1.042e+00;2.919e-01;-6.280e-04;2.801e-01;-6.025e-04;1.042e+00;2.627e-01;-5.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.801e-01;-1.703e-03
0.028716000;1.042e+00;2.446e-01;-2.601e-04;2.348e-01;-2.497e-04;1.042e+00;2.202e-01;-2.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.348e-01;-1.346e-03
0.033692000;1.041e+00;1.907e-01;1.100e-04;1.831e-01;1.056e-04;1.041e+00;1.716e-01;9.903e-05;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.831e-01;-1.050e-03
0.034314000;1.041e+00;1.848e-01;1.478e-04;1.775e-01;1.419e-04;1.041e+00;1.663e-01;1.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.775e-01;-1.026e-03
0.034936000;1.041e+00;1.791e-01;1.844e-04;1.721e-01;1.772e-04;1.041e+00;1.612e-01;1.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.721e-01;-1.005e-03
0.035351000;1.041e+00;1.755e-01;2.078e-04;1.685e-01;1.997e-04;1.041e+00;1.579e-01;1.870e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.685e-01;-9.920e-04
0.039706000;1.041e+00;1.411e-01;4.301e-04;1.356e-01;4.131e-04;1.041e+00;1.270e-01;3.870e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.356e-01;-9.090e-04
0.040079000;1.041e+00;1.385e-01;4.468e-04;1.331e-01;4.292e-04;1.041e+00;1.246e-01;4.020e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.330e-01;-9.060e-04
0.040452000;1.041e+00;1.359e-01;4.634e-04;1.306e-01;4.452e-04;1.041e+00;1.223e-01;4.170e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.306e-01;-9.030e-04
0.040825000;1.041e+00;1.334e-01;4.801e-04;1.282e-01;4.612e-04;1.041e+00;1.201e-01;4.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.282e-01;-9.000e-04
0.041199000;1.041e+00;1.309e-01;4.957e-04;1.258e-01;4.762e-04;1.041e+00;1.178e-01;4.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.258e-01;-8.980e-04
0.046051000;1.040e+00;1.027e-01;6.868e-04;9.870e-02;6.598e-04;1.040e+00;9.243e-02;6.179e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.870e-02;-9.070e-04
0.047544000;1.040e+00;9.530e-02;7.379e-04;9.160e-02;7.090e-04;1.040e+00;8.577e-02;6.639e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.160e-02;-9.190e-04
0.047917000;1.040e+00;9.354e-02;7.512e-04;8.991e-02;7.218e-04;1.040e+00;8.418e-02;6.759e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.990e-02;-9.220e-04
0.055009000;1.040e+00;6.559e-02;9.611e-04;6.306e-02;9.239e-04;1.040e+00;5.903e-02;8.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.306e-02;-1.012e-03
0.055382000;1.040e+00;6.438e-02;9.700e-04;6.190e-02;9.325e-04;1.040e+00;5.794e-02;8.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.189e-02;-1.017e-03
0.057248000;1.040e+00;5.864e-02;1.017e-03;5.638e-02;9.774e-04;1.040e+00;5.278e-02;9.150e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.638e-02;-1.044e-03
0.063220000;1.040e+00;4.349e-02;1.141e-03;4.183e-02;1.097e-03;1.040e+00;3.914e-02;1.027e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.182e-02;-1.128e-03
0.063593000;1.040e+00;4.269e-02;1.148e-03;4.105e-02;1.104e-03;1.040e+00;3.842e-02;1.033e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.105e-02;-1.133e-03
0.066579000;1.040e+00;3.677e-02;1.198e-03;3.536e-02;1.152e-03;1.040e+00;3.309e-02;1.078e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.536e-02;-1.171e-03
0.073074000;1.040e+00;2.657e-02;1.281e-03;2.555e-02;1.232e-03;1.040e+00;2.391e-02;1.153e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.555e-02;-1.238e-03
0.076433000;1.040e+00;2.246e-02;1.312e-03;2.160e-02;1.262e-03;1.040e+00;2.021e-02;1.181e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.160e-02;-1.265e-03
0.084495000;1.040e+00;1.500e-02;1.358e-03;1.443e-02;1.306e-03;1.040e+00;1.350e-02;1.222e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.443e-02;-1.306e-03
0.085167000;1.040e+00;1.451e-02;1.360e-03;1.395e-02;1.308e-03;1.040e+00;1.306e-02;1.224e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.395e-02;-1.308e-03
0.087855000;1.040e+00;1.268e-02;1.368e-03;1.220e-02;1.316e-03;1.040e+00;1.141e-02;1.231e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.220e-02;-1.314e-03
0.097932000;1.040e+00;7.659e-03;1.368e-03;7.368e-03;1.316e-03;1.040e+00;6.893e-03;1.231e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.368e-03;-1.314e-03
0.098604000;1.040e+00;7.406e-03;1.367e-03;7.124e-03;1.315e-03;1.040e+00;6.665e-03;1.230e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.124e-03;-1.313e-03
0.107338000;1.039e+00;4.784e-03;1.340e-03;4.603e-03;1.289e-03;1.039e+00;4.306e-03;1.206e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.603e-03;-1.288e-03
0.115026000;1.039e+00;3.257e-03;1.303e-03;3.133e-03;1.254e-03;1.039e+00;2.931e-03;1.173e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.133e-03;-1.253e-03
0.116026000;1.039e+00;3.098e-03;1.299e-03;2.980e-03;1.250e-03;1.039e+00;2.788e-03;1.169e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.980e-03;-1.248e-03
0.118026000;1.039e+00;2.802e-03;1.288e-03;2.696e-03;1.239e-03;1.039e+00;2.522e-03;1.159e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.697e-03;-1.237e-03
0.137026000;1.039e+00;1.083e-03;1.162e-03;1.042e-03;1.118e-03;1.039e+00;9.750e-04;1.046e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.043e-03;-1.118e-03
0.139026000;1.039e+00;9.800e-04;1.148e-03;9.428e-04;1.104e-03;1.039e+00;8.820e-04;1.033e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.441e-04;-1.104e-03
0.142026000;1.039e+00;8.433e-04;1.127e-03;8.113e-04;1.084e-03;1.039e+00;7.590e-04;1.014e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.121e-04;-1.083e-03
0.145026000;1.039e+00;7.267e-04;1.104e-03;6.991e-04;1.063e-03;1.039e+00;6.540e-04;9.940e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.991e-04;-1.062e-03
0.174026000;1.039e+00;1.700e-04;8.778e-04;1.636e-04;8.445e-04;1.039e+00;1.530e-04;7.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.640e-04;-8.450e-04
0.176026000;1.039e+00;1.544e-04;8.622e-04;1.486e-04;8.295e-04;1.039e+00;1.390e-04;7.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.480e-04;-8.300e-04
0.336026000;1.039e+00;1.567e-08;-4.022e-04;-6.382e-08;-3.870e-04;1.039e+00;-1.925e-08;-3.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.078e-07;3.860e-04
0.353026000;1.039e+00;3.797e-09;-5.333e-04;-4.925e-08;-5.132e-04;1.039e+00;-4.163e-08;-4.800e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.828e-08;5.129e-04
0.365026000;1.039e+00;-1.051e-08;-6.256e-04;-2.921e-08;-6.019e-04;1.039e+00;-2.964e-08;-5.629e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.835e-08;6.009e-04
0.473026000;1.039e+00;-3.418e-08;-1.441e-03;-1.394e-08;-1.387e-03;1.039e+00;-2.624e-08;-1.297e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.086e-08;1.386e-03
0.527026000;1.039e+00;4.927e-08;-1.839e-03;2.362e-08;-1.770e-03;1.039e+00;4.858e-08;-1.655e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.197e-09;1.769e-03
0.543026000;1.039e+00;3.600e-08;-1.956e-03;2.783e-08;-1.882e-03;1.039e+00;9.171e-08;-1.760e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.130e-08;1.882e-03
0.633026000;1.039e+00;-5.492e-08;-2.601e-03;-4.864e-08;-2.504e-03;1.039e+00;1.827e-08;-2.341e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.085e-08;2.503e-03
0.674026000;1.039e+00;1.145e-08;-2.889e-03;-2.261e-08;-2.781e-03;1.039e+00;2.232e-08;-2.600e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.683e-09;2.780e-03
0.793026000;1.039e+00;-2.511e-08;-3.704e-03;1.846e-08;-3.566e-03;1.039e+00;4.858e-09;-3.334e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.601e-08;3.565e-03
0.795026000;1.039e+00;-2.781e-08;-3.718e-03;2.140e-08;-3.579e-03;1.039e+00;8.818e-09;-3.346e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.101e-08;3.578e-03
0.797026000;1.039e+00;-3.009e-08;-3.731e-03;2.469e-08;-3.592e-03;1.039e+00;1.250e-08;-3.358e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.523e-08;3.591e-03
0.944026000;1.039e+00;-5.919e-08;-4.694e-03;-7.424e-08;-4.519e-03;1.039e+00;3.114e-08;-4.225e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.682e-08;4.519e-03
0.952026000;1.039e+00;-5.295e-08;-4.746e-03;-7.412e-08;-4.569e-03;1.039e+00;3.420e-08;-4.271e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.254e-08;4.568e-03
1.099026000;1.039e+00;-3.978e-09;-5.660e-03;3.934e-08;-5.449e-03;1.039e+00;-7.967e-08;-5.094e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.640e-08;5.449e-03
1.110026000;1.039e+00;-1.790e-08;-5.727e-03;1.201e-08;-5.514e-03;1.039e+00;-8.288e-08;-5.154e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.119e-09;5.513e-03
1.245026000;1.039e+00;7.929e-09;-6.523e-03;-2.324e-08;-6.281e-03;1.039e+00;-6.462e-08;-5.871e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.477e-09;6.281e-03
1.257026000;1.039e+00;-1.582e-08;-6.592e-03;-9.274e-09;-6.348e-03;1.039e+00;-4.211e-08;-5.933e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.444e-08;6.347e-03
1.263026000;1.039e+00;-3.192e-08;-6.627e-03;-5.493e-09;-6.381e-03;1.039e+00;-1.682e-08;-5.964e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.793e-09;6.380e-03
1.407026000;1.038e+00;-2.596e-08;-7.430e-03;-1.358e-08;-7.155e-03;1.038e+00;1.385e-08;-6.687e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.353e-08;7.155e-03
1.416026000;1.038e+00;-3.424e-08;-7.479e-03;2.078e-09;-7.202e-03;1.038e+00;1.162e-08;-6.731e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.993e-09;7.202e-03
1.423026000;1.038e+00;-3.679e-08;-7.517e-03;4.011e-09;-7.239e-03;1.038e+00;5.674e-09;-6.765e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.031e-09;7.238e-03
1.583026000;1.038e+00;-3.690e-08;-8.356e-03;-3.907e-08;-8.047e-03;1.038e+00;2.624e-08;-7.520e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.930e-08;8.047e-03
1.612026000;1.038e+00;-4.603e-08;-8.502e-03;-5.571e-08;-8.189e-03;1.038e+00;4.599e-08;-7.652e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.484e-10;8.188e-03
1.727026000;1.038e+00;-2.529e-08;-9.068e-03;2.772e-08;-8.734e-03;1.038e+00;1.869e-08;-8.161e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.176e-08;8.733e-03
1.736026000;1.038e+00;-1.507e-08;-9.111e-03;2.788e-08;-8.776e-03;1.038e+00;1.157e-08;-8.200e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.684e-08;8.775e-03
1.772026000;1.038e+00;8.223e-09;-9.282e-03;-2.930e-08;-8.941e-03;1.038e+00;3.695e-08;-8.354e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.512e-09;8.940e-03
1.907026000;1.038e+00;2.014e-08;-9.903e-03;2.804e-08;-9.539e-03;1.038e+00;3.216e-08;-8.913e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.686e-08;9.539e-03
1.930026000;1.038e+00;8.025e-09;-1.001e-02;-1.040e-08;-9.638e-03;1.038e+00;6.319e-08;-9.005e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.996e-08;9.638e-03
1.939026000;1.038e+00;2.031e-08;-1.005e-02;-6.991e-09;-9.677e-03;1.038e+00;4.580e-08;-9.041e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.048e-08;9.676e-03
2.055026000;1.038e+00;5.109e-08;-1.055e-02;1.065e-08;-1.016e-02;1.038e+00;2.116e-08;-9.491e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.035e-09;1.016e-02
2.065026000;1.038e+00;4.842e-08;-1.059e-02;2.181e-08;-1.020e-02;1.038e+00;3.147e-08;-9.529e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.478e-08;1.020e-02
2.114026000;1.038e+00;1.261e-08;-1.079e-02;3.753e-08;-1.040e-02;1.038e+00;-2.391e-08;-9.712e-03;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.401e-09;1.039e-02
2.230026000;1.038e+00;4.627e-08;-1.126e-02;-8.369e-09;-1.084e-02;1.038e+00;-6.058e-08;-1.013e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.826e-08;1.084e-02
2.240026000;1.038e+00;4.932e-08;-1.129e-02;-1.298e-08;-1.088e-02;1.038e+00;-4.806e-08;-1.017e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.400e-08;1.088e-02
2.241026000;1.038e+00;4.906e-08;-1.130e-02;-1.348e-08;-1.088e-02;1.038e+00;-4.702e-08;-1.017e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.419e-08;1.089e-02
2.276026000;1.038e+00;2.953e-08;-1.143e-02;1.553e-08;-1.102e-02;1.038e+00;-2.917e-08;-1.029e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.473e-08;1.102e-02
2.400026000;1.038e+00;2.470e-09;-1.190e-02;-5.249e-09;-1.146e-02;1.038e+00;-1.582e-08;-1.071e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.760e-08;1.146e-02
2.406026000;1.038e+00;-6.175e-09;-1.192e-02;5.087e-09;-1.148e-02;1.038e+00;-2.363e-08;-1.073e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.223e-08;1.148e-02
2.465026000;1.038e+00;-3.261e-08;-1.213e-02;-3.001e-09;-1.169e-02;1.038e+00;1.143e-08;-1.091e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.160e-09;1.168e-02
2.522026000;1.038e+00;-5.481e-08;-1.233e-02;-2.032e-08;-1.188e-02;1.038e+00;2.543e-08;-1.109e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.170e-08;1.188e-02
2.552026000;1.038e+00;-3.523e-08;-1.243e-02;2.594e-08;-1.197e-02;1.038e+00;-5.439e-08;-1.119e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.345e-08;1.197e-02
2.643026000;1.038e+00;1.490e-08;-1.273e-02;3.044e-08;-1.227e-02;1.038e+00;-4.176e-09;-1.146e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.829e-09;1.226e-02
2.756026000;1.038e+00;-9.129e-08;-1.309e-02;-2.693e-09;-1.261e-02;1.038e+00;1.917e-08;-1.178e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.039e-08;1.261e-02
2.759026000;1.038e+00;-8.473e-08;-1.309e-02;2.935e-09;-1.262e-02;1.038e+00;1.609e-08;-1.179e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.497e-08;1.262e-02
2.806026000;1.038e+00;-5.132e-08;-1.324e-02;-4.786e-08;-1.276e-02;1.038e+00;-2.350e-08;-1.191e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.550e-09;1.276e-02
2.933026000;1.038e+00;-2.807e-09;-1.361e-02;-4.956e-08;-1.311e-02;1.038e+00;4.820e-10;-1.225e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.304e-09;1.311e-02
2.940026000;1.038e+00;-1.445e-09;-1.363e-02;-3.773e-08;-1.313e-02;1.038e+00;2.095e-08;-1.226e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.496e-09;1.313e-02
3.002026000;1.038e+00;-1.630e-08;-1.380e-02;5.191e-09;-1.330e-02;1.038e+00;-1.564e-08;-1.242e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.931e-08;1.329e-02
3.127026000;1.038e+00;3.168e-08;-1.413e-02;-1.470e-08;-1.361e-02;1.038e+00;-5.973e-09;-1.271e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.415e-08;1.361e-02
3.128026000;1.038e+00;3.087e-08;-1.413e-02;-1.486e-08;-1.362e-02;1.038e+00;-5.071e-09;-1.272e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.423e-08;1.362e-02
3.190026000;1.038e+00;4.383e-08;-1.428e-02;-4.625e-08;-1.377e-02;1.038e+00;-1.002e-07;-1.286e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.180e-08;1.376e-02
3.321026000;1.038e+00;-1.143e-08;-1.459e-02;4.429e-08;-1.407e-02;1.038e+00;2.879e-08;-1.314e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.653e-08;1.407e-02
3.330026000;1.038e+00;-1.784e-08;-1.462e-02;3.667e-08;-1.409e-02;1.038e+00;1.974e-08;-1.315e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.173e-08;1.409e-02
3.399026000;1.038e+00;-6.461e-08;-1.477e-02;-4.398e-08;-1.424e-02;1.038e+00;1.392e-08;-1.329e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.928e-09;1.423e-02
3.504026000;1.038e+00;1.711e-08;-1.499e-02;-3.188e-08;-1.445e-02;1.038e+00;-8.599e-08;-1.350e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.312e-08;1.445e-02
3.524026000;1.038e+00;-4.337e-08;-1.504e-02;-6.653e-08;-1.449e-02;1.038e+00;-1.008e-07;-1.353e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.816e-08;1.449e-02
3.567026000;1.038e+00;6.954e-09;-1.512e-02;-3.022e-08;-1.458e-02;1.038e+00;1.895e-08;-1.361e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.216e-08;1.457e-02
3.667026000;1.038e+00;-7.969e-09;-1.532e-02;2.268e-08;-1.476e-02;1.038e+00;-3.180e-08;-1.379e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.008e-09;1.476e-02
3.704026000;1.038e+00;6.179e-09;-1.539e-02;3.904e-09;-1.483e-02;1.038e+00;-1.775e-08;-1.385e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.182e-08;1.483e-02
3.753026000;1.038e+00;-3.082e-08;-1.547e-02;1.560e-08;-1.492e-02;1.038e+00;-7.914e-08;-1.393e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.476e-08;1.491e-02
3.755026000;1.037e+00;-2.326e-08;-1.548e-02;1.635e-08;-1.492e-02;1.037e+00;-7.832e-08;-1.393e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.233e-08;1.492e-02
3.881026000;1.037e+00;4.089e-08;-1.569e-02;5.288e-08;-1.513e-02;1.037e+00;1.182e-08;-1.413e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.954e-08;1.513e-02
3.912026000;1.037e+00;6.361e-08;-1.575e-02;-2.744e-09;-1.518e-02;1.037e+00;-2.566e-08;-1.417e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.684e-08;1.518e-02
3.983026000;1.037e+00;-4.251e-08;-1.586e-02;1.648e-08;-1.529e-02;1.037e+00;1.203e-09;-1.427e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.221e-08;1.528e-02
4.097026000;1.037e+00;1.635e-08;-1.603e-02;-2.341e-08;-1.545e-02;1.037e+00;-1.399e-08;-1.443e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.640e-08;1.545e-02
4.145026000;1.037e+00;-3.104e-08;-1.610e-02;-5.974e-08;-1.551e-02;1.037e+00;-2.076e-08;-1.449e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.573e-08;1.551e-02
4.183026000;1.037e+00;-5.052e-09;-1.615e-02;-7.412e-08;-1.557e-02;1.037e+00;-1.966e-08;-1.453e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.471e-08;1.557e-02
4.278026000;1.037e+00;-2.264e-08;-1.627e-02;2.303e-08;-1.569e-02;1.037e+00;-2.775e-08;-1.465e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.754e-08;1.569e-02
4.329026000;1.037e+00;-3.313e-08;-1.634e-02;3.173e-08;-1.575e-02;1.037e+00;-2.001e-09;-1.470e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.700e-09;1.575e-02
4.424026000;1.037e+00;5.151e-09;-1.645e-02;4.779e-08;-1.586e-02;1.037e+00;8.908e-09;-1.480e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.779e-08;1.585e-02
4.517026000;1.037e+00;2.853e-08;-1.655e-02;-5.356e-08;-1.595e-02;1.037e+00;-4.017e-08;-1.490e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.140e-09;1.595e-02
4.589026000;1.037e+00;1.581e-08;-1.662e-02;-2.237e-08;-1.602e-02;1.037e+00;1.772e-08;-1.496e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.879e-08;1.603e-02
4.709026000;1.037e+00;-2.949e-09;-1.674e-02;1.532e-08;-1.614e-02;1.037e+00;-7.787e-08;-1.507e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.252e-08;1.614e-02
4.750026000;1.037e+00;6.610e-08;-1.678e-02;9.697e-09;-1.617e-02;1.037e+00;-1.877e-08;-1.510e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.991e-08;1.617e-02
4.853026000;1.037e+00;-5.060e-09;-1.686e-02;5.306e-08;-1.626e-02;1.037e+00;-3.510e-08;-1.518e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.840e-08;1.625e-02
4.938026000;1.037e+00;6.831e-09;-1.693e-02;4.323e-09;-1.632e-02;1.037e+00;-1.084e-08;-1.524e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.628e-08;1.632e-02
4.962026000;1.037e+00;2.575e-08;-1.695e-02;8.932e-09;-1.634e-02;1.037e+00;2.746e-08;-1.525e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.036e-08;1.633e-02
5.227026000;1.037e+00;2.782e-08;-1.712e-02;-6.330e-08;-1.650e-02;1.037e+00;-5.806e-08;-1.540e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.650e-08;1.650e-02
5.229026000;1.037e+00;2.809e-08;-1.712e-02;-5.294e-08;-1.650e-02;1.037e+00;-5.973e-08;-1.541e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.479e-08;1.650e-02
5.315026000;1.037e+00;8.674e-10;-1.716e-02;-1.353e-08;-1.655e-02;1.037e+00;1.371e-08;-1.545e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.830e-08;1.655e-02
5.665026000;1.037e+00;-1.934e-08;-1.731e-02;-4.563e-08;-1.668e-02;1.037e+00;-2.627e-09;-1.558e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.100e-08;1.668e-02
5.697026000;1.037e+00;1.349e-08;-1.732e-02;-4.249e-08;-1.669e-02;1.037e+00;-1.788e-08;-1.558e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.013e-08;1.669e-02
5.818026000;1.037e+00;2.113e-08;-1.735e-02;3.313e-08;-1.673e-02;1.037e+00;-1.868e-08;-1.561e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.233e-08;1.673e-02
6.231026000;1.037e+00;-2.516e-08;-1.742e-02;-3.437e-09;-1.679e-02;1.037e+00;2.869e-08;-1.567e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.485e-08;1.679e-02
6.246026000;1.037e+00;-5.486e-08;-1.742e-02;1.889e-08;-1.679e-02;1.037e+00;1.835e-09;-1.568e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.306e-08;1.679e-02
6.407026000;1.037e+00;-2.504e-08;-1.742e-02;-2.722e-08;-1.680e-02;1.037e+00;1.165e-08;-1.568e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.501e-08;1.680e-02
6.841026000;1.037e+00;6.940e-08;-1.741e-02;-3.341e-08;-1.678e-02;1.037e+00;-3.916e-08;-1.566e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.392e-08;1.678e-02
6.930026000;1.037e+00;3.894e-08;-1.740e-02;2.424e-08;-1.677e-02;1.037e+00;-1.957e-08;-1.566e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.417e-12;1.677e-02
6.974026000;1.037e+00;3.202e-08;-1.739e-02;-2.079e-08;-1.677e-02;1.037e+00;2.295e-09;-1.565e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.428e-08;1.676e-02
7.616026000;1.037e+00;-3.052e-09;-1.727e-02;-3.784e-08;-1.664e-02;1.037e+00;2.359e-08;-1.554e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.723e-08;1.664e-02
7.678026000;1.037e+00;4.120e-08;-1.725e-02;4.414e-08;-1.663e-02;1.037e+00;3.692e-08;-1.553e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.129e-08;1.663e-02
7.777026000;1.037e+00;-2.190e-08;-1.722e-02;4.078e-09;-1.661e-02;1.037e+00;-1.380e-08;-1.550e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.458e-09;1.661e-02
8.388026000;1.037e+00;-3.272e-08;-1.705e-02;2.494e-08;-1.643e-02;1.037e+00;-4.732e-08;-1.534e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.245e-10;1.643e-02
8.479026000;1.037e+00;-2.537e-09;-1.702e-02;2.792e-09;-1.640e-02;1.037e+00;-4.310e-08;-1.532e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.761e-08;1.640e-02
10.327026000;1.037e+00;-7.248e-09;-1.642e-02;8.622e-09;-1.582e-02;1.037e+00;-1.853e-08;-1.477e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.179e-08;1.582e-02
10.438026000;1.037e+00;7.461e-09;-1.638e-02;1.837e-08;-1.579e-02;1.037e+00;3.004e-08;-1.474e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.432e-08;1.579e-02
10.468026000;1.037e+00;-2.308e-09;-1.637e-02;4.478e-08;-1.578e-02;1.037e+00;2.959e-08;-1.474e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.921e-08;1.579e-02
11.779026000;1.037e+00;1.338e-08;-1.603e-02;-8.076e-09;-1.545e-02;1.037e+00;-5.008e-08;-1.443e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.474e-08;1.545e-02
11.906026000;1.037e+00;-3.477e-08;-1.601e-02;-1.503e-08;-1.543e-02;1.037e+00;3.581e-08;-1.440e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.555e-10;1.543e-02
11.911026000;1.037e+00;-3.081e-08;-1.600e-02;-2.326e-08;-1.543e-02;1.037e+00;3.029e-08;-1.440e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.057e-09;1.543e-02
13.000026000;1.037e+00;-1.018e-08;-1.581e-02;9.546e-09;-1.523e-02;1.037e+00;-2.544e-08;-1.422e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.565e-08;1.524e-02
13.213026000;1.037e+00;-6.916e-08;-1.577e-02;-2.271e-08;-1.520e-02;1.037e+00;8.972e-11;-1.420e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.444e-08;1.520e-02
13.228026000;1.037e+00;-6.262e-08;-1.577e-02;-5.108e-08;-1.520e-02;1.037e+00;-2.408e-08;-1.419e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.927e-08;1.520e-02
14.421026000;1.037e+00;-2.128e-08;-1.564e-02;7.857e-09;-1.507e-02;1.037e+00;-1.540e-08;-1.408e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.019e-08;1.507e-02
14.571026000;1.037e+00;1.435e-08;-1.563e-02;7.442e-09;-1.506e-02;1.037e+00;-4.453e-08;-1.406e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.923e-09;1.506e-02
14.614026000;1.037e+00;-3.269e-08;-1.562e-02;-3.308e-09;-1.506e-02;1.037e+00;3.148e-08;-1.406e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.825e-08;1.506e-02
15.811026000;1.037e+00;-1.986e-08;-1.556e-02;4.904e-08;-1.499e-02;1.037e+00;6.067e-08;-1.400e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.595e-08;1.499e-02
15.870026000;1.037e+00;7.067e-08;-1.555e-02;4.574e-08;-1.499e-02;1.037e+00;1.998e-08;-1.400e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.294e-08;1.499e-02
16.902026000;1.037e+00;-1.833e-08;-1.553e-02;-5.550e-08;-1.497e-02;1.037e+00;-1.487e-08;-1.397e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.254e-08;1.497e-02
17.053026000;1.037e+00;-2.072e-08;-1.553e-02;-4.496e-09;-1.496e-02;1.037e+00;-1.622e-08;-1.397e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.659e-08;1.496e-02
17.140026000;1.037e+00;1.785e-08;-1.552e-02;-1.440e-08;-1.496e-02;1.037e+00;-2.348e-08;-1.397e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.095e-08;1.496e-02
24.409026000;1.037e+00;-3.350e-08;-1.556e-02;-6.906e-10;-1.500e-02;1.037e+00;-1.015e-08;-1.401e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.763e-08;1.500e-02
29.999994000;1.037e+00;2.796e-08;-1.557e-02;-1.448e-08;-1.501e-02;1.037e+00;-1.403e-08;-1.401e-02;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.681e-09;1.501e-02
29.999994000;7.798e-05;-6.664e-05;-6.667e-04;-1.572e-08;-2.360e-08;7.799e-05;-6.001e-05;-6.000e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.065e-09;1.501e-02
29.999998000;7.797e-05;-6.665e-05;-6.667e-04;-2.011e-08;-2.743e-08;7.799e-05;-6.002e-05;-6.000e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.974e-09;1.501e-02
30.000186000;7.797e-05;-6.667e-05;-6.667e-04;-3.245e-08;-3.335e-08;7.798e-05;-6.002e-05;-6.001e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.727e-09;1.506e-02
30.003752000;7.802e-05;-6.775e-05;-6.722e-04;1.051e-08;-5.722e-09;7.797e-05;-6.100e-05;-6.050e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.000e-08;-4.691e-02
30.013152000;8.203e-05;-7.445e-05;-7.056e-04;-4.591e-09;1.171e-08;8.198e-05;-6.701e-05;-6.351e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.820e-08;-4.931e-01
30.022445000;8.499e-05;-7.885e-05;-7.289e-04;-2.804e-08;-3.220e-08;8.499e-05;-7.108e-05;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.916e-09;-7.930e-01
30.028896000;8.594e-05;-8.112e-05;-7.400e-04;-1.481e-08;2.372e-09;8.603e-05;-7.305e-05;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.236e-08;-9.328e-01
30.033043000;8.694e-05;-8.221e-05;-7.443e-04;3.184e-08;-2.701e-08;8.704e-05;-7.400e-05;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.027e-08;-1.002e+00
30.045577000;8.798e-05;-8.560e-05;-7.556e-04;-4.306e-08;2.376e-08;8.806e-05;-7.693e-05;-6.800e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.391e-09;-1.141e+00
30.053308000;8.901e-05;-8.670e-05;-7.589e-04;3.618e-08;5.322e-08;8.900e-05;-7.793e-05;-6.831e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.292e-08;-1.192e+00
30.062524000;8.899e-05;-8.781e-05;-7.622e-04;9.479e-08;3.203e-08;8.904e-05;-7.898e-05;-6.860e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.575e-08;-1.232e+00
30.065596000;8.899e-05;-8.781e-05;-7.633e-04;1.017e-07;3.207e-08;8.904e-05;-7.900e-05;-6.870e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.501e-08;-1.241e+00
30.070716000;8.899e-05;-8.779e-05;-7.633e-04;9.513e-08;2.307e-08;8.903e-05;-7.902e-05;-6.870e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.822e-09;-1.255e+00
30.081485000;8.900e-05;-8.886e-05;-7.656e-04;8.017e-08;-9.252e-09;8.902e-05;-8.006e-05;-6.890e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.092e-08;-1.274e+00
30.094985000;8.901e-05;-8.996e-05;-7.656e-04;6.083e-08;-3.687e-09;8.903e-05;-8.109e-05;-6.890e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.758e-09;-1.287e+00
30.112985000;9.005e-05;-9.107e-05;-7.667e-04;3.543e-08;-5.052e-08;9.003e-05;-8.202e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.056e-09;-1.295e+00
30.161585000;8.999e-05;-9.334e-05;-7.656e-04;5.350e-10;-1.117e-08;8.999e-05;-8.402e-05;-6.890e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.821e-08;-1.300e+00
30.436585000;8.905e-05;-1.178e-04;-7.566e-04;-2.984e-08;1.875e-08;8.901e-05;-1.060e-04;-6.810e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.933e-08;-1.300e+00
30.827585000;8.391e-05;-1.589e-04;-7.111e-04;1.719e-08;-4.827e-08;8.403e-05;-1.430e-04;-6.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.160e-08;-1.300e+00
31.427585000;6.903e-05;-1.178e-04;-5.800e-04;-1.314e-08;4.068e-08;6.900e-05;-1.061e-04;-5.221e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.485e-08;-1.300e+00
31.434585000;6.904e-05;-1.156e-04;-5.789e-04;1.779e-09;2.753e-08;6.900e-05;-1.040e-04;-5.210e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.410e-08;-1.300e+00
31.637585000;6.601e-05;-5.000e-05;-5.677e-04;-1.926e-08;-3.877e-08;6.599e-05;-4.501e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.670e-08;-1.300e+00
31.818585000;7.000e-05;8.885e-06;-6.000e-04;-2.397e-08;3.591e-08;6.996e-05;8.011e-06;-5.401e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.291e-08;-1.300e+00
32.174585000;8.601e-05;-1.129e-06;-7.456e-04;6.071e-09;2.256e-08;8.602e-05;-1.000e-06;-6.711e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.219e-08;-1.300e+00
32.324585000;9.001e-05;-7.217e-05;-7.700e-04;1.750e-08;-9.549e-09;9.000e-05;-6.502e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.489e-08;-1.300e+00
32.469585000;8.697e-05;-1.422e-04;-7.367e-04;1.156e-08;5.735e-08;8.699e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.097e-08;-1.300e+00
32.743585000;7.101e-05;-1.343e-04;-5.921e-04;3.321e-08;4.000e-08;7.103e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.965e-08;-1.300e+00
32.764585000;6.897e-05;-1.243e-04;-5.844e-04;7.322e-08;6.075e-08;6.901e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.894e-08;-1.300e+00
32.872585000;6.602e-05;-6.003e-05;-5.667e-04;1.402e-08;6.296e-09;6.600e-05;-5.403e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.110e-07;-1.300e+00
32.994585000;6.998e-05;9.962e-06;-6.011e-04;-1.235e-08;-2.736e-08;6.999e-05;8.902e-06;-5.411e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.043e-08;-1.300e+00
33.223585000;8.702e-05;-2.192e-06;-7.467e-04;-1.345e-09;-1.759e-08;8.703e-05;-1.954e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.307e-08;-1.300e+00
33.324585000;9.004e-05;-7.227e-05;-7.700e-04;-4.522e-08;-1.284e-08;8.998e-05;-6.501e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.728e-08;-1.300e+00
33.439585000;8.604e-05;-1.478e-04;-7.300e-04;1.499e-08;3.665e-08;8.600e-05;-1.330e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.453e-08;-1.300e+00
33.634585000;6.997e-05;-1.322e-04;-5.900e-04;8.621e-08;5.884e-09;7.007e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.386e-11;-1.300e+00
33.728585000;6.599e-05;-5.999e-05;-5.666e-04;-5.942e-08;1.632e-08;6.602e-05;-5.393e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.155e-09;-1.300e+00
33.820585000;6.998e-05;8.913e-06;-6.000e-04;3.742e-08;-1.891e-09;6.995e-05;8.029e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.028e-08;-1.300e+00
34.000585000;8.596e-05;1.125e-06;-7.444e-04;1.161e-08;-3.176e-08;8.597e-05;9.737e-07;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.247e-09;-1.300e+00
34.002585000;8.596e-05;-1.098e-06;-7.456e-04;9.621e-09;-2.811e-08;8.597e-05;-1.031e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.473e-09;-1.300e+00
34.086585000;9.006e-05;-7.224e-05;-7.699e-04;-1.275e-08;4.666e-10;9.002e-05;-6.501e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.197e-09;-1.300e+00
34.174585000;8.699e-05;-1.444e-04;-7.344e-04;1.375e-08;4.243e-08;8.701e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.960e-08;-1.300e+00
34.340585000;6.996e-05;-1.333e-04;-5.911e-04;4.756e-08;-8.331e-09;6.998e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.527e-08;-1.300e+00
34.420585000;6.601e-05;-5.999e-05;-5.667e-04;-2.046e-08;-6.251e-08;6.606e-05;-5.397e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.527e-09;-1.300e+00
34.504585000;6.994e-05;1.218e-05;-6.044e-04;-2.128e-08;2.527e-08;6.996e-05;1.105e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.674e-08;-1.300e+00
34.657585000;8.696e-05;-3.357e-06;-7.478e-04;2.384e-08;2.461e-08;8.696e-05;-3.031e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.037e-08;-1.300e+00
34.726585000;8.998e-05;-7.222e-05;-7.700e-04;1.803e-08;-2.553e-08;8.997e-05;-6.494e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.150e-08;-1.300e+00
34.797585000;8.696e-05;-1.400e-04;-7.389e-04;4.510e-08;-6.796e-09;8.697e-05;-1.259e-04;-6.649e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.506e-08;-1.300e+00
34.952585000;7.000e-05;-1.289e-04;-5.878e-04;-1.394e-08;4.493e-09;7.002e-05;-1.159e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.891e-08;-1.300e+00
35.018585000;6.598e-05;-6.001e-05;-5.667e-04;-5.343e-09;-1.628e-08;6.601e-05;-5.401e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.588e-08;-1.300e+00
35.084585000;6.901e-05;6.658e-06;-5.979e-04;1.835e-09;-9.766e-09;6.902e-05;5.966e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.839e-08;-1.300e+00
35.226585000;8.702e-05;-2.242e-06;-7.467e-04;-2.300e-08;-2.924e-08;8.697e-05;-1.990e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.576e-08;-1.300e+00
35.289585000;9.003e-05;-7.226e-05;-7.700e-04;-3.921e-08;-1.649e-08;9.003e-05;-6.497e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.653e-08;-1.300e+00
35.354585000;8.702e-05;-1.411e-04;-7.378e-04;-5.581e-08;4.605e-09;8.705e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.357e-08;-1.300e+00
35.492585000;6.997e-05;-1.289e-04;-5.878e-04;-4.131e-08;1.198e-08;7.001e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.673e-08;-1.300e+00
35.551585000;6.602e-05;-6.111e-05;-5.667e-04;-4.557e-08;1.230e-08;6.598e-05;-5.498e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.961e-08;-1.300e+00
35.611585000;6.904e-05;6.605e-06;-5.978e-04;-1.541e-10;-2.362e-08;6.900e-05;6.018e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.286e-08;-1.300e+00
35.618585000;7.005e-05;1.215e-05;-6.044e-04;2.874e-09;-2.806e-08;6.999e-05;1.100e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.319e-09;-1.300e+00
35.743585000;8.697e-05;-4.430e-06;-7.489e-04;4.939e-08;3.720e-09;8.701e-05;-3.972e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.471e-10;-1.300e+00
35.798585000;8.998e-05;-7.220e-05;-7.700e-04;8.887e-08;3.798e-08;9.009e-05;-6.495e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.085e-08;-1.300e+00
35.857585000;8.695e-05;-1.411e-04;-7.379e-04;8.199e-08;-1.937e-08;8.698e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.466e-08;-1.300e+00
35.982585000;7.000e-05;-1.300e-04;-5.889e-04;-3.645e-08;2.610e-09;6.996e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.071e-08;-1.300e+00
36.037585000;6.602e-05;-6.112e-05;-5.666e-04;-1.974e-08;1.122e-08;6.605e-05;-5.495e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.161e-08;-1.300e+00
36.096585000;6.992e-05;9.970e-06;-6.011e-04;-1.654e-08;1.979e-08;6.999e-05;9.013e-06;-5.409e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.359e-08;-1.300e+00
36.213585000;8.701e-05;-3.302e-06;-7.478e-04;1.145e-08;-6.188e-08;8.702e-05;-2.998e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.727e-08;-1.300e+00
36.265585000;9.003e-05;-7.221e-05;-7.700e-04;3.649e-09;2.755e-08;9.002e-05;-6.498e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.614e-08;-1.300e+00
36.321585000;8.698e-05;-1.423e-04;-7.367e-04;-3.243e-08;5.838e-08;8.696e-05;-1.279e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.951e-08;-1.300e+00
36.436585000;7.000e-05;-1.301e-04;-5.889e-04;4.475e-08;1.014e-08;7.000e-05;-1.171e-04;-5.299e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.183e-08;-1.300e+00
36.487585000;6.594e-05;-6.106e-05;-5.668e-04;1.532e-08;6.966e-09;6.595e-05;-5.503e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.580e-08;-1.300e+00
36.530585000;6.799e-05;-3.350e-06;-5.889e-04;2.871e-08;5.426e-09;6.794e-05;-3.034e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.566e-08;-1.300e+00
36.535585000;6.899e-05;2.190e-06;-5.944e-04;2.002e-08;-1.581e-09;6.894e-05;1.964e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.404e-08;-1.300e+00
36.650585000;8.702e-05;-2.212e-06;-7.467e-04;-6.091e-09;7.548e-08;8.699e-05;-1.946e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.529e-09;-1.300e+00
36.700585000;9.002e-05;-7.225e-05;-7.700e-04;-3.450e-08;1.784e-08;8.996e-05;-6.496e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.602e-08;-1.300e+00
36.753585000;8.693e-05;-1.433e-04;-7.356e-04;-1.452e-08;-6.720e-08;8.696e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.415e-09;-1.300e+00
36.755585000;8.693e-05;-1.444e-04;-7.333e-04;-1.354e-08;-6.549e-08;8.696e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.962e-09;-1.300e+00
36.861585000;6.996e-05;-1.289e-04;-5.878e-04;-1.965e-09;-1.031e-08;7.010e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.420e-08;-1.300e+00
36.908585000;6.596e-05;-6.110e-05;-5.667e-04;-9.105e-09;4.208e-08;6.602e-05;-5.501e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.942e-09;-1.300e+00
36.962585000;7.000e-05;1.222e-05;-6.045e-04;-8.961e-09;8.148e-08;7.002e-05;1.104e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.193e-09;-1.300e+00
37.062585000;8.697e-05;-3.276e-06;-7.478e-04;3.653e-08;-8.615e-09;8.704e-05;-2.996e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.063e-08;-1.300e+00
37.108585000;9.004e-05;-7.221e-05;-7.700e-04;-8.116e-08;-1.879e-08;8.996e-05;-6.502e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.685e-08;-1.300e+00
37.160585000;8.694e-05;-1.444e-04;-7.333e-04;-3.711e-09;3.331e-08;8.696e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.628e-08;-1.300e+00
37.261585000;6.997e-05;-1.279e-04;-5.867e-04;8.436e-09;1.181e-08;6.995e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.380e-08;-1.300e+00
37.304585000;6.599e-05;-6.112e-05;-5.667e-04;3.718e-08;-8.338e-10;6.590e-05;-5.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.631e-09;-1.300e+00
37.352585000;7.006e-05;8.906e-06;-6.000e-04;5.746e-08;-6.523e-08;6.992e-05;8.021e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.360e-08;-1.300e+00
37.457585000;8.801e-05;-1.230e-05;-7.544e-04;2.607e-08;1.548e-08;8.796e-05;-1.098e-05;-6.790e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.245e-08;-1.300e+00
37.494585000;8.994e-05;-7.223e-05;-7.701e-04;4.190e-08;6.241e-09;8.997e-05;-6.495e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.924e-08;-1.300e+00
37.537585000;8.697e-05;-1.379e-04;-7.411e-04;3.916e-08;-4.613e-09;8.705e-05;-1.239e-04;-6.671e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.982e-08;-1.300e+00
37.645585000;6.905e-05;-1.188e-04;-5.811e-04;-3.202e-08;6.274e-10;6.904e-05;-1.070e-04;-5.230e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.603e-08;-1.300e+00
37.680585000;6.598e-05;-6.110e-05;-5.667e-04;3.216e-08;-9.602e-09;6.606e-05;-5.501e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.444e-09;-1.300e+00
37.724585000;6.896e-05;6.652e-06;-5.978e-04;1.327e-08;-7.447e-09;6.901e-05;6.011e-06;-5.381e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.129e-08;-1.300e+00
37.811585000;8.594e-05;7.758e-06;-7.378e-04;4.954e-08;-1.006e-08;8.601e-05;7.018e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.222e-08;-1.300e+00
37.860585000;9.004e-05;-7.116e-05;-7.700e-04;2.641e-09;-4.329e-08;9.000e-05;-6.399e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.856e-09;-1.300e+00
37.907585000;8.698e-05;-1.444e-04;-7.344e-04;-3.075e-08;-1.231e-08;8.705e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.234e-08;-1.300e+00
37.991585000;7.100e-05;-1.389e-04;-5.967e-04;-3.426e-09;-6.123e-08;7.101e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.577e-08;-1.300e+00
37.993585000;7.100e-05;-1.367e-04;-5.944e-04;-9.295e-10;-5.905e-08;7.101e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.788e-08;-1.300e+00
38.039585000;6.602e-05;-6.008e-05;-5.667e-04;-1.691e-08;-1.916e-08;6.600e-05;-5.400e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.697e-08;-1.300e+00
38.082585000;7.006e-05;8.850e-06;-6.000e-04;1.745e-08;-2.013e-08;7.003e-05;7.976e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.495e-08;-1.300e+00
38.167585000;8.598e-05;3.339e-06;-7.422e-04;9.288e-09;6.057e-08;8.596e-05;3.001e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.108e-09;-1.300e+00
38.211585000;9.003e-05;-7.107e-05;-7.700e-04;-4.754e-09;5.857e-08;8.998e-05;-6.398e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.191e-08;-1.300e+00
38.254585000;8.698e-05;-1.422e-04;-7.367e-04;-1.341e-08;5.733e-08;8.697e-05;-1.280e-04;-6.629e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.038e-08;-1.300e+00
38.336585000;7.106e-05;-1.389e-04;-5.967e-04;-5.618e-08;-4.879e-09;7.110e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.027e-08;-1.300e+00
