time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
38.382585000;6.608e-05;-6.001e-05;-5.667e-04;-1.509e-08;2.733e-09;6.597e-05;-5.401e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.252e-08;-1.300e+00
38.421585000;6.906e-05;5.599e-06;-5.967e-04;-2.269e-08;6.031e-09;6.901e-05;4.970e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.485e-08;-1.300e+00
38.505585000;8.604e-05;3.329e-06;-7.422e-04;1.231e-08;-6.082e-09;8.599e-05;2.972e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.134e-09;-1.300e+00
38.547585000;9.002e-05;-7.110e-05;-7.700e-04;2.813e-08;6.405e-08;8.996e-05;-6.398e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.471e-09;-1.300e+00
38.590585000;8.703e-05;-1.444e-04;-7.344e-04;-3.040e-10;6.555e-08;8.699e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.047e-08;-1.300e+00
38.677585000;6.905e-05;-1.244e-04;-5.844e-04;1.954e-08;3.414e-08;6.899e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.288e-08;-1.300e+00
38.711585000;6.606e-05;-6.121e-05;-5.667e-04;1.382e-08;-4.400e-08;6.594e-05;-5.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.305e-08;-1.300e+00
38.749585000;6.898e-05;5.450e-06;-5.967e-04;1.661e-08;-2.347e-08;6.895e-05;4.934e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.894e-08;-1.300e+00
38.752585000;6.997e-05;8.786e-06;-6.011e-04;1.459e-08;-2.214e-08;6.995e-05;7.926e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.110e-08;-1.300e+00
38.834585000;8.696e-05;-3.378e-06;-7.478e-04;-5.144e-08;-2.857e-08;8.697e-05;-3.018e-06;-6.729e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.755e-08;-1.300e+00
38.870585000;8.995e-05;-7.001e-05;-7.700e-04;-6.034e-08;-6.228e-08;9.007e-05;-6.303e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.513e-08;-1.300e+00
38.908585000;8.703e-05;-1.389e-04;-7.399e-04;-5.159e-08;1.706e-08;8.710e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.542e-08;-1.300e+00
38.911585000;8.703e-05;-1.433e-04;-7.355e-04;-4.551e-08;1.778e-08;8.710e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.129e-08;-1.300e+00
38.993585000;7.000e-05;-1.289e-04;-5.878e-04;-1.505e-08;-1.948e-08;7.005e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.305e-08;-1.300e+00
39.029585000;6.602e-05;-6.112e-05;-5.667e-04;-4.573e-09;-5.158e-08;6.601e-05;-5.496e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.757e-09;-1.300e+00
39.071585000;7.002e-05;1.337e-05;-6.056e-04;1.926e-08;2.539e-08;6.996e-05;1.193e-05;-5.449e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.107e-08;-1.300e+00
39.149585000;8.697e-05;-6.644e-06;-7.500e-04;2.541e-09;-5.608e-08;8.701e-05;-5.965e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.531e-08;-1.300e+00
39.182585000;8.996e-05;-7.002e-05;-7.700e-04;-3.260e-08;-5.238e-08;8.994e-05;-6.300e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.298e-08;-1.300e+00
39.221585000;8.700e-05;-1.422e-04;-7.367e-04;2.083e-08;5.766e-09;8.699e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.641e-08;-1.300e+00
39.300585000;6.998e-05;-1.300e-04;-5.889e-04;-7.523e-08;-1.644e-08;6.998e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.415e-10;-1.300e+00
39.336585000;6.595e-05;-5.997e-05;-5.667e-04;-1.415e-08;-3.300e-08;6.603e-05;-5.402e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.714e-09;-1.300e+00
39.372585000;6.997e-05;7.753e-06;-5.989e-04;-6.332e-08;9.270e-09;7.001e-05;7.029e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.591e-08;-1.300e+00
39.451585000;8.702e-05;-4.433e-06;-7.489e-04;-6.017e-08;9.817e-09;8.702e-05;-3.957e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.503e-09;-1.300e+00
39.484585000;8.998e-05;-7.116e-05;-7.700e-04;-5.249e-08;-5.522e-08;9.002e-05;-6.395e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.688e-08;-1.300e+00
39.520585000;8.702e-05;-1.400e-04;-7.389e-04;-7.062e-08;-2.516e-08;8.701e-05;-1.260e-04;-6.649e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.810e-08;-1.300e+00
39.598585000;6.994e-05;-1.300e-04;-5.889e-04;2.600e-08;9.292e-08;7.006e-05;-1.169e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.696e-08;-1.300e+00
39.632585000;6.591e-05;-6.221e-05;-5.667e-04;1.168e-08;-8.802e-09;6.605e-05;-5.591e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.096e-08;-1.300e+00
39.670585000;6.994e-05;1.000e-05;-6.023e-04;1.106e-08;1.054e-09;7.000e-05;9.049e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.784e-08;-1.300e+00
39.742585000;8.603e-05;-1.119e-06;-7.456e-04;-8.621e-08;8.961e-10;8.597e-05;-1.006e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.622e-09;-1.300e+00
39.777585000;9.002e-05;-7.222e-05;-7.700e-04;-5.350e-08;4.352e-09;8.999e-05;-6.496e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.066e-08;-1.300e+00
39.810585000;8.697e-05;-1.378e-04;-7.411e-04;2.069e-09;2.263e-08;8.700e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.469e-08;-1.300e+00
39.812585000;8.698e-05;-1.411e-04;-7.378e-04;2.574e-09;2.590e-08;8.700e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.526e-08;-1.300e+00
39.884585000;7.102e-05;-1.356e-04;-5.933e-04;3.441e-08;1.994e-08;7.092e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.168e-08;-1.300e+00
39.920585000;6.599e-05;-6.224e-05;-5.667e-04;4.692e-08;1.090e-08;6.596e-05;-5.602e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.539e-08;-1.300e+00
39.952585000;6.902e-05;3.321e-06;-5.944e-04;1.269e-08;-9.997e-09;6.898e-05;2.981e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.504e-08;-1.300e+00
39.954585000;6.902e-05;5.546e-06;-5.978e-04;1.176e-08;-1.093e-08;6.898e-05;4.986e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.047e-08;-1.300e+00
40.030585000;8.700e-05;-6.687e-06;-7.500e-04;-1.237e-08;2.392e-09;8.701e-05;-6.018e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.494e-08;-1.300e+00
40.060585000;8.999e-05;-7.003e-05;-7.701e-04;-1.892e-08;-2.527e-08;9.000e-05;-6.300e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.421e-08;-1.300e+00
40.095585000;8.703e-05;-1.411e-04;-7.378e-04;-4.899e-08;1.086e-09;8.699e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.005e-08;-1.300e+00
40.097585000;8.703e-05;-1.444e-04;-7.344e-04;-4.603e-08;2.158e-09;8.699e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.147e-08;-1.300e+00
40.168585000;7.002e-05;-1.300e-04;-5.889e-04;-4.199e-08;4.723e-08;6.998e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.904e-08;-1.300e+00
40.200585000;6.595e-05;-6.219e-05;-5.667e-04;2.332e-08;2.693e-08;6.598e-05;-5.602e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.030e-08;-1.300e+00
40.237585000;6.994e-05;1.222e-05;-6.045e-04;-1.082e-08;3.241e-09;6.995e-05;1.092e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.173e-08;-1.300e+00
40.301585000;8.596e-05;4.371e-06;-7.411e-04;-5.470e-08;-2.633e-08;8.600e-05;3.962e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.368e-08;-1.300e+00
40.304585000;8.597e-05;-1.180e-06;-7.456e-04;-5.304e-08;-2.374e-08;8.599e-05;-1.043e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.486e-08;-1.300e+00
40.337585000;9.000e-05;-7.224e-05;-7.700e-04;7.970e-09;3.058e-08;8.994e-05;-6.506e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.451e-08;-1.300e+00
40.372585000;8.699e-05;-1.433e-04;-7.344e-04;3.480e-09;8.545e-08;8.698e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.487e-10;-1.300e+00
40.439585000;7.100e-05;-1.344e-04;-5.922e-04;1.489e-08;3.426e-08;7.101e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.070e-08;-1.300e+00
40.473585000;6.600e-05;-6.003e-05;-5.668e-04;6.168e-08;-4.040e-08;6.606e-05;-5.401e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.165e-09;-1.300e+00
40.506585000;7.001e-05;8.904e-06;-6.000e-04;-3.488e-09;-1.606e-09;7.009e-05;7.970e-06;-5.401e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.333e-08;-1.300e+00
40.575585000;8.693e-05;-3.363e-06;-7.478e-04;4.463e-08;-4.738e-09;8.696e-05;-2.987e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.934e-09;-1.300e+00
40.605585000;8.990e-05;-7.003e-05;-7.699e-04;5.023e-08;-5.368e-08;9.002e-05;-6.291e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.082e-08;-1.300e+00
40.640585000;8.693e-05;-1.433e-04;-7.344e-04;1.724e-08;7.561e-09;8.700e-05;-1.289e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.310e-08;-1.300e+00
40.706585000;6.994e-05;-1.333e-04;-5.911e-04;6.353e-09;3.175e-08;6.998e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.757e-08;-1.300e+00
40.738585000;6.594e-05;-6.111e-05;-5.667e-04;1.274e-08;4.003e-08;6.599e-05;-5.496e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.962e-08;-1.300e+00
40.770585000;6.998e-05;7.774e-06;-5.989e-04;5.532e-08;1.061e-08;7.004e-05;6.975e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.887e-08;-1.300e+00
40.838585000;8.697e-05;-3.333e-06;-7.478e-04;-4.540e-08;-3.336e-08;8.703e-05;-2.974e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.233e-08;-1.300e+00
40.868585000;9.000e-05;-7.224e-05;-7.699e-04;-2.099e-08;-3.231e-08;9.003e-05;-6.498e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.988e-09;-1.300e+00
40.899585000;8.700e-05;-1.399e-04;-7.389e-04;6.412e-09;-1.935e-08;8.698e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.875e-08;-1.300e+00
40.968585000;7.000e-05;-1.289e-04;-5.878e-04;-8.223e-09;1.238e-08;6.997e-05;-1.159e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.356e-08;-1.300e+00
40.997585000;6.602e-05;-6.114e-05;-5.667e-04;-3.350e-09;1.295e-08;6.597e-05;-5.504e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.235e-08;-1.300e+00
41.030585000;7.007e-05;9.997e-06;-6.022e-04;-1.622e-08;-6.124e-09;6.998e-05;8.914e-06;-5.421e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.356e-08;-1.300e+00
41.033585000;7.107e-05;1.444e-05;-6.078e-04;-1.301e-08;-3.888e-09;7.097e-05;1.292e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.314e-08;-1.300e+00
41.094585000;8.704e-05;-2.183e-06;-7.466e-04;-5.989e-08;5.252e-08;8.694e-05;-2.059e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.890e-09;-1.300e+00
41.124585000;9.000e-05;-7.217e-05;-7.700e-04;-7.987e-08;-2.147e-08;8.995e-05;-6.502e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.197e-08;-1.300e+00
41.155585000;8.698e-05;-1.411e-04;-7.378e-04;-6.337e-08;-3.093e-08;8.700e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.478e-08;-1.300e+00
41.221585000;6.992e-05;-1.300e-04;-5.889e-04;-2.412e-09;-5.765e-08;6.998e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.210e-08;-1.300e+00
41.250585000;6.596e-05;-6.224e-05;-5.667e-04;-2.653e-08;-2.377e-08;6.597e-05;-5.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.948e-08;-1.300e+00
41.283585000;6.997e-05;1.111e-05;-6.034e-04;-3.377e-08;3.011e-08;7.000e-05;9.969e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.076e-08;-1.300e+00
41.347585000;8.700e-05;-6.677e-06;-7.501e-04;1.118e-08;-7.165e-09;8.702e-05;-5.965e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.283e-08;-1.300e+00
41.374585000;8.999e-05;-7.116e-05;-7.700e-04;-5.631e-08;-3.555e-08;9.005e-05;-6.396e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.237e-08;-1.300e+00
41.405585000;8.701e-05;-1.422e-04;-7.367e-04;-1.268e-08;-3.758e-08;8.705e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.022e-08;-1.300e+00
41.469585000;7.003e-05;-1.300e-04;-5.889e-04;-3.503e-08;-2.732e-08;7.001e-05;-1.170e-04;-5.299e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.827e-08;-1.300e+00
41.498585000;6.599e-05;-6.005e-05;-5.667e-04;2.163e-08;-6.221e-08;6.605e-05;-5.404e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.977e-08;-1.300e+00
41.527585000;6.895e-05;6.617e-06;-5.978e-04;3.460e-08;-3.972e-08;6.900e-05;6.035e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.338e-08;-1.300e+00
41.588585000;8.599e-05;2.253e-06;-7.422e-04;2.441e-08;-2.976e-08;8.602e-05;1.951e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.795e-08;-1.300e+00
41.590585000;8.699e-05;-1.082e-06;-7.456e-04;2.465e-08;-2.866e-08;8.702e-05;-1.054e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.327e-08;-1.300e+00
41.619585000;8.998e-05;-7.227e-05;-7.701e-04;-3.930e-09;-8.586e-09;8.996e-05;-6.503e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.070e-08;-1.300e+00
41.651585000;8.698e-05;-1.444e-04;-7.333e-04;-1.074e-09;-3.988e-08;8.703e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.349e-08;-1.300e+00
41.710585000;7.107e-05;-1.344e-04;-5.923e-04;2.389e-08;-2.117e-08;7.099e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.909e-08;-1.300e+00
41.740585000;6.605e-05;-6.106e-05;-5.668e-04;7.971e-08;7.828e-09;6.598e-05;-5.499e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.629e-09;-1.300e+00
41.768585000;6.908e-05;5.587e-06;-5.967e-04;4.843e-08;-1.441e-09;6.900e-05;4.998e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.523e-09;-1.300e+00
41.829585000;8.600e-05;1.047e-06;-7.433e-04;2.719e-08;-3.005e-08;8.602e-05;9.948e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.281e-08;-1.300e+00
41.859585000;9.005e-05;-7.225e-05;-7.700e-04;1.125e-08;5.994e-08;8.997e-05;-6.502e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.581e-09;-1.300e+00
41.889585000;8.704e-05;-1.433e-04;-7.356e-04;-2.619e-08;7.393e-08;8.696e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.906e-08;-1.300e+00
41.948585000;7.001e-05;-1.344e-04;-5.922e-04;1.920e-08;-2.360e-08;6.989e-05;-1.210e-04;-5.329e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.154e-08;-1.300e+00
41.977585000;6.597e-05;-6.213e-05;-5.667e-04;4.222e-08;-2.682e-08;6.592e-05;-5.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.600e-08;-1.300e+00
42.006585000;6.997e-05;7.775e-06;-5.988e-04;8.053e-09;-6.959e-10;6.998e-05;7.029e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.740e-09;-1.300e+00
42.067585000;8.704e-05;-3.334e-06;-7.478e-04;5.114e-08;-4.557e-09;8.704e-05;-3.027e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.165e-08;-1.300e+00
42.094585000;9.006e-05;-7.223e-05;-7.700e-04;2.647e-08;-9.928e-09;9.002e-05;-6.500e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.046e-08;-1.300e+00
42.124585000;8.709e-05;-1.444e-04;-7.345e-04;2.210e-08;1.735e-08;8.696e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.618e-08;-1.300e+00
42.180585000;7.102e-05;-1.367e-04;-5.944e-04;5.158e-08;2.384e-08;7.101e-05;-1.230e-04;-5.351e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.254e-08;-1.300e+00
42.210585000;6.601e-05;-6.112e-05;-5.667e-04;8.423e-08;-1.433e-08;6.605e-05;-5.503e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.114e-08;-1.300e+00
42.237585000;6.895e-05;5.561e-06;-5.967e-04;6.711e-08;-2.221e-08;6.901e-05;4.980e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.271e-09;-1.300e+00
42.298585000;8.704e-05;-3.302e-06;-7.478e-04;3.309e-08;-1.287e-08;8.696e-05;-2.979e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.739e-08;-1.300e+00
42.324585000;9.004e-05;-7.113e-05;-7.700e-04;-3.083e-09;-3.875e-08;9.001e-05;-6.400e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.319e-08;-1.300e+00
42.354585000;8.700e-05;-1.444e-04;-7.345e-04;2.032e-08;-3.541e-10;8.695e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.183e-08;-1.300e+00
42.412585000;7.000e-05;-1.300e-04;-5.889e-04;3.863e-08;-2.368e-09;7.001e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.938e-08;-1.300e+00
42.438585000;6.601e-05;-6.225e-05;-5.667e-04;5.018e-08;-9.723e-09;6.605e-05;-5.599e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.730e-08;-1.300e+00
42.466585000;7.002e-05;7.737e-06;-5.989e-04;2.849e-08;-2.199e-08;7.002e-05;6.970e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.596e-08;-1.300e+00
42.526585000;8.699e-05;-6.643e-06;-7.500e-04;-6.577e-09;3.507e-08;8.701e-05;-5.986e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.416e-08;-1.300e+00
42.550585000;8.999e-05;-6.999e-05;-7.700e-04;5.971e-09;-1.050e-10;9.004e-05;-6.300e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.413e-08;-1.300e+00
42.577585000;8.691e-05;-1.389e-04;-7.400e-04;2.703e-09;-1.128e-08;8.704e-05;-1.250e-04;-6.659e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.524e-08;-1.300e+00
42.636585000;6.996e-05;-1.322e-04;-5.900e-04;-4.742e-10;-2.755e-08;6.998e-05;-1.191e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.848e-08;-1.300e+00
42.663585000;6.600e-05;-6.003e-05;-5.667e-04;-4.962e-08;1.599e-08;6.603e-05;-5.404e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.350e-08;-1.300e+00
42.687585000;6.905e-05;2.181e-06;-5.933e-04;-8.748e-08;-2.837e-09;6.907e-05;1.978e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.389e-08;-1.300e+00
42.747585000;8.701e-05;-2.279e-06;-7.467e-04;-5.678e-08;-5.721e-08;8.691e-05;-1.999e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.933e-08;-1.300e+00
42.750585000;8.701e-05;-8.944e-06;-7.522e-04;-4.570e-08;-5.950e-08;8.691e-05;-7.995e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.157e-08;-1.300e+00
42.773585000;8.999e-05;-7.221e-05;-7.700e-04;-3.304e-08;-9.022e-08;8.995e-05;-6.499e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.076e-08;-1.300e+00
42.796585000;8.800e-05;-1.332e-04;-7.456e-04;-6.129e-08;-5.066e-08;8.801e-05;-1.200e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.671e-09;-1.300e+00
42.855585000;7.106e-05;-1.356e-04;-5.933e-04;5.801e-09;-1.939e-08;7.111e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.200e-08;-1.300e+00
42.858585000;7.007e-05;-1.289e-04;-5.878e-04;3.093e-09;-1.952e-08;7.011e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.026e-08;-1.300e+00
42.883585000;6.606e-05;-6.112e-05;-5.667e-04;4.225e-09;2.688e-08;6.605e-05;-5.497e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.337e-08;-1.300e+00
42.908585000;6.897e-05;4.420e-06;-5.956e-04;1.411e-08;9.148e-09;6.900e-05;4.054e-06;-5.361e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.053e-08;-1.300e+00
42.964585000;8.602e-05;2.225e-06;-7.433e-04;-3.708e-08;-9.816e-09;8.604e-05;2.033e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.237e-08;-1.300e+00
42.991585000;9.003e-05;-7.113e-05;-7.700e-04;2.651e-08;1.504e-08;9.002e-05;-6.398e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.328e-08;-1.300e+00
43.014585000;8.804e-05;-1.322e-04;-7.456e-04;7.793e-09;-1.123e-08;8.797e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.488e-09;-1.300e+00
43.075585000;7.001e-05;-1.289e-04;-5.878e-04;-1.982e-09;5.952e-08;7.002e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.984e-09;-1.300e+00
43.099585000;6.600e-05;-6.335e-05;-5.667e-04;3.673e-09;8.976e-08;6.597e-05;-5.696e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.292e-09;-1.300e+00
43.122585000;6.899e-05;2.106e-08;-5.911e-04;7.613e-09;4.315e-08;6.894e-05;3.548e-08;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.240e-08;-1.300e+00
43.181585000;8.700e-05;-2.211e-06;-7.467e-04;-4.999e-09;1.635e-08;8.696e-05;-1.987e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.720e-09;-1.300e+00
43.206585000;9.000e-05;-7.111e-05;-7.700e-04;-3.257e-08;3.986e-08;9.002e-05;-6.399e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.661e-09;-1.300e+00
43.228585000;8.798e-05;-1.322e-04;-7.467e-04;-5.222e-08;-3.618e-08;8.803e-05;-1.190e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.146e-08;-1.300e+00
43.288585000;7.006e-05;-1.300e-04;-5.889e-04;-2.867e-08;-1.191e-08;7.003e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.724e-09;-1.300e+00
43.313585000;6.603e-05;-6.004e-05;-5.667e-04;3.542e-08;-3.907e-09;6.605e-05;-5.400e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.541e-08;-1.300e+00
43.344585000;7.097e-05;1.775e-05;-6.122e-04;3.715e-08;3.412e-08;7.109e-05;1.602e-05;-5.510e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.033e-08;-1.300e+00
43.390585000;8.600e-05;4.434e-06;-7.410e-04;1.279e-08;-1.269e-08;8.606e-05;3.950e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.683e-08;-1.300e+00
43.417585000;9.001e-05;-6.997e-05;-7.699e-04;-1.547e-08;-1.058e-07;9.004e-05;-6.301e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.703e-08;-1.300e+00
43.447585000;8.592e-05;-1.478e-04;-7.289e-04;-2.524e-08;-5.155e-08;8.599e-05;-1.330e-04;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.433e-08;-1.300e+00
43.498585000;7.001e-05;-1.300e-04;-5.889e-04;3.114e-08;-9.442e-08;7.000e-05;-1.170e-04;-5.299e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.293e-08;-1.300e+00
43.522585000;6.603e-05;-6.221e-05;-5.667e-04;5.160e-08;-5.101e-08;6.605e-05;-5.594e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.952e-08;-1.300e+00
43.550585000;7.005e-05;1.223e-05;-6.044e-04;4.006e-08;4.312e-08;7.006e-05;1.102e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.030e-08;-1.300e+00
43.551585000;7.005e-05;1.445e-05;-6.067e-04;3.908e-08;4.437e-08;7.005e-05;1.302e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.301e-08;-1.300e+00
43.599585000;8.602e-05;3.334e-06;-7.422e-04;-9.382e-09;-1.682e-08;8.602e-05;2.972e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.734e-08;-1.300e+00
43.625585000;8.998e-05;-7.002e-05;-7.700e-04;1.848e-08;-3.098e-08;8.999e-05;-6.303e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.488e-08;-1.300e+00
43.656585000;8.598e-05;-1.511e-04;-7.256e-04;1.912e-08;-8.173e-09;8.602e-05;-1.360e-04;-6.530e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.714e-08;-1.300e+00
43.706585000;7.002e-05;-1.277e-04;-5.867e-04;-5.015e-08;-4.403e-08;6.998e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.530e-10;-1.300e+00
43.729585000;6.602e-05;-5.987e-05;-5.667e-04;-6.154e-09;-2.927e-08;6.597e-05;-5.395e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.821e-08;-1.300e+00
43.757585000;7.001e-05;1.343e-05;-6.067e-04;2.860e-08;4.752e-09;7.000e-05;1.204e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.005e-07;-1.300e+00
43.806585000;8.597e-05;-1.086e-06;-7.456e-04;1.236e-08;-3.769e-08;8.602e-05;-9.655e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.135e-08;-1.300e+00
43.830585000;8.995e-05;-7.001e-05;-7.700e-04;-1.370e-08;-6.936e-08;9.003e-05;-6.299e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.406e-08;-1.300e+00
43.856585000;8.701e-05;-1.422e-04;-7.367e-04;1.215e-08;-7.986e-08;8.699e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.839e-09;-1.300e+00
43.908585000;7.003e-05;-1.322e-04;-5.900e-04;-8.404e-08;-4.890e-08;7.001e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.436e-08;-1.300e+00
43.932585000;6.602e-05;-6.224e-05;-5.666e-04;-1.004e-07;-3.086e-08;6.602e-05;-5.599e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.810e-08;-1.300e+00
43.960585000;7.000e-05;1.330e-05;-6.067e-04;-1.242e-07;-2.644e-08;7.000e-05;1.199e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.194e-08;-1.300e+00
44.010585000;8.693e-05;-5.566e-06;-7.490e-04;5.224e-09;2.940e-09;8.704e-05;-4.947e-06;-6.739e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.091e-08;-1.300e+00
44.032585000;9.002e-05;-6.999e-05;-7.701e-04;1.341e-08;-2.058e-08;9.005e-05;-6.294e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.445e-09;-1.300e+00
44.058585000;8.701e-05;-1.433e-04;-7.357e-04;3.649e-08;6.013e-09;8.700e-05;-1.289e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.494e-08;-1.300e+00
44.110585000;7.002e-05;-1.289e-04;-5.878e-04;-8.791e-08;-1.776e-08;7.005e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.605e-09;-1.300e+00
44.133585000;6.601e-05;-6.000e-05;-5.667e-04;-6.074e-08;-4.310e-08;6.600e-05;-5.404e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.607e-09;-1.300e+00
44.156585000;6.897e-05;5.564e-06;-5.967e-04;-6.135e-08;-1.504e-08;6.897e-05;5.023e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.605e-08;-1.300e+00
44.211585000;8.701e-05;-8.878e-06;-7.522e-04;-2.443e-08;-3.317e-08;8.702e-05;-8.002e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.220e-09;-1.300e+00
44.231585000;9.004e-05;-7.000e-05;-7.700e-04;-1.820e-08;-1.311e-08;8.998e-05;-6.302e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.326e-08;-1.300e+00
44.258585000;8.699e-05;-1.456e-04;-7.322e-04;-1.489e-08;3.682e-08;8.701e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.195e-09;-1.300e+00
44.308585000;7.002e-05;-1.290e-04;-5.878e-04;-3.861e-08;-1.408e-09;7.005e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.498e-08;-1.300e+00
44.330585000;6.600e-05;-6.228e-05;-5.667e-04;-2.726e-09;1.735e-08;6.602e-05;-5.608e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.368e-08;-1.300e+00
44.356585000;7.002e-05;1.108e-05;-6.033e-04;-7.221e-09;-4.473e-09;6.996e-05;9.963e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.399e-08;-1.300e+00
44.407585000;8.700e-05;-7.840e-06;-7.511e-04;1.008e-08;-9.615e-09;8.698e-05;-6.998e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.530e-08;-1.300e+00
44.428585000;9.000e-05;-7.225e-05;-7.700e-04;1.326e-08;-4.280e-08;9.001e-05;-6.496e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.313e-08;-1.300e+00
44.454585000;8.701e-05;-1.456e-04;-7.322e-04;1.828e-08;-5.868e-08;8.704e-05;-1.309e-04;-6.591e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.762e-08;-1.300e+00
44.505585000;6.901e-05;-1.244e-04;-5.844e-04;4.427e-08;-2.022e-08;6.902e-05;-1.119e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.119e-09;-1.300e+00
44.525585000;6.606e-05;-6.227e-05;-5.666e-04;1.550e-08;-5.086e-09;6.597e-05;-5.594e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.842e-09;-1.300e+00
44.548585000;6.904e-05;5.501e-06;-5.966e-04;3.546e-08;-1.698e-08;6.895e-05;5.011e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.575e-08;-1.300e+00
44.601585000;8.704e-05;-7.818e-06;-7.511e-04;3.636e-08;5.539e-10;8.703e-05;-7.054e-06;-6.761e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.665e-08;-1.300e+00
44.621585000;9.001e-05;-7.002e-05;-7.700e-04;4.675e-08;6.866e-09;9.003e-05;-6.301e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.085e-08;-1.300e+00
44.646585000;8.703e-05;-1.433e-04;-7.356e-04;2.369e-08;-1.999e-08;8.704e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.724e-08;-1.300e+00
44.697585000;7.003e-05;-1.256e-04;-5.855e-04;-4.072e-08;3.534e-08;7.008e-05;-1.129e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.747e-08;-1.300e+00
44.718585000;6.603e-05;-6.007e-05;-5.667e-04;1.718e-08;3.388e-08;6.603e-05;-5.400e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.719e-09;-1.300e+00
44.741585000;6.998e-05;7.741e-06;-5.989e-04;2.792e-08;3.069e-08;7.003e-05;6.991e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.560e-08;-1.300e+00
44.793585000;8.701e-05;-1.001e-05;-7.523e-04;-1.453e-08;6.509e-08;8.702e-05;-8.982e-06;-6.769e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.474e-08;-1.300e+00
44.812585000;9.001e-05;-7.002e-05;-7.701e-04;1.039e-08;1.149e-10;9.004e-05;-6.301e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.342e-08;-1.300e+00
44.835585000;8.703e-05;-1.389e-04;-7.400e-04;-4.181e-09;-3.279e-08;8.708e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.018e-08;-1.300e+00
44.886585000;7.000e-05;-1.288e-04;-5.878e-04;1.401e-08;3.749e-08;7.002e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.070e-08;-1.300e+00
44.907585000;6.602e-05;-6.323e-05;-5.667e-04;1.957e-08;3.470e-08;6.601e-05;-5.701e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.214e-09;-1.300e+00
44.931585000;7.003e-05;8.990e-06;-6.000e-04;-1.407e-08;9.099e-08;6.998e-05;8.000e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.327e-08;-1.300e+00
44.983585000;8.798e-05;-1.219e-05;-7.544e-04;-7.929e-08;5.381e-08;8.803e-05;-1.105e-05;-6.790e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.529e-08;-1.300e+00
45.001585000;8.999e-05;-7.113e-05;-7.700e-04;-3.365e-08;3.618e-08;9.002e-05;-6.405e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.163e-09;-1.300e+00
45.022585000;8.801e-05;-1.357e-04;-7.434e-04;-2.361e-08;6.589e-11;8.801e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.962e-09;-1.300e+00
45.076585000;6.899e-05;-1.233e-04;-5.833e-04;-6.341e-08;-1.234e-08;6.904e-05;-1.110e-04;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.156e-08;-1.300e+00
45.095585000;6.598e-05;-6.110e-05;-5.667e-04;-1.631e-08;-2.835e-08;6.605e-05;-5.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.232e-08;-1.300e+00
45.119585000;6.996e-05;1.002e-05;-6.022e-04;1.814e-08;-5.491e-09;7.001e-05;9.013e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.744e-08;-1.300e+00
45.166585000;8.699e-05;-3.369e-06;-7.467e-04;6.972e-08;3.127e-08;8.704e-05;-3.015e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.871e-10;-1.300e+00
45.169585000;8.699e-05;-1.114e-05;-7.533e-04;6.655e-08;3.567e-08;8.704e-05;-1.001e-05;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.459e-09;-1.300e+00
45.187585000;8.998e-05;-6.999e-05;-7.700e-04;6.690e-08;7.150e-08;9.000e-05;-6.298e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.821e-08;-1.300e+00
45.209585000;8.698e-05;-1.378e-04;-7.410e-04;4.575e-08;6.548e-08;8.696e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.321e-08;-1.300e+00
45.262585000;6.900e-05;-1.211e-04;-5.822e-04;-4.145e-08;2.658e-08;6.906e-05;-1.090e-04;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.701e-08;-1.300e+00
45.280585000;6.599e-05;-6.226e-05;-5.668e-04;-3.489e-08;2.445e-08;6.609e-05;-5.603e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.957e-08;-1.300e+00
45.303585000;6.999e-05;7.706e-06;-6.001e-04;7.604e-09;1.896e-08;7.009e-05;6.966e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.650e-08;-1.300e+00
45.350585000;8.695e-05;-2.285e-06;-7.467e-04;-8.012e-08;1.724e-09;8.694e-05;-2.040e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.954e-08;-1.300e+00
45.371585000;8.997e-05;-7.001e-05;-7.699e-04;-5.725e-08;-1.380e-08;8.996e-05;-6.304e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.105e-08;-1.300e+00
45.395585000;8.700e-05;-1.432e-04;-7.355e-04;-3.171e-08;1.984e-08;8.699e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.303e-08;-1.300e+00
45.444585000;6.909e-05;-1.244e-04;-5.843e-04;1.795e-08;2.207e-09;6.901e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.263e-08;-1.300e+00
45.463585000;6.609e-05;-6.219e-05;-5.667e-04;4.001e-08;-1.576e-09;6.601e-05;-5.597e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.914e-10;-1.300e+00
45.487585000;7.005e-05;1.113e-05;-6.033e-04;2.696e-08;-3.344e-09;6.996e-05;1.001e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.066e-09;-1.300e+00
45.529585000;8.600e-05;5.588e-06;-7.390e-04;-5.957e-09;-6.068e-08;8.602e-05;4.986e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.919e-08;-1.300e+00
45.553585000;9.002e-05;-6.997e-05;-7.700e-04;-6.463e-09;-3.656e-08;9.007e-05;-6.294e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.463e-08;-1.300e+00
45.577585000;8.700e-05;-1.444e-04;-7.344e-04;1.509e-08;-6.651e-08;8.703e-05;-1.300e-04;-6.611e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.059e-08;-1.300e+00
45.621585000;7.102e-05;-1.356e-04;-5.933e-04;-3.145e-08;1.716e-08;7.099e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.584e-09;-1.300e+00
45.644585000;6.597e-05;-6.108e-05;-5.667e-04;-1.728e-09;-1.206e-08;6.601e-05;-5.506e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.527e-08;-1.300e+00
45.665585000;6.901e-05;5.610e-06;-5.967e-04;6.588e-08;-6.107e-09;6.900e-05;4.909e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.482e-08;-1.300e+00
45.709585000;8.601e-05;6.685e-06;-7.389e-04;3.466e-08;-1.345e-08;8.604e-05;6.007e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.150e-08;-1.300e+00
45.733585000;9.005e-05;-7.113e-05;-7.700e-04;3.441e-08;-1.276e-08;9.001e-05;-6.397e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.953e-08;-1.300e+00
45.756585000;8.707e-05;-1.433e-04;-7.356e-04;1.659e-09;4.101e-08;8.695e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.353e-08;-1.300e+00
45.800585000;7.106e-05;-1.356e-04;-5.933e-04;-3.618e-08;4.132e-08;7.099e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.603e-08;-1.300e+00
45.823585000;6.606e-05;-6.000e-05;-5.666e-04;-1.882e-08;3.446e-09;6.599e-05;-5.402e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.016e-08;-1.300e+00
45.846585000;7.003e-05;1.110e-05;-6.032e-04;-2.966e-08;-3.134e-08;6.997e-05;9.993e-06;-5.431e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.918e-09;-1.300e+00
45.887585000;8.600e-05;6.674e-06;-7.389e-04;-1.569e-08;5.903e-09;8.604e-05;5.969e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.744e-09;-1.300e+00
45.911585000;9.006e-05;-7.220e-05;-7.699e-04;-3.009e-08;-3.997e-09;9.003e-05;-6.504e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.134e-08;-1.300e+00
45.933585000;8.705e-05;-1.421e-04;-7.367e-04;-3.451e-09;-1.479e-08;8.705e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.919e-08;-1.300e+00
45.977585000;7.103e-05;-1.356e-04;-5.933e-04;-1.636e-08;-1.334e-08;7.101e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.922e-08;-1.300e+00
45.999585000;6.602e-05;-6.225e-05;-5.667e-04;-1.511e-08;1.176e-08;6.598e-05;-5.599e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.403e-08;-1.300e+00
46.020585000;6.901e-05;5.514e-06;-5.967e-04;-2.026e-08;1.708e-08;6.899e-05;4.995e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.625e-09;-1.300e+00
46.063585000;8.606e-05;6.681e-06;-7.389e-04;2.436e-08;-1.883e-08;8.600e-05;6.005e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.215e-08;-1.300e+00
46.086585000;9.002e-05;-6.888e-05;-7.700e-04;3.631e-08;-3.464e-08;8.997e-05;-6.202e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.196e-09;-1.300e+00
46.109585000;8.699e-05;-1.433e-04;-7.355e-04;2.347e-08;-1.076e-09;8.698e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.650e-08;-1.300e+00
46.152585000;7.095e-05;-1.356e-04;-5.933e-04;6.334e-08;-8.176e-09;7.101e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.134e-08;-1.300e+00
46.174585000;6.595e-05;-6.219e-05;-5.668e-04;4.750e-08;-1.290e-08;6.599e-05;-5.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.217e-08;-1.300e+00
46.197585000;6.998e-05;1.114e-05;-6.034e-04;6.021e-09;9.710e-09;7.006e-05;1.003e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.367e-08;-1.300e+00
46.238585000;8.602e-05;3.368e-06;-7.411e-04;3.813e-08;1.515e-08;8.608e-05;3.073e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.697e-08;-1.300e+00
46.260585000;8.999e-05;-6.999e-05;-7.700e-04;3.298e-08;5.380e-09;9.007e-05;-6.297e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.388e-08;-1.300e+00
46.281585000;8.698e-05;-1.389e-04;-7.400e-04;7.443e-09;2.854e-08;8.706e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.939e-09;-1.300e+00
46.326585000;7.000e-05;-1.333e-04;-5.911e-04;-4.511e-08;3.671e-08;7.000e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.375e-08;-1.300e+00
46.347585000;6.604e-05;-6.103e-05;-5.667e-04;-2.773e-08;4.987e-08;6.597e-05;-5.505e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.520e-09;-1.300e+00
46.368585000;7.001e-05;7.850e-06;-5.989e-04;-2.310e-08;6.644e-08;6.997e-05;6.947e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.093e-08;-1.300e+00
46.370585000;7.001e-05;1.229e-05;-6.043e-04;-2.393e-08;6.309e-08;6.997e-05;1.095e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.315e-08;-1.300e+00
46.411585000;8.606e-05;2.202e-06;-7.433e-04;-7.490e-09;-5.863e-08;8.602e-05;1.917e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.396e-08;-1.300e+00
46.432585000;9.006e-05;-7.004e-05;-7.700e-04;-6.864e-09;-2.510e-08;9.000e-05;-6.306e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.264e-08;-1.300e+00
46.454585000;8.704e-05;-1.422e-04;-7.367e-04;-1.745e-08;2.994e-09;8.697e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.774e-08;-1.300e+00
46.496585000;7.112e-05;-1.367e-04;-5.944e-04;-2.003e-08;-7.299e-09;7.102e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.595e-08;-1.300e+00
46.518585000;6.609e-05;-6.227e-05;-5.667e-04;1.600e-08;-2.262e-08;6.600e-05;-5.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.410e-08;-1.300e+00
46.540585000;7.004e-05;9.932e-06;-6.022e-04;1.580e-08;-1.647e-08;6.997e-05;8.956e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.641e-08;-1.300e+00
46.542585000;7.104e-05;1.437e-05;-6.078e-04;1.510e-08;-1.426e-08;7.097e-05;1.295e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.352e-08;-1.300e+00
46.581585000;8.605e-05;3.345e-06;-7.422e-04;5.236e-08;3.235e-10;8.598e-05;2.949e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.107e-09;-1.300e+00
46.602585000;9.006e-05;-6.886e-05;-7.700e-04;2.779e-08;-2.616e-08;8.996e-05;-6.206e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.847e-08;-1.300e+00
46.624585000;8.698e-05;-1.422e-04;-7.367e-04;-3.026e-08;-3.314e-08;8.698e-05;-1.281e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.091e-08;-1.300e+00
46.666585000;7.095e-05;-1.356e-04;-5.933e-04;1.090e-09;1.129e-08;7.102e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.096e-08;-1.300e+00
46.687585000;6.593e-05;-6.334e-05;-5.667e-04;2.633e-08;-2.542e-08;6.603e-05;-5.703e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.890e-08;-1.300e+00
46.710585000;6.994e-05;1.219e-05;-6.044e-04;3.295e-08;-5.880e-08;7.004e-05;1.097e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.606e-08;-1.300e+00
46.751585000;8.603e-05;-1.129e-06;-7.455e-04;-3.852e-08;-2.116e-08;8.603e-05;-1.055e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.256e-08;-1.300e+00
46.771585000;9.003e-05;-7.112e-05;-7.699e-04;1.085e-08;-3.892e-08;9.003e-05;-6.404e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.561e-08;-1.300e+00
46.793585000;8.697e-05;-1.444e-04;-7.344e-04;6.399e-08;-4.037e-08;8.703e-05;-1.300e-04;-6.611e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.928e-08;-1.300e+00
46.833585000;7.097e-05;-1.378e-04;-5.956e-04;5.914e-08;-1.300e-08;7.093e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.771e-08;-1.300e+00
46.855585000;6.601e-05;-6.117e-05;-5.667e-04;2.862e-08;-5.050e-08;6.591e-05;-5.501e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.104e-08;-1.300e+00
46.877585000;6.998e-05;1.109e-05;-6.033e-04;-3.729e-08;-5.797e-08;6.998e-05;9.985e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.237e-08;-1.300e+00
46.918585000;8.599e-05;-1.157e-06;-7.456e-04;-4.928e-08;-3.088e-08;8.601e-05;-1.042e-06;-6.709e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.250e-08;-1.300e+00
46.938585000;9.001e-05;-7.226e-05;-7.700e-04;2.336e-08;-1.241e-08;8.997e-05;-6.504e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.370e-08;-1.300e+00
46.958585000;8.700e-05;-1.400e-04;-7.389e-04;5.755e-08;-2.758e-09;8.700e-05;-1.261e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.889e-08;-1.300e+00
47.000585000;7.106e-05;-1.356e-04;-5.933e-04;2.374e-08;1.812e-08;7.107e-05;-1.221e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.410e-09;-1.300e+00
47.021585000;6.607e-05;-6.113e-05;-5.667e-04;8.966e-09;2.226e-08;6.601e-05;-5.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.764e-08;-1.300e+00
47.042585000;7.010e-05;9.978e-06;-6.011e-04;-2.616e-08;-5.831e-09;7.001e-05;8.984e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.744e-08;-1.300e+00
47.082585000;8.600e-05;3.315e-06;-7.423e-04;-3.354e-08;1.210e-08;8.607e-05;2.977e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.869e-08;-1.300e+00
47.103585000;9.001e-05;-7.113e-05;-7.700e-04;1.789e-09;2.125e-08;9.002e-05;-6.402e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.227e-08;-1.300e+00
47.126585000;8.600e-05;-1.478e-04;-7.300e-04;2.094e-08;2.345e-09;8.602e-05;-1.330e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.952e-08;-1.300e+00
47.165585000;7.101e-05;-1.344e-04;-5.922e-04;3.622e-08;-2.572e-08;7.101e-05;-1.210e-04;-5.331e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.994e-08;-1.300e+00
47.185585000;6.600e-05;-6.328e-05;-5.667e-04;6.368e-09;-2.918e-08;6.600e-05;-5.704e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.696e-08;-1.300e+00
47.206585000;6.998e-05;8.912e-06;-6.010e-04;-2.664e-09;-2.180e-08;7.002e-05;7.984e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.060e-08;-1.300e+00
47.248585000;8.693e-05;-3.330e-06;-7.478e-04;-8.517e-08;-9.641e-09;8.705e-05;-3.007e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.384e-08;-1.300e+00
47.266585000;8.997e-05;-6.887e-05;-7.700e-04;-6.954e-08;1.457e-08;9.008e-05;-6.203e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.906e-08;-1.300e+00
47.287585000;8.695e-05;-1.422e-04;-7.367e-04;-9.036e-09;1.023e-09;8.709e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.399e-10;-1.300e+00
47.328585000;7.090e-05;-1.344e-04;-5.921e-04;-2.747e-08;-6.476e-08;7.099e-05;-1.209e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.980e-09;-1.300e+00
47.348585000;6.594e-05;-6.220e-05;-5.667e-04;-2.465e-08;-1.852e-09;6.602e-05;-5.597e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.818e-08;-1.300e+00
47.369585000;6.996e-05;9.981e-06;-6.022e-04;-1.967e-08;6.237e-09;7.003e-05;9.035e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.538e-08;-1.300e+00
47.408585000;8.596e-05;3.319e-06;-7.422e-04;-6.632e-08;1.322e-08;8.603e-05;2.982e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.000e-08;-1.300e+00
47.428585000;8.997e-05;-6.888e-05;-7.700e-04;-5.744e-08;3.894e-08;9.001e-05;-6.197e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.744e-09;-1.300e+00
47.447585000;8.797e-05;-1.367e-04;-7.422e-04;-2.036e-08;3.451e-08;8.801e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.210e-08;-1.300e+00
47.489585000;7.097e-05;-1.356e-04;-5.933e-04;3.687e-08;-7.357e-09;7.095e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.146e-08;-1.300e+00
47.509585000;6.598e-05;-6.338e-05;-5.668e-04;4.027e-08;-2.969e-08;6.596e-05;-5.700e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.943e-08;-1.300e+00
47.529585000;6.995e-05;7.714e-06;-5.989e-04;1.948e-08;-6.072e-08;6.996e-05;7.001e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.456e-08;-1.300e+00
47.570585000;8.599e-05;-1.149e-06;-7.456e-04;-4.105e-08;-3.604e-08;8.593e-05;-1.003e-06;-6.709e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.342e-08;-1.300e+00
47.589585000;8.995e-05;-7.115e-05;-7.700e-04;-6.399e-08;6.747e-09;8.997e-05;-6.400e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.163e-09;-1.300e+00
47.610585000;8.696e-05;-1.445e-04;-7.344e-04;-7.420e-08;-3.610e-09;8.702e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.380e-08;-1.300e+00
47.652585000;6.999e-05;-1.256e-04;-5.856e-04;-6.634e-08;7.689e-09;7.002e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.762e-09;-1.300e+00
47.669585000;6.600e-05;-6.219e-05;-5.667e-04;-6.463e-08;1.876e-08;6.600e-05;-5.597e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.661e-08;-1.300e+00
47.689585000;7.002e-05;8.898e-06;-6.000e-04;-3.118e-08;3.325e-08;6.998e-05;7.983e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.788e-09;-1.300e+00
47.731585000;8.699e-05;-6.648e-06;-7.500e-04;2.203e-08;-5.910e-09;8.701e-05;-6.029e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.516e-08;-1.300e+00
47.748585000;9.000e-05;-6.997e-05;-7.700e-04;-5.254e-09;-1.535e-09;8.999e-05;-6.302e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.500e-09;-1.300e+00
47.767585000;8.699e-05;-1.389e-04;-7.400e-04;-2.323e-08;3.635e-08;8.695e-05;-1.250e-04;-6.661e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.156e-09;-1.300e+00
47.811585000;6.901e-05;-1.244e-04;-5.844e-04;3.672e-08;5.154e-08;6.901e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.788e-08;-1.300e+00
47.827585000;6.603e-05;-6.331e-05;-5.667e-04;2.091e-08;7.552e-09;6.602e-05;-5.702e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.996e-08;-1.300e+00
47.846585000;6.903e-05;5.566e-06;-5.967e-04;1.900e-08;5.012e-09;6.901e-05;5.017e-06;-5.371e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.355e-08;-1.300e+00
47.887585000;8.602e-05;-1.100e-06;-7.455e-04;7.822e-09;-9.008e-09;8.602e-05;-1.017e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.880e-08;-1.300e+00
47.906585000;9.004e-05;-7.220e-05;-7.700e-04;4.783e-09;3.237e-09;9.000e-05;-6.500e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.940e-08;-1.300e+00
47.926585000;8.702e-05;-1.434e-04;-7.356e-04;4.036e-09;-6.309e-09;8.699e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.549e-08;-1.300e+00
47.965585000;7.100e-05;-1.344e-04;-5.922e-04;-3.425e-08;-1.209e-08;7.104e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.694e-08;-1.300e+00
47.984585000;6.601e-05;-6.331e-05;-5.667e-04;-2.918e-08;-1.840e-09;6.601e-05;-5.698e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.000e-08;-1.300e+00
48.005585000;7.001e-05;1.114e-05;-6.033e-04;-1.760e-08;3.523e-09;7.001e-05;1.001e-05;-5.431e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.307e-08;-1.300e+00
48.043585000;8.603e-05;1.105e-06;-7.445e-04;5.508e-09;7.194e-08;8.601e-05;9.918e-07;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.043e-08;-1.300e+00
48.062585000;9.001e-05;-7.113e-05;-7.700e-04;4.641e-08;4.462e-08;8.996e-05;-6.403e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.519e-08;-1.300e+00
48.082585000;8.701e-05;-1.433e-04;-7.356e-04;4.524e-08;-1.166e-08;8.695e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.959e-08;-1.300e+00
48.122585000;6.994e-05;-1.300e-04;-5.889e-04;2.622e-08;-2.309e-09;7.001e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.394e-08;-1.300e+00
48.140585000;6.593e-05;-6.108e-05;-5.667e-04;-1.368e-08;5.872e-09;6.599e-05;-5.497e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.938e-09;-1.300e+00
48.159585000;7.000e-05;7.746e-06;-5.989e-04;-4.712e-08;2.674e-08;6.998e-05;7.054e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.207e-08;-1.300e+00
48.199585000;8.696e-05;-2.170e-06;-7.467e-04;-1.841e-08;-3.948e-08;8.698e-05;-2.054e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.444e-08;-1.300e+00
48.217585000;8.997e-05;-7.106e-05;-7.700e-04;8.330e-09;-4.330e-08;9.000e-05;-6.405e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.056e-08;-1.300e+00
48.236585000;8.701e-05;-1.411e-04;-7.378e-04;8.210e-09;-4.334e-08;8.702e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.698e-08;-1.300e+00
48.276585000;7.000e-05;-1.311e-04;-5.900e-04;1.249e-08;-6.840e-08;7.005e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.652e-08;-1.300e+00
