time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
48.294585000;6.599e-05;-6.225e-05;-5.667e-04;9.456e-09;-5.887e-08;6.606e-05;-5.602e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.327e-09;-1.300e+00
48.313585000;7.003e-05;7.711e-06;-5.989e-04;6.615e-09;-2.223e-08;7.001e-05;6.988e-06;-5.391e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.884e-08;-1.300e+00
48.354585000;8.707e-05;-6.728e-06;-7.500e-04;3.027e-08;-6.360e-09;8.695e-05;-5.988e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.096e-08;-1.300e+00
48.370585000;9.004e-05;-6.893e-05;-7.700e-04;4.780e-08;-3.375e-08;8.994e-05;-6.198e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.647e-08;-1.300e+00
48.388585000;8.801e-05;-1.368e-04;-7.422e-04;4.309e-08;-4.842e-08;8.799e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.667e-08;-1.300e+00
48.430585000;7.003e-05;-1.289e-04;-5.877e-04;1.668e-08;2.870e-08;7.006e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.364e-08;-1.300e+00
48.447585000;6.599e-05;-6.218e-05;-5.667e-04;2.282e-08;2.962e-08;6.607e-05;-5.599e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.628e-08;-1.300e+00
48.464585000;6.897e-05;2.253e-06;-5.933e-04;1.857e-08;-8.546e-09;6.906e-05;1.997e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.138e-08;-1.300e+00
48.506585000;8.695e-05;-4.476e-06;-7.489e-04;-1.428e-08;-1.529e-08;8.702e-05;-4.000e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.435e-08;-1.300e+00
48.523585000;8.993e-05;-7.112e-05;-7.700e-04;-1.216e-08;2.357e-08;9.003e-05;-6.397e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.910e-08;-1.300e+00
48.542585000;8.692e-05;-1.422e-04;-7.367e-04;-3.469e-08;2.820e-08;8.701e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.515e-08;-1.300e+00
48.581585000;7.001e-05;-1.311e-04;-5.900e-04;-5.169e-09;1.128e-08;6.997e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.408e-08;-1.300e+00
48.599585000;6.606e-05;-6.114e-05;-5.667e-04;1.916e-08;4.084e-09;6.596e-05;-5.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.904e-09;-1.300e+00
48.617585000;6.905e-05;6.647e-06;-5.977e-04;3.004e-08;1.912e-08;6.899e-05;5.998e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.308e-08;-1.300e+00
48.656585000;8.599e-05;-1.113e-06;-7.456e-04;5.153e-08;4.808e-08;8.602e-05;-1.025e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.534e-09;-1.300e+00
48.674585000;9.003e-05;-7.106e-05;-7.700e-04;1.815e-08;5.581e-08;9.004e-05;-6.400e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.991e-08;-1.300e+00
48.694585000;8.708e-05;-1.443e-04;-7.334e-04;2.947e-09;3.306e-08;8.702e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.878e-10;-1.300e+00
48.732585000;7.001e-05;-1.300e-04;-5.889e-04;1.547e-08;1.632e-09;7.003e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.510e-08;-1.300e+00
48.749585000;6.598e-05;-6.334e-05;-5.667e-04;6.865e-10;2.386e-09;6.601e-05;-5.699e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.752e-09;-1.300e+00
48.768585000;6.998e-05;7.730e-06;-6.000e-04;-1.133e-08;3.754e-08;6.993e-05;7.039e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.286e-08;-1.300e+00
48.808585000;8.699e-05;-7.789e-06;-7.511e-04;-1.810e-08;1.157e-08;8.694e-05;-6.973e-06;-6.759e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.106e-09;-1.300e+00
48.824585000;9.000e-05;-7.221e-05;-7.700e-04;1.181e-09;1.226e-08;8.998e-05;-6.501e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.905e-09;-1.300e+00
48.843585000;8.700e-05;-1.432e-04;-7.356e-04;1.966e-08;2.420e-09;8.699e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.562e-09;-1.300e+00
48.883585000;6.898e-05;-1.243e-04;-5.844e-04;2.916e-08;-3.025e-08;6.901e-05;-1.121e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.918e-08;-1.300e+00
48.898585000;6.598e-05;-6.438e-05;-5.667e-04;3.580e-08;-4.965e-08;6.599e-05;-5.806e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.090e-08;-1.300e+00
48.916585000;6.896e-05;5.572e-06;-5.968e-04;1.545e-08;-7.264e-08;6.899e-05;4.946e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.115e-08;-1.300e+00
48.956585000;8.696e-05;-5.552e-06;-7.489e-04;3.951e-08;-2.288e-08;8.699e-05;-5.005e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.811e-08;-1.300e+00
48.972585000;8.998e-05;-6.888e-05;-7.700e-04;6.014e-08;9.965e-09;9.003e-05;-6.198e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.232e-08;-1.300e+00
48.990585000;8.703e-05;-1.389e-04;-7.400e-04;7.684e-08;-5.111e-09;8.707e-05;-1.250e-04;-6.661e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.577e-08;-1.300e+00
49.030585000;6.999e-05;-1.289e-04;-5.877e-04;5.488e-08;-2.683e-08;6.998e-05;-1.160e-04;-5.289e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.740e-08;-1.300e+00
49.047585000;6.595e-05;-6.001e-05;-5.666e-04;4.656e-08;-4.218e-08;6.599e-05;-5.399e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.788e-08;-1.300e+00
49.064585000;6.896e-05;5.553e-06;-5.967e-04;2.729e-09;-6.363e-08;6.899e-05;5.030e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.528e-08;-1.300e+00
49.102585000;8.600e-05;-5.423e-08;-7.444e-04;-8.586e-09;-4.810e-08;8.602e-05;5.526e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.970e-08;-1.300e+00
49.104585000;8.700e-05;-6.724e-06;-7.500e-04;-6.725e-09;-5.071e-08;8.702e-05;-5.943e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.113e-08;-1.300e+00
49.120585000;9.001e-05;-7.115e-05;-7.700e-04;7.564e-09;-6.866e-08;8.997e-05;-6.393e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.519e-08;-1.300e+00
49.137585000;8.703e-05;-1.378e-04;-7.412e-04;-7.866e-09;-1.768e-08;8.696e-05;-1.239e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.805e-08;-1.300e+00
49.175585000;7.100e-05;-1.356e-04;-5.933e-04;2.543e-08;2.326e-08;7.100e-05;-1.220e-04;-5.339e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.403e-08;-1.300e+00
49.193585000;6.602e-05;-6.441e-05;-5.667e-04;4.430e-08;4.434e-08;6.600e-05;-5.804e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.235e-08;-1.300e+00
49.210585000;6.904e-05;3.344e-06;-5.944e-04;3.159e-08;6.271e-08;6.898e-05;2.957e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.640e-08;-1.300e+00
49.247585000;8.603e-05;5.534e-06;-7.401e-04;8.711e-08;1.791e-08;8.602e-05;4.976e-06;-6.661e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.908e-09;-1.300e+00
49.249585000;8.704e-05;-1.135e-06;-7.456e-04;9.155e-08;1.372e-08;8.702e-05;-1.021e-06;-6.711e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.332e-08;-1.300e+00
49.266585000;9.005e-05;-7.004e-05;-7.700e-04;1.145e-07;1.145e-08;8.998e-05;-6.301e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.017e-08;-1.300e+00
49.284585000;8.708e-05;-1.400e-04;-7.389e-04;1.096e-07;2.164e-08;8.692e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.098e-08;-1.300e+00
49.321585000;7.102e-05;-1.356e-04;-5.933e-04;1.524e-08;1.864e-08;7.101e-05;-1.221e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.028e-09;-1.300e+00
49.339585000;6.600e-05;-6.335e-05;-5.667e-04;-1.575e-08;6.989e-09;6.602e-05;-5.705e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.139e-09;-1.300e+00
49.355585000;6.898e-05;1.084e-06;-5.922e-04;-3.285e-08;-2.591e-08;6.900e-05;9.651e-07;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.641e-08;-1.300e+00
49.395585000;8.700e-05;-3.316e-06;-7.478e-04;1.580e-08;-2.335e-08;8.701e-05;-3.001e-06;-6.731e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.108e-08;-1.300e+00
49.411585000;8.998e-05;-6.886e-05;-7.700e-04;1.782e-08;4.939e-09;8.996e-05;-6.197e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.831e-08;-1.300e+00
49.428585000;8.798e-05;-1.367e-04;-7.422e-04;9.760e-09;-1.048e-09;8.792e-05;-1.229e-04;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.883e-08;-1.300e+00
49.465585000;7.099e-05;-1.377e-04;-5.956e-04;-3.052e-08;-1.344e-08;7.101e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.136e-08;-1.300e+00
49.469585000;6.898e-05;-1.243e-04;-5.844e-04;-4.425e-08;-1.491e-08;6.902e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.316e-10;-1.300e+00
49.484585000;6.598e-05;-6.218e-05;-5.667e-04;-6.965e-08;-1.722e-08;6.602e-05;-5.598e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.656e-08;-1.300e+00
49.501585000;6.901e-05;5.577e-06;-5.967e-04;-5.620e-08;-2.483e-08;6.900e-05;5.021e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.658e-08;-1.300e+00
49.537585000;8.602e-05;4.467e-06;-7.411e-04;-7.579e-08;8.609e-09;8.602e-05;3.975e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.027e-08;-1.300e+00
49.555585000;9.003e-05;-6.775e-05;-7.700e-04;-7.707e-08;1.387e-08;9.001e-05;-6.102e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.124e-08;-1.300e+00
49.572585000;8.804e-05;-1.366e-04;-7.423e-04;-9.416e-08;2.685e-08;8.800e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.501e-08;-1.300e+00
49.611585000;7.002e-05;-1.300e-04;-5.889e-04;-2.918e-08;3.400e-08;7.004e-05;-1.169e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.226e-08;-1.300e+00
49.628585000;6.601e-05;-5.999e-05;-5.667e-04;-3.008e-08;-5.462e-09;6.602e-05;-5.399e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.982e-10;-1.300e+00
49.643585000;6.899e-05;-3.873e-09;-5.922e-04;3.021e-09;-3.875e-08;6.900e-05;-6.833e-09;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.646e-09;-1.300e+00
49.681585000;8.596e-05;1.143e-06;-7.433e-04;2.414e-08;-5.306e-08;8.602e-05;1.043e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.018e-08;-1.300e+00
49.699585000;8.998e-05;-7.220e-05;-7.700e-04;2.622e-08;-6.233e-08;9.002e-05;-6.501e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.231e-08;-1.300e+00
49.715585000;8.802e-05;-1.367e-04;-7.422e-04;7.196e-09;-3.746e-08;8.802e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.804e-08;-1.300e+00
49.717585000;8.702e-05;-1.422e-04;-7.356e-04;5.210e-09;-3.396e-08;8.701e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.834e-08;-1.300e+00
49.753585000;6.997e-05;-1.333e-04;-5.911e-04;1.455e-08;-2.291e-08;6.995e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.566e-08;-1.300e+00
49.770585000;6.599e-05;-6.218e-05;-5.667e-04;-1.046e-09;-1.771e-08;6.597e-05;-5.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.045e-07;-1.300e+00
49.788585000;7.005e-05;8.930e-06;-6.000e-04;-1.468e-08;-1.539e-08;6.998e-05;8.055e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.453e-08;-1.300e+00
49.824585000;8.705e-05;-1.124e-06;-7.456e-04;-2.146e-08;2.472e-08;8.701e-05;-9.621e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.117e-08;-1.300e+00
49.841585000;9.006e-05;-7.225e-05;-7.700e-04;-4.398e-08;3.667e-08;8.999e-05;-6.500e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.189e-08;-1.300e+00
49.857585000;8.803e-05;-1.367e-04;-7.422e-04;-4.880e-08;5.379e-08;8.795e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.288e-08;-1.300e+00
49.859585000;8.703e-05;-1.433e-04;-7.356e-04;-4.852e-08;5.653e-08;8.694e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.423e-08;-1.300e+00
49.895585000;6.995e-05;-1.321e-04;-5.900e-04;-1.219e-08;-2.859e-09;6.995e-05;-1.191e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.008e-08;-1.300e+00
49.912585000;6.598e-05;-6.103e-05;-5.667e-04;1.159e-08;-3.277e-08;6.599e-05;-5.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.673e-09;-1.300e+00
49.930585000;6.999e-05;1.006e-05;-6.022e-04;3.975e-09;-3.352e-08;6.998e-05;9.000e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.004e-08;-1.300e+00
49.931585000;6.999e-05;1.339e-05;-6.056e-04;2.687e-09;-3.300e-08;6.998e-05;1.200e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.110e-08;-1.300e+00
49.964585000;8.597e-05;3.360e-06;-7.423e-04;-2.594e-08;-2.173e-08;8.598e-05;2.995e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.907e-09;-1.300e+00
49.982585000;8.998e-05;-7.109e-05;-7.701e-04;-3.911e-08;-9.326e-09;8.994e-05;-6.402e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.522e-09;-1.300e+00
50.002585000;8.603e-05;-1.489e-04;-7.278e-04;-7.404e-08;-5.752e-10;8.591e-05;-1.340e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.790e-09;-1.300e+00
50.003585000;8.603e-05;-1.511e-04;-7.244e-04;-7.442e-08;-1.917e-09;8.591e-05;-1.360e-04;-6.520e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.315e-09;-1.300e+00
50.035585000;6.997e-05;-1.344e-04;-5.922e-04;-9.040e-09;-1.718e-08;6.999e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.964e-08;-1.300e+00
50.052585000;6.594e-05;-6.333e-05;-5.667e-04;4.253e-08;2.602e-09;6.601e-05;-5.701e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.972e-10;-1.300e+00
50.071585000;6.995e-05;1.223e-05;-6.043e-04;2.530e-08;-4.314e-08;7.001e-05;1.099e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.543e-10;-1.300e+00
50.072585000;7.095e-05;1.445e-05;-6.077e-04;2.357e-08;-4.600e-08;7.101e-05;1.299e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.890e-10;-1.300e+00
50.106585000;8.699e-05;-3.320e-06;-7.478e-04;-1.459e-08;-2.914e-08;8.705e-05;-2.971e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.717e-08;-1.300e+00
50.122585000;9.000e-05;-7.113e-05;-7.700e-04;-6.113e-09;1.313e-08;9.003e-05;-6.397e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.097e-07;-1.300e+00
50.142585000;8.598e-05;-1.489e-04;-7.278e-04;1.919e-08;3.248e-09;8.604e-05;-1.340e-04;-6.551e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.177e-08;-1.300e+00
50.175585000;6.995e-05;-1.333e-04;-5.911e-04;-1.889e-08;9.511e-09;7.001e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.824e-10;-1.300e+00
50.192585000;6.597e-05;-6.109e-05;-5.667e-04;5.201e-09;-2.710e-08;6.598e-05;-5.496e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.564e-09;-1.300e+00
50.212585000;7.099e-05;1.665e-05;-6.100e-04;5.076e-08;-4.789e-08;7.098e-05;1.507e-05;-5.490e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.776e-08;-1.300e+00
50.246585000;8.699e-05;-6.673e-06;-7.500e-04;1.800e-08;2.222e-08;8.702e-05;-5.938e-06;-6.751e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.435e-09;-1.300e+00
50.261585000;8.997e-05;-7.112e-05;-7.700e-04;1.112e-08;-5.695e-09;9.005e-05;-6.396e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.130e-08;-1.300e+00
50.281585000;8.597e-05;-1.489e-04;-7.278e-04;-4.238e-08;-2.272e-08;8.608e-05;-1.340e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.890e-09;-1.300e+00
50.314585000;6.996e-05;-1.322e-04;-5.900e-04;-6.112e-08;-2.614e-09;7.013e-05;-1.189e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.881e-10;-1.300e+00
50.330585000;6.596e-05;-6.332e-05;-5.667e-04;-3.758e-08;9.898e-09;6.612e-05;-5.695e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.192e-08;-1.300e+00
50.349585000;6.997e-05;1.223e-05;-6.044e-04;-9.062e-09;-1.673e-08;7.005e-05;1.100e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.378e-08;-1.300e+00
50.383585000;8.695e-05;-2.213e-06;-7.467e-04;3.556e-08;1.324e-08;8.706e-05;-2.057e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.459e-08;-1.300e+00
50.399585000;8.997e-05;-6.998e-05;-7.700e-04;5.535e-08;-9.657e-09;9.003e-05;-6.304e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.219e-09;-1.300e+00
50.419585000;8.597e-05;-1.489e-04;-7.278e-04;5.489e-08;-4.678e-08;8.598e-05;-1.340e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.678e-09;-1.300e+00
50.453585000;6.995e-05;-1.278e-04;-5.867e-04;1.387e-08;6.731e-09;6.995e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.496e-08;-1.300e+00
50.468585000;6.596e-05;-6.219e-05;-5.667e-04;8.389e-09;8.681e-09;6.600e-05;-5.595e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.144e-08;-1.300e+00
50.488585000;7.098e-05;1.668e-05;-6.101e-04;-2.096e-08;-1.603e-08;7.105e-05;1.503e-05;-5.490e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.637e-09;-1.300e+00
50.520585000;8.598e-05;-1.122e-06;-7.456e-04;-6.013e-08;3.130e-08;8.604e-05;-9.434e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.993e-08;-1.300e+00
50.536585000;9.000e-05;-7.001e-05;-7.700e-04;-4.824e-08;4.067e-08;9.002e-05;-6.294e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.810e-08;-1.300e+00
50.556585000;8.599e-05;-1.489e-04;-7.278e-04;-4.673e-08;4.170e-08;8.595e-05;-1.339e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.942e-08;-1.300e+00
50.589585000;7.000e-05;-1.300e-04;-5.889e-04;-1.060e-08;-2.720e-08;7.000e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.508e-08;-1.300e+00
50.605585000;6.598e-05;-6.116e-05;-5.667e-04;-1.619e-08;-5.999e-08;6.603e-05;-5.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.058e-08;-1.300e+00
50.624585000;7.101e-05;1.439e-05;-6.078e-04;-3.236e-08;-2.372e-08;7.106e-05;1.301e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.001e-08;-1.300e+00
50.656585000;8.599e-05;-1.409e-08;-7.444e-04;-1.947e-08;3.420e-08;8.603e-05;-2.030e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.974e-08;-1.300e+00
50.672585000;8.997e-05;-6.889e-05;-7.700e-04;-1.280e-08;3.007e-09;9.002e-05;-6.203e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.565e-08;-1.300e+00
50.690585000;8.696e-05;-1.432e-04;-7.355e-04;-7.878e-09;-9.759e-09;8.702e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.795e-08;-1.300e+00
50.725585000;6.998e-05;-1.300e-04;-5.889e-04;-1.459e-08;1.774e-08;7.004e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.245e-08;-1.300e+00
50.740585000;6.600e-05;-6.443e-05;-5.666e-04;-2.410e-08;3.388e-08;6.605e-05;-5.796e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.068e-08;-1.300e+00
50.759585000;7.000e-05;1.337e-05;-6.056e-04;-2.827e-08;2.926e-08;7.004e-05;1.204e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.992e-08;-1.300e+00
50.793585000;8.699e-05;-5.539e-06;-7.489e-04;-1.256e-08;-1.035e-08;8.699e-05;-5.044e-06;-6.741e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.959e-08;-1.300e+00
50.808585000;8.999e-05;-7.114e-05;-7.700e-04;1.579e-08;-1.849e-08;9.000e-05;-6.404e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.940e-08;-1.300e+00
50.824585000;8.697e-05;-1.389e-04;-7.400e-04;9.096e-09;3.449e-08;8.699e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.581e-08;-1.300e+00
50.860585000;7.001e-05;-1.300e-04;-5.889e-04;3.576e-08;6.645e-08;7.003e-05;-1.169e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.441e-08;-1.300e+00
50.875585000;6.601e-05;-6.445e-05;-5.667e-04;4.922e-08;4.133e-08;6.608e-05;-5.795e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.313e-09;-1.300e+00
50.892585000;7.003e-05;7.747e-06;-5.989e-04;1.832e-08;3.560e-08;7.009e-05;7.016e-06;-5.389e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.556e-08;-1.300e+00
50.926585000;8.600e-05;-6.177e-08;-7.444e-04;-3.531e-09;2.251e-08;8.603e-05;-4.858e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.467e-08;-1.300e+00
50.942585000;9.000e-05;-6.892e-05;-7.700e-04;3.298e-08;1.787e-08;9.001e-05;-6.206e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.334e-08;-1.300e+00
50.959585000;8.700e-05;-1.411e-04;-7.378e-04;5.871e-08;-2.803e-09;8.704e-05;-1.271e-04;-6.641e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.044e-08;-1.300e+00
50.993585000;7.103e-05;-1.344e-04;-5.922e-04;-5.513e-09;-4.426e-09;7.104e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.570e-08;-1.300e+00
51.009585000;6.602e-05;-6.444e-05;-5.667e-04;-2.498e-08;-2.836e-08;6.602e-05;-5.799e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.074e-08;-1.300e+00
51.025585000;6.898e-05;4.414e-06;-5.956e-04;-2.322e-08;-4.016e-08;6.903e-05;4.042e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.618e-08;-1.300e+00
51.062585000;8.703e-05;-7.773e-06;-7.512e-04;-5.963e-08;-3.282e-08;8.707e-05;-6.976e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.319e-09;-1.300e+00
51.076585000;9.003e-05;-7.109e-05;-7.700e-04;-3.538e-08;-4.817e-08;9.006e-05;-6.399e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.338e-08;-1.300e+00
51.094585000;8.704e-05;-1.456e-04;-7.322e-04;-4.140e-09;-1.624e-08;8.705e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.558e-08;-1.300e+00
51.127585000;6.997e-05;-1.311e-04;-5.900e-04;7.628e-08;2.528e-08;7.000e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.116e-09;-1.300e+00
51.143585000;6.595e-05;-5.998e-05;-5.667e-04;8.877e-08;3.689e-08;6.600e-05;-5.400e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.066e-08;-1.300e+00
51.160585000;6.995e-05;1.003e-05;-6.022e-04;8.110e-08;-1.175e-08;7.000e-05;9.060e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.203e-08;-1.300e+00
51.193585000;8.598e-05;-1.061e-06;-7.456e-04;4.966e-08;-9.634e-09;8.596e-05;-9.706e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.521e-08;-1.300e+00
51.209585000;8.999e-05;-7.217e-05;-7.700e-04;4.292e-08;-1.025e-08;8.996e-05;-6.500e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.750e-08;-1.300e+00
51.227585000;8.603e-05;-1.467e-04;-7.311e-04;3.086e-08;-4.625e-08;8.597e-05;-1.320e-04;-6.581e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.963e-08;-1.300e+00
51.261585000;6.998e-05;-1.256e-04;-5.856e-04;-2.979e-08;-5.546e-08;7.003e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.781e-08;-1.300e+00
51.275585000;6.597e-05;-6.222e-05;-5.667e-04;-1.055e-08;-4.294e-08;6.601e-05;-5.603e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.482e-08;-1.300e+00
51.291585000;6.898e-05;6.677e-06;-5.978e-04;1.078e-08;-3.042e-08;6.898e-05;5.979e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.479e-08;-1.300e+00
51.325585000;8.601e-05;-1.066e-06;-7.456e-04;-2.848e-08;-8.496e-09;8.597e-05;-1.028e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.703e-08;-1.300e+00
51.341585000;9.003e-05;-7.218e-05;-7.700e-04;-5.656e-08;-6.413e-09;8.999e-05;-6.501e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.142e-08;-1.300e+00
51.357585000;8.703e-05;-1.411e-04;-7.378e-04;-6.819e-08;7.508e-09;8.699e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.750e-08;-1.300e+00
51.390585000;7.103e-05;-1.355e-04;-5.933e-04;3.007e-08;-1.626e-08;7.101e-05;-1.219e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.013e-08;-1.300e+00
51.407585000;6.605e-05;-5.998e-05;-5.667e-04;4.585e-08;-8.532e-09;6.599e-05;-5.396e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.517e-08;-1.300e+00
51.423585000;7.008e-05;7.761e-06;-6.000e-04;-2.030e-10;-3.296e-08;6.996e-05;7.015e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.454e-08;-1.300e+00
51.457585000;8.707e-05;-3.346e-06;-7.478e-04;-3.998e-08;2.403e-08;8.702e-05;-3.050e-06;-6.731e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.589e-08;-1.300e+00
51.472585000;9.009e-05;-7.221e-05;-7.700e-04;-1.924e-08;2.296e-08;9.001e-05;-6.505e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.436e-08;-1.300e+00
51.488585000;8.704e-05;-1.411e-04;-7.378e-04;-2.772e-08;3.032e-09;8.702e-05;-1.270e-04;-6.641e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.590e-08;-1.300e+00
51.523585000;7.001e-05;-1.278e-04;-5.867e-04;-2.397e-08;-6.836e-08;6.997e-05;-1.150e-04;-5.281e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.548e-09;-1.300e+00
51.537585000;6.600e-05;-6.331e-05;-5.667e-04;-1.595e-08;-1.162e-07;6.597e-05;-5.706e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.079e-08;-1.300e+00
51.553585000;6.900e-05;6.678e-06;-5.979e-04;1.920e-09;-1.428e-07;6.898e-05;5.930e-06;-5.381e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.032e-08;-1.300e+00
51.587585000;8.700e-05;-2.217e-06;-7.468e-04;-3.845e-08;3.547e-11;8.695e-05;-2.029e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.766e-09;-1.300e+00
51.602585000;9.002e-05;-6.999e-05;-7.700e-04;-5.388e-08;6.271e-09;8.994e-05;-6.301e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.033e-09;-1.300e+00
51.617585000;8.803e-05;-1.367e-04;-7.422e-04;-5.045e-08;-1.770e-08;8.796e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.267e-08;-1.300e+00
51.653585000;7.006e-05;-1.278e-04;-5.867e-04;-5.072e-08;-1.018e-08;6.999e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.813e-08;-1.300e+00
51.667585000;6.605e-05;-6.336e-05;-5.667e-04;-5.735e-08;-7.322e-09;6.597e-05;-5.700e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.293e-08;-1.300e+00
51.684585000;7.003e-05;1.001e-05;-6.022e-04;-8.374e-08;1.642e-09;6.996e-05;8.972e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.649e-08;-1.300e+00
51.717585000;8.698e-05;-3.289e-06;-7.477e-04;-2.161e-08;5.132e-08;8.697e-05;-2.982e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.207e-08;-1.300e+00
51.731585000;9.002e-05;-6.776e-05;-7.700e-04;8.432e-10;5.149e-08;8.999e-05;-6.099e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.216e-08;-1.300e+00
51.748585000;8.706e-05;-1.422e-04;-7.367e-04;-5.401e-09;1.417e-08;8.703e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.152e-08;-1.300e+00
51.783585000;6.907e-05;-1.244e-04;-5.844e-04;-3.844e-08;9.801e-09;6.905e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.983e-09;-1.300e+00
51.796585000;6.605e-05;-6.335e-05;-5.667e-04;-2.616e-08;3.937e-09;6.603e-05;-5.701e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.732e-09;-1.300e+00
51.813585000;7.001e-05;1.000e-05;-6.022e-04;-8.826e-09;1.056e-09;7.000e-05;8.991e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.620e-08;-1.300e+00
51.847585000;8.698e-05;-7.757e-06;-7.511e-04;5.025e-09;-1.832e-08;8.697e-05;-7.006e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.329e-08;-1.300e+00
51.860585000;9.000e-05;-6.889e-05;-7.700e-04;1.295e-08;-4.208e-08;8.997e-05;-6.196e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.235e-08;-1.300e+00
51.876585000;8.701e-05;-1.400e-04;-7.389e-04;7.477e-09;-3.576e-08;8.696e-05;-1.259e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.756e-08;-1.300e+00
51.911585000;6.999e-05;-1.256e-04;-5.856e-04;-5.653e-08;-3.619e-08;6.995e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.242e-08;-1.300e+00
51.925585000;6.602e-05;-6.003e-05;-5.667e-04;-6.842e-08;-1.255e-08;6.593e-05;-5.404e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.593e-08;-1.300e+00
51.941585000;7.005e-05;8.865e-06;-6.011e-04;-5.860e-08;-4.335e-09;6.995e-05;7.935e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.414e-08;-1.300e+00
51.975585000;8.705e-05;-7.813e-06;-7.510e-04;7.928e-09;-7.536e-09;8.695e-05;-7.081e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.775e-08;-1.300e+00
51.988585000;9.002e-05;-6.892e-05;-7.700e-04;2.432e-08;1.799e-08;8.992e-05;-6.205e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.245e-08;-1.300e+00
52.003585000;8.803e-05;-1.367e-04;-7.422e-04;1.674e-08;4.745e-08;8.791e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.399e-08;-1.300e+00
52.038585000;7.004e-05;-1.289e-04;-5.878e-04;1.522e-08;4.671e-08;6.996e-05;-1.160e-04;-5.289e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.175e-10;-1.300e+00
52.052585000;6.603e-05;-6.328e-05;-5.667e-04;1.047e-08;3.817e-08;6.594e-05;-5.699e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.125e-08;-1.300e+00
52.068585000;7.003e-05;7.827e-06;-5.989e-04;2.870e-08;1.023e-08;6.995e-05;7.012e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.345e-08;-1.300e+00
52.102585000;8.705e-05;-6.698e-06;-7.500e-04;2.198e-08;3.384e-08;8.703e-05;-5.978e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.249e-08;-1.300e+00
52.115585000;9.005e-05;-6.779e-05;-7.700e-04;1.119e-09;3.483e-08;9.003e-05;-6.098e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.610e-08;-1.300e+00
52.132585000;8.705e-05;-1.433e-04;-7.356e-04;-2.174e-08;4.874e-08;8.703e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.760e-08;-1.300e+00
52.165585000;7.002e-05;-1.288e-04;-5.878e-04;8.343e-09;-2.638e-08;7.004e-05;-1.160e-04;-5.291e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.133e-08;-1.300e+00
52.179585000;6.601e-05;-6.329e-05;-5.667e-04;2.286e-08;-3.861e-08;6.601e-05;-5.702e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.941e-08;-1.300e+00
52.195585000;7.000e-05;7.788e-06;-6.000e-04;-4.907e-09;-3.423e-08;6.997e-05;7.022e-06;-5.401e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.995e-08;-1.300e+00
52.229585000;8.696e-05;-8.887e-06;-7.511e-04;1.792e-08;3.499e-08;8.691e-05;-7.952e-06;-6.761e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.623e-08;-1.300e+00
52.242585000;8.999e-05;-7.002e-05;-7.700e-04;4.517e-08;3.342e-08;8.993e-05;-6.296e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.458e-08;-1.300e+00
52.259585000;8.702e-05;-1.444e-04;-7.333e-04;3.811e-08;2.128e-08;8.696e-05;-1.299e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.891e-08;-1.300e+00
52.292585000;7.006e-05;-1.256e-04;-5.857e-04;-1.153e-08;3.905e-08;7.001e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.690e-08;-1.300e+00
52.305585000;6.606e-05;-6.330e-05;-5.667e-04;-1.817e-08;4.255e-08;6.600e-05;-5.698e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.703e-08;-1.300e+00
52.322585000;7.006e-05;1.112e-05;-6.033e-04;-5.186e-09;5.259e-08;6.998e-05;1.003e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.513e-08;-1.300e+00
52.354585000;8.702e-05;-4.473e-06;-7.489e-04;2.019e-08;4.663e-08;8.698e-05;-3.989e-06;-6.741e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.766e-09;-1.300e+00
52.368585000;9.003e-05;-7.113e-05;-7.700e-04;1.047e-08;2.065e-08;8.996e-05;-6.396e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.024e-08;-1.300e+00
52.385585000;8.702e-05;-1.456e-04;-7.322e-04;3.074e-08;9.187e-09;8.698e-05;-1.309e-04;-6.589e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.564e-08;-1.300e+00
52.416585000;6.995e-05;-1.311e-04;-5.900e-04;1.066e-08;3.960e-09;6.998e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.837e-08;-1.300e+00
52.431585000;6.598e-05;-6.106e-05;-5.668e-04;3.218e-08;-3.327e-08;6.601e-05;-5.498e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.563e-08;-1.300e+00
52.447585000;7.002e-05;1.002e-05;-6.022e-04;5.903e-08;-1.591e-08;7.003e-05;9.010e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.286e-08;-1.300e+00
52.480585000;8.699e-05;-7.786e-06;-7.511e-04;1.376e-08;1.614e-09;8.700e-05;-7.027e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.569e-10;-1.300e+00
52.493585000;9.001e-05;-7.110e-05;-7.700e-04;-5.183e-10;-1.524e-08;8.998e-05;-6.405e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.857e-08;-1.300e+00
52.507585000;8.804e-05;-1.355e-04;-7.433e-04;1.121e-08;-2.884e-08;8.797e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.190e-08;-1.300e+00
52.543585000;6.908e-05;-1.221e-04;-5.833e-04;1.714e-08;-9.108e-09;6.896e-05;-1.100e-04;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.726e-08;-1.300e+00
52.555585000;6.608e-05;-6.438e-05;-5.667e-04;2.665e-08;-3.752e-09;6.598e-05;-5.798e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.328e-09;-1.300e+00
52.572585000;7.002e-05;1.115e-05;-6.033e-04;1.948e-08;-1.964e-09;6.999e-05;1.003e-05;-5.431e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.746e-08;-1.300e+00
52.604585000;8.700e-05;-6.694e-06;-7.499e-04;2.844e-08;-1.726e-08;8.700e-05;-5.981e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.823e-08;-1.300e+00
52.617585000;8.999e-05;-6.893e-05;-7.699e-04;1.802e-08;-2.332e-10;9.000e-05;-6.202e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.670e-08;-1.300e+00
52.633585000;8.700e-05;-1.411e-04;-7.366e-04;-7.808e-09;-1.828e-08;8.698e-05;-1.270e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.746e-08;-1.300e+00
52.666585000;7.004e-05;-1.278e-04;-5.866e-04;-4.694e-08;-2.465e-08;6.998e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.096e-08;-1.300e+00
52.679585000;6.606e-05;-6.441e-05;-5.667e-04;-8.537e-09;-3.525e-08;6.598e-05;-5.806e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.641e-08;-1.300e+00
52.695585000;7.005e-05;7.777e-06;-6.000e-04;5.172e-08;-1.253e-08;6.999e-05;6.940e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.753e-09;-1.300e+00
52.729585000;8.695e-05;-1.108e-05;-7.534e-04;3.738e-08;-5.247e-08;8.698e-05;-1.001e-05;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.309e-08;-1.300e+00
52.741585000;8.993e-05;-6.997e-05;-7.701e-04;1.795e-08;-5.873e-08;8.999e-05;-6.296e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.319e-08;-1.300e+00
52.757585000;8.695e-05;-1.433e-04;-7.357e-04;3.138e-09;-2.852e-08;8.700e-05;-1.289e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.542e-08;-1.300e+00
52.789585000;6.992e-05;-1.289e-04;-5.879e-04;4.182e-08;7.465e-08;7.005e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.009e-08;-1.300e+00
52.803585000;6.593e-05;-6.107e-05;-5.667e-04;4.143e-08;6.997e-08;6.606e-05;-5.504e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.069e-09;-1.300e+00
52.818585000;6.996e-05;7.804e-06;-5.989e-04;3.064e-08;4.818e-08;7.001e-05;6.986e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.319e-08;-1.300e+00
52.847585000;8.497e-05;8.886e-06;-7.367e-04;-1.317e-09;-1.220e-08;8.495e-05;8.007e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.313e-09;-1.300e+00
52.850585000;8.697e-05;-3.344e-06;-7.467e-04;1.973e-09;-1.345e-08;8.695e-05;-2.992e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.342e-09;-1.300e+00
52.864585000;8.995e-05;-7.005e-05;-7.700e-04;8.360e-09;-1.445e-08;8.995e-05;-6.299e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.063e-08;-1.300e+00
52.879585000;8.695e-05;-1.401e-04;-7.389e-04;5.640e-10;-1.434e-08;8.694e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.505e-08;-1.300e+00
52.909585000;7.098e-05;-1.400e-04;-5.978e-04;-2.540e-09;2.385e-08;7.097e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.208e-08;-1.300e+00
52.913585000;6.898e-05;-1.233e-04;-5.844e-04;-1.098e-10;2.266e-08;6.897e-05;-1.110e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.978e-08;-1.300e+00
52.925585000;6.599e-05;-6.445e-05;-5.667e-04;-4.980e-09;1.499e-08;6.597e-05;-5.799e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.097e-08;-1.300e+00
52.940585000;6.901e-05;5.532e-06;-5.967e-04;-3.323e-08;7.510e-09;6.896e-05;5.042e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.185e-08;-1.300e+00
52.971585000;8.598e-05;2.134e-06;-7.422e-04;-2.525e-08;1.615e-08;8.598e-05;1.999e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.288e-08;-1.300e+00
52.972585000;8.698e-05;-1.198e-06;-7.456e-04;-2.517e-08;1.470e-08;8.698e-05;-1.002e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.208e-08;-1.300e+00
52.986585000;8.996e-05;-6.894e-05;-7.700e-04;-1.913e-08;-2.795e-09;8.999e-05;-6.201e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.056e-08;-1.300e+00
53.001585000;8.696e-05;-1.389e-04;-7.400e-04;-2.296e-08;-8.553e-10;8.701e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.012e-08;-1.300e+00
53.035585000;6.894e-05;-1.244e-04;-5.844e-04;-6.509e-08;-5.623e-08;6.900e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.407e-08;-1.300e+00
53.047585000;6.593e-05;-6.558e-05;-5.667e-04;-4.739e-08;-8.469e-08;6.601e-05;-5.901e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.939e-08;-1.300e+00
53.062585000;6.896e-05;5.529e-06;-5.967e-04;-3.842e-08;-7.577e-08;6.900e-05;4.975e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.547e-09;-1.300e+00
53.094585000;8.704e-05;-2.242e-06;-7.467e-04;-3.935e-08;4.561e-08;8.700e-05;-2.023e-06;-6.719e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.947e-09;-1.300e+00
53.108585000;9.004e-05;-7.002e-05;-7.700e-04;-3.960e-08;8.416e-08;8.997e-05;-6.304e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.256e-08;-1.300e+00
53.122585000;8.802e-05;-1.367e-04;-7.421e-04;-2.397e-08;9.711e-08;8.796e-05;-1.230e-04;-6.679e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.245e-09;-1.300e+00
53.154585000;7.105e-05;-1.344e-04;-5.922e-04;2.590e-08;2.997e-08;7.098e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.197e-08;-1.300e+00
53.169585000;6.606e-05;-6.216e-05;-5.667e-04;7.436e-08;1.448e-08;6.599e-05;-5.604e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.961e-09;-1.300e+00
53.185585000;7.005e-05;1.115e-05;-6.033e-04;6.696e-08;2.066e-08;7.001e-05;9.994e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.336e-08;-1.300e+00
53.213585000;8.605e-05;6.664e-06;-7.389e-04;7.337e-09;3.550e-08;8.604e-05;6.011e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.275e-08;-1.300e+00
53.229585000;9.003e-05;-6.998e-05;-7.700e-04;9.630e-09;9.443e-09;9.005e-05;-6.298e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.868e-08;-1.300e+00
53.243585000;8.801e-05;-1.367e-04;-7.422e-04;-2.890e-09;-3.199e-08;8.804e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.715e-08;-1.300e+00
53.245585000;8.701e-05;-1.433e-04;-7.344e-04;-6.383e-09;-3.529e-08;8.704e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.026e-08;-1.300e+00
53.273585000;7.098e-05;-1.411e-04;-5.989e-04;2.375e-08;-2.272e-08;7.100e-05;-1.269e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.873e-08;-1.300e+00
53.278585000;6.898e-05;-1.211e-04;-5.822e-04;3.143e-08;-1.510e-08;6.900e-05;-1.089e-04;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.200e-08;-1.300e+00
53.290585000;6.598e-05;-5.998e-05;-5.667e-04;5.297e-08;6.478e-09;6.603e-05;-5.395e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.682e-08;-1.300e+00
53.305585000;6.998e-05;8.917e-06;-6.011e-04;1.070e-07;7.469e-09;7.004e-05;8.040e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.286e-08;-1.300e+00
53.335585000;8.599e-05;2.290e-08;-7.444e-04;6.570e-08;3.919e-09;8.602e-05;4.386e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.519e-10;-1.300e+00
53.349585000;8.999e-05;-6.775e-05;-7.700e-04;3.744e-08;2.810e-08;9.001e-05;-6.096e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.446e-09;-1.300e+00
53.364585000;8.700e-05;-1.389e-04;-7.400e-04;1.466e-08;2.378e-08;8.704e-05;-1.250e-04;-6.661e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.039e-08;-1.300e+00
53.395585000;7.102e-05;-1.344e-04;-5.922e-04;-4.788e-08;4.279e-09;7.097e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.535e-09;-1.300e+00
53.410585000;6.601e-05;-6.114e-05;-5.667e-04;-5.326e-08;2.798e-08;6.596e-05;-5.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.195e-09;-1.300e+00
53.424585000;6.898e-05;5.516e-06;-5.967e-04;-2.355e-08;4.550e-08;6.899e-05;5.011e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.747e-10;-1.300e+00
53.454585000;8.596e-05;3.326e-06;-7.411e-04;7.016e-08;7.669e-08;8.602e-05;2.986e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.022e-08;-1.300e+00
53.469585000;9.001e-05;-6.887e-05;-7.700e-04;5.993e-08;9.905e-08;8.999e-05;-6.202e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.285e-08;-1.300e+00
53.484585000;8.704e-05;-1.400e-04;-7.389e-04;4.059e-08;7.085e-08;8.699e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.011e-08;-1.300e+00
53.514585000;7.100e-05;-1.367e-04;-5.944e-04;-1.661e-08;3.319e-08;7.103e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.819e-09;-1.300e+00
53.529585000;6.600e-05;-6.332e-05;-5.667e-04;4.916e-09;1.683e-08;6.603e-05;-5.701e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.425e-08;-1.300e+00
53.545585000;7.000e-05;1.107e-05;-6.033e-04;1.674e-08;-2.931e-08;7.003e-05;9.952e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.077e-08;-1.300e+00
53.573585000;8.601e-05;4.379e-06;-7.400e-04;3.548e-08;-5.386e-08;8.603e-05;3.999e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.985e-08;-1.300e+00
53.588585000;9.002e-05;-6.781e-05;-7.700e-04;1.523e-08;-2.194e-08;9.005e-05;-6.099e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.105e-09;-1.300e+00
53.605585000;8.603e-05;-1.467e-04;-7.311e-04;-2.441e-09;-6.165e-09;8.605e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.900e-08;-1.300e+00
53.632585000;7.104e-05;-1.400e-04;-5.978e-04;1.441e-08;-3.996e-09;7.104e-05;-1.260e-04;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.546e-08;-1.300e+00
53.633585000;7.104e-05;-1.367e-04;-5.944e-04;1.383e-08;-1.914e-09;7.104e-05;-1.230e-04;-5.349e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.603e-08;-1.300e+00
53.648585000;6.605e-05;-6.332e-05;-5.667e-04;1.103e-08;1.477e-08;6.604e-05;-5.699e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.390e-09;-1.300e+00
53.663585000;7.006e-05;7.761e-06;-6.000e-04;4.585e-08;-3.147e-08;7.003e-05;7.015e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.229e-08;-1.300e+00
53.691585000;8.600e-05;7.755e-06;-7.378e-04;3.482e-08;-3.638e-08;8.601e-05;7.033e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.810e-08;-1.300e+00
53.707585000;8.999e-05;-6.998e-05;-7.700e-04;3.431e-09;1.029e-09;9.001e-05;-6.297e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.207e-08;-1.300e+00
53.723585000;8.701e-05;-1.444e-04;-7.333e-04;-4.277e-08;2.157e-08;8.701e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.874e-08;-1.300e+00
53.751585000;7.104e-05;-1.378e-04;-5.956e-04;-2.867e-08;6.137e-08;7.098e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.832e-08;-1.300e+00
53.766585000;6.603e-05;-6.446e-05;-5.667e-04;-5.491e-09;3.775e-08;6.600e-05;-5.797e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.244e-08;-1.300e+00
53.782585000;7.003e-05;1.113e-05;-6.033e-04;7.715e-09;3.268e-08;7.003e-05;1.003e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.657e-08;-1.300e+00
53.810585000;8.603e-05;3.378e-06;-7.411e-04;-9.864e-09;6.155e-08;8.598e-05;2.981e-06;-6.669e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.110e-08;-1.300e+00
53.825585000;9.001e-05;-6.997e-05;-7.700e-04;2.575e-08;4.424e-08;8.998e-05;-6.304e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.350e-08;-1.300e+00
53.840585000;8.697e-05;-1.422e-04;-7.367e-04;3.202e-08;1.686e-08;8.703e-05;-1.280e-04;-6.629e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.427e-08;-1.300e+00
53.869585000;7.095e-05;-1.366e-04;-5.943e-04;1.363e-08;4.795e-08;7.102e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.734e-08;-1.300e+00
53.884585000;6.596e-05;-6.218e-05;-5.666e-04;2.510e-08;5.723e-08;6.600e-05;-5.597e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.213e-08;-1.300e+00
53.898585000;6.900e-05;5.592e-06;-5.966e-04;3.737e-08;5.284e-08;6.900e-05;5.045e-06;-5.371e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.473e-09;-1.300e+00
53.928585000;8.598e-05;1.102e-06;-7.433e-04;-7.279e-09;2.488e-08;8.598e-05;1.086e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.128e-09;-1.300e+00
53.942585000;8.997e-05;-6.779e-05;-7.700e-04;-1.687e-08;2.558e-08;9.000e-05;-6.092e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.001e-08;-1.300e+00
53.959585000;8.598e-05;-1.478e-04;-7.300e-04;-1.743e-08;2.520e-08;8.603e-05;-1.330e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.730e-09;-1.300e+00
53.986585000;7.100e-05;-1.378e-04;-5.955e-04;2.682e-08;-9.740e-09;7.102e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.045e-09;-1.300e+00
54.001585000;6.602e-05;-6.336e-05;-5.666e-04;1.311e-08;2.755e-08;6.602e-05;-5.703e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.203e-08;-1.300e+00
54.015585000;6.900e-05;5.527e-06;-5.966e-04;-1.604e-08;6.416e-08;6.903e-05;4.977e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.880e-08;-1.300e+00
54.044585000;8.595e-05;5.606e-06;-7.400e-04;-3.597e-08;3.750e-08;8.606e-05;5.015e-06;-6.661e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.517e-08;-1.300e+00
54.059585000;8.998e-05;-6.885e-05;-7.700e-04;-1.050e-08;1.293e-08;9.004e-05;-6.199e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.405e-08;-1.300e+00
54.073585000;8.699e-05;-1.378e-04;-7.411e-04;-4.410e-09;1.400e-08;8.701e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.607e-08;-1.300e+00
54.104585000;7.002e-05;-1.322e-04;-5.900e-04;-2.383e-08;1.034e-08;6.996e-05;-1.190e-04;-5.311e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.207e-09;-1.300e+00
54.118585000;6.603e-05;-6.110e-05;-5.667e-04;-2.541e-08;1.085e-08;6.598e-05;-5.498e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.558e-09;-1.300e+00
54.132585000;7.003e-05;6.679e-06;-5.989e-04;-3.495e-08;-7.961e-10;7.000e-05;5.999e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.248e-08;-1.300e+00
54.160585000;8.598e-05;6.659e-06;-7.389e-04;-4.661e-08;2.915e-08;8.600e-05;6.010e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.680e-08;-1.300e+00
54.175585000;8.999e-05;-6.777e-05;-7.700e-04;-2.414e-08;3.180e-08;8.994e-05;-6.095e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.383e-08;-1.300e+00
54.190585000;8.699e-05;-1.411e-04;-7.378e-04;-4.512e-09;4.308e-09;8.691e-05;-1.269e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.483e-09;-1.300e+00
54.220585000;7.004e-05;-1.322e-04;-5.899e-04;-1.024e-08;-3.366e-08;6.998e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.585e-08;-1.300e+00
54.234585000;6.601e-05;-6.002e-05;-5.666e-04;-2.379e-08;-4.319e-08;6.597e-05;-5.401e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.444e-08;-1.300e+00
54.249585000;6.999e-05;1.109e-05;-6.033e-04;-2.992e-08;-2.139e-08;6.997e-05;9.954e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.909e-08;-1.300e+00
54.277585000;8.595e-05;1.097e-06;-7.433e-04;-5.627e-08;3.799e-08;8.596e-05;9.625e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.811e-08;-1.300e+00
54.291585000;8.997e-05;-6.890e-05;-7.700e-04;-6.591e-08;3.751e-08;8.995e-05;-6.204e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.810e-08;-1.300e+00
54.305585000;8.698e-05;-1.389e-04;-7.400e-04;-6.320e-08;3.268e-08;8.697e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.427e-08;-1.300e+00
54.334585000;7.102e-05;-1.378e-04;-5.957e-04;-1.440e-08;-1.182e-08;7.097e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.153e-10;-1.300e+00
54.349585000;6.606e-05;-6.218e-05;-5.667e-04;5.053e-09;-2.462e-08;6.599e-05;-5.598e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.608e-09;-1.300e+00
54.363585000;6.906e-05;6.714e-06;-5.978e-04;-6.054e-10;-3.512e-08;6.900e-05;6.041e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.573e-08;-1.300e+00
54.393585000;8.701e-05;-2.161e-06;-7.468e-04;3.736e-08;-2.886e-08;8.706e-05;-1.924e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.214e-09;-1.300e+00
54.406585000;8.998e-05;-6.885e-05;-7.701e-04;3.207e-08;-3.654e-08;9.004e-05;-6.193e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.217e-08;-1.300e+00
54.422585000;8.696e-05;-1.456e-04;-7.322e-04;8.661e-09;-3.366e-08;8.702e-05;-1.309e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.656e-08;-1.300e+00
54.449585000;7.102e-05;-1.378e-04;-5.956e-04;-2.588e-08;4.064e-09;7.102e-05;-1.239e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.060e-08;-1.300e+00
