time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
54.464585000;6.602e-05;-6.225e-05;-5.667e-04;-3.796e-08;1.032e-09;6.603e-05;-5.594e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.970e-08;-1.300e+00
54.478585000;7.004e-05;6.640e-06;-5.989e-04;-1.779e-10;-8.704e-09;7.005e-05;6.053e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.051e-08;-1.300e+00
54.508585000;8.701e-05;-3.328e-06;-7.478e-04;2.843e-08;-8.109e-09;8.700e-05;-2.955e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.510e-08;-1.300e+00
54.521585000;9.000e-05;-7.109e-05;-7.700e-04;-3.932e-11;-5.019e-09;8.999e-05;-6.398e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.372e-08;-1.300e+00
54.536585000;8.699e-05;-1.444e-04;-7.344e-04;-6.245e-09;7.266e-09;8.702e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.742e-08;-1.300e+00
54.563585000;7.100e-05;-1.389e-04;-5.968e-04;8.658e-09;-2.568e-08;7.101e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.374e-09;-1.300e+00
54.578585000;6.602e-05;-6.331e-05;-5.668e-04;2.186e-08;-3.868e-08;6.601e-05;-5.704e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.034e-08;-1.300e+00
54.592585000;6.899e-05;6.691e-06;-5.979e-04;3.243e-08;-4.623e-08;6.902e-05;5.949e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.474e-08;-1.300e+00
54.620585000;8.599e-05;5.562e-06;-7.400e-04;5.459e-08;-5.153e-08;8.602e-05;5.005e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.800e-09;-1.300e+00
54.635585000;9.001e-05;-7.108e-05;-7.700e-04;5.747e-08;-5.645e-08;9.000e-05;-6.396e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.165e-08;-1.300e+00
54.648585000;8.801e-05;-1.366e-04;-7.422e-04;6.416e-08;-4.387e-08;8.797e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.825e-08;-1.300e+00
54.678585000;7.099e-05;-1.344e-04;-5.922e-04;-3.282e-09;1.141e-09;7.097e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.283e-08;-1.300e+00
54.692585000;6.600e-05;-6.221e-05;-5.667e-04;-1.840e-08;9.500e-09;6.599e-05;-5.602e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.753e-08;-1.300e+00
54.706585000;7.003e-05;7.823e-06;-5.989e-04;-2.220e-08;6.502e-09;7.000e-05;6.981e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.702e-08;-1.300e+00
54.735585000;8.603e-05;-1.112e-06;-7.456e-04;-2.759e-08;3.087e-09;8.600e-05;-1.015e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.258e-08;-1.300e+00
54.748585000;9.002e-05;-6.779e-05;-7.700e-04;-2.696e-08;-4.076e-10;8.999e-05;-6.104e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.317e-08;-1.300e+00
54.762585000;8.701e-05;-1.389e-04;-7.400e-04;-2.086e-08;-2.078e-08;8.700e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.609e-08;-1.300e+00
54.791585000;7.103e-05;-1.356e-04;-5.933e-04;4.749e-09;-3.347e-08;7.102e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.640e-09;-1.300e+00
54.805585000;6.602e-05;-6.333e-05;-5.666e-04;-7.585e-09;-1.523e-08;6.604e-05;-5.700e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.769e-08;-1.300e+00
54.821585000;7.000e-05;1.445e-05;-6.067e-04;5.307e-09;-2.182e-08;7.003e-05;1.295e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.435e-09;-1.300e+00
54.849585000;8.701e-05;-4.391e-06;-7.489e-04;1.930e-08;-3.273e-08;8.696e-05;-4.032e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.532e-08;-1.300e+00
54.861585000;9.002e-05;-6.772e-05;-7.700e-04;-1.111e-08;-2.394e-08;8.995e-05;-6.101e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.570e-08;-1.300e+00
54.876585000;8.701e-05;-1.433e-04;-7.356e-04;-3.202e-08;-3.351e-08;8.698e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.338e-08;-1.300e+00
54.905585000;7.000e-05;-1.300e-04;-5.889e-04;1.145e-08;-6.075e-09;7.000e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.589e-08;-1.300e+00
54.918585000;6.600e-05;-6.219e-05;-5.667e-04;2.127e-08;1.719e-08;6.602e-05;-5.598e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.611e-08;-1.300e+00
54.931585000;6.899e-05;4.450e-06;-5.956e-04;2.259e-08;2.743e-08;6.901e-05;4.050e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.042e-08;-1.300e+00
54.960585000;8.598e-05;1.111e-06;-7.433e-04;9.755e-09;2.799e-08;8.596e-05;1.065e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.587e-08;-1.300e+00
54.974585000;8.996e-05;-7.111e-05;-7.700e-04;-3.587e-08;1.339e-08;8.994e-05;-6.395e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.313e-08;-1.300e+00
54.987585000;8.697e-05;-1.378e-04;-7.411e-04;-5.639e-08;-2.759e-08;8.693e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.907e-09;-1.300e+00
55.017585000;7.000e-05;-1.312e-04;-5.900e-04;-1.272e-08;-4.821e-08;6.989e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.875e-08;-1.300e+00
55.030585000;6.598e-05;-6.339e-05;-5.667e-04;-1.762e-08;-4.683e-08;6.587e-05;-5.699e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.462e-08;-1.300e+00
55.044585000;6.998e-05;7.693e-06;-5.989e-04;-2.742e-08;-3.125e-08;6.993e-05;7.045e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.729e-08;-1.300e+00
55.072585000;8.602e-05;2.127e-06;-7.433e-04;-6.177e-08;-7.795e-08;8.601e-05;2.013e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.588e-08;-1.300e+00
55.086585000;9.001e-05;-7.119e-05;-7.700e-04;-4.226e-08;-6.510e-08;9.000e-05;-6.401e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.237e-09;-1.300e+00
55.099585000;8.698e-05;-1.378e-04;-7.411e-04;-1.186e-08;-3.111e-08;8.699e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.209e-08;-1.300e+00
55.129585000;6.999e-05;-1.300e-04;-5.889e-04;-2.541e-08;1.227e-08;7.001e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.518e-09;-1.300e+00
55.142585000;6.603e-05;-6.114e-05;-5.667e-04;-2.619e-08;9.255e-09;6.600e-05;-5.499e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.262e-08;-1.300e+00
55.155585000;6.905e-05;4.417e-06;-5.967e-04;-2.121e-08;-1.301e-09;6.900e-05;4.001e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.171e-08;-1.300e+00
55.185585000;8.707e-05;-4.424e-06;-7.489e-04;-2.171e-09;1.348e-08;8.699e-05;-3.980e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.107e-08;-1.300e+00
55.197585000;9.004e-05;-6.886e-05;-7.700e-04;1.667e-08;1.333e-09;8.999e-05;-6.198e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.667e-09;-1.300e+00
55.210585000;8.800e-05;-1.367e-04;-7.422e-04;2.729e-08;-1.437e-08;8.799e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.021e-08;-1.300e+00
55.240585000;6.997e-05;-1.311e-04;-5.900e-04;4.471e-08;7.491e-09;6.997e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.260e-08;-1.300e+00
55.253585000;6.596e-05;-6.224e-05;-5.667e-04;4.223e-08;5.994e-08;6.597e-05;-5.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.243e-09;-1.300e+00
55.267585000;6.994e-05;8.853e-06;-6.000e-04;2.890e-08;7.751e-08;7.000e-05;8.039e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.515e-09;-1.300e+00
55.296585000;8.693e-05;-4.482e-06;-7.489e-04;1.022e-08;5.166e-08;8.696e-05;-3.959e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.682e-08;-1.300e+00
55.308585000;8.996e-05;-6.892e-05;-7.700e-04;-1.701e-08;3.717e-08;8.994e-05;-6.196e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.297e-08;-1.300e+00
55.321585000;8.801e-05;-1.367e-04;-7.422e-04;-1.981e-08;2.118e-08;8.793e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.262e-08;-1.300e+00
55.351585000;7.004e-05;-1.300e-04;-5.890e-04;4.159e-08;4.105e-08;6.996e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.214e-08;-1.300e+00
55.364585000;6.601e-05;-6.112e-05;-5.667e-04;2.610e-08;2.333e-08;6.598e-05;-5.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.953e-08;-1.300e+00
55.376585000;6.899e-05;2.200e-06;-5.933e-04;-4.369e-09;5.720e-09;6.899e-05;1.958e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.611e-08;-1.300e+00
55.406585000;8.697e-05;-2.246e-06;-7.467e-04;-8.302e-09;-4.351e-08;8.702e-05;-2.005e-06;-6.719e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.954e-08;-1.300e+00
55.419585000;8.997e-05;-7.222e-05;-7.700e-04;-1.186e-08;-4.831e-08;9.001e-05;-6.500e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.816e-08;-1.300e+00
55.433585000;8.700e-05;-1.433e-04;-7.355e-04;-2.569e-08;-2.747e-08;8.701e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.955e-08;-1.300e+00
55.461585000;7.000e-05;-1.322e-04;-5.899e-04;-4.130e-08;6.873e-08;6.999e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.374e-08;-1.300e+00
55.474585000;6.601e-05;-6.226e-05;-5.666e-04;5.319e-09;7.571e-08;6.595e-05;-5.594e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.913e-08;-1.300e+00
55.487585000;6.900e-05;5.508e-06;-5.966e-04;4.819e-08;5.969e-08;6.896e-05;5.062e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.662e-08;-1.300e+00
55.516585000;8.698e-05;-2.274e-06;-7.467e-04;1.944e-08;1.441e-08;8.702e-05;-1.972e-06;-6.721e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.382e-08;-1.300e+00
55.529585000;8.996e-05;-7.229e-05;-7.699e-04;-1.750e-08;-1.868e-08;9.001e-05;-6.498e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.322e-08;-1.300e+00
55.541585000;8.795e-05;-1.357e-04;-7.432e-04;-4.455e-08;-3.133e-08;8.800e-05;-1.220e-04;-6.691e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.176e-08;-1.300e+00
55.570585000;7.098e-05;-1.356e-04;-5.933e-04;-2.800e-08;1.808e-09;7.099e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.244e-09;-1.300e+00
55.584585000;6.601e-05;-6.003e-05;-5.667e-04;-2.885e-08;-2.033e-09;6.598e-05;-5.406e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.346e-08;-1.300e+00
55.598585000;7.001e-05;9.989e-06;-6.022e-04;-2.995e-08;-2.962e-08;6.998e-05;8.948e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.170e-09;-1.300e+00
55.625585000;8.605e-05;-4.975e-08;-7.444e-04;2.050e-08;-1.028e-07;8.602e-05;-4.500e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.043e-09;-1.300e+00
55.638585000;9.005e-05;-6.892e-05;-7.700e-04;3.074e-08;-7.344e-08;9.002e-05;-6.202e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.182e-08;-1.300e+00
55.651585000;8.702e-05;-1.378e-04;-7.411e-04;2.807e-09;-4.958e-08;8.700e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.005e-08;-1.300e+00
55.681585000;6.999e-05;-1.278e-04;-5.867e-04;-3.354e-08;-5.508e-08;7.001e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.685e-08;-1.300e+00
55.693585000;6.598e-05;-6.222e-05;-5.667e-04;-6.091e-08;-4.402e-08;6.600e-05;-5.599e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.115e-08;-1.300e+00
55.705585000;6.899e-05;1.098e-06;-5.933e-04;-8.466e-08;-3.614e-08;6.899e-05;9.979e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.574e-08;-1.300e+00
55.734585000;8.603e-05;-5.200e-08;-7.444e-04;-5.080e-08;-8.051e-08;8.599e-05;-9.441e-09;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.728e-08;-1.300e+00
55.747585000;9.002e-05;-6.893e-05;-7.700e-04;-3.082e-08;-7.760e-08;8.997e-05;-6.199e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.964e-08;-1.300e+00
55.760585000;8.701e-05;-1.378e-04;-7.411e-04;3.967e-09;-3.861e-08;8.695e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.966e-09;-1.300e+00
55.789585000;7.002e-05;-1.311e-04;-5.900e-04;8.769e-09;3.268e-08;6.994e-05;-1.179e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.775e-08;-1.300e+00
55.802585000;6.600e-05;-6.110e-05;-5.667e-04;1.528e-08;4.639e-08;6.599e-05;-5.493e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.312e-08;-1.300e+00
55.814585000;6.899e-05;2.235e-06;-5.944e-04;2.712e-08;5.016e-08;6.903e-05;2.049e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.892e-08;-1.300e+00
55.843585000;8.699e-05;-1.057e-06;-7.456e-04;3.847e-08;3.714e-08;8.703e-05;-9.831e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.788e-08;-1.300e+00
55.856585000;8.999e-05;-7.217e-05;-7.700e-04;2.609e-08;2.447e-08;8.997e-05;-6.496e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.008e-08;-1.300e+00
55.869585000;8.699e-05;-1.400e-04;-7.389e-04;2.815e-08;-3.097e-09;8.693e-05;-1.260e-04;-6.651e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.623e-08;-1.300e+00
55.898585000;7.000e-05;-1.289e-04;-5.878e-04;-3.899e-09;-2.296e-08;6.995e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.333e-08;-1.300e+00
55.910585000;6.602e-05;-6.220e-05;-5.667e-04;-8.012e-09;-7.382e-09;6.596e-05;-5.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.590e-09;-1.300e+00
55.922585000;6.902e-05;1.124e-06;-5.933e-04;-2.333e-08;3.029e-08;6.898e-05;9.688e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.594e-08;-1.300e+00
55.952585000;8.703e-05;-5.561e-06;-7.489e-04;-1.706e-08;7.461e-08;8.706e-05;-5.056e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.879e-09;-1.300e+00
55.964585000;9.004e-05;-7.111e-05;-7.700e-04;-3.806e-08;6.769e-08;9.007e-05;-6.405e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.680e-09;-1.300e+00
55.976585000;8.803e-05;-1.356e-04;-7.433e-04;-6.043e-08;7.103e-08;8.808e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.740e-08;-1.300e+00
56.005585000;7.002e-05;-1.333e-04;-5.911e-04;-4.909e-08;3.108e-08;7.006e-05;-1.201e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.177e-08;-1.300e+00
56.018585000;6.603e-05;-6.226e-05;-5.667e-04;-5.253e-08;2.436e-08;6.604e-05;-5.607e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.364e-08;-1.300e+00
56.031585000;6.905e-05;6.625e-06;-5.978e-04;-4.378e-08;1.466e-08;6.903e-05;5.936e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.000e-08;-1.300e+00
56.060585000;8.701e-05;-6.715e-06;-7.500e-04;-3.492e-08;-2.598e-08;8.706e-05;-5.997e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.212e-08;-1.300e+00
56.071585000;9.000e-05;-6.784e-05;-7.700e-04;-2.309e-08;-8.076e-09;9.007e-05;-6.099e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.014e-08;-1.300e+00
56.083585000;8.802e-05;-1.323e-04;-7.456e-04;-1.773e-08;2.085e-08;8.806e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.610e-08;-1.300e+00
56.114585000;7.001e-05;-1.256e-04;-5.856e-04;-2.468e-08;-2.758e-09;7.000e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.853e-08;-1.300e+00
56.125585000;6.598e-05;-6.445e-05;-5.667e-04;-2.447e-08;-3.706e-09;6.599e-05;-5.799e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.182e-08;-1.300e+00
56.137585000;6.897e-05;-2.723e-08;-5.922e-04;-1.390e-08;1.224e-08;6.903e-05;2.102e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.788e-08;-1.300e+00
56.166585000;8.599e-05;-1.108e-06;-7.456e-04;1.388e-08;7.155e-08;8.604e-05;-1.010e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.740e-08;-1.300e+00
56.179585000;8.998e-05;-7.217e-05;-7.700e-04;3.107e-08;8.047e-08;9.004e-05;-6.501e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.837e-08;-1.300e+00
56.191585000;8.797e-05;-1.366e-04;-7.422e-04;4.391e-08;5.459e-08;8.804e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.013e-08;-1.300e+00
56.221585000;7.003e-05;-1.255e-04;-5.855e-04;-5.157e-09;1.596e-08;7.000e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.517e-08;-1.300e+00
56.232585000;6.604e-05;-6.435e-05;-5.667e-04;-1.488e-08;2.953e-08;6.597e-05;-5.802e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.388e-08;-1.300e+00
56.245585000;6.903e-05;5.633e-06;-5.967e-04;-9.479e-09;2.831e-08;6.895e-05;4.998e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.244e-09;-1.300e+00
56.274585000;8.702e-05;-6.636e-06;-7.500e-04;2.732e-09;-3.473e-08;8.692e-05;-6.029e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.850e-09;-1.300e+00
56.285585000;9.001e-05;-6.775e-05;-7.700e-04;-1.638e-08;-5.023e-08;8.991e-05;-6.102e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.560e-08;-1.300e+00
56.298585000;8.701e-05;-1.378e-04;-7.411e-04;-1.530e-08;-4.137e-08;8.692e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.547e-08;-1.300e+00
56.327585000;7.001e-05;-1.289e-04;-5.878e-04;3.561e-08;-2.273e-08;6.998e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.291e-08;-1.300e+00
56.339585000;6.601e-05;-6.108e-05;-5.668e-04;4.203e-08;-2.390e-08;6.603e-05;-5.501e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.397e-08;-1.300e+00
56.352585000;7.001e-05;7.814e-06;-5.990e-04;4.323e-08;-1.429e-08;7.007e-05;6.990e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.935e-08;-1.300e+00
56.353585000;7.001e-05;1.115e-05;-6.034e-04;4.294e-08;-1.320e-08;7.007e-05;9.991e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.041e-08;-1.300e+00
56.381585000;8.699e-05;-8.807e-06;-7.523e-04;3.701e-08;-1.762e-08;8.704e-05;-7.936e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.583e-08;-1.300e+00
56.392585000;8.996e-05;-7.213e-05;-7.700e-04;4.672e-08;-4.151e-09;9.001e-05;-6.491e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.855e-08;-1.300e+00
56.404585000;8.795e-05;-1.366e-04;-7.422e-04;4.413e-08;1.095e-08;8.800e-05;-1.229e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.633e-08;-1.300e+00
56.405585000;8.695e-05;-1.410e-04;-7.378e-04;4.300e-08;1.114e-08;8.701e-05;-1.269e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.330e-08;-1.300e+00
56.434585000;6.897e-05;-1.244e-04;-5.844e-04;-3.869e-09;3.677e-08;6.906e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.273e-08;-1.300e+00
56.445585000;6.598e-05;-6.223e-05;-5.667e-04;-1.412e-08;3.249e-08;6.606e-05;-5.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.781e-08;-1.300e+00
56.459585000;7.000e-05;1.111e-05;-6.033e-04;-4.008e-08;3.229e-09;7.005e-05;9.983e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.666e-09;-1.300e+00
56.484585000;8.601e-05;4.469e-06;-7.411e-04;-1.794e-08;-1.243e-08;8.604e-05;3.988e-06;-6.671e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.442e-08;-1.300e+00
56.497585000;8.999e-05;-6.665e-05;-7.700e-04;5.171e-09;-8.145e-09;9.002e-05;-5.999e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.099e-08;-1.300e+00
56.509585000;8.798e-05;-1.333e-04;-7.456e-04;-1.783e-09;1.648e-09;8.802e-05;-1.200e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.617e-08;-1.300e+00
56.538585000;7.003e-05;-1.323e-04;-5.911e-04;1.747e-08;4.399e-08;7.002e-05;-1.191e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.810e-09;-1.300e+00
56.551585000;6.603e-05;-6.007e-05;-5.667e-04;2.360e-08;3.195e-08;6.601e-05;-5.407e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.684e-09;-1.300e+00
56.566585000;7.102e-05;1.662e-05;-6.100e-04;6.701e-09;3.121e-08;7.100e-05;1.495e-05;-5.490e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.455e-08;-1.300e+00
56.589585000;8.598e-05;6.704e-06;-7.389e-04;-2.397e-08;-4.878e-09;8.601e-05;5.987e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.649e-08;-1.300e+00
56.603585000;8.994e-05;-6.996e-05;-7.700e-04;-2.401e-08;-2.105e-08;9.000e-05;-6.300e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.504e-08;-1.300e+00
56.616585000;8.693e-05;-1.400e-04;-7.389e-04;-9.789e-10;-2.323e-08;8.701e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.328e-08;-1.300e+00
56.645585000;6.900e-05;-1.244e-04;-5.844e-04;-2.309e-08;-8.461e-09;6.904e-05;-1.120e-04;-5.259e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.301e-08;-1.300e+00
56.656585000;6.602e-05;-6.107e-05;-5.668e-04;-5.900e-08;-1.337e-08;6.605e-05;-5.503e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.808e-08;-1.300e+00
56.670585000;7.001e-05;1.227e-05;-6.045e-04;-7.169e-08;-3.451e-08;7.007e-05;1.096e-05;-5.439e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.424e-08;-1.300e+00
56.671585000;7.101e-05;1.561e-05;-6.090e-04;-6.957e-08;-3.552e-08;7.108e-05;1.396e-05;-5.479e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.180e-08;-1.300e+00
56.696585000;8.700e-05;-2.192e-06;-7.468e-04;5.553e-09;-6.292e-08;8.709e-05;-1.998e-06;-6.719e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.969e-08;-1.300e+00
56.708585000;8.999e-05;-7.000e-05;-7.700e-04;1.768e-08;-5.860e-08;9.007e-05;-6.297e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.909e-08;-1.300e+00
56.721585000;8.697e-05;-1.400e-04;-7.389e-04;4.057e-08;-5.270e-09;8.704e-05;-1.259e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.615e-08;-1.300e+00
56.749585000;6.999e-05;-1.289e-04;-5.878e-04;6.199e-08;5.818e-08;6.995e-05;-1.159e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.863e-08;-1.300e+00
56.761585000;6.602e-05;-5.999e-05;-5.667e-04;6.421e-08;3.752e-08;6.593e-05;-5.391e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.828e-08;-1.300e+00
56.775585000;7.003e-05;1.331e-05;-6.056e-04;6.362e-08;1.481e-08;6.994e-05;1.209e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.773e-08;-1.300e+00
56.801585000;8.702e-05;-3.379e-06;-7.478e-04;2.703e-08;-5.121e-08;8.702e-05;-2.932e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.327e-08;-1.300e+00
56.813585000;9.001e-05;-7.228e-05;-7.700e-04;1.674e-08;-5.684e-08;9.002e-05;-6.496e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.060e-09;-1.300e+00
56.827585000;8.700e-05;-1.457e-04;-7.322e-04;1.742e-08;-4.240e-08;8.699e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.546e-08;-1.300e+00
56.852585000;7.095e-05;-1.356e-04;-5.933e-04;8.231e-09;-6.240e-08;7.098e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.192e-08;-1.300e+00
56.865585000;6.595e-05;-6.337e-05;-5.667e-04;-2.327e-09;-6.541e-08;6.599e-05;-5.698e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.496e-08;-1.300e+00
56.878585000;6.996e-05;7.751e-06;-5.989e-04;-3.158e-08;-4.510e-08;6.998e-05;7.013e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.578e-08;-1.300e+00
56.905585000;8.700e-05;-2.213e-06;-7.467e-04;-7.950e-08;2.914e-08;8.698e-05;-2.032e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.014e-08;-1.300e+00
56.917585000;8.998e-05;-7.107e-05;-7.700e-04;-5.725e-08;3.430e-08;8.999e-05;-6.405e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.384e-08;-1.300e+00
56.932585000;8.599e-05;-1.489e-04;-7.278e-04;-1.572e-08;2.022e-08;8.598e-05;-1.340e-04;-6.549e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.632e-08;-1.300e+00
56.955585000;7.096e-05;-1.400e-04;-5.978e-04;4.197e-08;4.784e-08;7.094e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.409e-08;-1.300e+00
56.969585000;6.592e-05;-6.337e-05;-5.667e-04;5.965e-08;5.907e-08;6.594e-05;-5.694e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.463e-08;-1.300e+00
56.984585000;7.093e-05;1.554e-05;-6.089e-04;2.329e-08;4.552e-08;7.093e-05;1.405e-05;-5.480e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.603e-08;-1.300e+00
57.009585000;8.697e-05;-3.343e-06;-7.478e-04;-2.995e-08;9.985e-09;8.697e-05;-2.975e-06;-6.731e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.164e-08;-1.300e+00
57.021585000;8.999e-05;-7.222e-05;-7.700e-04;-1.609e-08;1.141e-10;8.996e-05;-6.498e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.221e-09;-1.300e+00
57.036585000;8.603e-05;-1.500e-04;-7.267e-04;2.521e-09;7.075e-09;8.593e-05;-1.350e-04;-6.540e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.735e-08;-1.300e+00
57.060585000;7.004e-05;-1.344e-04;-5.922e-04;2.412e-08;-2.621e-09;6.997e-05;-1.209e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.736e-08;-1.300e+00
57.073585000;6.603e-05;-6.002e-05;-5.667e-04;3.949e-08;-2.895e-08;6.599e-05;-5.392e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.804e-09;-1.300e+00
57.088585000;7.104e-05;1.666e-05;-6.111e-04;4.797e-08;-3.467e-08;7.101e-05;1.509e-05;-5.500e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.779e-09;-1.300e+00
57.112585000;8.699e-05;-1.122e-06;-7.457e-04;7.028e-08;5.235e-08;8.700e-05;-9.396e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.248e-08;-1.300e+00
57.124585000;8.997e-05;-7.000e-05;-7.701e-04;6.393e-08;7.665e-08;8.996e-05;-6.295e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.129e-08;-1.300e+00
57.138585000;8.699e-05;-1.444e-04;-7.333e-04;4.050e-08;5.421e-08;8.694e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.194e-08;-1.300e+00
57.164585000;7.001e-05;-1.300e-04;-5.889e-04;6.035e-08;1.637e-08;6.998e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.384e-08;-1.300e+00
57.176585000;6.601e-05;-6.106e-05;-5.666e-04;6.293e-08;1.109e-08;6.599e-05;-5.499e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.001e-09;-1.300e+00
57.190585000;7.001e-05;1.338e-05;-6.055e-04;5.153e-08;4.685e-10;6.997e-05;1.201e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.613e-09;-1.300e+00
57.215585000;8.704e-05;-1.110e-06;-7.456e-04;9.352e-09;6.974e-09;8.700e-05;-1.045e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.955e-09;-1.300e+00
57.227585000;9.006e-05;-7.000e-05;-7.700e-04;6.432e-09;-1.438e-08;9.003e-05;-6.304e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.747e-10;-1.300e+00
57.242585000;8.604e-05;-1.489e-04;-7.278e-04;2.018e-08;-3.176e-08;8.604e-05;-1.340e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.870e-09;-1.300e+00
57.265585000;7.102e-05;-1.389e-04;-5.967e-04;2.348e-08;-2.553e-08;7.103e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.596e-08;-1.300e+00
57.279585000;6.601e-05;-5.998e-05;-5.667e-04;1.820e-08;-1.820e-08;6.604e-05;-5.405e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.895e-08;-1.300e+00
57.293585000;7.003e-05;1.444e-05;-6.067e-04;1.934e-08;-2.598e-08;7.004e-05;1.294e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.469e-08;-1.300e+00
57.319585000;8.698e-05;-7.807e-06;-7.511e-04;1.974e-08;-8.680e-08;8.697e-05;-7.038e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.239e-08;-1.300e+00
57.330585000;8.997e-05;-7.226e-05;-7.700e-04;-3.772e-09;-1.041e-07;8.995e-05;-6.504e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.100e-09;-1.300e+00
57.343585000;8.696e-05;-1.433e-04;-7.357e-04;-2.276e-08;-1.021e-07;8.694e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.614e-09;-1.300e+00
57.369585000;7.002e-05;-1.322e-04;-5.901e-04;-1.120e-08;-9.910e-08;6.997e-05;-1.190e-04;-5.311e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.298e-08;-1.300e+00
57.381585000;6.604e-05;-6.222e-05;-5.667e-04;1.389e-08;-6.731e-08;6.599e-05;-5.603e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.390e-09;-1.300e+00
57.396585000;7.105e-05;1.669e-05;-6.100e-04;2.587e-09;-3.877e-08;7.103e-05;1.500e-05;-5.490e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.901e-08;-1.300e+00
57.421585000;8.705e-05;-6.634e-06;-7.500e-04;2.307e-09;-5.517e-08;8.703e-05;-5.948e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.208e-08;-1.300e+00
57.432585000;9.002e-05;-7.108e-05;-7.700e-04;2.450e-09;-5.039e-08;9.003e-05;-6.396e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.792e-08;-1.300e+00
57.446585000;8.701e-05;-1.467e-04;-7.311e-04;-5.011e-09;-4.860e-08;8.704e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.420e-08;-1.300e+00
57.470585000;7.099e-05;-1.367e-04;-5.944e-04;1.822e-08;-2.282e-08;7.104e-05;-1.229e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.235e-09;-1.300e+00
57.483585000;6.596e-05;-6.216e-05;-5.667e-04;7.310e-09;-1.653e-08;6.604e-05;-5.595e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.225e-09;-1.300e+00
57.497585000;6.995e-05;1.337e-05;-6.056e-04;5.202e-09;-7.342e-09;7.006e-05;1.203e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.441e-08;-1.300e+00
57.522585000;8.701e-05;-2.233e-06;-7.467e-04;3.145e-08;2.516e-08;8.703e-05;-1.975e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.210e-08;-1.300e+00
57.534585000;9.003e-05;-7.224e-05;-7.700e-04;4.391e-08;3.684e-08;9.000e-05;-6.499e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.316e-09;-1.300e+00
57.548585000;8.603e-05;-1.478e-04;-7.300e-04;2.316e-08;5.488e-09;8.600e-05;-1.330e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.142e-09;-1.300e+00
57.572585000;7.104e-05;-1.356e-04;-5.933e-04;-4.892e-08;-1.130e-08;7.100e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.255e-08;-1.300e+00
57.585585000;6.604e-05;-6.001e-05;-5.667e-04;-7.215e-08;-1.636e-09;6.597e-05;-5.401e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.051e-08;-1.300e+00
57.597585000;6.905e-05;6.618e-06;-5.978e-04;-5.868e-08;-6.179e-09;6.897e-05;6.031e-06;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.776e-08;-1.300e+00
57.624585000;8.701e-05;-4.501e-06;-7.489e-04;-2.409e-08;6.719e-10;8.697e-05;-3.964e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.200e-08;-1.300e+00
57.635585000;8.999e-05;-6.892e-05;-7.700e-04;-1.268e-08;1.167e-09;8.998e-05;-6.197e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.443e-08;-1.300e+00
57.649585000;8.698e-05;-1.456e-04;-7.322e-04;-2.936e-08;8.579e-09;8.699e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.611e-08;-1.300e+00
57.673585000;7.101e-05;-1.368e-04;-5.944e-04;-7.655e-08;-2.146e-08;7.102e-05;-1.230e-04;-5.349e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.033e-08;-1.300e+00
57.686585000;6.601e-05;-6.227e-05;-5.667e-04;-5.245e-08;-5.107e-08;6.599e-05;-5.595e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.380e-09;-1.300e+00
57.700585000;7.004e-05;1.330e-05;-6.067e-04;-3.580e-08;-5.805e-08;6.996e-05;1.201e-05;-5.459e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.662e-10;-1.300e+00
57.724585000;8.605e-05;1.095e-06;-7.445e-04;-2.086e-08;-1.887e-08;8.599e-05;9.524e-07;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.540e-09;-1.300e+00
57.736585000;9.005e-05;-6.891e-05;-7.701e-04;-2.632e-08;-1.483e-08;9.002e-05;-6.204e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.067e-08;-1.300e+00
57.750585000;8.702e-05;-1.456e-04;-7.323e-04;9.176e-11;-9.901e-09;8.704e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.983e-08;-1.300e+00
57.775585000;7.001e-05;-1.312e-04;-5.900e-04;2.633e-08;-3.108e-08;6.998e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.574e-09;-1.300e+00
57.787585000;6.600e-05;-6.119e-05;-5.667e-04;9.938e-09;-5.185e-08;6.597e-05;-5.503e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.154e-08;-1.300e+00
57.800585000;6.997e-05;9.912e-06;-6.022e-04;1.560e-08;-5.189e-08;6.999e-05;8.966e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.699e-08;-1.300e+00
57.825585000;8.592e-05;-1.177e-06;-7.456e-04;4.647e-08;-6.669e-09;8.602e-05;-1.049e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.138e-08;-1.300e+00
57.837585000;8.992e-05;-7.114e-05;-7.700e-04;5.981e-08;-1.413e-08;9.002e-05;-6.405e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.937e-09;-1.300e+00
57.849585000;8.694e-05;-1.389e-04;-7.400e-04;5.470e-08;-3.285e-08;8.703e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.480e-09;-1.300e+00
57.875585000;7.099e-05;-1.344e-04;-5.922e-04;-1.806e-09;-2.759e-08;7.105e-05;-1.209e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.236e-09;-1.300e+00
57.887585000;6.599e-05;-6.446e-05;-5.667e-04;-2.493e-08;-2.437e-08;6.603e-05;-5.793e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.306e-08;-1.300e+00
57.899585000;6.897e-05;4.401e-06;-5.956e-04;-3.941e-08;-2.051e-08;6.901e-05;4.043e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.510e-08;-1.300e+00
57.926585000;8.702e-05;-3.352e-06;-7.478e-04;-2.500e-08;-1.744e-08;8.704e-05;-2.998e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.716e-08;-1.300e+00
57.937585000;9.005e-05;-6.890e-05;-7.700e-04;-1.962e-08;-2.027e-08;9.003e-05;-6.201e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.860e-08;-1.300e+00
57.950585000;8.706e-05;-1.422e-04;-7.367e-04;-1.940e-08;-2.802e-08;8.703e-05;-1.280e-04;-6.629e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.158e-09;-1.300e+00
57.976585000;6.999e-05;-1.300e-04;-5.889e-04;5.235e-09;-7.095e-08;7.003e-05;-1.170e-04;-5.299e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.760e-08;-1.300e+00
57.987585000;6.594e-05;-6.553e-05;-5.667e-04;1.635e-08;-7.296e-08;6.600e-05;-5.905e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.566e-08;-1.300e+00
58.000585000;6.992e-05;7.790e-06;-5.999e-04;6.575e-09;-5.265e-08;6.999e-05;6.964e-06;-5.399e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.451e-08;-1.300e+00
58.026585000;8.700e-05;-3.364e-06;-7.478e-04;1.986e-08;-4.679e-08;8.701e-05;-3.013e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.590e-08;-1.300e+00
58.037585000;9.000e-05;-6.894e-05;-7.700e-04;2.674e-08;-3.431e-08;9.001e-05;-6.200e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.458e-09;-1.300e+00
58.051585000;8.695e-05;-1.467e-04;-7.311e-04;1.132e-08;-2.659e-08;8.696e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.252e-08;-1.300e+00
58.075585000;7.097e-05;-1.344e-04;-5.922e-04;-1.283e-08;-2.052e-08;7.092e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.563e-09;-1.300e+00
58.087585000;6.601e-05;-6.333e-05;-5.667e-04;-4.359e-09;-2.620e-08;6.592e-05;-5.702e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.211e-09;-1.300e+00
58.100585000;7.005e-05;8.892e-06;-6.011e-04;-2.831e-09;-2.176e-08;6.994e-05;7.973e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.307e-10;-1.300e+00
58.125585000;8.604e-05;-1.145e-06;-7.455e-04;-3.869e-08;-9.725e-09;8.601e-05;-9.930e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.405e-08;-1.300e+00
58.137585000;9.003e-05;-7.225e-05;-7.700e-04;-5.393e-08;7.544e-09;9.003e-05;-6.499e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.988e-08;-1.300e+00
58.149585000;8.700e-05;-1.400e-04;-7.389e-04;-6.175e-08;2.906e-08;8.703e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.396e-09;-1.300e+00
58.175585000;6.995e-05;-1.310e-04;-5.900e-04;-6.894e-08;-3.258e-08;6.998e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.123e-08;-1.300e+00
58.187585000;6.595e-05;-5.993e-05;-5.667e-04;-4.358e-08;-6.460e-08;6.598e-05;-5.405e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.219e-08;-1.300e+00
58.200585000;6.996e-05;1.229e-05;-6.044e-04;-3.476e-08;-9.194e-08;6.999e-05;1.098e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.518e-08;-1.300e+00
58.223585000;8.597e-05;5.570e-06;-7.400e-04;-6.410e-08;-8.331e-08;8.603e-05;5.022e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.451e-08;-1.300e+00
58.236585000;8.999e-05;-7.002e-05;-7.700e-04;-4.994e-08;-7.178e-08;9.005e-05;-6.297e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.565e-08;-1.300e+00
58.250585000;8.598e-05;-1.478e-04;-7.300e-04;-1.072e-08;-5.049e-08;8.604e-05;-1.330e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.078e-08;-1.300e+00
58.273585000;7.102e-05;-1.367e-04;-5.944e-04;3.778e-08;-3.021e-08;7.103e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.450e-08;-1.300e+00
58.286585000;6.601e-05;-6.002e-05;-5.667e-04;2.882e-08;-3.409e-09;6.605e-05;-5.398e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.732e-08;-1.300e+00
58.299585000;6.999e-05;1.220e-05;-6.044e-04;3.408e-08;2.253e-08;7.007e-05;1.097e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.872e-08;-1.300e+00
58.323585000;8.600e-05;-3.918e-09;-7.444e-04;1.027e-07;7.217e-09;8.598e-05;-8.471e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.946e-08;-1.300e+00
58.334585000;9.001e-05;-6.441e-05;-7.699e-04;1.184e-07;-5.081e-09;8.996e-05;-5.806e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.335e-08;-1.300e+00
58.335585000;9.001e-05;-7.107e-05;-7.699e-04;1.180e-07;-6.865e-09;8.996e-05;-6.406e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.175e-08;-1.300e+00
58.345585000;8.802e-05;-1.300e-04;-7.477e-04;1.074e-07;-2.630e-08;8.796e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.364e-09;-1.300e+00
58.347585000;8.702e-05;-1.400e-04;-7.388e-04;1.037e-07;-2.958e-08;8.697e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.348e-10;-1.300e+00
58.372585000;7.101e-05;-1.356e-04;-5.932e-04;2.082e-08;-1.911e-08;7.099e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.409e-09;-1.300e+00
58.384585000;6.599e-05;-6.443e-05;-5.666e-04;1.822e-09;-1.688e-08;6.599e-05;-5.799e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.149e-08;-1.300e+00
58.397585000;6.998e-05;8.870e-06;-6.010e-04;4.156e-09;-3.569e-08;6.998e-05;7.999e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.569e-09;-1.300e+00
58.421585000;8.600e-05;3.293e-06;-7.422e-04;1.183e-09;-5.113e-08;8.599e-05;2.971e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.890e-08;-1.300e+00
58.433585000;9.000e-05;-6.781e-05;-7.700e-04;5.843e-09;-4.919e-08;8.998e-05;-6.101e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.800e-08;-1.300e+00
58.446585000;8.698e-05;-1.422e-04;-7.367e-04;3.673e-08;-3.696e-08;8.698e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.386e-09;-1.300e+00
58.471585000;6.998e-05;-1.322e-04;-5.911e-04;3.069e-08;-8.132e-10;6.996e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.035e-09;-1.300e+00
58.483585000;6.599e-05;-6.115e-05;-5.667e-04;-1.440e-08;1.905e-08;6.596e-05;-5.499e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.094e-08;-1.300e+00
58.496585000;6.999e-05;1.216e-05;-6.044e-04;-4.634e-08;3.659e-08;6.996e-05;1.102e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.152e-08;-1.300e+00
58.520585000;8.599e-05;-1.115e-06;-7.456e-04;-4.186e-08;3.558e-08;8.599e-05;-1.023e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.200e-08;-1.300e+00
58.531585000;8.997e-05;-6.664e-05;-7.700e-04;-1.495e-08;3.173e-08;9.000e-05;-6.004e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.676e-09;-1.300e+00
58.545585000;8.698e-05;-1.456e-04;-7.322e-04;8.054e-09;2.614e-08;8.700e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.212e-09;-1.300e+00
58.569585000;7.001e-05;-1.333e-04;-5.911e-04;-1.196e-08;4.772e-08;7.003e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.015e-08;-1.300e+00
58.581585000;6.602e-05;-6.111e-05;-5.667e-04;-2.713e-09;5.964e-08;6.602e-05;-5.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.019e-08;-1.300e+00
58.594585000;7.003e-05;1.225e-05;-6.044e-04;1.292e-08;5.828e-08;6.999e-05;1.101e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.418e-08;-1.300e+00
58.619585000;8.706e-05;-6.643e-06;-7.500e-04;-1.704e-09;8.569e-08;8.699e-05;-5.937e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.327e-09;-1.300e+00
58.629585000;9.003e-05;-6.776e-05;-7.700e-04;-1.049e-08;7.914e-08;9.000e-05;-6.093e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.130e-09;-1.300e+00
58.641585000;8.700e-05;-1.378e-04;-7.411e-04;-1.096e-08;6.513e-08;8.701e-05;-1.239e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.236e-08;-1.300e+00
58.667585000;7.002e-05;-1.311e-04;-5.901e-04;1.283e-08;3.814e-08;6.996e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.439e-08;-1.300e+00
58.678585000;6.602e-05;-6.555e-05;-5.668e-04;1.864e-08;3.729e-08;6.593e-05;-5.900e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.393e-09;-1.300e+00
58.690585000;6.901e-05;5.542e-06;-5.967e-04;5.912e-09;3.742e-08;6.892e-05;4.990e-06;-5.371e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.532e-08;-1.300e+00
58.716585000;8.701e-05;-3.367e-06;-7.478e-04;-2.918e-08;3.101e-08;8.694e-05;-3.019e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.843e-08;-1.300e+00
58.727585000;9.001e-05;-7.002e-05;-7.700e-04;-3.844e-08;3.836e-08;8.993e-05;-6.301e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.582e-08;-1.300e+00
58.740585000;8.698e-05;-1.444e-04;-7.333e-04;-7.858e-09;6.093e-08;8.694e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.231e-08;-1.300e+00
58.765585000;6.994e-05;-1.278e-04;-5.878e-04;8.131e-08;6.538e-08;6.999e-05;-1.150e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.989e-09;-1.300e+00
58.776585000;6.597e-05;-6.115e-05;-5.667e-04;7.858e-08;4.722e-08;6.599e-05;-5.498e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.601e-08;-1.300e+00
58.788585000;7.000e-05;7.721e-06;-6.000e-04;5.462e-08;3.172e-08;6.998e-05;7.009e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.100e-08;-1.300e+00
58.814585000;8.699e-05;-7.858e-06;-7.511e-04;-2.365e-08;1.285e-08;8.702e-05;-6.996e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.593e-08;-1.300e+00
58.824585000;8.997e-05;-6.894e-05;-7.700e-04;-4.329e-08;1.506e-08;9.004e-05;-6.199e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.819e-10;-1.300e+00
58.836585000;8.697e-05;-1.400e-04;-7.389e-04;-3.489e-08;6.537e-09;8.704e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.366e-09;-1.300e+00
58.862585000;6.996e-05;-1.289e-04;-5.878e-04;-3.614e-08;2.023e-08;7.002e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.336e-08;-1.300e+00
58.873585000;6.596e-05;-6.113e-05;-5.667e-04;-3.617e-08;2.492e-08;6.598e-05;-5.501e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.057e-08;-1.300e+00
58.885585000;6.997e-05;8.892e-06;-6.000e-04;-4.426e-08;2.401e-08;6.998e-05;7.971e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.601e-08;-1.300e+00
58.909585000;8.597e-05;2.216e-06;-7.433e-04;-7.521e-08;2.731e-08;8.601e-05;1.941e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.516e-08;-1.300e+00
58.921585000;9.001e-05;-7.000e-05;-7.700e-04;-5.664e-08;6.246e-08;9.001e-05;-6.305e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.293e-08;-1.300e+00
58.933585000;8.706e-05;-1.411e-04;-7.378e-04;-3.118e-08;7.009e-08;8.701e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.848e-08;-1.300e+00
58.959585000;7.011e-05;-1.267e-04;-5.867e-04;9.159e-09;3.208e-08;6.999e-05;-1.140e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.310e-08;-1.300e+00
58.969585000;6.609e-05;-6.555e-05;-5.667e-04;2.346e-08;1.741e-08;6.599e-05;-5.897e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.121e-09;-1.300e+00
58.982585000;7.005e-05;9.987e-06;-6.023e-04;3.010e-08;8.620e-09;6.998e-05;9.011e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.954e-09;-1.300e+00
59.008585000;8.699e-05;-1.108e-05;-7.533e-04;3.156e-08;-2.535e-08;8.699e-05;-1.003e-05;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.966e-08;-1.300e+00
59.017585000;8.998e-05;-6.663e-05;-7.700e-04;3.604e-08;-2.383e-08;8.999e-05;-6.000e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.862e-08;-1.300e+00
59.030585000;8.698e-05;-1.432e-04;-7.356e-04;3.652e-08;-8.423e-09;8.699e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.676e-08;-1.300e+00
59.055585000;7.002e-05;-1.289e-04;-5.878e-04;2.037e-08;8.844e-10;6.999e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.924e-08;-1.300e+00
59.066585000;6.602e-05;-6.106e-05;-5.667e-04;3.763e-08;-3.008e-08;6.598e-05;-5.499e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.723e-08;-1.300e+00
59.077585000;6.903e-05;4.500e-06;-5.956e-04;4.615e-08;-5.494e-08;6.898e-05;4.004e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.729e-08;-1.300e+00
59.102585000;8.602e-05;1.139e-06;-7.444e-04;3.980e-08;-3.091e-08;8.601e-05;1.010e-06;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.477e-08;-1.300e+00
59.113585000;9.000e-05;-6.554e-05;-7.701e-04;2.274e-08;-1.759e-08;9.001e-05;-5.898e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.155e-07;-1.300e+00
59.124585000;8.798e-05;-1.333e-04;-7.457e-04;1.291e-08;-1.304e-08;8.801e-05;-1.200e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.112e-07;-1.300e+00
59.150585000;7.095e-05;-1.344e-04;-5.922e-04;-1.504e-08;-7.304e-09;7.104e-05;-1.210e-04;-5.331e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.345e-08;-1.300e+00
59.162585000;6.596e-05;-6.112e-05;-5.667e-04;-2.045e-08;-1.820e-08;6.605e-05;-5.500e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.132e-08;-1.300e+00
59.175585000;6.997e-05;1.331e-05;-6.056e-04;-1.839e-08;-3.151e-08;7.006e-05;1.199e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.422e-08;-1.300e+00
59.199585000;8.701e-05;-5.595e-06;-7.488e-04;-2.304e-08;-3.361e-08;8.700e-05;-5.036e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.903e-09;-1.300e+00
59.209585000;9.001e-05;-6.674e-05;-7.699e-04;-1.560e-08;-1.566e-08;9.000e-05;-6.004e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.493e-09;-1.300e+00
59.219585000;8.803e-05;-1.290e-04;-7.488e-04;-1.098e-08;2.833e-09;8.803e-05;-1.161e-04;-6.739e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.776e-09;-1.300e+00
59.221585000;8.703e-05;-1.390e-04;-7.399e-04;-1.014e-08;6.221e-09;8.704e-05;-1.251e-04;-6.659e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.329e-09;-1.300e+00
59.245585000;7.105e-05;-1.378e-04;-5.956e-04;-8.071e-09;1.791e-08;7.104e-05;-1.241e-04;-5.359e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.340e-08;-1.300e+00
59.246585000;7.005e-05;-1.333e-04;-5.911e-04;-8.833e-09;1.690e-08;7.004e-05;-1.201e-04;-5.319e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.391e-08;-1.300e+00
59.256585000;6.605e-05;-7.221e-05;-5.667e-04;-2.476e-08;-8.772e-11;6.602e-05;-6.505e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.929e-08;-1.300e+00
59.257585000;6.605e-05;-6.555e-05;-5.667e-04;-2.714e-08;-2.529e-09;6.602e-05;-5.905e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.791e-08;-1.300e+00
59.266585000;6.806e-05;-8.868e-06;-5.844e-04;-4.962e-08;-2.903e-08;6.800e-05;-8.030e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.823e-08;-1.300e+00
59.270585000;7.005e-05;1.002e-05;-6.022e-04;-5.608e-08;-4.193e-08;7.000e-05;8.977e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.070e-09;-1.300e+00
59.293585000;8.600e-05;3.338e-06;-7.422e-04;-5.963e-08;-6.436e-08;8.599e-05;2.990e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.359e-08;-1.300e+00
59.294585000;8.700e-05;-2.218e-06;-7.467e-04;-6.000e-08;-6.270e-08;8.699e-05;-2.009e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.429e-08;-1.300e+00
59.305585000;8.999e-05;-7.001e-05;-7.700e-04;-5.565e-08;-4.327e-08;8.999e-05;-6.299e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.337e-08;-1.300e+00
59.317585000;8.700e-05;-1.411e-04;-7.378e-04;-4.807e-08;-3.683e-08;8.699e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.319e-09;-1.300e+00
59.342585000;7.002e-05;-1.300e-04;-5.889e-04;-1.312e-08;-4.104e-08;6.998e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.281e-08;-1.300e+00
59.353585000;6.603e-05;-6.112e-05;-5.667e-04;1.477e-08;-2.514e-08;6.597e-05;-5.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.024e-08;-1.300e+00
59.363585000;6.904e-05;-1.111e-06;-5.911e-04;8.833e-09;-1.204e-08;6.897e-05;-1.010e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.541e-09;-1.300e+00
59.389585000;8.599e-05;-1.144e-06;-7.456e-04;-2.644e-08;3.554e-08;8.599e-05;-1.047e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.746e-08;-1.300e+00
