time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
59.400585000;8.998e-05;-6.893e-05;-7.700e-04;-3.819e-08;5.195e-08;9.003e-05;-6.206e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.297e-08;-1.300e+00
59.411585000;8.799e-05;-1.356e-04;-7.433e-04;-5.311e-08;5.828e-08;8.804e-05;-1.221e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.616e-08;-1.300e+00
59.436585000;7.097e-05;-1.356e-04;-5.933e-04;-6.357e-08;2.947e-08;7.103e-05;-1.221e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.986e-08;-1.300e+00
59.448585000;6.595e-05;-6.221e-05;-5.667e-04;-5.590e-08;2.074e-08;6.602e-05;-5.604e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.993e-08;-1.300e+00
59.459585000;6.897e-05;4.426e-06;-5.956e-04;-5.165e-08;7.728e-09;6.900e-05;3.967e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.594e-08;-1.300e+00
59.485585000;8.702e-05;-6.671e-06;-7.500e-04;-6.046e-08;-2.841e-08;8.696e-05;-5.999e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.618e-08;-1.300e+00
59.495585000;9.002e-05;-6.892e-05;-7.700e-04;-6.780e-08;-1.230e-08;8.996e-05;-6.199e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.577e-08;-1.300e+00
59.507585000;8.700e-05;-1.412e-04;-7.378e-04;-7.296e-08;-9.141e-09;8.696e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.072e-08;-1.300e+00
59.533585000;6.896e-05;-1.244e-04;-5.844e-04;-3.301e-08;-2.456e-08;6.892e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.104e-08;-1.300e+00
59.543585000;6.596e-05;-6.004e-05;-5.667e-04;-2.869e-08;-1.281e-08;6.590e-05;-5.397e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.516e-09;-1.300e+00
59.555585000;6.997e-05;9.973e-06;-6.022e-04;-2.137e-08;-5.275e-09;6.990e-05;9.023e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.024e-08;-1.300e+00
59.580585000;8.698e-05;-8.861e-06;-7.511e-04;-1.000e-07;2.095e-08;8.695e-05;-7.977e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.909e-10;-1.300e+00
59.590585000;8.997e-05;-7.219e-05;-7.699e-04;-1.049e-07;3.039e-08;8.995e-05;-6.497e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.288e-09;-1.300e+00
59.602585000;8.697e-05;-1.433e-04;-7.355e-04;-8.041e-08;2.593e-08;8.696e-05;-1.289e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.814e-08;-1.300e+00
59.628585000;6.897e-05;-1.211e-04;-5.821e-04;-1.104e-08;-3.079e-08;6.899e-05;-1.089e-04;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.969e-08;-1.300e+00
59.637585000;6.596e-05;-6.328e-05;-5.667e-04;-8.511e-09;-4.994e-08;6.600e-05;-5.694e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.373e-08;-1.300e+00
59.649585000;6.996e-05;8.939e-06;-6.000e-04;-1.025e-08;-3.936e-08;7.000e-05;8.007e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.132e-08;-1.300e+00
59.674585000;8.699e-05;-6.603e-06;-7.499e-04;-1.991e-08;7.150e-09;8.703e-05;-6.093e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.372e-09;-1.300e+00
59.684585000;9.000e-05;-6.995e-05;-7.700e-04;-3.190e-08;3.677e-08;9.003e-05;-6.310e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.082e-08;-1.300e+00
59.696585000;8.701e-05;-1.422e-04;-7.367e-04;-3.884e-08;4.888e-08;8.703e-05;-1.281e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.955e-08;-1.300e+00
59.721585000;7.001e-05;-1.278e-04;-5.867e-04;-4.617e-08;-1.333e-08;7.006e-05;-1.150e-04;-5.279e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.969e-08;-1.300e+00
59.731585000;6.602e-05;-6.441e-05;-5.667e-04;-4.926e-08;-4.274e-08;6.607e-05;-5.800e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.981e-08;-1.300e+00
59.741585000;6.902e-05;-2.184e-06;-5.900e-04;-3.265e-08;-4.577e-08;6.906e-05;-1.999e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.849e-08;-1.300e+00
59.768585000;8.700e-05;-6.673e-06;-7.501e-04;4.380e-08;-1.236e-08;8.700e-05;-5.992e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.032e-08;-1.300e+00
59.778585000;9.001e-05;-7.000e-05;-7.701e-04;3.620e-08;-5.678e-09;9.000e-05;-6.298e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.914e-08;-1.300e+00
59.790585000;8.703e-05;-1.422e-04;-7.368e-04;1.418e-08;2.941e-09;8.699e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.201e-08;-1.300e+00
59.816585000;6.898e-05;-1.211e-04;-5.823e-04;-5.908e-09;-1.718e-08;6.901e-05;-1.090e-04;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.003e-09;-1.300e+00
59.825585000;6.597e-05;-6.331e-05;-5.668e-04;-1.158e-08;-3.193e-08;6.603e-05;-5.702e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.974e-09;-1.300e+00
59.836585000;6.899e-05;4.474e-06;-5.957e-04;-1.621e-08;-3.445e-08;6.904e-05;3.963e-06;-5.359e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.414e-09;-1.300e+00
59.862585000;8.701e-05;-7.754e-06;-7.511e-04;8.717e-09;-3.838e-08;8.703e-05;-7.029e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.326e-08;-1.300e+00
59.872585000;9.000e-05;-7.219e-05;-7.700e-04;-1.789e-09;-3.405e-08;9.003e-05;-6.502e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.771e-08;-1.300e+00
59.882585000;8.799e-05;-1.343e-04;-7.444e-04;-2.169e-08;-2.065e-08;8.802e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.138e-08;-1.300e+00
59.884585000;8.699e-05;-1.432e-04;-7.344e-04;-2.551e-08;-1.785e-08;8.701e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.182e-09;-1.300e+00
59.906585000;7.097e-05;-1.399e-04;-5.978e-04;-1.442e-08;2.148e-08;7.095e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.905e-08;-1.300e+00
59.909585000;6.897e-05;-1.243e-04;-5.844e-04;-5.967e-09;2.556e-08;6.895e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.207e-08;-1.300e+00
59.917585000;6.596e-05;-7.328e-05;-5.667e-04;1.395e-08;3.006e-08;6.595e-05;-6.602e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.512e-08;-1.300e+00
59.918585000;6.596e-05;-6.662e-05;-5.667e-04;1.645e-08;3.024e-08;6.595e-05;-6.002e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.549e-08;-1.300e+00
59.928585000;6.795e-05;-3.279e-06;-5.889e-04;3.343e-08;2.467e-08;6.795e-05;-3.009e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.591e-08;-1.300e+00
59.929585000;6.895e-05;2.276e-06;-5.933e-04;3.393e-08;2.299e-08;6.895e-05;1.991e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.517e-08;-1.300e+00
59.952585000;8.493e-05;8.948e-06;-7.357e-04;3.871e-08;-1.281e-08;8.495e-05;8.003e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.840e-08;-1.300e+00
59.956585000;8.693e-05;-1.105e-05;-7.533e-04;4.681e-08;-1.423e-08;8.696e-05;-9.996e-06;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.442e-08;-1.300e+00
59.964585000;8.996e-05;-6.327e-05;-7.700e-04;5.482e-08;-1.483e-08;8.999e-05;-5.699e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.016e-08;-1.300e+00
59.965585000;8.996e-05;-6.994e-05;-7.700e-04;5.451e-08;-1.473e-08;9.000e-05;-6.299e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.884e-08;-1.300e+00
59.977585000;8.700e-05;-1.422e-04;-7.367e-04;3.214e-08;-3.128e-09;8.704e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.633e-08;-1.300e+00
60.002585000;7.002e-05;-1.256e-04;-5.856e-04;-1.759e-08;1.273e-08;7.004e-05;-1.129e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.781e-09;-1.300e+00
60.012585000;6.601e-05;-6.116e-05;-5.667e-04;-3.877e-08;1.590e-08;6.604e-05;-5.496e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.662e-11;-1.300e+00
60.024585000;6.998e-05;9.977e-06;-6.022e-04;-5.463e-08;1.617e-08;7.004e-05;9.028e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.643e-09;-1.300e+00
60.046585000;8.592e-05;5.550e-06;-7.400e-04;-7.470e-08;9.235e-09;8.606e-05;4.980e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.045e-08;-1.300e+00
60.048585000;8.692e-05;-5.565e-06;-7.489e-04;-7.513e-08;6.683e-09;8.706e-05;-5.023e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.169e-08;-1.300e+00
60.057585000;8.993e-05;-6.225e-05;-7.700e-04;-7.565e-08;-9.898e-10;9.006e-05;-5.603e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.063e-08;-1.300e+00
60.058585000;8.993e-05;-6.892e-05;-7.700e-04;-7.584e-08;-1.753e-09;9.006e-05;-6.204e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.830e-09;-1.300e+00
60.070585000;8.694e-05;-1.422e-04;-7.367e-04;-8.348e-08;-1.590e-08;8.706e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.934e-09;-1.300e+00
60.095585000;6.997e-05;-1.256e-04;-5.855e-04;-1.063e-07;-4.614e-08;7.002e-05;-1.131e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.187e-08;-1.300e+00
60.105585000;6.597e-05;-6.114e-05;-5.667e-04;-9.761e-08;-4.482e-08;6.600e-05;-5.507e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.377e-08;-1.300e+00
60.116585000;6.898e-05;5.536e-06;-5.978e-04;-6.678e-08;-4.594e-08;6.897e-05;4.931e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.472e-08;-1.300e+00
60.140585000;8.600e-05;-1.106e-06;-7.456e-04;8.970e-09;-3.744e-08;8.598e-05;-1.034e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.740e-08;-1.300e+00
60.151585000;9.000e-05;-6.999e-05;-7.700e-04;2.346e-08;-6.200e-09;9.000e-05;-6.302e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.795e-10;-1.300e+00
60.163585000;8.700e-05;-1.433e-04;-7.356e-04;4.542e-08;2.513e-08;8.701e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.904e-08;-1.300e+00
60.188585000;6.900e-05;-1.233e-04;-5.844e-04;5.328e-08;7.101e-09;6.899e-05;-1.110e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.374e-08;-1.300e+00
60.197585000;6.601e-05;-6.558e-05;-5.667e-04;3.760e-08;-3.783e-08;6.597e-05;-5.899e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.060e-08;-1.300e+00
60.207585000;6.903e-05;-2.237e-06;-5.900e-04;2.685e-08;-8.120e-08;6.895e-05;-2.002e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.505e-08;-1.300e+00
60.235585000;8.801e-05;-1.447e-05;-7.556e-04;3.344e-08;-6.494e-08;8.794e-05;-1.298e-05;-6.800e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.751e-08;-1.300e+00
60.243585000;8.999e-05;-6.670e-05;-7.700e-04;4.031e-08;-5.232e-08;8.995e-05;-5.998e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.746e-08;-1.300e+00
60.255585000;8.697e-05;-1.411e-04;-7.378e-04;3.855e-08;-2.011e-08;8.696e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.627e-09;-1.300e+00
60.280585000;6.998e-05;-1.256e-04;-5.856e-04;2.293e-08;-1.107e-08;6.996e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.836e-08;-1.300e+00
60.290585000;6.602e-05;-6.111e-05;-5.667e-04;2.091e-08;-2.994e-08;6.596e-05;-5.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.572e-08;-1.300e+00
60.301585000;6.907e-05;6.646e-06;-5.978e-04;1.664e-08;-3.076e-08;6.898e-05;5.976e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.978e-08;-1.300e+00
60.323585000;8.504e-05;7.692e-06;-7.367e-04;2.384e-08;-1.415e-09;8.498e-05;7.022e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.176e-08;-1.300e+00
60.335585000;9.002e-05;-6.566e-05;-7.700e-04;2.902e-08;1.204e-08;8.997e-05;-5.897e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.610e-09;-1.300e+00
60.347585000;8.702e-05;-1.401e-04;-7.389e-04;4.107e-08;5.758e-09;8.695e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.011e-08;-1.300e+00
60.373585000;6.906e-05;-1.212e-04;-5.822e-04;6.300e-08;-1.155e-08;6.899e-05;-1.090e-04;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.713e-08;-1.300e+00
60.382585000;6.607e-05;-6.116e-05;-5.667e-04;5.829e-08;-8.790e-09;6.601e-05;-5.504e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.550e-09;-1.300e+00
60.393585000;6.905e-05;6.639e-06;-5.978e-04;4.289e-08;-4.864e-09;6.903e-05;5.949e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.487e-08;-1.300e+00
60.417585000;8.702e-05;-2.214e-06;-7.467e-04;-2.321e-08;-1.677e-08;8.703e-05;-2.089e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.965e-08;-1.300e+00
60.427585000;9.000e-05;-6.555e-05;-7.700e-04;-1.901e-08;-2.887e-08;9.001e-05;-5.909e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.529e-09;-1.300e+00
60.437585000;8.798e-05;-1.300e-04;-7.478e-04;-6.312e-09;-4.850e-08;8.799e-05;-1.171e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.213e-08;-1.300e+00
60.464585000;6.997e-05;-1.256e-04;-5.856e-04;3.446e-08;-7.183e-08;6.999e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.165e-08;-1.300e+00
60.474585000;6.598e-05;-6.001e-05;-5.667e-04;3.834e-08;-6.851e-08;6.600e-05;-5.401e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.151e-09;-1.300e+00
60.485585000;6.998e-05;7.787e-06;-5.989e-04;4.690e-08;-5.777e-08;7.000e-05;7.010e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.339e-08;-1.300e+00
60.508585000;8.597e-05;1.114e-06;-7.433e-04;5.766e-08;-1.966e-08;8.601e-05;9.793e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.372e-09;-1.300e+00
60.519585000;8.997e-05;-6.889e-05;-7.700e-04;6.576e-08;1.123e-08;9.003e-05;-6.203e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.592e-09;-1.300e+00
60.530585000;8.698e-05;-1.378e-04;-7.411e-04;6.870e-08;3.190e-08;8.701e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.075e-08;-1.300e+00
60.556585000;6.899e-05;-1.222e-04;-5.833e-04;3.205e-08;-3.380e-09;6.902e-05;-1.100e-04;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.219e-08;-1.300e+00
60.565585000;6.598e-05;-6.331e-05;-5.667e-04;4.243e-09;-6.605e-09;6.603e-05;-5.701e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.612e-10;-1.300e+00
60.576585000;6.898e-05;5.586e-06;-5.967e-04;-2.036e-08;1.120e-08;6.903e-05;4.967e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.421e-08;-1.300e+00
60.598585000;8.496e-05;7.791e-06;-7.367e-04;-1.599e-08;4.438e-08;8.500e-05;6.966e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.455e-08;-1.300e+00
60.610585000;8.994e-05;-6.555e-05;-7.700e-04;-2.286e-08;3.522e-08;8.999e-05;-5.903e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.755e-08;-1.300e+00
60.622585000;8.692e-05;-1.411e-04;-7.378e-04;-8.648e-09;1.966e-08;8.699e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.426e-08;-1.300e+00
60.647585000;6.894e-05;-1.244e-04;-5.844e-04;-2.397e-09;-4.150e-09;6.903e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.698e-08;-1.300e+00
60.656585000;6.595e-05;-6.441e-05;-5.667e-04;4.004e-09;-1.130e-08;6.603e-05;-5.799e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.838e-08;-1.300e+00
60.667585000;6.898e-05;4.494e-06;-5.956e-04;1.194e-08;-5.841e-09;6.901e-05;3.982e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.163e-08;-1.300e+00
60.691585000;8.700e-05;-1.098e-06;-7.457e-04;2.177e-08;3.348e-08;8.699e-05;-1.027e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.550e-08;-1.300e+00
60.692585000;8.700e-05;-6.656e-06;-7.501e-04;2.094e-08;3.331e-08;8.699e-05;-6.026e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.501e-08;-1.300e+00
60.702585000;8.998e-05;-7.222e-05;-7.700e-04;5.834e-09;2.491e-08;8.999e-05;-6.501e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.780e-08;-1.300e+00
60.713585000;8.696e-05;-1.400e-04;-7.378e-04;-1.022e-08;1.491e-08;8.699e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.384e-08;-1.300e+00
60.735585000;7.097e-05;-1.400e-04;-5.978e-04;-2.343e-08;-1.230e-08;7.097e-05;-1.259e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.032e-08;-1.300e+00
60.747585000;6.597e-05;-6.445e-05;-5.666e-04;-1.348e-08;-1.406e-08;6.599e-05;-5.795e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.038e-08;-1.300e+00
60.759585000;6.998e-05;1.001e-05;-6.010e-04;-8.234e-09;-1.862e-09;7.001e-05;9.017e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.459e-08;-1.300e+00
60.782585000;8.699e-05;-2.193e-06;-7.467e-04;-1.189e-08;6.502e-09;8.698e-05;-2.012e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.258e-08;-1.300e+00
60.792585000;8.999e-05;-6.665e-05;-7.699e-04;-1.478e-08;-4.043e-09;8.998e-05;-6.003e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.361e-08;-1.300e+00
60.803585000;8.801e-05;-1.367e-04;-7.422e-04;-2.337e-08;3.144e-09;8.800e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.150e-08;-1.300e+00
60.829585000;6.906e-05;-1.222e-04;-5.833e-04;-4.022e-09;1.801e-08;6.905e-05;-1.100e-04;-5.249e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.849e-08;-1.300e+00
60.838585000;6.605e-05;-6.226e-05;-5.667e-04;3.682e-08;2.607e-08;6.607e-05;-5.599e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.983e-08;-1.300e+00
60.849585000;6.903e-05;6.607e-06;-5.978e-04;1.051e-07;3.416e-08;6.908e-05;6.022e-06;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.973e-08;-1.300e+00
60.871585000;8.596e-05;6.615e-06;-7.388e-04;1.083e-07;2.712e-08;8.607e-05;6.006e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.118e-08;-1.300e+00
60.883585000;8.997e-05;-7.003e-05;-7.699e-04;7.358e-08;2.199e-08;9.005e-05;-6.303e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.923e-08;-1.300e+00
60.895585000;8.698e-05;-1.444e-04;-7.343e-04;2.771e-08;1.646e-08;8.702e-05;-1.301e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.368e-09;-1.300e+00
60.918585000;7.000e-05;-1.300e-04;-5.889e-04;-2.646e-08;6.422e-09;6.997e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.326e-08;-1.300e+00
60.928585000;6.601e-05;-6.558e-05;-5.667e-04;-1.964e-08;-4.498e-09;6.597e-05;-5.903e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.888e-08;-1.300e+00
60.940585000;7.004e-05;9.970e-06;-6.011e-04;-1.612e-08;-2.310e-08;6.996e-05;8.981e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.076e-08;-1.300e+00
60.962585000;8.608e-05;2.188e-06;-7.422e-04;-1.570e-08;3.993e-09;8.592e-05;2.017e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.100e-08;-1.300e+00
60.973585000;9.011e-05;-6.780e-05;-7.700e-04;-1.139e-08;2.145e-08;8.992e-05;-6.097e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.771e-08;-1.300e+00
60.985585000;8.711e-05;-1.433e-04;-7.356e-04;-2.966e-08;1.487e-08;8.695e-05;-1.290e-04;-6.621e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.863e-08;-1.300e+00
61.007585000;7.110e-05;-1.367e-04;-5.944e-04;-5.188e-08;-3.995e-08;7.098e-05;-1.230e-04;-5.351e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.925e-08;-1.300e+00
61.018585000;6.606e-05;-6.555e-05;-5.668e-04;-5.482e-08;-4.901e-08;6.597e-05;-5.901e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.306e-08;-1.300e+00
61.029585000;6.903e-05;4.474e-06;-5.957e-04;-5.885e-08;-6.601e-08;6.898e-05;3.968e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.235e-08;-1.300e+00
61.052585000;8.600e-05;3.387e-06;-7.423e-04;-4.322e-08;-3.932e-08;8.597e-05;2.957e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.429e-08;-1.300e+00
61.063585000;9.001e-05;-6.771e-05;-7.701e-04;-3.006e-08;-3.130e-08;8.996e-05;-6.103e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.344e-08;-1.300e+00
61.075585000;8.702e-05;-1.432e-04;-7.356e-04;-3.002e-10;-3.685e-08;8.694e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.483e-08;-1.300e+00
61.096585000;7.102e-05;-1.411e-04;-5.989e-04;3.204e-08;-6.663e-08;7.098e-05;-1.271e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.883e-08;-1.300e+00
61.108585000;6.603e-05;-6.553e-05;-5.667e-04;5.510e-08;-6.760e-08;6.598e-05;-5.904e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.193e-08;-1.300e+00
61.119585000;6.904e-05;4.441e-06;-5.967e-04;6.581e-08;-7.146e-08;6.896e-05;3.987e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.813e-08;-1.300e+00
61.142585000;8.604e-05;1.088e-06;-7.434e-04;5.303e-08;-6.156e-08;8.597e-05;1.025e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.683e-11;-1.300e+00
61.153585000;9.005e-05;-7.001e-05;-7.701e-04;4.287e-08;-3.468e-08;9.001e-05;-6.299e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.697e-09;-1.300e+00
61.164585000;8.705e-05;-1.400e-04;-7.389e-04;4.886e-08;-5.242e-09;8.703e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.541e-09;-1.300e+00
61.187585000;7.105e-05;-1.344e-04;-5.922e-04;6.944e-09;3.614e-08;7.102e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.646e-09;-1.300e+00
61.198585000;6.606e-05;-6.224e-05;-5.667e-04;-2.282e-08;4.560e-08;6.601e-05;-5.602e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.104e-10;-1.300e+00
61.209585000;7.005e-05;6.643e-06;-5.989e-04;-3.273e-08;5.734e-08;7.002e-05;5.954e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.340e-09;-1.300e+00
61.231585000;8.605e-05;4.465e-06;-7.410e-04;4.573e-09;5.211e-08;8.606e-05;3.950e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.120e-08;-1.300e+00
61.242585000;9.006e-05;-6.664e-05;-7.699e-04;1.766e-08;3.152e-08;9.004e-05;-6.004e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.927e-08;-1.300e+00
61.253585000;8.707e-05;-1.378e-04;-7.411e-04;3.653e-08;1.061e-08;8.703e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.443e-08;-1.300e+00
61.275585000;7.109e-05;-1.411e-04;-5.989e-04;1.955e-08;4.186e-09;7.101e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.267e-08;-1.300e+00
61.287585000;6.608e-05;-6.444e-05;-5.667e-04;6.514e-09;-2.351e-09;6.598e-05;-5.801e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.493e-08;-1.300e+00
61.299585000;7.006e-05;9.982e-06;-6.022e-04;-6.622e-09;-7.076e-09;6.998e-05;8.988e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.477e-08;-1.300e+00
61.321585000;8.604e-05;-2.432e-08;-7.444e-04;-4.417e-08;-3.173e-08;8.596e-05;-2.818e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.953e-08;-1.300e+00
61.332585000;9.003e-05;-7.224e-05;-7.700e-04;-4.860e-08;-3.515e-08;8.997e-05;-6.504e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.349e-09;-1.300e+00
61.342585000;8.803e-05;-1.367e-04;-7.422e-04;-5.121e-08;-1.772e-08;8.802e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.720e-08;-1.300e+00
61.365585000;7.102e-05;-1.368e-04;-5.944e-04;-5.040e-08;1.456e-08;7.108e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.825e-08;-1.300e+00
61.376585000;6.602e-05;-6.561e-05;-5.667e-04;-1.682e-08;1.973e-08;6.607e-05;-5.900e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.462e-08;-1.300e+00
61.388585000;7.004e-05;9.971e-06;-6.022e-04;1.098e-08;1.740e-08;7.006e-05;9.000e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.705e-08;-1.300e+00
61.409585000;8.606e-05;5.543e-06;-7.400e-04;1.380e-08;-1.290e-08;8.606e-05;5.010e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.572e-08;-1.300e+00
61.420585000;9.003e-05;-6.556e-05;-7.700e-04;7.011e-09;-2.540e-08;9.005e-05;-5.901e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.932e-08;-1.300e+00
61.432585000;8.702e-05;-1.422e-04;-7.367e-04;4.019e-09;-3.071e-08;8.704e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.956e-08;-1.300e+00
61.453585000;7.098e-05;-1.411e-04;-5.989e-04;4.316e-09;-3.282e-08;7.099e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.371e-08;-1.300e+00
61.465585000;6.595e-05;-6.443e-05;-5.667e-04;2.926e-08;-3.026e-08;6.596e-05;-5.802e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.949e-08;-1.300e+00
61.477585000;6.993e-05;1.110e-05;-6.033e-04;2.683e-08;-3.112e-08;6.997e-05;9.977e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.779e-08;-1.300e+00
61.498585000;8.593e-05;3.280e-06;-7.411e-04;-3.340e-08;-3.112e-08;8.601e-05;2.956e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.626e-08;-1.300e+00
61.509585000;8.994e-05;-6.784e-05;-7.700e-04;-3.758e-08;-1.888e-08;9.000e-05;-6.106e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.997e-08;-1.300e+00
61.520585000;8.696e-05;-1.389e-04;-7.400e-04;-3.111e-08;-5.321e-09;8.697e-05;-1.251e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.814e-09;-1.300e+00
61.542585000;7.101e-05;-1.389e-04;-5.967e-04;-3.875e-08;8.247e-09;7.096e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.124e-08;-1.300e+00
61.554585000;6.603e-05;-6.107e-05;-5.668e-04;-6.084e-08;2.103e-08;6.595e-05;-5.503e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.859e-08;-1.300e+00
61.564585000;6.904e-05;3.381e-06;-5.957e-04;-5.870e-08;2.919e-08;6.895e-05;2.951e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.691e-09;-1.300e+00
61.586585000;8.603e-05;6.693e-06;-7.390e-04;-1.417e-08;1.786e-08;8.595e-05;5.915e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.695e-09;-1.300e+00
61.598585000;8.999e-05;-7.218e-05;-7.701e-04;4.644e-10;2.813e-09;8.995e-05;-6.509e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.242e-08;-1.300e+00
61.608585000;8.798e-05;-1.366e-04;-7.423e-04;2.779e-09;-1.748e-08;8.796e-05;-1.231e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.880e-08;-1.300e+00
61.631585000;7.100e-05;-1.355e-04;-5.934e-04;2.209e-08;-3.084e-08;7.094e-05;-1.221e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.970e-08;-1.300e+00
61.642585000;6.600e-05;-6.327e-05;-5.667e-04;3.346e-08;-1.904e-08;6.595e-05;-5.707e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.613e-08;-1.300e+00
61.653585000;6.998e-05;7.838e-06;-5.989e-04;4.784e-08;-1.522e-08;6.997e-05;6.944e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.634e-08;-1.300e+00
61.674585000;8.596e-05;7.805e-06;-7.378e-04;3.062e-08;1.168e-08;8.594e-05;6.980e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.170e-08;-1.300e+00
61.686585000;8.998e-05;-6.999e-05;-7.700e-04;-3.432e-09;2.075e-08;8.994e-05;-6.300e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.056e-08;-1.300e+00
61.697585000;8.699e-05;-1.411e-04;-7.378e-04;-4.031e-08;8.605e-09;8.694e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.944e-09;-1.300e+00
61.718585000;7.098e-05;-1.411e-04;-5.989e-04;-5.112e-08;-1.587e-08;7.093e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.710e-08;-1.300e+00
61.730585000;6.599e-05;-6.331e-05;-5.667e-04;-2.966e-08;-1.372e-08;6.592e-05;-5.698e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.059e-08;-1.300e+00
61.741585000;6.998e-05;7.801e-06;-5.989e-04;-1.425e-08;-4.122e-09;6.993e-05;7.003e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.550e-08;-1.300e+00
61.764585000;8.695e-05;-3.335e-06;-7.478e-04;-2.847e-08;-3.366e-08;8.697e-05;-3.041e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.588e-08;-1.300e+00
61.774585000;8.995e-05;-7.113e-05;-7.700e-04;-1.178e-08;-3.215e-08;8.999e-05;-6.404e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.900e-08;-1.300e+00
61.784585000;8.796e-05;-1.367e-04;-7.422e-04;6.473e-09;-2.029e-08;8.800e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.491e-08;-1.300e+00
61.807585000;7.103e-05;-1.356e-04;-5.933e-04;3.369e-09;-2.394e-08;7.096e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.648e-08;-1.300e+00
61.818585000;6.603e-05;-6.223e-05;-5.667e-04;-1.340e-08;-2.645e-08;6.595e-05;-5.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.682e-08;-1.300e+00
61.829585000;7.003e-05;8.875e-06;-6.000e-04;-1.323e-08;-1.655e-08;6.995e-05;8.016e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.456e-08;-1.300e+00
61.851585000;8.601e-05;-1.463e-08;-7.445e-04;-5.239e-09;3.400e-08;8.598e-05;4.838e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.600e-10;-1.300e+00
61.861585000;9.002e-05;-6.557e-05;-7.701e-04;-3.647e-08;6.045e-08;8.999e-05;-5.895e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.152e-09;-1.300e+00
61.871585000;8.803e-05;-1.333e-04;-7.456e-04;-6.425e-08;7.994e-08;8.801e-05;-1.200e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.209e-08;-1.300e+00
61.895585000;7.003e-05;-1.333e-04;-5.911e-04;-3.597e-08;7.248e-08;7.001e-05;-1.199e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.219e-09;-1.300e+00
61.905585000;6.603e-05;-6.554e-05;-5.667e-04;-6.042e-10;5.518e-08;6.602e-05;-5.890e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.280e-08;-1.300e+00
61.915585000;6.903e-05;1.620e-08;-5.922e-04;3.254e-08;1.823e-08;6.904e-05;8.147e-08;-5.331e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.621e-08;-1.300e+00
61.938585000;8.602e-05;3.329e-06;-7.422e-04;5.407e-08;-4.763e-08;8.603e-05;3.016e-06;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.383e-08;-1.300e+00
61.948585000;9.004e-05;-6.334e-05;-7.700e-04;3.704e-08;-3.361e-08;9.000e-05;-5.701e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.359e-08;-1.300e+00
61.949585000;9.004e-05;-7.001e-05;-7.700e-04;3.504e-08;-3.171e-08;9.000e-05;-6.301e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.344e-08;-1.300e+00
61.959585000;8.804e-05;-1.356e-04;-7.422e-04;1.875e-08;-1.546e-08;8.800e-05;-1.220e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.176e-08;-1.300e+00
61.981585000;7.099e-05;-1.400e-04;-5.978e-04;-1.091e-08;5.164e-09;7.099e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.262e-09;-1.300e+00
61.993585000;6.595e-05;-6.113e-05;-5.667e-04;-1.159e-08;5.308e-09;6.597e-05;-5.501e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.797e-09;-1.300e+00
62.004585000;6.993e-05;8.866e-06;-6.011e-04;-2.541e-09;1.594e-09;6.998e-05;7.995e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.218e-09;-1.300e+00
62.025585000;8.595e-05;4.399e-06;-7.411e-04;2.616e-08;-2.579e-08;8.599e-05;3.964e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.899e-08;-1.300e+00
62.036585000;8.997e-05;-6.895e-05;-7.700e-04;3.026e-08;-4.253e-08;8.999e-05;-6.206e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.028e-08;-1.300e+00
62.046585000;8.799e-05;-1.357e-04;-7.433e-04;2.971e-08;-3.673e-08;8.800e-05;-1.221e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.760e-09;-1.300e+00
62.069585000;7.099e-05;-1.357e-04;-5.934e-04;-7.533e-09;-1.784e-08;7.103e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.368e-08;-1.300e+00
62.080585000;6.598e-05;-6.115e-05;-5.668e-04;-4.590e-08;-3.809e-08;6.604e-05;-5.498e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.349e-08;-1.300e+00
62.090585000;6.897e-05;4.421e-06;-5.957e-04;-6.657e-08;-5.472e-08;6.906e-05;4.037e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.701e-08;-1.300e+00
62.112585000;8.599e-05;4.460e-06;-7.411e-04;-6.195e-08;2.477e-09;8.607e-05;4.016e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.617e-08;-1.300e+00
62.123585000;9.000e-05;-6.886e-05;-7.700e-04;-1.152e-08;3.133e-08;9.006e-05;-6.200e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.095e-08;-1.300e+00
62.134585000;8.703e-05;-1.411e-04;-7.379e-04;3.648e-08;3.574e-08;8.704e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.835e-08;-1.300e+00
62.157585000;7.006e-05;-1.289e-04;-5.878e-04;2.972e-08;3.489e-08;7.000e-05;-1.161e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.043e-08;-1.300e+00
62.167585000;6.606e-05;-5.997e-05;-5.667e-04;2.907e-10;2.268e-08;6.599e-05;-5.407e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.399e-09;-1.300e+00
62.177585000;6.904e-05;5.578e-06;-5.968e-04;-1.421e-08;2.136e-09;6.899e-05;4.944e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.009e-09;-1.300e+00
62.199585000;8.603e-05;2.244e-06;-7.422e-04;-3.600e-08;-1.196e-08;8.600e-05;2.009e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.151e-08;-1.300e+00
62.210585000;9.003e-05;-7.110e-05;-7.700e-04;-1.551e-08;-3.769e-08;9.001e-05;-6.400e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.937e-08;-1.300e+00
62.220585000;8.704e-05;-1.378e-04;-7.411e-04;-5.267e-10;-5.791e-08;8.701e-05;-1.240e-04;-6.671e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.816e-08;-1.300e+00
62.242585000;7.104e-05;-1.378e-04;-5.956e-04;3.250e-08;-5.818e-08;7.101e-05;-1.240e-04;-5.361e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.445e-09;-1.300e+00
62.253585000;6.603e-05;-6.447e-05;-5.667e-04;3.658e-08;-4.394e-08;6.601e-05;-5.803e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.088e-08;-1.300e+00
62.264585000;7.003e-05;7.766e-06;-5.989e-04;2.993e-08;-3.411e-08;7.002e-05;6.951e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.748e-08;-1.300e+00
62.285585000;8.608e-05;5.563e-06;-7.400e-04;-7.449e-09;-1.833e-08;8.601e-05;4.944e-06;-6.659e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.373e-08;-1.300e+00
62.296585000;9.011e-05;-6.779e-05;-7.700e-04;-3.883e-08;-2.497e-09;8.999e-05;-6.105e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.327e-08;-1.300e+00
62.306585000;8.812e-05;-1.344e-04;-7.433e-04;-6.218e-08;2.444e-09;8.797e-05;-1.210e-04;-6.689e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.879e-08;-1.300e+00
62.330585000;7.004e-05;-1.290e-04;-5.878e-04;-6.549e-08;6.003e-09;6.995e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.175e-08;-1.300e+00
62.339585000;6.601e-05;-6.674e-05;-5.667e-04;-5.508e-08;1.817e-08;6.596e-05;-6.000e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.134e-08;-1.300e+00
62.349585000;6.900e-05;-6.272e-08;-5.922e-04;-3.587e-08;2.300e-08;6.897e-05;-4.718e-09;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.767e-08;-1.300e+00
62.372585000;8.597e-05;1.093e-06;-7.434e-04;-1.481e-09;-1.241e-08;8.601e-05;9.879e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.123e-08;-1.300e+00
62.382585000;8.996e-05;-6.557e-05;-7.701e-04;-2.292e-09;-4.151e-08;9.001e-05;-5.900e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.243e-08;-1.300e+00
62.392585000;8.796e-05;-1.333e-04;-7.444e-04;-1.347e-08;-5.753e-08;8.802e-05;-1.200e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.587e-08;-1.300e+00
62.415585000;7.100e-05;-1.356e-04;-5.933e-04;-4.058e-08;-4.515e-08;7.104e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.544e-08;-1.300e+00
62.426585000;6.602e-05;-6.000e-05;-5.667e-04;-4.297e-08;-4.825e-08;6.606e-05;-5.402e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.976e-09;-1.300e+00
62.436585000;6.902e-05;5.556e-06;-5.967e-04;-4.246e-08;-4.656e-08;6.908e-05;4.956e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.708e-10;-1.300e+00
62.437585000;7.002e-05;9.999e-06;-6.022e-04;-4.253e-08;-4.524e-08;7.008e-05;8.954e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.155e-10;-1.300e+00
62.458585000;8.600e-05;1.085e-06;-7.433e-04;-1.075e-08;-4.636e-10;8.606e-05;9.893e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.506e-08;-1.300e+00
62.468585000;9.000e-05;-6.670e-05;-7.701e-04;2.106e-08;1.912e-08;9.004e-05;-5.999e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.417e-08;-1.300e+00
62.478585000;8.800e-05;-1.344e-04;-7.445e-04;4.036e-08;3.335e-08;8.801e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.867e-08;-1.300e+00
62.500585000;7.100e-05;-1.401e-04;-5.979e-04;3.362e-08;3.937e-08;7.095e-05;-1.260e-04;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.034e-08;-1.300e+00
62.511585000;6.601e-05;-6.674e-05;-5.667e-04;2.428e-08;3.982e-08;6.595e-05;-5.999e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.584e-08;-1.300e+00
62.522585000;6.901e-05;6.626e-06;-5.978e-04;1.483e-08;4.199e-08;6.897e-05;6.026e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.545e-08;-1.300e+00
62.544585000;8.601e-05;-1.016e-08;-7.444e-04;-1.455e-08;3.714e-08;8.599e-05;1.108e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.247e-08;-1.300e+00
62.554585000;9.002e-05;-6.777e-05;-7.700e-04;-1.689e-08;3.181e-08;8.998e-05;-6.100e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.369e-08;-1.300e+00
62.564585000;8.805e-05;-1.356e-04;-7.433e-04;-1.861e-08;3.776e-08;8.799e-05;-1.220e-04;-6.689e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.086e-08;-1.300e+00
62.587585000;7.005e-05;-1.333e-04;-5.911e-04;-1.391e-08;5.714e-08;7.000e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.358e-08;-1.300e+00
62.596585000;6.606e-05;-7.224e-05;-5.667e-04;4.288e-09;2.787e-08;6.598e-05;-6.499e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.214e-08;-1.300e+00
62.597585000;6.606e-05;-6.445e-05;-5.667e-04;5.779e-09;2.375e-08;6.598e-05;-5.799e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.150e-08;-1.300e+00
62.607585000;6.906e-05;3.335e-06;-5.944e-04;1.374e-08;-1.351e-08;6.896e-05;3.006e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.198e-08;-1.300e+00
62.630585000;8.705e-05;-2.177e-06;-7.467e-04;4.920e-09;-2.306e-08;8.696e-05;-1.978e-06;-6.721e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.163e-09;-1.300e+00
62.640585000;9.007e-05;-7.106e-05;-7.700e-04;-7.897e-09;-2.182e-08;8.997e-05;-6.398e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.720e-08;-1.300e+00
62.649585000;8.808e-05;-1.322e-04;-7.456e-04;-2.460e-09;-2.618e-08;8.799e-05;-1.190e-04;-6.711e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.877e-08;-1.300e+00
62.672585000;7.106e-05;-1.356e-04;-5.933e-04;4.854e-08;1.955e-08;7.098e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.969e-08;-1.300e+00
62.683585000;6.605e-05;-6.002e-05;-5.667e-04;6.571e-08;4.533e-08;6.596e-05;-5.395e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.951e-08;-1.300e+00
62.693585000;6.902e-05;5.534e-06;-5.978e-04;5.086e-08;5.602e-08;6.893e-05;5.066e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.095e-08;-1.300e+00
62.694585000;7.002e-05;1.109e-05;-6.033e-04;4.789e-08;5.628e-08;6.993e-05;1.007e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.270e-08;-1.300e+00
62.716585000;8.699e-05;-6.666e-06;-7.500e-04;-7.427e-09;5.346e-08;8.695e-05;-5.943e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.941e-08;-1.300e+00
62.724585000;9.000e-05;-6.111e-05;-7.700e-04;-1.257e-08;5.120e-08;8.996e-05;-5.495e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.641e-08;-1.300e+00
62.725585000;9.000e-05;-6.889e-05;-7.700e-04;-1.249e-08;5.096e-08;8.996e-05;-6.195e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.522e-08;-1.300e+00
62.735585000;8.802e-05;-1.367e-04;-7.421e-04;-7.279e-09;5.229e-08;8.796e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.174e-08;-1.300e+00
62.757585000;7.101e-05;-1.367e-04;-5.943e-04;-2.929e-08;6.261e-08;7.099e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.643e-09;-1.300e+00
62.768585000;6.600e-05;-6.114e-05;-5.666e-04;-3.572e-08;3.729e-08;6.599e-05;-5.496e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.272e-08;-1.300e+00
62.779585000;6.999e-05;9.990e-06;-6.021e-04;-2.746e-08;1.699e-08;7.000e-05;9.048e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.024e-08;-1.300e+00
62.800585000;8.600e-05;3.526e-08;-7.443e-04;6.012e-09;-8.770e-09;8.601e-05;3.968e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.213e-08;-1.300e+00
62.810585000;9.001e-05;-6.886e-05;-7.699e-04;2.051e-08;-3.958e-09;9.000e-05;-6.195e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.406e-09;-1.300e+00
62.820585000;8.801e-05;-1.367e-04;-7.421e-04;3.391e-08;5.549e-09;8.799e-05;-1.229e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.495e-08;-1.300e+00
62.842585000;7.100e-05;-1.367e-04;-5.944e-04;3.506e-08;1.927e-08;7.098e-05;-1.230e-04;-5.349e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.598e-09;-1.300e+00
62.853585000;6.600e-05;-6.108e-05;-5.667e-04;-6.611e-09;1.262e-08;6.596e-05;-5.498e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.342e-09;-1.300e+00
62.862585000;6.900e-05;2.767e-08;-5.922e-04;-3.470e-08;1.296e-08;6.895e-05;8.746e-09;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.750e-09;-1.300e+00
62.864585000;7.000e-05;1.114e-05;-6.033e-04;-3.820e-08;1.325e-08;6.995e-05;1.000e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.220e-09;-1.300e+00
62.886585000;8.698e-05;-6.641e-06;-7.500e-04;-2.399e-08;9.649e-09;8.699e-05;-6.077e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.367e-08;-1.300e+00
62.895585000;8.998e-05;-6.999e-05;-7.700e-04;-1.060e-08;-7.198e-10;8.998e-05;-6.310e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.364e-08;-1.300e+00
62.905585000;8.698e-05;-1.378e-04;-7.411e-04;1.456e-08;-3.998e-09;8.697e-05;-1.241e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.481e-08;-1.300e+00
62.906585000;8.698e-05;-1.422e-04;-7.356e-04;1.788e-08;-3.729e-09;8.697e-05;-1.281e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.221e-08;-1.300e+00
62.927585000;7.099e-05;-1.355e-04;-5.934e-04;4.568e-08;3.492e-08;7.102e-05;-1.221e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.485e-08;-1.300e+00
62.937585000;6.599e-05;-6.661e-05;-5.668e-04;3.360e-08;5.346e-08;6.604e-05;-6.007e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.030e-08;-1.300e+00
62.947585000;6.899e-05;2.271e-06;-5.934e-04;1.663e-08;7.149e-08;6.904e-05;1.950e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.275e-08;-1.300e+00
62.968585000;8.501e-05;8.902e-06;-7.367e-04;-3.222e-08;1.002e-07;8.499e-05;8.015e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.434e-08;-1.300e+00
62.979585000;9.002e-05;-6.556e-05;-7.700e-04;-2.436e-08;1.058e-07;8.994e-05;-5.898e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.295e-08;-1.300e+00
62.989585000;8.802e-05;-1.344e-04;-7.444e-04;4.404e-09;1.093e-07;8.792e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.228e-08;-1.300e+00
63.012585000;7.001e-05;-1.322e-04;-5.911e-04;5.546e-08;1.170e-07;6.994e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.249e-09;-1.300e+00
63.022585000;6.600e-05;-6.336e-05;-5.667e-04;5.704e-08;1.079e-07;6.595e-05;-5.703e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.015e-08;-1.300e+00
63.033585000;6.999e-05;9.960e-06;-6.022e-04;4.426e-08;8.807e-08;6.996e-05;8.967e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.752e-08;-1.300e+00
63.054585000;8.601e-05;-1.614e-08;-7.444e-04;1.787e-08;4.382e-08;8.600e-05;-7.282e-08;-6.701e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.455e-09;-1.300e+00
63.064585000;9.003e-05;-7.001e-05;-7.700e-04;5.385e-09;1.988e-08;9.002e-05;-6.310e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.981e-09;-1.300e+00
63.074585000;8.705e-05;-1.378e-04;-7.411e-04;-1.319e-08;3.752e-09;8.703e-05;-1.241e-04;-6.671e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.972e-10;-1.300e+00
63.075585000;8.705e-05;-1.422e-04;-7.356e-04;-1.508e-08;2.827e-09;8.703e-05;-1.281e-04;-6.621e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.852e-10;-1.300e+00
63.097585000;7.007e-05;-1.289e-04;-5.878e-04;-5.594e-08;-1.734e-08;7.001e-05;-1.161e-04;-5.291e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.478e-09;-1.300e+00
63.106585000;6.607e-05;-6.559e-05;-5.667e-04;-6.423e-08;-3.354e-08;6.600e-05;-5.908e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.245e-10;-1.300e+00
63.117585000;7.007e-05;8.878e-06;-6.000e-04;-6.902e-08;-4.640e-08;6.999e-05;7.936e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.747e-09;-1.300e+00
63.139585000;8.701e-05;-4.449e-06;-7.489e-04;-8.206e-09;-3.274e-08;8.701e-05;-4.010e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.638e-09;-1.300e+00
63.148585000;8.999e-05;-6.778e-05;-7.700e-04;2.535e-08;-1.853e-09;9.001e-05;-6.099e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.195e-08;-1.300e+00
63.158585000;8.797e-05;-1.367e-04;-7.422e-04;3.779e-08;1.714e-08;8.803e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.171e-08;-1.300e+00
63.159585000;8.696e-05;-1.422e-04;-7.367e-04;3.773e-08;1.812e-08;8.704e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.317e-08;-1.300e+00
63.180585000;7.096e-05;-1.344e-04;-5.933e-04;1.100e-08;4.012e-08;7.104e-05;-1.210e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.911e-08;-1.300e+00
63.190585000;6.598e-05;-6.554e-05;-5.667e-04;-6.884e-09;4.457e-08;6.602e-05;-5.900e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.018e-08;-1.300e+00
63.200585000;6.899e-05;3.353e-06;-5.944e-04;-4.438e-09;3.960e-08;6.900e-05;2.979e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.054e-08;-1.300e+00
63.223585000;8.702e-05;-4.404e-06;-7.489e-04;2.029e-08;-2.071e-08;8.698e-05;-4.051e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.731e-09;-1.300e+00
63.232585000;9.002e-05;-6.886e-05;-7.700e-04;2.157e-08;-3.659e-08;8.997e-05;-6.205e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.216e-08;-1.300e+00
63.243585000;8.703e-05;-1.422e-04;-7.356e-04;1.036e-08;-4.555e-08;8.698e-05;-1.280e-04;-6.621e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.306e-08;-1.300e+00
63.244585000;8.603e-05;-1.467e-04;-7.300e-04;9.514e-09;-4.554e-08;8.599e-05;-1.320e-04;-6.571e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.349e-08;-1.300e+00
63.264585000;7.097e-05;-1.344e-04;-5.922e-04;1.005e-09;-6.091e-09;7.101e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.677e-09;-1.300e+00
63.274585000;6.597e-05;-6.441e-05;-5.667e-04;1.252e-08;2.288e-08;6.599e-05;-5.803e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.960e-09;-1.300e+00
63.285585000;7.000e-05;8.923e-06;-6.011e-04;4.018e-08;4.212e-08;6.998e-05;7.978e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.778e-09;-1.300e+00
63.286585000;7.000e-05;1.448e-05;-6.067e-04;4.272e-08;4.336e-08;6.998e-05;1.298e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.754e-09;-1.300e+00
63.307585000;8.705e-05;-6.634e-06;-7.501e-04;6.045e-08;5.014e-08;8.700e-05;-5.991e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.139e-08;-1.300e+00
63.316585000;9.004e-05;-6.997e-05;-7.701e-04;6.684e-08;4.399e-08;8.999e-05;-6.298e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.627e-08;-1.300e+00
63.327585000;8.702e-05;-1.433e-04;-7.345e-04;6.949e-08;4.218e-08;8.698e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.835e-08;-1.300e+00
63.347585000;7.102e-05;-1.378e-04;-5.956e-04;1.902e-08;4.823e-08;7.099e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.361e-08;-1.300e+00
63.358585000;6.603e-05;-6.216e-05;-5.667e-04;-1.310e-09;3.859e-08;6.600e-05;-5.599e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.288e-08;-1.300e+00
63.369585000;7.003e-05;1.117e-05;-6.033e-04;-4.449e-09;1.903e-08;7.000e-05;1.001e-05;-5.429e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.323e-08;-1.300e+00
63.389585000;8.601e-05;3.357e-06;-7.422e-04;4.674e-09;2.440e-09;8.596e-05;3.014e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.628e-08;-1.300e+00
63.399585000;9.000e-05;-6.669e-05;-7.700e-04;1.886e-08;8.647e-09;8.994e-05;-5.997e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.090e-08;-1.300e+00
63.408585000;8.800e-05;-1.300e-04;-7.478e-04;2.884e-08;7.398e-09;8.794e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.024e-09;-1.300e+00
63.432585000;6.998e-05;-1.289e-04;-5.878e-04;4.358e-08;-5.403e-08;6.996e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.450e-08;-1.300e+00
63.441585000;6.598e-05;-6.558e-05;-5.667e-04;4.021e-08;-6.041e-08;6.600e-05;-5.901e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.887e-08;-1.300e+00
63.452585000;7.000e-05;8.874e-06;-6.011e-04;3.439e-08;-4.309e-08;7.002e-05;7.998e-06;-5.409e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.743e-08;-1.300e+00
