time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
63.453585000;7.000e-05;1.443e-05;-6.067e-04;3.460e-08;-4.055e-08;7.002e-05;1.300e-05;-5.459e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.709e-08;-1.300e+00
63.473585000;8.604e-05;-1.106e-06;-7.456e-04;5.556e-08;3.388e-09;8.597e-05;-9.865e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.084e-08;-1.300e+00
63.483585000;9.005e-05;-7.111e-05;-7.700e-04;7.000e-08;7.547e-09;8.995e-05;-6.398e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.887e-09;-1.300e+00
63.494585000;8.706e-05;-1.444e-04;-7.333e-04;6.738e-08;1.466e-08;8.693e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.089e-08;-1.300e+00
63.515585000;7.005e-05;-1.300e-04;-5.889e-04;1.677e-08;8.896e-09;6.996e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.733e-09;-1.300e+00
63.524585000;6.603e-05;-6.669e-05;-5.667e-04;1.440e-08;-8.836e-09;6.599e-05;-6.003e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.919e-08;-1.300e+00
63.534585000;6.901e-05;3.319e-06;-5.944e-04;4.500e-08;-1.891e-08;6.902e-05;2.967e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.673e-08;-1.300e+00
63.557585000;8.699e-05;-6.688e-06;-7.500e-04;9.163e-08;1.272e-08;8.702e-05;-6.016e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.982e-08;-1.300e+00
63.566585000;8.998e-05;-7.114e-05;-7.700e-04;8.165e-08;2.326e-08;9.002e-05;-6.402e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.726e-08;-1.300e+00
63.578585000;8.598e-05;-1.490e-04;-7.278e-04;6.187e-08;4.035e-08;8.603e-05;-1.340e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.882e-08;-1.300e+00
63.599585000;6.902e-05;-1.244e-04;-5.845e-04;1.608e-08;6.889e-08;6.902e-05;-1.121e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.248e-08;-1.300e+00
63.607585000;6.604e-05;-6.669e-05;-5.668e-04;-8.723e-09;5.864e-08;6.600e-05;-6.006e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.689e-08;-1.300e+00
63.617585000;6.905e-05;3.340e-06;-5.944e-04;-3.818e-08;4.536e-08;6.897e-05;2.933e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.192e-08;-1.300e+00
63.618585000;7.005e-05;8.899e-06;-6.000e-04;-4.045e-08;4.472e-08;6.997e-05;7.932e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.251e-08;-1.300e+00
63.639585000;8.603e-05;-1.074e-06;-7.456e-04;-6.163e-08;4.052e-08;8.598e-05;-1.063e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.307e-08;-1.300e+00
63.649585000;9.000e-05;-7.219e-05;-7.700e-04;-3.987e-08;2.951e-08;8.998e-05;-6.506e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.785e-08;-1.300e+00
63.661585000;8.599e-05;-1.500e-04;-7.267e-04;-7.435e-09;1.789e-08;8.597e-05;-1.351e-04;-6.540e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.760e-08;-1.300e+00
63.680585000;7.101e-05;-1.356e-04;-5.933e-04;6.544e-09;2.566e-08;7.098e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.775e-09;-1.300e+00
63.690585000;6.603e-05;-6.444e-05;-5.667e-04;-9.597e-09;4.381e-08;6.600e-05;-5.802e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.006e-08;-1.300e+00
63.702585000;7.103e-05;1.445e-05;-6.078e-04;-1.255e-08;6.085e-08;7.102e-05;1.298e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.168e-09;-1.300e+00
63.722585000;8.698e-05;-2.198e-06;-7.467e-04;8.773e-09;3.969e-08;8.702e-05;-2.017e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.056e-09;-1.300e+00
63.731585000;8.996e-05;-6.663e-05;-7.700e-04;6.078e-09;1.693e-08;9.002e-05;-6.003e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.136e-09;-1.300e+00
63.742585000;8.696e-05;-1.422e-04;-7.367e-04;7.886e-09;-1.408e-08;8.701e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.845e-09;-1.300e+00
63.763585000;6.998e-05;-1.333e-04;-5.911e-04;1.443e-08;-1.468e-08;7.001e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.593e-08;-1.300e+00
63.773585000;6.598e-05;-6.110e-05;-5.667e-04;2.615e-08;-1.114e-08;6.602e-05;-5.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.850e-08;-1.300e+00
63.784585000;6.999e-05;1.222e-05;-6.044e-04;2.291e-08;-1.468e-08;7.002e-05;1.097e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.404e-08;-1.300e+00
63.804585000;8.598e-05;-1.530e-09;-7.444e-04;2.266e-08;-2.965e-08;8.598e-05;-3.684e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.797e-08;-1.300e+00
63.814585000;8.997e-05;-7.107e-05;-7.700e-04;2.161e-08;-1.659e-08;8.997e-05;-6.403e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.866e-08;-1.300e+00
63.825585000;8.697e-05;-1.443e-04;-7.333e-04;2.417e-08;1.273e-08;8.698e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.399e-08;-1.300e+00
63.845585000;7.103e-05;-1.355e-04;-5.933e-04;4.072e-08;6.131e-08;7.096e-05;-1.220e-04;-5.341e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.448e-08;-1.300e+00
63.855585000;6.604e-05;-6.438e-05;-5.667e-04;4.738e-08;6.880e-08;6.596e-05;-5.803e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.402e-08;-1.300e+00
63.866585000;7.001e-05;1.005e-05;-6.021e-04;5.802e-08;6.641e-08;6.996e-05;8.956e-06;-5.421e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.228e-08;-1.300e+00
63.887585000;8.697e-05;-3.342e-06;-7.477e-04;6.061e-08;3.195e-08;8.701e-05;-3.063e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.807e-08;-1.300e+00
63.896585000;9.000e-05;-6.892e-05;-7.699e-04;4.149e-08;9.434e-09;9.002e-05;-6.206e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.207e-08;-1.300e+00
63.908585000;8.603e-05;-1.489e-04;-7.288e-04;1.888e-08;-8.176e-09;8.602e-05;-1.341e-04;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.658e-08;-1.300e+00
63.928585000;7.007e-05;-1.300e-04;-5.889e-04;-8.541e-09;-3.593e-08;7.004e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.765e-08;-1.300e+00
63.937585000;6.606e-05;-6.555e-05;-5.667e-04;-6.422e-09;-4.261e-08;6.604e-05;-5.901e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.364e-08;-1.300e+00
63.947585000;6.903e-05;4.442e-06;-5.956e-04;2.488e-09;-4.385e-08;6.902e-05;3.999e-06;-5.359e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.950e-08;-1.300e+00
63.969585000;8.700e-05;-3.306e-06;-7.478e-04;4.239e-09;-2.362e-08;8.697e-05;-2.996e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.319e-08;-1.300e+00
63.978585000;9.000e-05;-6.772e-05;-7.700e-04;6.061e-09;-1.655e-08;8.996e-05;-6.101e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.766e-08;-1.300e+00
63.990585000;8.601e-05;-1.477e-04;-7.289e-04;6.640e-09;-1.153e-09;8.595e-05;-1.330e-04;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.405e-08;-1.300e+00
64.010585000;7.002e-05;-1.300e-04;-5.889e-04;-2.499e-08;8.873e-10;6.996e-05;-1.170e-04;-5.301e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.996e-08;-1.300e+00
64.019585000;6.602e-05;-6.553e-05;-5.667e-04;-3.276e-08;1.201e-08;6.598e-05;-5.903e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.590e-08;-1.300e+00
64.031585000;7.104e-05;1.447e-05;-6.078e-04;-1.454e-08;2.463e-08;7.099e-05;1.295e-05;-5.471e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.405e-08;-1.300e+00
64.050585000;8.602e-05;2.257e-06;-7.434e-04;1.984e-09;4.556e-09;8.601e-05;1.942e-06;-6.691e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.717e-08;-1.300e+00
64.060585000;9.000e-05;-6.884e-05;-7.701e-04;-2.974e-09;-5.903e-10;9.001e-05;-6.204e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.793e-08;-1.300e+00
64.072585000;8.599e-05;-1.488e-04;-7.279e-04;-1.410e-08;-7.769e-09;8.599e-05;-1.340e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.454e-08;-1.300e+00
64.092585000;7.001e-05;-1.288e-04;-5.879e-04;1.289e-08;-2.667e-08;6.996e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.411e-08;-1.300e+00
64.101585000;6.603e-05;-6.326e-05;-5.667e-04;1.450e-08;-5.130e-08;6.597e-05;-5.706e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.441e-08;-1.300e+00
64.112585000;7.003e-05;1.117e-05;-6.033e-04;-1.580e-09;-6.334e-08;6.997e-05;9.936e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.781e-08;-1.300e+00
64.132585000;8.601e-05;5.937e-08;-7.444e-04;-1.552e-08;-3.075e-08;8.596e-05;-7.635e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.866e-08;-1.300e+00
64.141585000;9.000e-05;-6.438e-05;-7.700e-04;-4.074e-09;-2.953e-08;8.995e-05;-5.808e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.148e-08;-1.300e+00
64.142585000;9.000e-05;-7.216e-05;-7.700e-04;-1.889e-09;-2.955e-08;8.995e-05;-6.508e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.960e-08;-1.300e+00
64.151585000;8.798e-05;-1.355e-04;-7.433e-04;1.552e-08;-2.398e-08;8.796e-05;-1.221e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.375e-08;-1.300e+00
64.152585000;8.698e-05;-1.410e-04;-7.378e-04;1.658e-08;-2.271e-08;8.696e-05;-1.271e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.204e-08;-1.300e+00
64.170585000;7.294e-05;-1.478e-04;-6.078e-04;6.707e-09;-3.967e-09;7.298e-05;-1.330e-04;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.325e-09;-1.300e+00
64.173585000;6.994e-05;-1.322e-04;-5.911e-04;5.533e-09;-1.893e-09;6.998e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.140e-10;-1.300e+00
64.182585000;6.595e-05;-6.777e-05;-5.667e-04;1.014e-08;5.532e-09;6.598e-05;-6.102e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.840e-08;-1.300e+00
64.194585000;6.997e-05;1.333e-05;-6.067e-04;2.874e-08;2.632e-08;6.996e-05;1.200e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.029e-08;-1.300e+00
64.215585000;8.701e-05;-1.000e-05;-7.522e-04;3.442e-08;6.247e-08;8.690e-05;-8.986e-06;-6.771e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.370e-08;-1.300e+00
64.223585000;9.002e-05;-6.889e-05;-7.700e-04;4.117e-08;7.045e-08;8.990e-05;-6.200e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.029e-08;-1.300e+00
64.234585000;8.701e-05;-1.444e-04;-7.344e-04;3.716e-08;6.239e-08;8.692e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.500e-08;-1.300e+00
64.255585000;7.000e-05;-1.288e-04;-5.878e-04;1.805e-08;4.871e-08;6.995e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.520e-09;-1.300e+00
64.264585000;6.598e-05;-6.214e-05;-5.667e-04;1.761e-08;4.595e-08;6.597e-05;-5.600e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.411e-08;-1.300e+00
64.275585000;6.997e-05;1.230e-05;-6.044e-04;7.236e-09;5.482e-08;6.999e-05;1.101e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.348e-08;-1.300e+00
64.296585000;8.693e-05;-7.751e-06;-7.511e-04;1.243e-08;6.298e-08;8.703e-05;-6.987e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.045e-08;-1.300e+00
64.304585000;8.991e-05;-6.665e-05;-7.700e-04;1.435e-08;4.697e-08;9.003e-05;-5.997e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.642e-08;-1.300e+00
64.315585000;8.690e-05;-1.433e-04;-7.356e-04;1.074e-08;2.150e-08;8.703e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.017e-08;-1.300e+00
64.335585000;7.095e-05;-1.356e-04;-5.933e-04;-1.296e-08;1.152e-08;7.101e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.830e-09;-1.300e+00
64.345585000;6.599e-05;-6.332e-05;-5.667e-04;-3.858e-08;1.993e-08;6.601e-05;-5.699e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.986e-10;-1.300e+00
64.355585000;6.903e-05;6.670e-06;-5.978e-04;-4.951e-08;3.394e-08;6.900e-05;6.011e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.219e-09;-1.300e+00
64.376585000;8.709e-05;-1.089e-06;-7.456e-04;-1.378e-08;2.827e-08;8.699e-05;-9.484e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.723e-10;-1.300e+00
64.385585000;9.008e-05;-6.553e-05;-7.700e-04;1.088e-08;2.584e-08;8.999e-05;-5.894e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.120e-08;-1.300e+00
64.396585000;8.703e-05;-1.422e-04;-7.356e-04;3.405e-08;1.923e-08;8.699e-05;-1.279e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.218e-08;-1.300e+00
64.416585000;7.094e-05;-1.355e-04;-5.933e-04;6.453e-08;6.141e-09;7.095e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.008e-08;-1.300e+00
64.426585000;6.592e-05;-6.327e-05;-5.667e-04;6.558e-08;2.888e-08;6.593e-05;-5.701e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.724e-08;-1.300e+00
64.437585000;6.992e-05;1.228e-05;-6.044e-04;5.895e-08;6.617e-08;6.994e-05;1.102e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.334e-08;-1.300e+00
64.456585000;8.596e-05;4.500e-06;-7.411e-04;1.822e-08;1.178e-07;8.599e-05;4.032e-06;-6.671e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.515e-09;-1.300e+00
64.466585000;8.997e-05;-6.662e-05;-7.700e-04;-6.836e-09;1.243e-07;9.002e-05;-5.998e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.704e-09;-1.300e+00
64.477585000;8.697e-05;-1.433e-04;-7.344e-04;-1.786e-08;1.139e-07;8.701e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.638e-09;-1.300e+00
64.497585000;7.092e-05;-1.344e-04;-5.922e-04;-4.356e-09;4.507e-08;7.098e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.767e-08;-1.300e+00
64.507585000;6.591e-05;-6.112e-05;-5.667e-04;8.907e-09;2.700e-08;6.598e-05;-5.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.086e-08;-1.300e+00
64.518585000;6.990e-05;1.332e-05;-6.056e-04;1.541e-08;1.643e-08;6.999e-05;1.203e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.279e-08;-1.300e+00
64.538585000;8.693e-05;-3.326e-06;-7.478e-04;2.151e-08;9.344e-09;8.706e-05;-2.939e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.608e-08;-1.300e+00
64.547585000;8.994e-05;-7.000e-05;-7.700e-04;2.755e-08;1.713e-08;9.007e-05;-6.294e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.082e-08;-1.300e+00
64.558585000;8.694e-05;-1.456e-04;-7.322e-04;2.292e-08;3.528e-08;8.705e-05;-1.309e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.155e-07;-1.300e+00
64.578585000;6.994e-05;-1.311e-04;-5.900e-04;-2.094e-08;2.306e-08;7.002e-05;-1.179e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.448e-08;-1.300e+00
64.587585000;6.595e-05;-6.558e-05;-5.667e-04;-2.087e-08;9.049e-09;6.602e-05;-5.889e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.878e-08;-1.300e+00
64.596585000;6.897e-05;-1.130e-06;-5.911e-04;-1.787e-08;1.831e-09;6.901e-05;-8.815e-07;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.374e-09;-1.300e+00
64.616585000;8.502e-05;9.997e-06;-7.344e-04;3.237e-09;1.926e-08;8.501e-05;9.091e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.817e-08;-1.300e+00
64.627585000;9.002e-05;-6.667e-05;-7.700e-04;-1.672e-08;2.918e-08;8.999e-05;-5.995e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.402e-08;-1.300e+00
64.637585000;8.701e-05;-1.378e-04;-7.411e-04;-3.297e-08;2.884e-08;8.697e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.588e-08;-1.300e+00
64.658585000;7.005e-05;-1.344e-04;-5.922e-04;-5.137e-08;4.097e-08;6.996e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.521e-08;-1.300e+00
64.668585000;6.605e-05;-6.114e-05;-5.667e-04;-5.913e-08;4.522e-08;6.594e-05;-5.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.326e-09;-1.300e+00
64.679585000;7.004e-05;1.330e-05;-6.067e-04;-5.646e-08;3.707e-08;6.994e-05;1.199e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.195e-09;-1.300e+00
64.699585000;8.698e-05;-5.568e-06;-7.489e-04;-4.350e-08;2.276e-09;8.700e-05;-4.973e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.058e-08;-1.300e+00
64.708585000;8.996e-05;-7.224e-05;-7.700e-04;-4.503e-08;-1.994e-08;9.002e-05;-6.499e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.914e-08;-1.300e+00
64.718585000;8.694e-05;-1.422e-04;-7.367e-04;-4.412e-08;-4.013e-08;8.701e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.293e-08;-1.300e+00
64.738585000;7.095e-05;-1.356e-04;-5.932e-04;-3.331e-08;-2.821e-08;7.097e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.428e-08;-1.300e+00
64.747585000;6.595e-05;-7.001e-05;-5.667e-04;-1.773e-08;-8.561e-09;6.596e-05;-6.304e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.040e-08;-1.300e+00
64.748585000;6.595e-05;-6.223e-05;-5.667e-04;-1.570e-08;-7.235e-09;6.596e-05;-5.605e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.121e-08;-1.300e+00
64.759585000;6.995e-05;1.332e-05;-6.056e-04;4.596e-09;-1.210e-08;6.996e-05;1.196e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.651e-08;-1.300e+00
64.778585000;8.597e-05;1.090e-06;-7.433e-04;-1.308e-09;-5.791e-08;8.597e-05;1.002e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.023e-09;-1.300e+00
64.780585000;8.697e-05;-1.113e-05;-7.533e-04;-5.017e-09;-5.874e-08;8.697e-05;-9.995e-06;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.142e-09;-1.300e+00
64.788585000;8.995e-05;-7.113e-05;-7.700e-04;-1.745e-08;-5.046e-08;8.997e-05;-6.398e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.171e-08;-1.300e+00
64.799585000;8.594e-05;-1.467e-04;-7.311e-04;-1.363e-08;-3.447e-08;8.597e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.222e-08;-1.300e+00
64.818585000;7.096e-05;-1.356e-04;-5.933e-04;-3.430e-10;-7.903e-09;7.097e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.512e-08;-1.300e+00
64.828585000;6.597e-05;-6.221e-05;-5.667e-04;-1.126e-08;1.364e-08;6.598e-05;-5.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.028e-08;-1.300e+00
64.838585000;6.999e-05;7.792e-06;-6.000e-04;-2.752e-08;2.883e-08;7.000e-05;6.985e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.312e-08;-1.300e+00
64.859585000;8.702e-05;-4.469e-06;-7.489e-04;-1.046e-07;1.536e-08;8.701e-05;-4.007e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.407e-08;-1.300e+00
64.868585000;9.002e-05;-7.226e-05;-7.700e-04;-1.250e-07;2.113e-08;9.000e-05;-6.499e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.221e-08;-1.300e+00
64.879585000;8.600e-05;-1.479e-04;-7.299e-04;-1.080e-07;2.993e-08;8.599e-05;-1.330e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.352e-08;-1.300e+00
64.898585000;7.097e-05;-1.344e-04;-5.921e-04;-4.516e-08;9.120e-09;7.100e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.294e-08;-1.300e+00
64.908585000;6.595e-05;-6.115e-05;-5.666e-04;-1.212e-08;-1.755e-09;6.599e-05;-5.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.601e-08;-1.300e+00
64.918585000;6.994e-05;8.867e-06;-6.010e-04;1.753e-08;2.951e-09;6.999e-05;7.973e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.349e-08;-1.300e+00
64.939585000;8.694e-05;-6.670e-06;-7.500e-04;4.750e-08;7.431e-09;8.701e-05;-6.040e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.712e-08;-1.300e+00
64.947585000;8.995e-05;-6.669e-05;-7.700e-04;4.633e-08;-6.190e-09;9.001e-05;-6.003e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.756e-08;-1.300e+00
64.956585000;8.795e-05;-1.322e-04;-7.456e-04;4.237e-08;-1.741e-08;8.803e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.673e-10;-1.300e+00
64.958585000;8.695e-05;-1.444e-04;-7.344e-04;4.065e-08;-2.000e-08;8.703e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.801e-09;-1.300e+00
64.977585000;7.098e-05;-1.378e-04;-5.956e-04;1.332e-08;-5.179e-08;7.107e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.508e-08;-1.300e+00
64.986585000;6.600e-05;-7.336e-05;-5.667e-04;-1.685e-09;-6.226e-08;6.605e-05;-6.597e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.214e-08;-1.300e+00
64.987585000;6.600e-05;-6.559e-05;-5.667e-04;-3.104e-09;-6.302e-08;6.605e-05;-5.897e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.158e-08;-1.300e+00
64.994585000;6.801e-05;-1.226e-05;-5.822e-04;-7.367e-09;-6.541e-08;6.804e-05;-1.098e-05;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.376e-08;-1.300e+00
64.997585000;6.901e-05;5.517e-06;-5.978e-04;-5.800e-09;-6.543e-08;6.903e-05;5.023e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.925e-08;-1.300e+00
65.016585000;8.500e-05;7.718e-06;-7.367e-04;1.188e-08;-4.618e-08;8.500e-05;6.996e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.111e-08;-1.300e+00
65.018585000;8.699e-05;-3.391e-06;-7.478e-04;1.157e-08;-4.244e-08;8.700e-05;-3.007e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.802e-08;-1.300e+00
65.027585000;8.997e-05;-7.005e-05;-7.700e-04;-3.222e-09;-2.488e-08;8.999e-05;-6.301e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.003e-08;-1.300e+00
65.038585000;8.694e-05;-1.467e-04;-7.311e-04;-3.146e-08;3.039e-09;8.700e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.738e-09;-1.300e+00
65.058585000;6.994e-05;-1.289e-04;-5.878e-04;-4.125e-08;2.819e-08;7.000e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.358e-08;-1.300e+00
65.067585000;6.596e-05;-6.113e-05;-5.667e-04;-3.411e-08;2.085e-08;6.600e-05;-5.501e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.881e-08;-1.300e+00
65.077585000;6.997e-05;8.848e-06;-6.011e-04;-3.564e-08;9.244e-09;7.001e-05;7.991e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.789e-09;-1.300e+00
65.097585000;8.700e-05;-1.152e-06;-7.457e-04;-2.235e-08;-9.822e-09;8.698e-05;-1.010e-06;-6.711e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.180e-08;-1.300e+00
65.106585000;9.000e-05;-6.781e-05;-7.701e-04;-1.953e-09;-2.560e-08;8.999e-05;-6.099e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.513e-08;-1.300e+00
65.116585000;8.699e-05;-1.400e-04;-7.390e-04;1.553e-08;-3.238e-08;8.699e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.513e-08;-1.300e+00
65.137585000;6.997e-05;-1.300e-04;-5.889e-04;8.052e-09;-4.961e-08;6.999e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.326e-08;-1.300e+00
65.146585000;6.597e-05;-6.330e-05;-5.667e-04;-1.102e-08;-5.536e-08;6.601e-05;-5.698e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.684e-08;-1.300e+00
65.156585000;6.997e-05;7.815e-06;-6.000e-04;-2.007e-08;-4.947e-08;7.003e-05;7.014e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.745e-08;-1.300e+00
65.177585000;8.698e-05;-6.628e-06;-7.500e-04;-2.613e-09;1.358e-08;8.701e-05;-5.992e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.145e-08;-1.300e+00
65.185585000;8.999e-05;-6.664e-05;-7.700e-04;1.377e-08;4.094e-08;9.000e-05;-6.000e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.734e-08;-1.300e+00
65.195585000;8.700e-05;-1.389e-04;-7.400e-04;4.355e-08;5.720e-08;8.699e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.480e-08;-1.300e+00
65.215585000;7.101e-05;-1.367e-04;-5.944e-04;8.391e-08;5.988e-08;7.102e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.830e-08;-1.300e+00
65.225585000;6.602e-05;-6.333e-05;-5.667e-04;7.081e-08;5.330e-08;6.602e-05;-5.702e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.075e-08;-1.300e+00
65.235585000;7.004e-05;7.777e-06;-6.000e-04;4.958e-08;5.166e-08;7.003e-05;6.991e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.564e-08;-1.300e+00
65.256585000;8.702e-05;-6.643e-06;-7.500e-04;-6.693e-09;4.715e-08;8.706e-05;-5.997e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.764e-08;-1.300e+00
65.264585000;9.001e-05;-6.664e-05;-7.700e-04;-1.862e-08;4.945e-08;9.007e-05;-5.999e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.997e-09;-1.300e+00
65.275585000;8.700e-05;-1.444e-04;-7.333e-04;-2.667e-08;5.199e-08;8.707e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.371e-08;-1.300e+00
65.295585000;6.999e-05;-1.300e-04;-5.888e-04;-2.506e-08;5.086e-08;7.002e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.819e-08;-1.300e+00
65.304585000;6.601e-05;-6.225e-05;-5.666e-04;-1.494e-08;3.816e-08;6.599e-05;-5.604e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.546e-08;-1.300e+00
65.315585000;7.004e-05;1.440e-05;-6.066e-04;-2.135e-09;1.316e-08;6.996e-05;1.295e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.426e-08;-1.300e+00
65.335585000;8.702e-05;-7.811e-06;-7.511e-04;-1.984e-08;2.364e-08;8.696e-05;-7.017e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.996e-08;-1.300e+00
65.343585000;8.998e-05;-6.892e-05;-7.700e-04;-2.524e-08;4.656e-08;8.997e-05;-6.200e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.075e-08;-1.300e+00
65.353585000;8.695e-05;-1.411e-04;-7.378e-04;-2.398e-08;6.609e-08;8.698e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.165e-09;-1.300e+00
65.373585000;7.096e-05;-1.344e-04;-5.923e-04;-1.411e-08;5.580e-08;7.099e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.141e-08;-1.300e+00
65.382585000;6.598e-05;-6.779e-05;-5.667e-04;-2.417e-08;3.949e-08;6.600e-05;-6.099e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.044e-08;-1.300e+00
65.392585000;6.902e-05;5.554e-06;-5.967e-04;-2.734e-08;2.714e-08;6.902e-05;5.029e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.483e-08;-1.300e+00
65.413585000;8.703e-05;-3.340e-06;-7.478e-04;-1.798e-08;4.496e-09;8.707e-05;-2.957e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.056e-08;-1.300e+00
65.422585000;9.000e-05;-7.223e-05;-7.700e-04;-2.099e-08;2.606e-09;9.008e-05;-6.497e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.552e-08;-1.300e+00
65.432585000;8.697e-05;-1.433e-04;-7.356e-04;-3.750e-08;6.228e-09;8.708e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.656e-08;-1.300e+00
65.452585000;6.995e-05;-1.311e-04;-5.900e-04;-5.979e-08;2.186e-08;7.002e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.319e-08;-1.300e+00
65.461585000;6.597e-05;-6.335e-05;-5.666e-04;-5.673e-08;1.955e-08;6.600e-05;-5.699e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.084e-08;-1.300e+00
65.471585000;6.999e-05;7.754e-06;-5.999e-04;-4.330e-08;4.582e-09;6.999e-05;7.006e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.714e-08;-1.300e+00
65.491585000;8.702e-05;-1.095e-06;-7.455e-04;-5.665e-09;1.139e-08;8.700e-05;-1.002e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.422e-08;-1.300e+00
65.500585000;9.004e-05;-6.884e-05;-7.699e-04;-6.144e-09;4.670e-08;9.000e-05;-6.200e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.087e-08;-1.300e+00
65.510585000;8.705e-05;-1.410e-04;-7.377e-04;-1.824e-09;8.185e-08;8.699e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.023e-09;-1.300e+00
65.531585000;7.002e-05;-1.277e-04;-5.867e-04;1.112e-08;6.154e-08;6.998e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.188e-08;-1.300e+00
65.539585000;6.601e-05;-6.660e-05;-5.667e-04;2.382e-08;3.943e-08;6.598e-05;-6.000e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.080e-08;-1.300e+00
65.548585000;6.901e-05;6.355e-08;-5.922e-04;3.513e-08;2.825e-08;6.896e-05;1.629e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.707e-08;-1.300e+00
65.568585000;8.600e-05;6.676e-06;-7.389e-04;1.941e-08;1.021e-08;8.595e-05;6.031e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.077e-08;-1.300e+00
65.578585000;8.999e-05;-6.668e-05;-7.700e-04;-1.927e-09;1.545e-08;8.995e-05;-5.996e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.941e-08;-1.300e+00
65.586585000;8.798e-05;-1.278e-04;-7.500e-04;-2.260e-08;2.122e-08;8.796e-05;-1.149e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.907e-08;-1.300e+00
65.606585000;7.198e-05;-1.456e-04;-6.044e-04;-3.988e-08;5.121e-08;7.198e-05;-1.309e-04;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.704e-08;-1.300e+00
65.617585000;6.599e-05;-6.778e-05;-5.667e-04;-5.539e-08;5.645e-08;6.598e-05;-6.091e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.752e-08;-1.300e+00
65.625585000;6.799e-05;-6.689e-06;-5.867e-04;-6.176e-08;4.368e-08;6.797e-05;-5.937e-06;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.515e-08;-1.300e+00
65.645585000;8.496e-05;1.218e-05;-7.322e-04;-6.254e-08;2.920e-08;8.493e-05;1.104e-05;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.120e-08;-1.300e+00
65.656585000;8.997e-05;-6.558e-05;-7.699e-04;-6.464e-08;1.470e-08;8.995e-05;-5.897e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.563e-09;-1.300e+00
65.664585000;8.798e-05;-1.267e-04;-7.500e-04;-6.443e-08;5.379e-09;8.796e-05;-1.140e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.286e-09;-1.300e+00
65.684585000;7.200e-05;-1.456e-04;-6.044e-04;-4.415e-08;2.151e-08;7.197e-05;-1.310e-04;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.247e-09;-1.300e+00
65.695585000;6.598e-05;-6.774e-05;-5.667e-04;-2.343e-08;4.557e-08;6.598e-05;-6.100e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.932e-09;-1.300e+00
65.703585000;6.797e-05;-6.624e-06;-5.867e-04;-4.064e-09;5.626e-08;6.797e-05;-6.016e-06;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.239e-08;-1.300e+00
65.724585000;8.598e-05;6.673e-06;-7.389e-04;2.180e-08;4.770e-08;8.595e-05;5.937e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.203e-08;-1.300e+00
65.734585000;9.001e-05;-6.667e-05;-7.700e-04;2.448e-08;4.547e-08;8.994e-05;-6.008e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.542e-08;-1.300e+00
65.743585000;8.802e-05;-1.344e-04;-7.444e-04;2.723e-08;4.869e-08;8.794e-05;-1.211e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.294e-08;-1.300e+00
65.765585000;7.002e-05;-1.267e-04;-5.867e-04;3.307e-08;9.977e-09;6.996e-05;-1.141e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.527e-09;-1.300e+00
65.773585000;6.601e-05;-6.559e-05;-5.667e-04;4.956e-08;-1.637e-09;6.599e-05;-5.905e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.045e-09;-1.300e+00
65.783585000;7.000e-05;6.656e-06;-5.989e-04;6.247e-08;1.527e-09;7.002e-05;5.960e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.126e-10;-1.300e+00
65.804585000;8.698e-05;-7.777e-06;-7.511e-04;4.690e-08;3.073e-08;8.702e-05;-7.012e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.592e-08;-1.300e+00
65.812585000;8.999e-05;-6.889e-05;-7.700e-04;3.593e-08;3.119e-08;9.000e-05;-6.200e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.796e-08;-1.300e+00
65.822585000;8.699e-05;-1.422e-04;-7.367e-04;3.764e-08;3.851e-08;8.700e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.807e-09;-1.300e+00
65.842585000;7.000e-05;-1.311e-04;-5.900e-04;2.707e-08;9.203e-08;7.002e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.900e-08;-1.300e+00
65.851585000;6.601e-05;-6.331e-05;-5.667e-04;8.368e-09;8.602e-08;6.601e-05;-5.705e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.119e-08;-1.300e+00
65.861585000;7.003e-05;8.900e-06;-6.011e-04;-2.185e-08;5.414e-08;6.999e-05;7.946e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.150e-09;-1.300e+00
65.881585000;8.703e-05;-4.436e-06;-7.478e-04;-3.738e-08;7.937e-09;8.700e-05;-4.046e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.398e-08;-1.300e+00
65.889585000;9.002e-05;-6.442e-05;-7.700e-04;-2.891e-08;4.417e-09;9.002e-05;-5.806e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.652e-08;-1.300e+00
65.898585000;8.800e-05;-1.333e-04;-7.456e-04;-2.727e-08;-3.590e-09;8.803e-05;-1.201e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.744e-08;-1.300e+00
65.918585000;7.098e-05;-1.400e-04;-5.979e-04;-1.846e-08;-7.664e-09;7.103e-05;-1.260e-04;-5.381e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.409e-08;-1.300e+00
65.928585000;6.600e-05;-6.664e-05;-5.668e-04;-1.866e-08;1.623e-09;6.602e-05;-5.997e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.305e-08;-1.300e+00
65.938585000;7.002e-05;6.704e-06;-5.989e-04;-1.749e-08;6.884e-09;7.000e-05;6.061e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.914e-08;-1.300e+00
65.959585000;8.701e-05;-7.805e-06;-7.512e-04;-4.257e-08;1.020e-08;8.695e-05;-6.917e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.176e-08;-1.300e+00
65.967585000;9.000e-05;-7.006e-05;-7.700e-04;-4.946e-08;3.510e-09;8.994e-05;-6.293e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.360e-08;-1.300e+00
65.977585000;8.701e-05;-1.423e-04;-7.356e-04;-4.508e-08;-1.738e-08;8.695e-05;-1.279e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.481e-08;-1.300e+00
65.997585000;7.002e-05;-1.300e-04;-5.889e-04;-2.765e-08;-5.538e-08;7.000e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.581e-08;-1.300e+00
66.006585000;6.602e-05;-6.002e-05;-5.667e-04;-3.705e-08;-4.402e-08;6.603e-05;-5.399e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.181e-08;-1.300e+00
66.016585000;7.001e-05;1.112e-05;-6.033e-04;-5.429e-08;-2.911e-08;7.003e-05;9.997e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.646e-08;-1.300e+00
66.036585000;8.701e-05;-6.614e-06;-7.500e-04;-6.094e-08;-3.189e-08;8.700e-05;-5.990e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.765e-08;-1.300e+00
66.044585000;9.003e-05;-6.885e-05;-7.700e-04;-3.667e-08;-4.324e-08;9.001e-05;-6.197e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.590e-08;-1.300e+00
66.054585000;8.704e-05;-1.422e-04;-7.367e-04;1.268e-09;-6.091e-08;8.703e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.278e-08;-1.300e+00
66.073585000;7.103e-05;-1.367e-04;-5.944e-04;3.317e-08;-6.058e-08;7.102e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.943e-09;-1.300e+00
66.083585000;6.604e-05;-6.110e-05;-5.667e-04;5.139e-08;-3.205e-08;6.601e-05;-5.501e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.950e-08;-1.300e+00
66.092585000;6.905e-05;5.576e-06;-5.967e-04;5.126e-08;1.036e-08;6.901e-05;4.968e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.908e-08;-1.300e+00
66.113585000;8.702e-05;-6.630e-06;-7.500e-04;-1.125e-08;4.938e-08;8.701e-05;-6.023e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.373e-08;-1.300e+00
66.121585000;9.001e-05;-6.885e-05;-7.700e-04;-4.069e-08;3.850e-08;9.001e-05;-6.202e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.986e-08;-1.300e+00
66.131585000;8.700e-05;-1.422e-04;-7.367e-04;-6.023e-08;1.630e-08;8.701e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.058e-09;-1.300e+00
66.151585000;7.003e-05;-1.300e-04;-5.889e-04;-6.221e-08;-1.288e-08;7.002e-05;-1.170e-04;-5.301e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.305e-08;-1.300e+00
66.160585000;6.605e-05;-6.113e-05;-5.667e-04;-4.426e-08;-1.802e-08;6.601e-05;-5.500e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.187e-08;-1.300e+00
66.170585000;7.005e-05;1.107e-05;-6.033e-04;-2.558e-08;-2.136e-08;7.000e-05;9.993e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.616e-09;-1.300e+00
66.189585000;8.605e-05;-1.140e-06;-7.456e-04;-1.527e-08;-4.238e-08;8.602e-05;-1.002e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.990e-08;-1.300e+00
66.198585000;9.005e-05;-7.000e-05;-7.700e-04;-1.610e-08;-3.415e-08;9.003e-05;-6.298e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.352e-08;-1.300e+00
66.208585000;8.704e-05;-1.422e-04;-7.356e-04;-5.050e-09;-1.272e-08;8.703e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.642e-08;-1.300e+00
66.228585000;6.998e-05;-1.289e-04;-5.878e-04;1.421e-08;1.495e-08;7.003e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.007e-09;-1.300e+00
66.236585000;6.597e-05;-6.673e-05;-5.667e-04;6.779e-09;2.488e-08;6.603e-05;-5.996e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.246e-08;-1.300e+00
66.244585000;6.799e-05;-5.633e-06;-5.878e-04;-9.175e-09;3.391e-08;6.803e-05;-4.965e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.133e-08;-1.300e+00
66.246585000;6.999e-05;6.586e-06;-5.989e-04;-1.237e-08;3.552e-08;7.003e-05;6.035e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.949e-09;-1.300e+00
66.264585000;8.501e-05;8.782e-06;-7.357e-04;-2.608e-09;4.152e-08;8.502e-05;8.059e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.182e-09;-1.300e+00
66.267585000;8.700e-05;-1.010e-05;-7.523e-04;1.959e-09;4.049e-08;8.702e-05;-8.937e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.767e-09;-1.300e+00
66.274585000;8.999e-05;-6.453e-05;-7.701e-04;5.873e-09;3.512e-08;9.001e-05;-5.793e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.405e-09;-1.300e+00
66.275585000;8.999e-05;-7.231e-05;-7.701e-04;5.628e-09;3.411e-08;9.001e-05;-6.493e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.566e-09;-1.300e+00
66.283585000;8.798e-05;-1.334e-04;-7.456e-04;-1.215e-09;2.618e-08;8.799e-05;-1.199e-04;-6.709e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.656e-08;-1.300e+00
66.285585000;8.698e-05;-1.445e-04;-7.333e-04;-3.394e-09;2.419e-08;8.699e-05;-1.299e-04;-6.599e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.838e-08;-1.300e+00
66.304585000;6.996e-05;-1.333e-04;-5.911e-04;-1.850e-08;1.120e-08;6.999e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.652e-08;-1.300e+00
66.313585000;6.596e-05;-6.333e-05;-5.667e-04;-2.614e-08;8.970e-09;6.599e-05;-5.696e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.846e-08;-1.300e+00
66.323585000;6.996e-05;8.926e-06;-6.011e-04;-2.868e-08;-1.845e-09;7.000e-05;8.049e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.511e-08;-1.300e+00
66.342585000;8.598e-05;1.123e-06;-7.444e-04;-7.333e-09;-1.611e-08;8.601e-05;1.062e-06;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.280e-09;-1.300e+00
66.351585000;8.998e-05;-6.779e-05;-7.700e-04;4.832e-09;-2.014e-08;9.000e-05;-6.093e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.031e-09;-1.300e+00
66.361585000;8.696e-05;-1.422e-04;-7.367e-04;1.467e-08;-4.651e-09;8.698e-05;-1.279e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.814e-08;-1.300e+00
66.380585000;7.096e-05;-1.356e-04;-5.933e-04;4.642e-08;1.681e-08;7.094e-05;-1.219e-04;-5.339e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.339e-08;-1.300e+00
66.389585000;6.597e-05;-6.783e-05;-5.668e-04;4.690e-08;6.490e-09;6.593e-05;-6.096e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.191e-08;-1.300e+00
66.397585000;6.797e-05;-5.591e-06;-5.879e-04;3.445e-08;-8.921e-09;6.794e-05;-4.968e-06;-5.289e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.995e-08;-1.300e+00
66.418585000;8.597e-05;3.342e-06;-7.422e-04;-2.621e-08;-3.945e-08;8.597e-05;3.026e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.801e-08;-1.300e+00
66.427585000;8.997e-05;-6.555e-05;-7.700e-04;-4.594e-08;-2.856e-08;8.998e-05;-5.898e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.241e-08;-1.300e+00
66.436585000;8.796e-05;-1.344e-04;-7.444e-04;-6.249e-08;-1.078e-08;8.798e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.266e-08;-1.300e+00
66.458585000;6.897e-05;-1.244e-04;-5.844e-04;-8.357e-08;-2.742e-08;6.898e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.704e-08;-1.300e+00
66.466585000;6.598e-05;-6.111e-05;-5.667e-04;-8.371e-08;-2.236e-08;6.599e-05;-5.501e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.890e-08;-1.300e+00
66.476585000;7.000e-05;1.111e-05;-6.033e-04;-7.856e-08;-1.824e-09;6.997e-05;9.986e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.702e-09;-1.300e+00
66.495585000;8.701e-05;-2.202e-06;-7.467e-04;-5.829e-08;2.473e-08;8.696e-05;-2.043e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.401e-09;-1.300e+00
66.504585000;9.001e-05;-7.220e-05;-7.700e-04;-2.525e-08;3.143e-08;8.997e-05;-6.506e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.024e-09;-1.300e+00
66.514585000;8.700e-05;-1.444e-04;-7.333e-04;2.056e-09;3.642e-08;8.699e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.578e-09;-1.300e+00
66.533585000;6.998e-05;-1.322e-04;-5.900e-04;-3.327e-09;3.056e-08;7.002e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.593e-09;-1.300e+00
66.542585000;6.597e-05;-6.219e-05;-5.667e-04;-1.840e-08;1.731e-08;6.604e-05;-5.599e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.884e-09;-1.300e+00
66.551585000;6.897e-05;5.597e-06;-5.967e-04;-1.808e-08;-3.710e-09;6.905e-05;5.011e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.348e-09;-1.300e+00
66.571585000;8.700e-05;-2.204e-06;-7.467e-04;1.752e-08;-1.845e-08;8.704e-05;-2.010e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.548e-08;-1.300e+00
66.580585000;9.002e-05;-7.221e-05;-7.700e-04;2.941e-08;6.597e-09;9.003e-05;-6.503e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.002e-08;-1.300e+00
66.590585000;8.703e-05;-1.444e-04;-7.333e-04;2.213e-08;4.293e-08;8.702e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.611e-08;-1.300e+00
66.609585000;7.001e-05;-1.311e-04;-5.900e-04;6.546e-09;4.109e-08;7.002e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.699e-08;-1.300e+00
66.618585000;6.600e-05;-6.107e-05;-5.667e-04;1.830e-08;1.942e-08;6.601e-05;-5.501e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.923e-08;-1.300e+00
66.628585000;7.000e-05;1.116e-05;-6.033e-04;3.469e-08;-3.608e-10;7.001e-05;9.976e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.627e-08;-1.300e+00
66.648585000;8.700e-05;-9.971e-06;-7.522e-04;1.212e-08;-1.769e-08;8.704e-05;-9.000e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.182e-09;-1.300e+00
66.655585000;8.999e-05;-6.444e-05;-7.700e-04;-1.409e-08;-7.595e-09;9.004e-05;-5.798e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.196e-09;-1.300e+00
66.664585000;8.799e-05;-1.344e-04;-7.444e-04;-4.671e-08;4.198e-09;8.803e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.580e-09;-1.300e+00
66.682585000;7.301e-05;-1.478e-04;-6.067e-04;-6.059e-08;4.166e-08;7.301e-05;-1.329e-04;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.008e-08;-1.300e+00
66.684585000;7.101e-05;-1.367e-04;-5.944e-04;-5.715e-08;4.557e-08;7.101e-05;-1.229e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.224e-08;-1.300e+00
66.693585000;6.601e-05;-6.782e-05;-5.667e-04;-4.396e-08;6.100e-08;6.600e-05;-6.095e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.783e-08;-1.300e+00
66.701585000;6.801e-05;-5.588e-06;-5.878e-04;-4.309e-08;7.539e-08;6.799e-05;-4.954e-06;-5.289e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.481e-08;-1.300e+00
66.722585000;8.601e-05;2.192e-06;-7.433e-04;-3.579e-08;5.075e-08;8.595e-05;2.032e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.875e-08;-1.300e+00
66.731585000;9.001e-05;-6.780e-05;-7.700e-04;-2.935e-08;3.301e-08;8.994e-05;-6.096e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.773e-08;-1.300e+00
66.741585000;8.700e-05;-1.422e-04;-7.367e-04;-3.592e-08;3.516e-08;8.695e-05;-1.279e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.087e-08;-1.300e+00
66.760585000;7.100e-05;-1.344e-04;-5.922e-04;-5.957e-08;3.656e-08;7.096e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.092e-08;-1.300e+00
66.769585000;6.600e-05;-6.444e-05;-5.667e-04;-5.413e-08;3.375e-08;6.597e-05;-5.797e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.906e-08;-1.300e+00
66.780585000;7.100e-05;1.442e-05;-6.078e-04;-4.691e-08;2.316e-08;7.099e-05;1.302e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.929e-08;-1.300e+00
66.799585000;8.700e-05;-7.825e-06;-7.511e-04;-4.980e-08;-1.698e-08;8.701e-05;-6.971e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.590e-09;-1.300e+00
66.807585000;9.000e-05;-7.116e-05;-7.700e-04;-5.135e-08;-2.379e-08;9.001e-05;-6.398e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.290e-09;-1.300e+00
66.817585000;8.701e-05;-1.444e-04;-7.333e-04;-2.194e-08;-3.304e-08;8.701e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.628e-09;-1.300e+00
66.837585000;6.898e-05;-1.244e-04;-5.843e-04;4.306e-08;-7.611e-08;6.900e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.163e-08;-1.300e+00
66.845585000;6.597e-05;-6.002e-05;-5.666e-04;4.325e-08;-9.522e-08;6.600e-05;-5.394e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.636e-08;-1.300e+00
66.854585000;6.996e-05;6.633e-06;-5.988e-04;2.808e-08;-1.066e-07;6.999e-05;6.064e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.813e-08;-1.300e+00
66.874585000;8.699e-05;-5.595e-06;-7.488e-04;8.999e-09;-7.274e-08;8.695e-05;-4.975e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.334e-08;-1.300e+00
66.882585000;9.001e-05;-6.780e-05;-7.699e-04;4.888e-09;-6.092e-08;8.995e-05;-6.098e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.708e-08;-1.300e+00
66.892585000;8.701e-05;-1.433e-04;-7.356e-04;-7.269e-09;-5.179e-08;8.698e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.996e-08;-1.300e+00
66.912585000;7.000e-05;-1.256e-04;-5.856e-04;-3.206e-08;4.567e-09;7.003e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.449e-08;-1.300e+00
66.920585000;6.600e-05;-6.223e-05;-5.667e-04;-2.643e-08;2.346e-08;6.603e-05;-5.597e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.455e-08;-1.300e+00
66.930585000;6.998e-05;1.112e-05;-6.033e-04;-2.425e-09;2.426e-08;7.004e-05;1.002e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.297e-09;-1.300e+00
66.949585000;8.697e-05;-3.322e-06;-7.478e-04;4.200e-08;-2.685e-09;8.700e-05;-3.019e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.646e-08;-1.300e+00
66.957585000;8.996e-05;-6.666e-05;-7.700e-04;4.396e-08;-2.542e-09;9.000e-05;-6.004e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.256e-08;-1.300e+00
66.967585000;8.695e-05;-1.422e-04;-7.368e-04;2.446e-08;-7.601e-09;8.700e-05;-1.281e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.553e-08;-1.300e+00
66.987585000;6.995e-05;-1.267e-04;-5.867e-04;-2.848e-08;-1.384e-08;6.998e-05;-1.141e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.771e-08;-1.300e+00
66.995585000;6.595e-05;-6.333e-05;-5.667e-04;-1.867e-08;-8.917e-09;6.597e-05;-5.707e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.341e-09;-1.300e+00
67.004585000;6.895e-05;4.462e-06;-5.967e-04;-2.041e-09;-5.301e-09;6.896e-05;3.964e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.036e-08;-1.300e+00
67.025585000;8.697e-05;-9.979e-06;-7.522e-04;-9.453e-09;4.249e-08;8.696e-05;-8.995e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.280e-08;-1.300e+00
67.032585000;8.998e-05;-6.555e-05;-7.700e-04;-1.204e-08;5.203e-08;8.997e-05;-5.899e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.820e-09;-1.300e+00
67.042585000;8.697e-05;-1.411e-04;-7.367e-04;-1.499e-08;4.670e-08;8.700e-05;-1.270e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.144e-10;-1.300e+00
67.062585000;6.997e-05;-1.267e-04;-5.866e-04;-3.096e-09;1.369e-08;7.005e-05;-1.140e-04;-5.279e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.507e-08;-1.300e+00
67.070585000;6.597e-05;-6.332e-05;-5.666e-04;-9.961e-09;1.113e-08;6.605e-05;-5.702e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.826e-08;-1.300e+00
67.079585000;6.897e-05;5.566e-06;-5.967e-04;-2.255e-08;5.876e-09;6.905e-05;4.975e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.138e-08;-1.300e+00
67.099585000;8.696e-05;-4.457e-06;-7.478e-04;-9.861e-09;-3.036e-08;8.702e-05;-4.041e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.773e-08;-1.300e+00
67.107585000;8.998e-05;-6.670e-05;-7.700e-04;-4.698e-10;-3.003e-08;9.000e-05;-6.004e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.124e-08;-1.300e+00
67.116585000;8.801e-05;-1.367e-04;-7.422e-04;-2.776e-09;-1.597e-08;8.799e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.489e-10;-1.300e+00
67.137585000;7.000e-05;-1.256e-04;-5.856e-04;1.561e-08;4.066e-09;6.996e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.964e-09;-1.300e+00
