time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
67.145585000;6.599e-05;-6.111e-05;-5.667e-04;2.231e-08;1.320e-08;6.596e-05;-5.498e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.414e-09;-1.300e+00
67.155585000;6.998e-05;1.222e-05;-6.044e-04;3.050e-08;2.726e-08;6.996e-05;1.104e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.093e-08;-1.300e+00
67.174585000;8.694e-05;-5.599e-06;-7.489e-04;5.312e-08;2.388e-08;8.698e-05;-4.953e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.028e-09;-1.300e+00
67.182585000;8.994e-05;-6.895e-05;-7.700e-04;5.624e-08;1.040e-08;8.999e-05;-6.197e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.970e-10;-1.300e+00
67.192585000;8.693e-05;-1.445e-04;-7.344e-04;4.603e-08;-1.985e-09;8.698e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.379e-08;-1.300e+00
67.211585000;6.994e-05;-1.300e-04;-5.889e-04;1.708e-08;1.906e-08;6.997e-05;-1.169e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.901e-08;-1.300e+00
67.219585000;6.595e-05;-6.665e-05;-5.667e-04;1.853e-08;4.087e-08;6.597e-05;-5.996e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.186e-08;-1.300e+00
67.227585000;6.796e-05;-3.312e-06;-5.889e-04;2.668e-08;5.861e-08;6.797e-05;-2.967e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.034e-09;-1.300e+00
67.247585000;8.595e-05;4.445e-06;-7.400e-04;3.836e-08;6.222e-08;8.597e-05;4.041e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.693e-08;-1.300e+00
67.256585000;8.995e-05;-6.443e-05;-7.700e-04;2.269e-08;3.818e-08;8.995e-05;-5.795e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.438e-09;-1.300e+00
67.266585000;8.695e-05;-1.411e-04;-7.379e-04;1.211e-08;-6.285e-11;8.693e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.939e-08;-1.300e+00
67.286585000;6.999e-05;-1.267e-04;-5.868e-04;-2.017e-09;-7.652e-08;6.989e-05;-1.140e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.901e-08;-1.300e+00
67.294585000;6.600e-05;-6.335e-05;-5.668e-04;-1.327e-08;-8.492e-08;6.588e-05;-5.704e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.330e-08;-1.300e+00
67.303585000;6.900e-05;5.510e-06;-5.979e-04;-3.291e-08;-8.490e-08;6.889e-05;4.942e-06;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.607e-08;-1.300e+00
67.323585000;8.704e-05;-5.597e-06;-7.489e-04;-5.639e-08;-6.965e-08;8.694e-05;-5.073e-06;-6.739e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.633e-08;-1.300e+00
67.331585000;9.005e-05;-6.892e-05;-7.700e-04;-4.660e-08;-6.053e-08;8.994e-05;-6.207e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.094e-08;-1.300e+00
67.340585000;8.704e-05;-1.389e-04;-7.400e-04;-3.150e-08;-5.900e-08;8.694e-05;-1.251e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.257e-09;-1.300e+00
67.361585000;6.899e-05;-1.222e-04;-5.833e-04;-3.096e-08;-4.116e-08;6.896e-05;-1.100e-04;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.933e-08;-1.300e+00
67.368585000;6.597e-05;-6.553e-05;-5.667e-04;-4.454e-08;-4.056e-08;6.595e-05;-5.900e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.683e-08;-1.300e+00
67.377585000;6.897e-05;3.374e-06;-5.956e-04;-6.514e-08;-4.049e-08;6.895e-05;2.998e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.453e-08;-1.300e+00
67.397585000;8.700e-05;-3.291e-06;-7.479e-04;-7.383e-08;-4.209e-08;8.697e-05;-3.013e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.570e-08;-1.300e+00
67.405585000;9.000e-05;-6.663e-05;-7.701e-04;-5.733e-08;-3.656e-08;8.995e-05;-6.001e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.657e-08;-1.300e+00
67.415585000;8.699e-05;-1.433e-04;-7.357e-04;-2.253e-08;-1.936e-08;8.693e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.642e-08;-1.300e+00
67.435585000;6.902e-05;-1.244e-04;-5.845e-04;-3.631e-09;-1.018e-08;6.893e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.683e-09;-1.300e+00
67.442585000;6.602e-05;-6.776e-05;-5.668e-04;4.921e-10;-1.560e-09;6.595e-05;-6.099e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.394e-08;-1.300e+00
67.450585000;6.802e-05;-3.325e-06;-5.889e-04;1.122e-08;9.763e-09;6.797e-05;-2.993e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.519e-08;-1.300e+00
67.470585000;8.601e-05;3.329e-06;-7.411e-04;1.931e-08;1.851e-08;8.600e-05;2.993e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.008e-09;-1.300e+00
67.479585000;8.999e-05;-6.556e-05;-7.700e-04;6.344e-09;1.870e-08;9.002e-05;-5.902e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.437e-09;-1.300e+00
67.487585000;8.797e-05;-1.300e-04;-7.478e-04;-1.624e-09;1.845e-08;8.802e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.079e-08;-1.300e+00
67.507585000;7.096e-05;-1.378e-04;-5.956e-04;5.952e-09;4.365e-08;7.100e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.513e-08;-1.300e+00
67.516585000;6.596e-05;-6.781e-05;-5.667e-04;1.361e-08;5.496e-08;6.601e-05;-6.102e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.740e-08;-1.300e+00
67.523585000;6.796e-05;-1.115e-05;-5.833e-04;1.339e-08;6.033e-08;6.801e-05;-1.002e-05;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.348e-08;-1.300e+00
67.544585000;8.597e-05;3.282e-06;-7.411e-04;-7.973e-09;3.267e-08;8.601e-05;3.006e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.415e-08;-1.300e+00
67.553585000;8.996e-05;-6.671e-05;-7.700e-04;-2.336e-08;7.415e-09;9.001e-05;-5.998e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.597e-08;-1.300e+00
67.561585000;8.796e-05;-1.300e-04;-7.478e-04;-2.910e-08;-7.734e-09;8.799e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.964e-09;-1.300e+00
67.580585000;7.196e-05;-1.433e-04;-6.011e-04;-1.183e-08;8.732e-09;7.198e-05;-1.290e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.522e-09;-1.300e+00
67.590585000;6.593e-05;-6.673e-05;-5.667e-04;2.787e-09;2.064e-08;6.599e-05;-6.001e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.891e-09;-1.300e+00
67.600585000;6.992e-05;8.808e-06;-6.011e-04;1.031e-08;1.029e-08;7.001e-05;7.973e-06;-5.411e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.293e-09;-1.300e+00
67.619585000;8.691e-05;-3.415e-06;-7.478e-04;2.524e-08;-1.596e-08;8.704e-05;-3.030e-06;-6.731e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.748e-08;-1.300e+00
67.627585000;8.991e-05;-6.786e-05;-7.700e-04;3.485e-08;-2.545e-08;9.004e-05;-6.102e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.438e-08;-1.300e+00
67.637585000;8.692e-05;-1.434e-04;-7.344e-04;4.230e-08;-2.467e-08;8.704e-05;-1.290e-04;-6.611e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.367e-08;-1.300e+00
67.656585000;6.993e-05;-1.289e-04;-5.877e-04;5.668e-08;-4.073e-08;7.003e-05;-1.160e-04;-5.291e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.125e-08;-1.300e+00
67.664585000;6.593e-05;-6.447e-05;-5.666e-04;7.020e-08;-4.970e-08;6.602e-05;-5.799e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.178e-08;-1.300e+00
67.673585000;6.893e-05;5.539e-06;-5.966e-04;8.530e-08;-6.017e-08;6.903e-05;5.011e-06;-5.371e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.398e-08;-1.300e+00
67.691585000;8.596e-05;6.682e-06;-7.377e-04;8.369e-08;-5.814e-08;8.605e-05;5.991e-06;-6.641e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.090e-09;-1.300e+00
67.694585000;8.797e-05;-1.332e-05;-7.543e-04;7.464e-08;-5.650e-08;8.805e-05;-1.201e-05;-6.790e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.113e-09;-1.300e+00
67.700585000;8.997e-05;-6.221e-05;-7.699e-04;5.694e-08;-5.063e-08;9.005e-05;-5.602e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.412e-09;-1.300e+00
67.701585000;8.997e-05;-7.110e-05;-7.699e-04;5.429e-08;-4.919e-08;9.005e-05;-6.402e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.677e-09;-1.300e+00
67.711585000;8.694e-05;-1.456e-04;-7.321e-04;3.609e-08;-2.969e-08;8.705e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.126e-08;-1.300e+00
67.729585000;6.993e-05;-1.333e-04;-5.910e-04;3.875e-08;5.253e-09;7.005e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.255e-08;-1.300e+00
67.738585000;6.595e-05;-6.110e-05;-5.666e-04;4.618e-08;1.866e-08;6.603e-05;-5.498e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.268e-08;-1.300e+00
67.746585000;6.898e-05;1.126e-06;-5.933e-04;4.917e-08;1.904e-08;6.902e-05;1.030e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.117e-08;-1.300e+00
67.765585000;8.603e-05;4.464e-06;-7.411e-04;2.926e-08;-1.361e-08;8.603e-05;4.026e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.407e-08;-1.300e+00
67.774585000;9.004e-05;-6.666e-05;-7.700e-04;1.774e-08;-1.561e-08;9.005e-05;-5.999e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.938e-10;-1.300e+00
67.784585000;8.705e-05;-1.433e-04;-7.356e-04;1.866e-08;-1.659e-08;8.707e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.067e-08;-1.300e+00
67.804585000;6.906e-05;-1.222e-04;-5.833e-04;8.818e-09;-1.902e-08;6.907e-05;-1.101e-04;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.629e-08;-1.300e+00
67.811585000;6.604e-05;-6.445e-05;-5.666e-04;-2.334e-09;-2.786e-08;6.606e-05;-5.806e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.526e-08;-1.300e+00
67.820585000;6.901e-05;5.560e-06;-5.966e-04;-8.880e-09;-2.680e-08;6.906e-05;4.964e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.670e-08;-1.300e+00
67.840585000;8.698e-05;-6.636e-06;-7.499e-04;-1.314e-08;1.542e-08;8.702e-05;-6.007e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.510e-08;-1.300e+00
67.848585000;8.999e-05;-7.219e-05;-7.699e-04;-2.438e-09;2.224e-08;9.000e-05;-6.502e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.929e-08;-1.300e+00
67.857585000;8.701e-05;-1.411e-04;-7.377e-04;1.669e-08;3.154e-08;8.699e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.744e-08;-1.300e+00
67.875585000;7.102e-05;-1.378e-04;-5.955e-04;1.575e-08;2.774e-08;7.100e-05;-1.241e-04;-5.359e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.211e-08;-1.300e+00
67.884585000;6.600e-05;-6.772e-05;-5.666e-04;4.507e-09;1.228e-08;6.601e-05;-6.106e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.053e-08;-1.300e+00
67.893585000;6.898e-05;3.404e-06;-5.955e-04;3.874e-09;5.786e-09;6.901e-05;2.940e-06;-5.359e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.920e-09;-1.300e+00
67.913585000;8.694e-05;-5.490e-06;-7.489e-04;1.263e-08;2.613e-09;8.699e-05;-5.090e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.307e-10;-1.300e+00
67.921585000;8.994e-05;-6.995e-05;-7.700e-04;1.693e-08;7.842e-09;8.999e-05;-6.310e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.396e-09;-1.300e+00
67.930585000;8.696e-05;-1.400e-04;-7.389e-04;1.948e-08;7.506e-09;8.700e-05;-1.261e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.172e-08;-1.300e+00
67.948585000;7.097e-05;-1.389e-04;-5.967e-04;-4.090e-09;-5.575e-09;7.100e-05;-1.251e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.472e-08;-1.300e+00
67.957585000;6.598e-05;-6.885e-05;-5.667e-04;-5.292e-09;-8.191e-09;6.599e-05;-6.210e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.851e-08;-1.300e+00
67.964585000;6.799e-05;-1.108e-05;-5.833e-04;-6.910e-09;-8.241e-09;6.799e-05;-1.009e-05;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.809e-08;-1.300e+00
67.984585000;8.502e-05;7.802e-06;-7.367e-04;-6.200e-09;1.172e-08;8.498e-05;6.972e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.942e-08;-1.300e+00
67.994585000;9.001e-05;-6.997e-05;-7.700e-04;-9.636e-09;5.793e-09;8.997e-05;-6.300e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.720e-08;-1.300e+00
68.003585000;8.699e-05;-1.400e-04;-7.389e-04;-5.055e-09;6.068e-09;8.698e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.027e-08;-1.300e+00
68.021585000;7.100e-05;-1.388e-04;-5.967e-04;4.029e-08;2.346e-08;7.100e-05;-1.250e-04;-5.371e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.098e-08;-1.300e+00
68.030585000;6.601e-05;-6.883e-05;-5.667e-04;4.108e-08;2.830e-08;6.600e-05;-6.199e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.224e-08;-1.300e+00
68.039585000;6.901e-05;3.383e-06;-5.944e-04;1.940e-08;3.354e-08;6.899e-05;3.018e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.452e-08;-1.300e+00
68.059585000;8.701e-05;-4.417e-06;-7.489e-04;-1.327e-08;4.699e-08;8.698e-05;-4.007e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.527e-09;-1.300e+00
68.067585000;8.999e-05;-6.997e-05;-7.700e-04;-6.209e-09;5.823e-08;9.000e-05;-6.303e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.659e-09;-1.300e+00
68.075585000;8.799e-05;-1.333e-04;-7.444e-04;7.884e-09;6.819e-08;8.802e-05;-1.201e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.283e-08;-1.300e+00
68.095585000;6.999e-05;-1.311e-04;-5.900e-04;3.771e-08;7.676e-08;7.002e-05;-1.181e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.188e-08;-1.300e+00
68.103585000;6.600e-05;-6.664e-05;-5.667e-04;4.377e-08;6.925e-08;6.601e-05;-6.003e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.377e-09;-1.300e+00
68.112585000;6.901e-05;4.472e-06;-5.956e-04;4.301e-08;5.358e-08;6.900e-05;3.991e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.850e-10;-1.300e+00
68.132585000;8.700e-05;-6.673e-06;-7.500e-04;7.949e-09;4.815e-08;8.699e-05;-5.993e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.370e-09;-1.300e+00
68.140585000;8.998e-05;-7.225e-05;-7.701e-04;4.449e-09;6.114e-08;9.000e-05;-6.500e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.890e-09;-1.300e+00
68.148585000;8.797e-05;-1.356e-04;-7.434e-04;1.002e-08;7.781e-08;8.801e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.950e-09;-1.300e+00
68.167585000;7.098e-05;-1.367e-04;-5.944e-04;2.568e-08;7.629e-08;7.099e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.072e-08;-1.300e+00
68.176585000;6.600e-05;-6.447e-05;-5.667e-04;1.649e-08;6.555e-08;6.600e-05;-5.796e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.141e-09;-1.300e+00
68.185585000;6.901e-05;5.536e-06;-5.978e-04;1.171e-08;6.107e-08;6.901e-05;5.054e-06;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.086e-09;-1.300e+00
68.204585000;8.706e-05;-2.211e-06;-7.467e-04;-6.954e-10;4.567e-08;8.702e-05;-1.945e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.039e-10;-1.300e+00
68.212585000;9.008e-05;-6.665e-05;-7.700e-04;-1.883e-08;3.900e-08;9.002e-05;-5.996e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.359e-09;-1.300e+00
68.222585000;8.709e-05;-1.433e-04;-7.344e-04;-4.227e-08;2.621e-08;8.702e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.390e-09;-1.300e+00
68.241585000;7.007e-05;-1.267e-04;-5.867e-04;-1.152e-08;-6.813e-09;7.002e-05;-1.140e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.109e-08;-1.300e+00
68.249585000;6.607e-05;-6.113e-05;-5.667e-04;1.161e-08;-1.341e-08;6.601e-05;-5.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.709e-08;-1.300e+00
68.257585000;6.906e-05;2.210e-06;-5.944e-04;2.324e-08;-1.104e-08;6.899e-05;2.005e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.160e-08;-1.300e+00
68.276585000;8.603e-05;1.121e-06;-7.433e-04;4.041e-08;9.386e-09;8.595e-05;1.040e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.024e-08;-1.300e+00
68.285585000;9.003e-05;-7.108e-05;-7.700e-04;3.573e-08;1.749e-08;8.995e-05;-6.394e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.119e-08;-1.300e+00
68.293585000;8.804e-05;-1.344e-04;-7.433e-04;1.983e-08;1.984e-08;8.796e-05;-1.209e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.928e-08;-1.300e+00
68.312585000;7.104e-05;-1.367e-04;-5.944e-04;-1.516e-08;1.215e-08;7.099e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.492e-08;-1.300e+00
68.321585000;6.605e-05;-6.441e-05;-5.667e-04;-1.413e-08;-2.568e-09;6.600e-05;-5.796e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.124e-08;-1.300e+00
68.330585000;6.906e-05;6.691e-06;-5.978e-04;6.461e-11;-7.815e-09;6.900e-05;6.019e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.771e-08;-1.300e+00
68.348585000;8.606e-05;3.312e-06;-7.411e-04;3.506e-08;-3.458e-09;8.598e-05;3.009e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.218e-08;-1.300e+00
68.357585000;9.005e-05;-6.781e-05;-7.700e-04;5.532e-08;1.006e-09;8.997e-05;-6.101e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.555e-08;-1.300e+00
68.365585000;8.803e-05;-1.322e-04;-7.456e-04;7.471e-08;2.585e-09;8.797e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.933e-08;-1.300e+00
68.385585000;7.001e-05;-1.322e-04;-5.899e-04;7.359e-08;8.535e-09;6.997e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.325e-08;-1.300e+00
68.393585000;6.600e-05;-6.670e-05;-5.666e-04;5.024e-08;1.043e-08;6.597e-05;-5.997e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.508e-08;-1.300e+00
68.402585000;6.899e-05;4.421e-06;-5.966e-04;2.882e-08;1.174e-08;6.898e-05;4.027e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.747e-08;-1.300e+00
68.420585000;8.595e-05;5.523e-06;-7.400e-04;4.332e-10;3.013e-08;8.601e-05;4.992e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.337e-08;-1.300e+00
68.429585000;8.994e-05;-6.670e-05;-7.700e-04;-3.871e-09;7.654e-09;9.002e-05;-6.001e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.290e-08;-1.300e+00
68.437585000;8.794e-05;-1.311e-04;-7.467e-04;-1.075e-08;-1.379e-08;8.802e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.414e-08;-1.300e+00
68.457585000;6.997e-05;-1.322e-04;-5.910e-04;-1.193e-08;3.406e-09;6.999e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.382e-08;-1.300e+00
68.465585000;6.599e-05;-6.782e-05;-5.666e-04;-1.264e-08;1.401e-08;6.599e-05;-6.098e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.013e-08;-1.300e+00
68.474585000;6.901e-05;4.417e-06;-5.955e-04;-1.632e-08;1.220e-08;6.900e-05;4.010e-06;-5.361e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.203e-08;-1.300e+00
68.493585000;8.603e-05;-1.109e-06;-7.455e-04;2.914e-09;-1.185e-09;8.600e-05;-1.009e-06;-6.711e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.787e-09;-1.300e+00
68.501585000;9.002e-05;-6.555e-05;-7.699e-04;1.503e-08;7.187e-09;9.001e-05;-5.901e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.892e-09;-1.300e+00
68.510585000;8.699e-05;-1.378e-04;-7.411e-04;1.902e-08;2.190e-08;8.701e-05;-1.240e-04;-6.671e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.214e-09;-1.300e+00
68.529585000;6.996e-05;-1.322e-04;-5.911e-04;2.461e-08;4.280e-08;6.999e-05;-1.190e-04;-5.321e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.034e-08;-1.300e+00
68.537585000;6.595e-05;-6.777e-05;-5.667e-04;2.862e-08;4.774e-08;6.600e-05;-6.099e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.862e-08;-1.300e+00
68.546585000;6.896e-05;4.442e-06;-5.956e-04;3.797e-08;3.760e-08;6.900e-05;4.028e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.209e-08;-1.300e+00
68.564585000;8.600e-05;5.546e-06;-7.400e-04;4.809e-08;1.955e-08;8.603e-05;5.070e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.479e-08;-1.300e+00
68.573585000;9.001e-05;-6.669e-05;-7.700e-04;3.544e-08;3.036e-08;9.006e-05;-5.991e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.710e-08;-1.300e+00
68.582585000;8.702e-05;-1.389e-04;-7.400e-04;2.118e-08;3.237e-08;8.707e-05;-1.249e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.655e-09;-1.300e+00
68.600585000;7.101e-05;-1.390e-04;-5.968e-04;2.397e-08;8.959e-09;7.107e-05;-1.249e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.700e-08;-1.300e+00
68.609585000;6.599e-05;-6.675e-05;-5.668e-04;7.775e-09;5.020e-09;6.605e-05;-5.994e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.973e-08;-1.300e+00
68.618585000;6.898e-05;5.493e-06;-5.968e-04;-1.962e-08;8.951e-09;6.902e-05;5.059e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.751e-08;-1.300e+00
68.636585000;8.597e-05;4.383e-06;-7.411e-04;-5.680e-08;2.758e-08;8.597e-05;4.069e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.460e-08;-1.300e+00
68.645585000;8.996e-05;-6.895e-05;-7.700e-04;-5.180e-08;3.814e-08;8.996e-05;-6.194e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.332e-08;-1.300e+00
68.654585000;8.695e-05;-1.401e-04;-7.389e-04;-4.812e-08;4.420e-08;8.695e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.526e-08;-1.300e+00
68.672585000;7.099e-05;-1.368e-04;-5.943e-04;-6.190e-08;6.339e-08;7.092e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.325e-08;-1.300e+00
68.681585000;6.600e-05;-6.450e-05;-5.666e-04;-5.840e-08;5.732e-08;6.594e-05;-5.796e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.141e-08;-1.300e+00
68.690585000;7.001e-05;6.632e-06;-5.989e-04;-5.547e-08;3.175e-08;6.998e-05;6.032e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.221e-08;-1.300e+00
68.708585000;8.600e-05;2.250e-06;-7.432e-04;-3.942e-08;-4.512e-08;8.604e-05;1.992e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.216e-08;-1.300e+00
68.717585000;8.998e-05;-7.109e-05;-7.700e-04;-3.155e-08;-7.135e-08;9.005e-05;-6.401e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.670e-08;-1.300e+00
68.725585000;8.796e-05;-1.356e-04;-7.422e-04;-2.373e-08;-7.669e-08;8.805e-05;-1.220e-04;-6.679e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.565e-08;-1.300e+00
68.744585000;6.992e-05;-1.344e-04;-5.922e-04;-2.786e-08;-4.648e-08;7.002e-05;-1.210e-04;-5.329e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.643e-08;-1.300e+00
68.753585000;6.592e-05;-6.002e-05;-5.667e-04;-4.124e-08;-2.275e-08;6.602e-05;-5.403e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.119e-08;-1.300e+00
68.762585000;6.993e-05;9.997e-06;-6.022e-04;-4.644e-08;-7.222e-09;7.003e-05;8.963e-06;-5.419e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.375e-08;-1.300e+00
68.779585000;8.594e-05;5.570e-06;-7.400e-04;-3.940e-08;-5.722e-10;8.602e-05;4.907e-06;-6.659e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.808e-09;-1.300e+00
68.788585000;8.995e-05;-6.668e-05;-7.700e-04;-2.343e-08;1.749e-10;9.001e-05;-6.009e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.978e-09;-1.300e+00
68.796585000;8.796e-05;-1.322e-04;-7.456e-04;-1.531e-08;6.041e-09;8.800e-05;-1.191e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.176e-09;-1.300e+00
68.816585000;7.000e-05;-1.300e-04;-5.889e-04;-3.461e-09;4.134e-08;7.000e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.198e-08;-1.300e+00
68.824585000;6.600e-05;-6.443e-05;-5.667e-04;-3.411e-09;4.749e-08;6.601e-05;-5.802e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.532e-08;-1.300e+00
68.833585000;7.000e-05;7.801e-06;-5.989e-04;-1.148e-08;5.117e-08;7.002e-05;6.971e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.989e-08;-1.300e+00
68.850585000;8.600e-05;7.788e-06;-7.378e-04;-3.084e-08;4.002e-08;8.601e-05;6.932e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.079e-08;-1.300e+00
68.859585000;9.001e-05;-6.445e-05;-7.700e-04;-3.931e-08;2.282e-08;9.001e-05;-5.808e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.479e-09;-1.300e+00
68.867585000;8.800e-05;-1.300e-04;-7.478e-04;-4.228e-08;1.930e-08;8.801e-05;-1.171e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.531e-10;-1.300e+00
68.886585000;7.098e-05;-1.389e-04;-5.967e-04;-2.650e-08;4.969e-08;7.102e-05;-1.251e-04;-5.371e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.467e-08;-1.300e+00
68.895585000;6.597e-05;-6.670e-05;-5.667e-04;-3.286e-08;4.172e-08;6.602e-05;-6.005e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.453e-08;-1.300e+00
68.903585000;6.896e-05;-1.141e-06;-5.911e-04;-3.830e-08;2.136e-08;6.901e-05;-1.033e-06;-5.321e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.387e-09;-1.300e+00
68.922585000;8.596e-05;2.181e-06;-7.422e-04;-1.154e-08;-2.343e-08;8.598e-05;2.006e-06;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.066e-08;-1.300e+00
68.931585000;8.997e-05;-7.115e-05;-7.700e-04;5.407e-09;-4.465e-08;8.998e-05;-6.398e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.581e-08;-1.300e+00
68.940585000;8.698e-05;-1.422e-04;-7.367e-04;1.222e-08;-6.820e-08;8.697e-05;-1.280e-04;-6.631e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.874e-08;-1.300e+00
68.957585000;7.100e-05;-1.400e-04;-5.978e-04;-7.488e-09;-8.833e-08;7.095e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.446e-08;-1.300e+00
68.966585000;6.602e-05;-6.773e-05;-5.667e-04;-1.958e-08;-7.806e-08;6.595e-05;-6.097e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.283e-08;-1.300e+00
68.974585000;6.902e-05;-2.169e-06;-5.901e-04;-1.904e-08;-6.206e-08;6.895e-05;-1.961e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.098e-08;-1.300e+00
68.994585000;8.700e-05;-3.319e-06;-7.479e-04;-2.331e-09;-1.722e-08;8.696e-05;-2.958e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.420e-08;-1.300e+00
69.002585000;9.000e-05;-6.998e-05;-7.700e-04;-2.330e-09;2.394e-09;8.997e-05;-6.297e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.507e-08;-1.300e+00
69.010585000;8.802e-05;-1.356e-04;-7.433e-04;-7.487e-09;1.604e-08;8.797e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.331e-08;-1.300e+00
69.029585000;7.003e-05;-1.333e-04;-5.922e-04;1.800e-08;3.305e-09;6.997e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.670e-08;-1.300e+00
69.037585000;6.601e-05;-6.778e-05;-5.667e-04;3.665e-08;6.803e-09;6.599e-05;-6.096e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.372e-08;-1.300e+00
69.045585000;6.899e-05;-2.223e-06;-5.900e-04;4.879e-08;1.834e-08;6.899e-05;-1.971e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.062e-07;-1.300e+00
69.065585000;8.698e-05;-3.340e-06;-7.479e-04;4.389e-08;8.757e-09;8.698e-05;-2.965e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.231e-07;-1.300e+00
69.073585000;8.998e-05;-7.001e-05;-7.701e-04;3.749e-08;-7.207e-10;8.998e-05;-6.295e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.144e-07;-1.300e+00
69.081585000;8.799e-05;-1.356e-04;-7.434e-04;2.897e-08;-1.490e-08;8.799e-05;-1.219e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.022e-07;-1.300e+00
69.082585000;8.699e-05;-1.422e-04;-7.368e-04;2.857e-08;-1.680e-08;8.700e-05;-1.279e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.011e-07;-1.300e+00
69.099585000;7.101e-05;-1.400e-04;-5.979e-04;4.915e-08;-2.689e-08;7.103e-05;-1.259e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.251e-08;-1.300e+00
69.108585000;6.601e-05;-6.775e-05;-5.667e-04;5.102e-08;-2.303e-08;6.604e-05;-6.095e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.705e-08;-1.300e+00
69.116585000;6.901e-05;-1.085e-06;-5.911e-04;4.609e-08;-1.754e-08;6.905e-05;-9.569e-07;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.723e-08;-1.300e+00
69.136585000;8.701e-05;-4.424e-06;-7.489e-04;4.962e-08;-2.290e-08;8.704e-05;-3.958e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.201e-08;-1.300e+00
69.144585000;9.000e-05;-7.221e-05;-7.699e-04;6.275e-08;-8.094e-09;9.002e-05;-6.496e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.195e-09;-1.300e+00
69.153585000;8.700e-05;-1.433e-04;-7.355e-04;6.471e-08;1.747e-08;8.701e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.141e-09;-1.300e+00
69.171585000;7.000e-05;-1.311e-04;-5.900e-04;4.481e-08;3.498e-08;6.999e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.445e-09;-1.300e+00
69.179585000;6.601e-05;-6.553e-05;-5.667e-04;3.664e-08;3.155e-08;6.600e-05;-5.898e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.741e-09;-1.300e+00
69.187585000;6.902e-05;1.124e-06;-5.922e-04;2.550e-08;3.236e-08;6.902e-05;1.020e-06;-5.331e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.099e-09;-1.300e+00
69.206585000;8.604e-05;-1.779e-08;-7.444e-04;1.046e-08;4.629e-08;8.604e-05;2.815e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.749e-08;-1.300e+00
69.214585000;9.004e-05;-6.559e-05;-7.700e-04;1.396e-08;5.471e-08;9.005e-05;-5.896e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.389e-08;-1.300e+00
69.223585000;8.705e-05;-1.389e-04;-7.400e-04;1.025e-08;6.941e-08;8.705e-05;-1.249e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.750e-08;-1.300e+00
69.242585000;7.008e-05;-1.289e-04;-5.878e-04;-1.458e-08;9.595e-08;7.000e-05;-1.159e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.024e-09;-1.300e+00
69.250585000;6.608e-05;-6.115e-05;-5.667e-04;-2.935e-08;8.144e-08;6.598e-05;-5.495e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.020e-08;-1.300e+00
69.259585000;7.008e-05;9.953e-06;-6.011e-04;-3.539e-08;5.911e-08;6.997e-05;9.035e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.429e-08;-1.300e+00
69.276585000;8.606e-05;4.371e-06;-7.411e-04;-1.840e-08;1.455e-08;8.599e-05;4.028e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.140e-08;-1.300e+00
69.285585000;9.005e-05;-7.008e-05;-7.700e-04;-6.069e-09;-1.445e-08;9.002e-05;-6.297e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.134e-08;-1.300e+00
69.293585000;8.805e-05;-1.357e-04;-7.433e-04;-1.374e-09;-2.870e-08;8.804e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.053e-09;-1.300e+00
69.294585000;8.704e-05;-1.423e-04;-7.367e-04;-9.683e-10;-2.925e-08;8.704e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.068e-09;-1.300e+00
69.312585000;7.001e-05;-1.323e-04;-5.911e-04;2.087e-09;-3.761e-09;7.002e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.387e-08;-1.300e+00
69.320585000;6.600e-05;-6.561e-05;-5.667e-04;-1.561e-08;1.135e-08;6.601e-05;-5.901e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.651e-08;-1.300e+00
69.328585000;6.900e-05;-4.947e-08;-5.922e-04;-2.898e-08;1.589e-08;6.899e-05;-3.236e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.709e-08;-1.300e+00
69.347585000;8.601e-05;-2.929e-08;-7.444e-04;-7.406e-09;3.397e-10;8.594e-05;-5.273e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.308e-08;-1.300e+00
69.355585000;9.000e-05;-6.558e-05;-7.700e-04;-1.078e-09;-1.234e-09;8.994e-05;-5.904e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.318e-09;-1.300e+00
69.363585000;8.800e-05;-1.322e-04;-7.456e-04;-2.472e-09;-8.658e-10;8.795e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.458e-09;-1.300e+00
69.382585000;7.102e-05;-1.356e-04;-5.933e-04;-2.421e-08;-1.285e-08;7.098e-05;-1.220e-04;-5.339e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.812e-08;-1.300e+00
69.391585000;6.604e-05;-5.997e-05;-5.667e-04;-3.991e-08;-2.399e-08;6.597e-05;-5.399e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.510e-08;-1.300e+00
69.401585000;7.104e-05;1.671e-05;-6.100e-04;-5.341e-08;-3.413e-08;7.095e-05;1.500e-05;-5.490e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.972e-08;-1.300e+00
69.417585000;8.603e-05;2.273e-06;-7.422e-04;-5.535e-08;-2.822e-08;8.595e-05;1.968e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.900e-08;-1.300e+00
69.426585000;9.004e-05;-7.216e-05;-7.699e-04;-3.144e-08;-1.310e-08;8.995e-05;-6.504e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.644e-08;-1.300e+00
69.436585000;8.603e-05;-1.488e-04;-7.277e-04;-6.809e-09;1.400e-08;8.595e-05;-1.340e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.728e-08;-1.300e+00
69.452585000;7.101e-05;-1.366e-04;-5.943e-04;4.795e-09;4.571e-08;7.094e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.407e-08;-1.300e+00
69.460585000;6.600e-05;-7.108e-05;-5.666e-04;-8.023e-10;5.863e-08;6.593e-05;-6.405e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.558e-08;-1.300e+00
69.461585000;6.600e-05;-6.219e-05;-5.667e-04;-2.300e-09;6.059e-08;6.593e-05;-5.605e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.565e-08;-1.300e+00
69.469585000;6.899e-05;3.341e-06;-5.944e-04;-1.620e-08;7.241e-08;6.893e-05;2.957e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.938e-08;-1.300e+00
69.470585000;6.999e-05;8.895e-06;-6.011e-04;-1.764e-08;7.361e-08;6.993e-05;7.958e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.027e-08;-1.300e+00
69.488585000;8.700e-05;-3.340e-06;-7.478e-04;-1.608e-08;8.602e-08;8.695e-05;-3.032e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.130e-08;-1.300e+00
69.496585000;9.000e-05;-7.113e-05;-7.700e-04;-2.747e-09;7.034e-08;8.995e-05;-6.401e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.144e-08;-1.300e+00
69.505585000;8.700e-05;-1.433e-04;-7.356e-04;4.462e-09;5.073e-08;8.694e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.198e-08;-1.300e+00
69.522585000;7.100e-05;-1.379e-04;-5.956e-04;1.894e-08;4.636e-08;7.096e-05;-1.239e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.411e-08;-1.300e+00
69.531585000;6.600e-05;-6.341e-05;-5.667e-04;3.230e-08;3.168e-08;6.597e-05;-5.691e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.082e-08;-1.300e+00
69.541585000;7.101e-05;1.437e-05;-6.078e-04;4.617e-08;-7.632e-09;7.098e-05;1.308e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.867e-08;-1.300e+00
69.557585000;8.605e-05;3.233e-06;-7.411e-04;3.942e-08;-3.351e-08;8.601e-05;3.067e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.583e-08;-1.300e+00
69.566585000;9.007e-05;-7.123e-05;-7.700e-04;2.972e-08;-2.234e-08;9.000e-05;-6.395e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.690e-08;-1.300e+00
69.576585000;8.607e-05;-1.490e-04;-7.288e-04;9.027e-09;-4.808e-09;8.601e-05;-1.340e-04;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.626e-09;-1.300e+00
69.593585000;7.005e-05;-1.301e-04;-5.889e-04;-3.639e-08;1.064e-08;7.001e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.686e-08;-1.300e+00
69.601585000;6.604e-05;-6.231e-05;-5.667e-04;-6.380e-08;1.300e-08;6.601e-05;-5.595e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.689e-08;-1.300e+00
69.610585000;7.003e-05;8.834e-06;-6.011e-04;-8.410e-08;5.701e-09;7.002e-05;8.054e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.407e-08;-1.300e+00
69.628585000;8.703e-05;-3.332e-06;-7.478e-04;-5.413e-08;1.709e-08;8.702e-05;-2.984e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.523e-08;-1.300e+00
69.636585000;9.004e-05;-7.109e-05;-7.700e-04;-4.244e-08;2.016e-08;9.000e-05;-6.400e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.091e-08;-1.300e+00
69.646585000;8.604e-05;-1.489e-04;-7.278e-04;-3.365e-08;1.720e-08;8.598e-05;-1.340e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.407e-08;-1.300e+00
69.662585000;7.104e-05;-1.366e-04;-5.944e-04;-3.515e-08;-9.828e-10;7.095e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.965e-08;-1.300e+00
69.671585000;6.604e-05;-6.104e-05;-5.667e-04;-4.829e-08;-7.667e-09;6.596e-05;-5.504e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.458e-08;-1.300e+00
69.680585000;7.004e-05;1.004e-05;-6.022e-04;-5.791e-08;-2.204e-08;6.998e-05;8.974e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.075e-08;-1.300e+00
69.697585000;8.604e-05;2.212e-06;-7.433e-04;-2.135e-08;-1.957e-08;8.600e-05;2.004e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.127e-08;-1.300e+00
69.705585000;9.002e-05;-6.446e-05;-7.700e-04;-2.564e-09;7.260e-09;9.000e-05;-5.799e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.770e-08;-1.300e+00
69.714585000;8.700e-05;-1.389e-04;-7.400e-04;4.528e-09;3.820e-08;8.700e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.788e-08;-1.300e+00
69.731585000;7.099e-05;-1.411e-04;-5.989e-04;-1.745e-08;2.596e-08;7.100e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.457e-09;-1.300e+00
69.740585000;6.597e-05;-6.781e-05;-5.667e-04;-2.899e-08;-3.537e-10;6.602e-05;-6.098e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.956e-09;-1.300e+00
69.747585000;6.798e-05;-7.802e-06;-5.856e-04;-3.991e-08;-1.548e-08;6.803e-05;-6.989e-06;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.749e-09;-1.300e+00
69.766585000;8.599e-05;5.569e-06;-7.389e-04;-2.997e-08;-4.723e-08;8.604e-05;4.981e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.485e-08;-1.300e+00
69.775585000;8.999e-05;-6.775e-05;-7.700e-04;-5.346e-09;-3.254e-08;9.005e-05;-6.102e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.477e-08;-1.300e+00
69.783585000;8.801e-05;-1.344e-04;-7.433e-04;-2.477e-09;-1.905e-08;8.804e-05;-1.210e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.466e-08;-1.300e+00
69.784585000;8.701e-05;-1.411e-04;-7.367e-04;-3.770e-09;-1.808e-08;8.704e-05;-1.270e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.476e-08;-1.300e+00
69.802585000;7.004e-05;-1.310e-04;-5.901e-04;-2.820e-08;-1.608e-08;7.001e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.650e-08;-1.300e+00
69.810585000;6.603e-05;-6.327e-05;-5.668e-04;-2.678e-08;-9.883e-09;6.600e-05;-5.699e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.966e-08;-1.300e+00
69.820585000;7.102e-05;1.450e-05;-6.079e-04;-4.597e-09;2.143e-08;7.100e-05;1.302e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.102e-08;-1.300e+00
69.836585000;8.603e-05;3.392e-06;-7.422e-04;4.615e-08;4.404e-08;8.604e-05;3.001e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.398e-08;-1.300e+00
69.845585000;9.004e-05;-7.217e-05;-7.700e-04;5.310e-08;3.817e-08;9.006e-05;-6.501e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.371e-08;-1.300e+00
69.855585000;8.605e-05;-1.500e-04;-7.267e-04;6.040e-08;3.944e-08;8.605e-05;-1.350e-04;-6.540e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.597e-08;-1.300e+00
69.871585000;7.103e-05;-1.344e-04;-5.933e-04;6.383e-08;2.680e-08;7.105e-05;-1.210e-04;-5.341e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.730e-08;-1.300e+00
69.879585000;6.601e-05;-6.780e-05;-5.667e-04;5.417e-08;1.440e-08;6.605e-05;-6.101e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.829e-08;-1.300e+00
69.888585000;6.900e-05;6.635e-06;-5.978e-04;3.930e-08;7.113e-09;6.904e-05;5.968e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.971e-09;-1.300e+00
69.889585000;6.999e-05;1.219e-05;-6.044e-04;3.811e-08;6.582e-09;7.004e-05;1.097e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.417e-09;-1.300e+00
69.906585000;8.699e-05;-1.145e-06;-7.456e-04;4.147e-08;-7.303e-09;8.702e-05;-1.042e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.006e-08;-1.300e+00
69.914585000;8.999e-05;-6.891e-05;-7.700e-04;4.130e-08;-1.737e-08;9.000e-05;-6.204e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.576e-09;-1.300e+00
69.922585000;8.799e-05;-1.356e-04;-7.433e-04;4.400e-08;-2.656e-08;8.799e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.199e-09;-1.300e+00
69.923585000;8.699e-05;-1.422e-04;-7.367e-04;4.462e-08;-2.741e-08;8.699e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.225e-09;-1.300e+00
69.938585000;7.301e-05;-1.489e-04;-6.089e-04;4.940e-08;-3.031e-08;7.298e-05;-1.340e-04;-5.480e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.603e-09;-1.300e+00
69.941585000;7.001e-05;-1.300e-04;-5.889e-04;4.760e-08;-2.886e-08;6.998e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.851e-09;-1.300e+00
69.948585000;6.601e-05;-7.106e-05;-5.667e-04;4.102e-08;-2.054e-08;6.596e-05;-6.401e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.995e-09;-1.300e+00
69.949585000;6.601e-05;-6.217e-05;-5.667e-04;3.980e-08;-1.863e-08;6.596e-05;-5.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.480e-09;-1.300e+00
69.957585000;6.900e-05;4.504e-06;-5.956e-04;3.114e-08;5.241e-09;6.894e-05;4.017e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.091e-08;-1.300e+00
69.958585000;7.000e-05;1.006e-05;-6.022e-04;3.035e-08;9.326e-09;6.994e-05;9.020e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.105e-08;-1.300e+00
69.974585000;8.598e-05;7.847e-06;-7.378e-04;3.911e-08;7.054e-08;8.593e-05;7.064e-06;-6.641e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.947e-09;-1.300e+00
69.976585000;8.698e-05;-6.600e-06;-7.500e-04;4.145e-08;7.327e-08;8.693e-05;-5.932e-06;-6.751e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.675e-09;-1.300e+00
69.983585000;8.999e-05;-6.661e-05;-7.700e-04;5.096e-08;7.228e-08;8.992e-05;-5.993e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.373e-10;-1.300e+00
69.991585000;8.799e-05;-1.333e-04;-7.444e-04;6.157e-08;5.920e-08;8.792e-05;-1.199e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.007e-09;-1.300e+00
70.008585000;7.201e-05;-1.444e-04;-6.033e-04;5.304e-08;3.402e-08;7.196e-05;-1.299e-04;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.557e-09;-1.300e+00
70.010585000;7.001e-05;-1.322e-04;-5.900e-04;5.252e-08;3.152e-08;6.997e-05;-1.189e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.328e-09;-1.300e+00
70.017585000;6.601e-05;-7.218e-05;-5.667e-04;5.222e-08;2.722e-08;6.599e-05;-6.494e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.599e-10;-1.300e+00
70.018585000;6.601e-05;-6.329e-05;-5.668e-04;5.211e-08;2.755e-08;6.599e-05;-5.694e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.776e-09;-1.300e+00
70.026585000;6.902e-05;3.360e-06;-5.945e-04;4.411e-08;3.703e-08;6.899e-05;3.058e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.460e-08;-1.300e+00
70.027585000;7.003e-05;8.916e-06;-6.012e-04;4.201e-08;3.889e-08;6.999e-05;8.059e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.620e-08;-1.300e+00
70.043585000;8.506e-05;7.815e-06;-7.368e-04;-1.522e-09;8.449e-08;8.491e-05;7.052e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.583e-08;-1.300e+00
70.044585000;8.606e-05;2.259e-06;-7.434e-04;-4.120e-09;8.709e-08;8.591e-05;2.049e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.473e-08;-1.300e+00
70.052585000;9.007e-05;-6.552e-05;-7.701e-04;-1.603e-08;9.593e-08;8.988e-05;-5.898e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.696e-09;-1.300e+00
70.060585000;8.807e-05;-1.333e-04;-7.457e-04;-1.056e-08;8.983e-08;8.787e-05;-1.200e-04;-6.709e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.148e-09;-1.300e+00
70.076585000;7.303e-05;-1.510e-04;-6.112e-04;-7.776e-09;8.093e-08;7.290e-05;-1.360e-04;-5.500e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.448e-08;-1.300e+00
70.079585000;7.002e-05;-1.321e-04;-5.912e-04;-9.909e-09;7.909e-08;6.990e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.192e-08;-1.300e+00
70.086585000;6.601e-05;-7.325e-05;-5.668e-04;-1.379e-08;6.816e-08;6.591e-05;-6.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.150e-09;-1.300e+00
70.087585000;6.601e-05;-6.436e-05;-5.668e-04;-1.414e-08;6.591e-08;6.591e-05;-5.801e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.609e-09;-1.300e+00
70.095585000;6.900e-05;2.300e-06;-5.944e-04;-1.375e-08;4.640e-08;6.892e-05;2.000e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.530e-08;-1.300e+00
70.097585000;7.100e-05;1.452e-05;-6.078e-04;-1.317e-08;4.227e-08;7.092e-05;1.300e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.928e-08;-1.300e+00
70.111585000;8.500e-05;1.449e-05;-7.289e-04;-8.140e-09;2.940e-08;8.494e-05;1.302e-05;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.622e-08;-1.300e+00
70.114585000;8.700e-05;-5.509e-06;-7.489e-04;-5.222e-09;2.628e-08;8.695e-05;-4.980e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.417e-08;-1.300e+00
70.121585000;9.000e-05;-6.552e-05;-7.700e-04;3.233e-09;2.016e-08;8.995e-05;-5.898e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.287e-08;-1.300e+00
70.129585000;8.800e-05;-1.333e-04;-7.456e-04;1.107e-08;1.954e-08;8.798e-05;-1.200e-04;-6.711e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.201e-08;-1.300e+00
70.131585000;8.700e-05;-1.456e-04;-7.322e-04;1.271e-08;1.928e-08;8.698e-05;-1.310e-04;-6.591e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.065e-08;-1.300e+00
70.147585000;7.101e-05;-1.389e-04;-5.967e-04;2.039e-08;1.575e-08;7.102e-05;-1.250e-04;-5.371e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.418e-09;-1.300e+00
70.156585000;6.600e-05;-6.327e-05;-5.667e-04;2.052e-08;2.620e-08;6.602e-05;-5.703e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.564e-08;-1.300e+00
70.165585000;6.999e-05;8.955e-06;-6.011e-04;1.747e-08;3.760e-08;7.001e-05;7.975e-06;-5.411e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.410e-08;-1.300e+00
70.182585000;8.597e-05;1.169e-06;-7.433e-04;1.341e-08;3.626e-08;8.600e-05;9.674e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.783e-09;-1.300e+00
70.190585000;8.997e-05;-6.551e-05;-7.700e-04;-1.425e-09;2.744e-08;9.001e-05;-5.904e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.303e-09;-1.300e+00
70.198585000;8.797e-05;-1.333e-04;-7.444e-04;-2.220e-08;1.753e-08;8.802e-05;-1.201e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.522e-08;-1.300e+00
70.200585000;8.597e-05;-1.467e-04;-7.311e-04;-2.638e-08;1.462e-08;8.602e-05;-1.321e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.564e-08;-1.300e+00
70.215585000;7.198e-05;-1.444e-04;-6.022e-04;-3.120e-08;-4.931e-09;7.200e-05;-1.301e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.185e-09;-1.300e+00
70.216585000;7.098e-05;-1.378e-04;-5.956e-04;-3.138e-08;-5.702e-09;7.100e-05;-1.241e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.357e-09;-1.300e+00
70.224585000;6.597e-05;-7.115e-05;-5.667e-04;-3.584e-08;-8.324e-09;6.598e-05;-6.404e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.128e-08;-1.300e+00
70.225585000;6.597e-05;-6.226e-05;-5.667e-04;-3.665e-08;-8.170e-09;6.598e-05;-5.603e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.371e-08;-1.300e+00
70.232585000;6.796e-05;-2.242e-06;-5.900e-04;-4.289e-08;-4.030e-09;6.797e-05;-2.018e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.183e-08;-1.300e+00
70.235585000;7.096e-05;1.666e-05;-6.100e-04;-4.618e-08;-1.526e-09;7.096e-05;1.499e-05;-5.489e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.909e-08;-1.300e+00
70.250585000;8.596e-05;6.712e-06;-7.379e-04;-4.699e-08;2.836e-09;8.599e-05;5.995e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.350e-08;-1.300e+00
70.251585000;8.596e-05;4.699e-08;-7.445e-04;-4.599e-08;2.447e-09;8.599e-05;-4.277e-09;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.276e-08;-1.300e+00
70.259585000;8.996e-05;-6.773e-05;-7.701e-04;-3.535e-08;1.042e-10;9.000e-05;-6.100e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.484e-08;-1.300e+00
70.266585000;8.798e-05;-1.288e-04;-7.490e-04;-2.238e-08;2.477e-10;8.799e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.801e-08;-1.300e+00
70.269585000;8.598e-05;-1.477e-04;-7.290e-04;-1.770e-08;1.083e-09;8.598e-05;-1.330e-04;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.614e-08;-1.300e+00
70.283585000;7.298e-05;-1.477e-04;-6.078e-04;-1.212e-08;1.355e-08;7.298e-05;-1.330e-04;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.290e-08;-1.300e+00
70.286585000;6.998e-05;-1.289e-04;-5.878e-04;-1.505e-08;1.627e-08;6.998e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.661e-08;-1.300e+00
70.293585000;6.598e-05;-6.885e-05;-5.667e-04;-2.313e-08;1.774e-08;6.601e-05;-6.200e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.132e-08;-1.300e+00
70.302585000;6.898e-05;6.692e-06;-5.978e-04;-2.394e-08;9.522e-09;6.903e-05;5.981e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.379e-09;-1.300e+00
70.320585000;8.697e-05;-2.210e-06;-7.467e-04;2.439e-08;-8.520e-09;8.703e-05;-2.021e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.529e-09;-1.300e+00
