time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
70.328585000;8.997e-05;-7.221e-05;-7.700e-04;5.014e-08;-2.375e-08;9.003e-05;-6.501e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.258e-08;-1.300e+00
70.337585000;8.698e-05;-1.444e-04;-7.333e-04;7.100e-08;-3.729e-08;8.704e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.390e-08;-1.300e+00
70.354585000;7.001e-05;-1.333e-04;-5.911e-04;7.436e-08;-4.073e-08;7.004e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.708e-08;-1.300e+00
70.362585000;6.601e-05;-6.442e-05;-5.668e-04;6.678e-08;-2.379e-08;6.604e-05;-5.797e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.172e-08;-1.300e+00
70.371585000;7.003e-05;8.930e-06;-6.012e-04;5.383e-08;3.279e-10;7.004e-05;8.017e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.750e-08;-1.300e+00
70.388585000;8.604e-05;1.157e-06;-7.433e-04;1.297e-08;1.378e-08;8.607e-05;9.827e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.954e-08;-1.300e+00
70.396585000;9.004e-05;-6.664e-05;-7.700e-04;-2.581e-09;9.091e-10;9.008e-05;-6.002e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.327e-08;-1.300e+00
70.404585000;8.802e-05;-1.344e-04;-7.433e-04;-1.406e-08;-1.821e-08;8.807e-05;-1.210e-04;-6.689e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.358e-08;-1.300e+00
70.421585000;7.197e-05;-1.422e-04;-6.011e-04;-4.126e-08;-4.105e-08;7.201e-05;-1.280e-04;-5.409e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.294e-08;-1.300e+00
70.430585000;6.597e-05;-6.886e-05;-5.667e-04;-4.530e-08;-3.759e-08;6.600e-05;-6.202e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.682e-10;-1.300e+00
70.437585000;6.796e-05;-7.752e-06;-5.856e-04;-4.044e-08;-3.053e-08;6.800e-05;-7.031e-06;-5.269e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.014e-08;-1.300e+00
70.455585000;8.497e-05;9.994e-06;-7.344e-04;-8.519e-09;-1.629e-08;8.500e-05;8.935e-06;-6.609e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.597e-08;-1.300e+00
70.464585000;8.997e-05;-6.334e-05;-7.700e-04;1.163e-09;-1.931e-08;9.000e-05;-5.706e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.724e-08;-1.300e+00
70.473585000;8.696e-05;-1.389e-04;-7.400e-04;-6.144e-10;-2.692e-08;8.699e-05;-1.251e-04;-6.659e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.349e-08;-1.300e+00
70.491585000;6.995e-05;-1.322e-04;-5.900e-04;-3.338e-08;-3.230e-08;6.999e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.157e-08;-1.300e+00
70.499585000;6.595e-05;-6.225e-05;-5.667e-04;-5.025e-08;-3.246e-08;6.600e-05;-5.602e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.029e-08;-1.300e+00
70.509585000;7.095e-05;1.663e-05;-6.100e-04;-7.183e-08;-3.245e-08;7.100e-05;1.498e-05;-5.490e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.406e-08;-1.300e+00
70.525585000;8.696e-05;-1.135e-06;-7.455e-04;-7.704e-08;-4.731e-08;8.698e-05;-1.009e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.241e-08;-1.300e+00
70.533585000;8.997e-05;-7.001e-05;-7.699e-04;-6.785e-08;-5.066e-08;8.998e-05;-6.301e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.114e-08;-1.300e+00
70.542585000;8.698e-05;-1.433e-04;-7.343e-04;-4.281e-08;-4.646e-08;8.697e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.280e-08;-1.300e+00
70.560585000;6.998e-05;-1.255e-04;-5.855e-04;-9.061e-09;-4.001e-08;6.999e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.416e-08;-1.300e+00
70.567585000;6.597e-05;-6.433e-05;-5.666e-04;-1.385e-08;-4.396e-08;6.600e-05;-5.798e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.588e-08;-1.300e+00
70.576585000;6.996e-05;9.015e-06;-6.010e-04;-1.875e-08;-4.063e-08;6.998e-05;8.034e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.376e-08;-1.300e+00
70.593585000;8.594e-05;9.299e-08;-7.444e-04;-1.620e-08;-1.241e-08;8.597e-05;4.770e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.045e-08;-1.300e+00
70.601585000;8.994e-05;-6.883e-05;-7.700e-04;-1.589e-08;-2.466e-09;8.998e-05;-6.196e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.001e-08;-1.300e+00
70.610585000;8.694e-05;-1.433e-04;-7.356e-04;-2.180e-08;1.229e-08;8.699e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.082e-08;-1.300e+00
70.627585000;6.998e-05;-1.344e-04;-5.922e-04;-3.561e-08;2.543e-08;7.002e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.121e-08;-1.300e+00
70.635585000;6.599e-05;-6.554e-05;-5.667e-04;-4.462e-08;1.732e-08;6.602e-05;-5.904e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.729e-09;-1.300e+00
70.645585000;7.098e-05;1.446e-05;-6.078e-04;-5.486e-08;9.158e-09;7.103e-05;1.297e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.183e-08;-1.300e+00
70.661585000;8.596e-05;7.893e-10;-7.444e-04;-5.965e-08;-7.388e-09;8.602e-05;8.574e-09;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.460e-08;-1.300e+00
70.669585000;8.996e-05;-6.779e-05;-7.700e-04;-5.683e-08;-1.354e-08;9.003e-05;-6.099e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.874e-08;-1.300e+00
70.678585000;8.695e-05;-1.422e-04;-7.356e-04;-5.412e-08;-8.517e-09;8.703e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.737e-08;-1.300e+00
70.695585000;6.993e-05;-1.344e-04;-5.923e-04;-5.617e-08;3.030e-08;7.002e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.199e-11;-1.300e+00
70.703585000;6.594e-05;-6.551e-05;-5.668e-04;-5.019e-08;4.397e-08;6.600e-05;-5.902e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.477e-08;-1.300e+00
70.712585000;6.996e-05;8.964e-06;-6.012e-04;-3.392e-08;4.432e-08;6.999e-05;7.994e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.912e-08;-1.300e+00
70.729585000;8.596e-05;8.388e-08;-7.445e-04;-8.444e-09;2.473e-08;8.599e-05;-2.657e-09;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.735e-08;-1.300e+00
70.737585000;8.996e-05;-6.881e-05;-7.701e-04;1.605e-09;3.098e-08;8.999e-05;-6.200e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.821e-08;-1.300e+00
70.747585000;8.596e-05;-1.488e-04;-7.278e-04;8.579e-09;5.047e-08;8.601e-05;-1.340e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.343e-08;-1.300e+00
70.763585000;6.999e-05;-1.332e-04;-5.911e-04;-4.682e-09;5.578e-08;7.003e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.802e-08;-1.300e+00
70.771585000;6.601e-05;-6.326e-05;-5.667e-04;-2.059e-08;4.787e-08;6.603e-05;-5.699e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.350e-09;-1.300e+00
70.780585000;7.001e-05;1.006e-05;-6.022e-04;-4.609e-08;4.725e-08;7.002e-05;8.999e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.527e-09;-1.300e+00
70.797585000;8.702e-05;-1.092e-06;-7.456e-04;-7.344e-08;2.502e-08;8.702e-05;-1.011e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.696e-09;-1.300e+00
70.805585000;9.003e-05;-7.111e-05;-7.700e-04;-7.388e-08;1.392e-08;9.001e-05;-6.401e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.363e-08;-1.300e+00
70.814585000;8.703e-05;-1.444e-04;-7.333e-04;-7.224e-08;1.244e-08;8.701e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.016e-08;-1.300e+00
70.831585000;7.002e-05;-1.311e-04;-5.900e-04;-6.494e-08;2.314e-08;7.002e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.004e-09;-1.300e+00
70.839585000;6.600e-05;-6.109e-05;-5.667e-04;-6.305e-08;2.251e-08;6.602e-05;-5.503e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.100e-08;-1.300e+00
70.848585000;6.999e-05;1.225e-05;-6.044e-04;-5.606e-08;6.019e-09;7.003e-05;1.095e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.645e-08;-1.300e+00
70.865585000;8.698e-05;-3.302e-06;-7.478e-04;-1.795e-08;-3.699e-08;8.702e-05;-3.064e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.967e-08;-1.300e+00
70.872585000;8.998e-05;-6.440e-05;-7.700e-04;-8.694e-09;-5.460e-08;9.001e-05;-5.807e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.089e-08;-1.300e+00
70.880585000;8.799e-05;-1.333e-04;-7.444e-04;1.592e-09;-6.022e-08;8.801e-05;-1.201e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.383e-08;-1.300e+00
70.896585000;7.302e-05;-1.478e-04;-6.078e-04;1.402e-08;-3.803e-08;7.299e-05;-1.331e-04;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.000e-08;-1.300e+00
70.906585000;6.604e-05;-6.668e-05;-5.667e-04;1.756e-08;-2.028e-08;6.597e-05;-6.008e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.264e-08;-1.300e+00
70.915585000;7.006e-05;7.752e-06;-6.000e-04;3.045e-08;-4.360e-09;6.997e-05;6.930e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.858e-08;-1.300e+00
70.932585000;8.608e-05;-1.888e-08;-7.444e-04;5.084e-08;1.142e-08;8.600e-05;-3.667e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.525e-09;-1.300e+00
70.940585000;9.009e-05;-6.889e-05;-7.700e-04;5.239e-08;1.121e-08;9.001e-05;-6.201e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.898e-08;-1.300e+00
70.949585000;8.708e-05;-1.433e-04;-7.344e-04;4.072e-08;8.731e-09;8.702e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.258e-08;-1.300e+00
70.966585000;7.002e-05;-1.322e-04;-5.911e-04;1.406e-08;-7.050e-09;7.003e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.619e-08;-1.300e+00
70.974585000;6.600e-05;-6.219e-05;-5.667e-04;1.338e-08;-2.183e-08;6.603e-05;-5.598e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.572e-08;-1.300e+00
70.982585000;6.898e-05;5.590e-06;-5.968e-04;2.212e-08;-3.426e-08;6.903e-05;5.031e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.081e-08;-1.300e+00
71.000585000;8.695e-05;-3.319e-06;-7.479e-04;4.309e-08;-4.988e-08;8.700e-05;-2.994e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.271e-08;-1.300e+00
71.007585000;8.995e-05;-6.444e-05;-7.701e-04;4.606e-08;-4.683e-08;9.000e-05;-5.799e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.967e-08;-1.300e+00
71.015585000;8.797e-05;-1.344e-04;-7.445e-04;5.802e-08;-4.669e-08;8.800e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.008e-08;-1.300e+00
71.032585000;7.202e-05;-1.411e-04;-6.001e-04;8.325e-08;-6.406e-08;7.199e-05;-1.269e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.968e-08;-1.300e+00
71.041585000;6.603e-05;-6.555e-05;-5.667e-04;7.875e-08;-7.078e-08;6.599e-05;-5.891e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.903e-08;-1.300e+00
71.050585000;7.003e-05;8.892e-06;-6.011e-04;5.516e-08;-6.907e-08;7.000e-05;8.078e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.456e-08;-1.300e+00
71.067585000;8.701e-05;-1.125e-06;-7.456e-04;2.207e-08;-4.882e-08;8.706e-05;-9.895e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.492e-08;-1.300e+00
71.075585000;9.001e-05;-7.112e-05;-7.700e-04;1.304e-08;-4.287e-08;9.008e-05;-6.402e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.553e-09;-1.300e+00
71.083585000;8.700e-05;-1.389e-04;-7.400e-04;2.816e-09;-4.163e-08;8.708e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.343e-10;-1.300e+00
71.101585000;6.997e-05;-1.300e-04;-5.889e-04;-1.846e-08;-1.431e-08;6.999e-05;-1.171e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.382e-08;-1.300e+00
71.108585000;6.597e-05;-6.890e-05;-5.667e-04;-2.172e-08;-2.804e-09;6.595e-05;-6.206e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.040e-08;-1.300e+00
71.118585000;6.998e-05;1.332e-05;-6.067e-04;-3.062e-08;2.994e-09;6.992e-05;1.197e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.214e-08;-1.300e+00
71.134585000;8.599e-05;7.576e-10;-7.444e-04;-4.498e-08;-4.520e-09;8.593e-05;1.521e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.679e-08;-1.300e+00
71.142585000;9.000e-05;-6.889e-05;-7.700e-04;-3.090e-08;-1.616e-08;8.995e-05;-6.197e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.858e-08;-1.300e+00
71.151585000;8.700e-05;-1.444e-04;-7.344e-04;-5.044e-10;-2.122e-08;8.696e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.518e-08;-1.300e+00
71.168585000;6.996e-05;-1.311e-04;-5.900e-04;3.813e-08;3.010e-09;6.997e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.284e-08;-1.300e+00
71.176585000;6.595e-05;-6.002e-05;-5.666e-04;4.382e-08;1.178e-08;6.597e-05;-5.405e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.756e-08;-1.300e+00
71.185585000;6.997e-05;1.330e-05;-6.055e-04;4.903e-08;1.894e-08;6.999e-05;1.195e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.423e-08;-1.300e+00
71.202585000;8.701e-05;-6.706e-06;-7.500e-04;6.291e-08;2.362e-08;8.703e-05;-6.031e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.850e-09;-1.300e+00
71.209585000;9.002e-05;-6.894e-05;-7.700e-04;6.594e-08;2.070e-08;9.005e-05;-6.201e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.267e-09;-1.300e+00
71.218585000;8.704e-05;-1.433e-04;-7.344e-04;5.820e-08;1.043e-08;8.706e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.521e-08;-1.300e+00
71.235585000;7.005e-05;-1.311e-04;-5.901e-04;1.892e-09;-1.698e-08;7.008e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.710e-08;-1.300e+00
71.243585000;6.605e-05;-6.113e-05;-5.668e-04;-2.298e-08;-2.193e-08;6.608e-05;-5.496e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.643e-08;-1.300e+00
71.252585000;7.006e-05;1.333e-05;-6.057e-04;-3.811e-08;-1.241e-08;7.008e-05;1.206e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.766e-09;-1.300e+00
71.269585000;8.704e-05;-6.643e-06;-7.501e-04;-4.320e-08;2.016e-08;8.705e-05;-5.936e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.532e-08;-1.300e+00
71.276585000;9.003e-05;-6.887e-05;-7.700e-04;-5.025e-08;4.128e-08;9.004e-05;-6.194e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.242e-08;-1.300e+00
71.283585000;8.803e-05;-1.300e-04;-7.478e-04;-5.183e-08;5.689e-08;8.804e-05;-1.169e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.763e-08;-1.300e+00
71.301585000;7.101e-05;-1.378e-04;-5.956e-04;-2.441e-08;5.544e-08;7.104e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.934e-08;-1.300e+00
71.309585000;6.601e-05;-6.888e-05;-5.667e-04;-1.783e-08;4.440e-08;6.605e-05;-6.199e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.788e-08;-1.300e+00
71.317585000;6.901e-05;1.136e-08;-5.922e-04;-9.939e-09;3.780e-08;6.905e-05;-3.405e-10;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.929e-09;-1.300e+00
71.334585000;8.605e-05;6.669e-06;-7.378e-04;-5.071e-09;3.054e-08;8.605e-05;5.961e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.340e-08;-1.300e+00
71.343585000;9.006e-05;-7.000e-05;-7.700e-04;2.526e-11;1.998e-08;9.004e-05;-6.305e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.274e-08;-1.300e+00
71.352585000;8.707e-05;-1.444e-04;-7.333e-04;9.193e-09;1.470e-08;8.704e-05;-1.301e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.660e-08;-1.300e+00
71.368585000;7.108e-05;-1.367e-04;-5.944e-04;-4.732e-09;2.134e-08;7.104e-05;-1.230e-04;-5.349e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.445e-08;-1.300e+00
71.376585000;6.607e-05;-6.775e-05;-5.668e-04;-1.889e-08;1.666e-08;6.605e-05;-6.099e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.063e-08;-1.300e+00
71.386585000;7.107e-05;1.445e-05;-6.078e-04;-3.908e-08;6.785e-09;7.107e-05;1.303e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.921e-08;-1.300e+00
71.402585000;8.704e-05;-1.128e-06;-7.456e-04;-3.738e-08;4.148e-09;8.710e-05;-9.421e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.757e-08;-1.300e+00
71.410585000;9.002e-05;-7.223e-05;-7.700e-04;-2.563e-08;3.240e-09;9.009e-05;-6.494e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.293e-08;-1.300e+00
71.419585000;8.700e-05;-1.467e-04;-7.311e-04;-1.168e-08;-3.335e-09;8.708e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.914e-08;-1.300e+00
71.436585000;6.999e-05;-1.267e-04;-5.867e-04;-8.494e-09;9.172e-09;7.007e-05;-1.140e-04;-5.281e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.493e-08;-1.300e+00
71.443585000;6.600e-05;-6.443e-05;-5.667e-04;-4.286e-09;1.400e-08;6.607e-05;-5.797e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.345e-08;-1.300e+00
71.451585000;6.901e-05;4.449e-06;-5.956e-04;-2.505e-10;1.841e-08;6.905e-05;4.030e-06;-5.361e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.788e-08;-1.300e+00
71.468585000;8.603e-05;3.342e-06;-7.422e-04;7.118e-09;4.761e-08;8.601e-05;3.018e-06;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.438e-08;-1.300e+00
71.476585000;9.004e-05;-6.666e-05;-7.700e-04;1.235e-08;5.585e-08;8.999e-05;-5.999e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.968e-08;-1.300e+00
71.485585000;8.705e-05;-1.422e-04;-7.355e-04;1.944e-08;5.234e-08;8.698e-05;-1.280e-04;-6.621e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.677e-08;-1.300e+00
71.502585000;7.006e-05;-1.311e-04;-5.899e-04;3.657e-08;2.741e-08;6.998e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.225e-08;-1.300e+00
71.510585000;6.607e-05;-6.000e-05;-5.666e-04;3.902e-08;3.155e-08;6.597e-05;-5.399e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.160e-10;-1.300e+00
71.518585000;7.007e-05;6.664e-06;-5.988e-04;3.267e-08;4.509e-08;6.996e-05;6.002e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.646e-08;-1.300e+00
71.536585000;8.706e-05;-7.745e-06;-7.510e-04;5.976e-09;7.922e-08;8.697e-05;-7.003e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.825e-08;-1.300e+00
71.543585000;9.005e-05;-7.106e-05;-7.699e-04;6.290e-09;8.837e-08;8.997e-05;-6.400e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.250e-08;-1.300e+00
71.552585000;8.703e-05;-1.456e-04;-7.322e-04;7.502e-09;9.166e-08;8.697e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.764e-08;-1.300e+00
71.568585000;7.103e-05;-1.344e-04;-5.933e-04;1.882e-08;7.193e-08;7.096e-05;-1.210e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.438e-08;-1.300e+00
71.576585000;6.603e-05;-6.445e-05;-5.667e-04;3.122e-08;4.740e-08;6.594e-05;-5.804e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.246e-08;-1.300e+00
71.584585000;6.904e-05;4.424e-06;-5.956e-04;3.861e-08;1.655e-08;6.893e-05;3.958e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.979e-08;-1.300e+00
71.601585000;8.603e-05;2.179e-06;-7.422e-04;5.292e-08;1.267e-08;8.592e-05;1.942e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.652e-08;-1.300e+00
71.609585000;9.002e-05;-6.672e-05;-7.700e-04;5.840e-08;2.731e-08;8.992e-05;-6.005e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.780e-08;-1.300e+00
71.617585000;8.801e-05;-1.368e-04;-7.422e-04;5.634e-08;2.978e-08;8.792e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.112e-08;-1.300e+00
71.633585000;7.198e-05;-1.445e-04;-6.022e-04;3.385e-08;-6.312e-09;7.196e-05;-1.300e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.655e-08;-1.300e+00
71.642585000;6.598e-05;-6.784e-05;-5.667e-04;1.980e-08;-3.208e-08;6.600e-05;-6.099e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.433e-08;-1.300e+00
71.650585000;6.898e-05;2.150e-06;-5.933e-04;9.392e-09;-4.633e-08;6.902e-05;2.007e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.883e-08;-1.300e+00
71.666585000;8.499e-05;1.103e-05;-7.333e-04;7.659e-09;-4.864e-08;8.503e-05;1.001e-05;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.358e-08;-1.300e+00
71.675585000;8.998e-05;-6.451e-05;-7.700e-04;-1.660e-09;-6.557e-08;9.003e-05;-5.799e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.005e-09;-1.300e+00
71.685585000;8.597e-05;-1.479e-04;-7.300e-04;-2.012e-08;-7.931e-08;8.605e-05;-1.330e-04;-6.571e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.039e-09;-1.300e+00
71.701585000;6.998e-05;-1.322e-04;-5.911e-04;-6.198e-08;-6.389e-08;7.006e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.330e-09;-1.300e+00
71.709585000;6.601e-05;-6.114e-05;-5.667e-04;-7.513e-08;-5.658e-08;6.606e-05;-5.503e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.997e-08;-1.300e+00
71.717585000;7.002e-05;6.643e-06;-5.989e-04;-6.757e-08;-5.780e-08;7.005e-05;5.950e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.440e-08;-1.300e+00
71.734585000;8.604e-05;-1.108e-06;-7.456e-04;2.746e-08;-6.584e-08;8.603e-05;-1.052e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.782e-08;-1.300e+00
71.742585000;9.004e-05;-7.220e-05;-7.700e-04;5.531e-08;-6.609e-08;9.004e-05;-6.503e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.395e-08;-1.300e+00
71.751585000;8.604e-05;-1.467e-04;-7.311e-04;4.618e-08;-6.699e-08;8.605e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.752e-09;-1.300e+00
71.768585000;7.001e-05;-1.256e-04;-5.856e-04;-1.119e-08;-5.159e-08;7.002e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.622e-08;-1.300e+00
71.775585000;6.601e-05;-6.219e-05;-5.667e-04;-2.192e-08;-3.983e-08;6.601e-05;-5.599e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.369e-08;-1.300e+00
71.782585000;6.900e-05;-1.105e-06;-5.911e-04;-2.234e-08;-3.238e-08;6.899e-05;-1.003e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.688e-08;-1.300e+00
71.783585000;6.900e-05;6.671e-06;-5.978e-04;-2.150e-08;-3.167e-08;6.899e-05;5.995e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.761e-08;-1.300e+00
71.798585000;8.499e-05;1.331e-05;-7.311e-04;2.072e-09;-3.642e-08;8.497e-05;1.197e-05;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.370e-08;-1.300e+00
71.801585000;8.699e-05;-7.797e-06;-7.511e-04;4.443e-09;-3.739e-08;8.697e-05;-7.035e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.151e-08;-1.300e+00
71.807585000;8.999e-05;-6.224e-05;-7.700e-04;4.312e-09;-3.831e-08;8.996e-05;-5.604e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.585e-08;-1.300e+00
71.808585000;8.998e-05;-7.114e-05;-7.700e-04;3.623e-09;-3.829e-08;8.996e-05;-6.404e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.502e-08;-1.300e+00
71.815585000;8.798e-05;-1.333e-04;-7.456e-04;-6.476e-09;-3.493e-08;8.796e-05;-1.200e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.137e-08;-1.300e+00
71.816585000;8.698e-05;-1.400e-04;-7.389e-04;-8.379e-09;-3.379e-08;8.696e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.090e-08;-1.300e+00
71.831585000;7.196e-05;-1.468e-04;-6.056e-04;-2.741e-08;-9.713e-09;7.197e-05;-1.320e-04;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.157e-09;-1.300e+00
71.834585000;6.995e-05;-1.257e-04;-5.856e-04;-2.689e-08;-8.980e-09;6.997e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.391e-09;-1.300e+00
71.841585000;6.596e-05;-6.227e-05;-5.667e-04;-2.450e-08;-1.348e-08;6.598e-05;-5.602e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.194e-08;-1.300e+00
71.849585000;6.896e-05;6.631e-06;-5.978e-04;-2.098e-08;-1.830e-08;6.899e-05;5.987e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.764e-08;-1.300e+00
71.867585000;8.698e-05;-7.793e-06;-7.511e-04;-3.690e-09;-9.192e-09;8.704e-05;-7.012e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.105e-08;-1.300e+00
71.874585000;8.999e-05;-7.223e-05;-7.700e-04;3.337e-09;-3.891e-09;9.006e-05;-6.502e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.513e-08;-1.300e+00
71.883585000;8.600e-05;-1.467e-04;-7.311e-04;9.921e-09;2.091e-09;8.608e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.119e-08;-1.300e+00
71.899585000;7.000e-05;-1.333e-04;-5.911e-04;3.142e-08;3.608e-08;7.005e-05;-1.200e-04;-5.319e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.854e-08;-1.300e+00
71.907585000;6.599e-05;-6.109e-05;-5.667e-04;3.545e-08;4.202e-08;6.602e-05;-5.501e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.424e-08;-1.300e+00
71.915585000;6.998e-05;6.683e-06;-5.989e-04;3.250e-08;3.759e-08;7.000e-05;6.011e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.263e-08;-1.300e+00
71.932585000;8.699e-05;-1.084e-06;-7.456e-04;-3.379e-09;1.896e-10;8.702e-05;-9.481e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.028e-09;-1.300e+00
71.939585000;8.999e-05;-6.329e-05;-7.700e-04;-2.028e-08;-1.749e-08;9.003e-05;-5.694e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.899e-09;-1.300e+00
71.946585000;8.799e-05;-1.267e-04;-7.500e-04;-2.453e-08;-3.633e-08;8.804e-05;-1.139e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.954e-09;-1.300e+00
71.964585000;7.097e-05;-1.389e-04;-5.967e-04;1.551e-08;-7.959e-08;7.105e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.765e-09;-1.300e+00
71.972585000;6.597e-05;-6.892e-05;-5.667e-04;2.673e-08;-8.204e-08;6.605e-05;-6.201e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.872e-08;-1.300e+00
71.980585000;6.898e-05;1.073e-06;-5.933e-04;3.087e-08;-7.104e-08;6.906e-05;9.977e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.003e-08;-1.300e+00
71.997585000;8.601e-05;4.406e-06;-7.411e-04;5.955e-08;-4.831e-08;8.607e-05;4.004e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.850e-08;-1.300e+00
72.005585000;9.004e-05;-6.559e-05;-7.700e-04;8.024e-08;-4.445e-08;9.006e-05;-5.900e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.222e-08;-1.300e+00
72.014585000;8.706e-05;-1.433e-04;-7.356e-04;8.707e-08;-4.372e-08;8.705e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.827e-09;-1.300e+00
72.030585000;7.107e-05;-1.367e-04;-5.944e-04;5.772e-08;-2.646e-08;7.103e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.175e-08;-1.300e+00
72.038585000;6.606e-05;-6.669e-05;-5.666e-04;4.462e-08;-7.835e-09;6.603e-05;-6.002e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.124e-08;-1.300e+00
72.046585000;6.905e-05;3.321e-06;-5.955e-04;3.209e-08;-2.796e-09;6.902e-05;2.970e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.274e-08;-1.300e+00
72.063585000;8.601e-05;1.094e-06;-7.433e-04;7.505e-09;-1.365e-08;8.600e-05;9.668e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.410e-08;-1.300e+00
72.071585000;8.999e-05;-6.891e-05;-7.700e-04;-1.127e-08;-1.309e-08;9.000e-05;-6.201e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.453e-09;-1.300e+00
72.080585000;8.697e-05;-1.456e-04;-7.322e-04;-3.133e-08;-1.075e-09;8.700e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.555e-09;-1.300e+00
72.096585000;6.997e-05;-1.333e-04;-5.922e-04;-4.842e-08;9.924e-09;6.997e-05;-1.199e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.651e-09;-1.300e+00
72.104585000;6.598e-05;-6.220e-05;-5.667e-04;-4.560e-08;8.772e-09;6.596e-05;-5.594e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.346e-08;-1.300e+00
72.113585000;6.999e-05;1.336e-05;-6.056e-04;-3.485e-08;1.170e-08;6.994e-05;1.205e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.673e-08;-1.300e+00
72.130585000;8.700e-05;-9.918e-06;-7.522e-04;-8.292e-09;-6.088e-09;8.694e-05;-8.986e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.156e-08;-1.300e+00
72.136585000;9.001e-05;-6.435e-05;-7.700e-04;3.850e-09;-7.113e-09;8.995e-05;-5.799e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.558e-08;-1.300e+00
72.144585000;8.801e-05;-1.355e-04;-7.433e-04;2.734e-08;2.551e-09;8.795e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.845e-08;-1.300e+00
72.160585000;7.198e-05;-1.433e-04;-6.022e-04;4.109e-08;3.906e-09;7.193e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.144e-08;-1.300e+00
72.169585000;6.596e-05;-6.663e-05;-5.667e-04;2.907e-08;-2.612e-09;6.593e-05;-5.997e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.440e-08;-1.300e+00
72.178585000;6.997e-05;1.004e-05;-6.022e-04;2.801e-08;-1.063e-08;6.991e-05;9.015e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.692e-09;-1.300e+00
72.194585000;8.600e-05;1.127e-06;-7.433e-04;5.224e-08;-3.051e-08;8.591e-05;1.024e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.086e-08;-1.300e+00
72.202585000;9.001e-05;-7.000e-05;-7.700e-04;5.742e-08;-3.979e-08;8.991e-05;-6.296e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.191e-08;-1.300e+00
72.210585000;8.700e-05;-1.400e-04;-7.389e-04;5.995e-08;-4.480e-08;8.692e-05;-1.259e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.607e-09;-1.300e+00
72.227585000;6.999e-05;-1.322e-04;-5.910e-04;6.357e-08;-5.001e-08;6.996e-05;-1.189e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.732e-08;-1.300e+00
72.235585000;6.599e-05;-6.116e-05;-5.666e-04;5.947e-08;-5.981e-08;6.598e-05;-5.491e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.312e-08;-1.300e+00
72.243585000;6.999e-05;7.717e-06;-5.999e-04;5.505e-08;-5.906e-08;7.000e-05;7.082e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.524e-08;-1.300e+00
72.260585000;8.701e-05;-3.376e-06;-7.478e-04;2.917e-08;-2.432e-08;8.702e-05;-2.952e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.321e-08;-1.300e+00
72.267585000;9.002e-05;-6.670e-05;-7.700e-04;1.753e-08;-1.780e-08;9.001e-05;-5.997e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.764e-08;-1.300e+00
72.275585000;8.702e-05;-1.378e-04;-7.411e-04;2.079e-08;-1.513e-08;8.701e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.168e-08;-1.300e+00
72.293585000;7.001e-05;-1.267e-04;-5.867e-04;5.793e-08;7.297e-10;7.002e-05;-1.140e-04;-5.279e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.694e-08;-1.300e+00
72.300585000;6.601e-05;-6.331e-05;-5.667e-04;5.665e-08;1.989e-08;6.601e-05;-5.702e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.435e-08;-1.300e+00
72.308585000;6.901e-05;6.672e-06;-5.977e-04;4.849e-08;4.236e-08;6.899e-05;5.983e-06;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.875e-08;-1.300e+00
72.325585000;8.700e-05;-2.248e-06;-7.466e-04;3.518e-08;9.059e-08;8.697e-05;-2.020e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.595e-08;-1.300e+00
72.332585000;9.001e-05;-6.447e-05;-7.700e-04;3.212e-08;9.795e-08;8.997e-05;-5.803e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.440e-08;-1.300e+00
72.339585000;8.802e-05;-1.289e-04;-7.489e-04;3.701e-08;9.742e-08;8.796e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.406e-08;-1.300e+00
72.356585000;7.204e-05;-1.422e-04;-6.011e-04;3.443e-08;6.215e-08;7.196e-05;-1.280e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.653e-08;-1.300e+00
72.365585000;6.604e-05;-6.446e-05;-5.667e-04;3.652e-08;4.826e-08;6.597e-05;-5.803e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.098e-08;-1.300e+00
72.371585000;6.804e-05;-1.002e-05;-5.844e-04;3.678e-08;4.484e-08;6.798e-05;-9.046e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.641e-08;-1.300e+00
72.389585000;8.606e-05;5.553e-06;-7.389e-04;-2.198e-09;5.678e-08;8.599e-05;4.942e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.251e-08;-1.300e+00
72.397585000;9.005e-05;-6.444e-05;-7.700e-04;-1.592e-08;5.229e-08;9.000e-05;-5.805e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.710e-08;-1.300e+00
72.405585000;8.803e-05;-1.356e-04;-7.433e-04;-2.107e-08;3.758e-08;8.801e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.402e-08;-1.300e+00
72.421585000;7.199e-05;-1.433e-04;-6.011e-04;-1.751e-08;7.186e-09;7.200e-05;-1.290e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.563e-08;-1.300e+00
72.430585000;6.598e-05;-6.556e-05;-5.667e-04;-1.507e-08;6.993e-09;6.601e-05;-5.900e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.857e-08;-1.300e+00
72.437585000;6.898e-05;-2.225e-06;-5.900e-04;-1.366e-08;7.707e-09;6.900e-05;-1.987e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.074e-08;-1.300e+00
72.454585000;8.602e-05;5.523e-06;-7.389e-04;-2.326e-09;2.166e-08;8.598e-05;5.018e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.389e-08;-1.300e+00
72.462585000;9.003e-05;-6.448e-05;-7.700e-04;1.253e-08;3.017e-08;8.997e-05;-5.799e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.032e-07;-1.300e+00
72.469585000;8.805e-05;-1.278e-04;-7.489e-04;2.122e-08;3.132e-08;8.798e-05;-1.150e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.084e-07;-1.300e+00
72.486585000;7.206e-05;-1.432e-04;-6.011e-04;1.265e-08;3.108e-08;7.201e-05;-1.290e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.077e-07;-1.300e+00
72.495585000;6.606e-05;-6.435e-05;-5.667e-04;-6.482e-10;3.769e-08;6.603e-05;-5.801e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.215e-07;-1.300e+00
72.501585000;6.806e-05;-8.796e-06;-5.844e-04;-6.934e-09;4.112e-08;6.805e-05;-8.011e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.286e-07;-1.300e+00
72.518585000;8.507e-05;1.230e-05;-7.322e-04;-1.419e-08;5.248e-08;8.505e-05;1.096e-05;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.070e-07;-1.300e+00
72.527585000;9.008e-05;-6.553e-05;-7.700e-04;-3.153e-08;6.405e-08;9.003e-05;-5.903e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.996e-08;-1.300e+00
72.535585000;8.808e-05;-1.367e-04;-7.422e-04;-4.899e-08;7.346e-08;8.802e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.249e-08;-1.300e+00
72.553585000;7.005e-05;-1.279e-04;-5.867e-04;-6.371e-08;1.003e-07;7.002e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.859e-08;-1.300e+00
72.560585000;6.602e-05;-6.344e-05;-5.667e-04;-5.880e-08;1.066e-07;6.603e-05;-5.698e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.616e-08;-1.300e+00
72.568585000;6.899e-05;6.553e-06;-5.989e-04;-4.015e-08;1.011e-07;6.904e-05;6.018e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.684e-08;-1.300e+00
72.585585000;8.693e-05;-3.410e-06;-7.478e-04;-3.175e-09;5.663e-08;8.706e-05;-2.979e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.585e-08;-1.300e+00
72.592585000;8.993e-05;-6.674e-05;-7.700e-04;-1.125e-09;4.655e-08;9.006e-05;-5.998e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.289e-08;-1.300e+00
72.601585000;8.695e-05;-1.445e-04;-7.333e-04;-1.591e-09;4.338e-08;8.707e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.457e-08;-1.300e+00
72.617585000;6.999e-05;-1.333e-04;-5.911e-04;2.987e-08;3.569e-08;7.004e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.365e-08;-1.300e+00
72.625585000;6.599e-05;-6.001e-05;-5.667e-04;4.627e-08;3.457e-08;6.602e-05;-5.402e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.224e-08;-1.300e+00
72.632585000;6.900e-05;2.229e-06;-5.933e-04;4.546e-08;4.348e-08;6.900e-05;1.974e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.036e-08;-1.300e+00
72.649585000;8.602e-05;2.204e-06;-7.433e-04;4.416e-09;6.526e-08;8.599e-05;1.988e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.451e-08;-1.300e+00
72.657585000;9.003e-05;-7.003e-05;-7.700e-04;-1.593e-08;6.602e-08;8.999e-05;-6.300e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.255e-08;-1.300e+00
72.665585000;8.703e-05;-1.400e-04;-7.378e-04;-2.663e-08;5.742e-08;8.699e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.658e-08;-1.300e+00
72.682585000;7.002e-05;-1.300e-04;-5.889e-04;-1.365e-08;2.691e-08;7.001e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.941e-08;-1.300e+00
72.689585000;6.601e-05;-6.667e-05;-5.667e-04;-5.721e-09;1.901e-08;6.602e-05;-5.995e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.720e-08;-1.300e+00
72.696585000;6.800e-05;-2.215e-06;-5.900e-04;-8.461e-10;1.654e-08;6.801e-05;-1.940e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.334e-08;-1.300e+00
72.713585000;8.599e-05;5.564e-06;-7.389e-04;-1.401e-08;2.573e-08;8.600e-05;5.048e-06;-6.651e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.478e-08;-1.300e+00
72.721585000;9.000e-05;-6.442e-05;-7.700e-04;-1.503e-08;2.742e-08;9.000e-05;-5.796e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.071e-08;-1.300e+00
72.729585000;8.800e-05;-1.367e-04;-7.422e-04;-1.344e-08;1.701e-08;8.800e-05;-1.229e-04;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.981e-09;-1.300e+00
72.746585000;7.100e-05;-1.343e-04;-5.923e-04;-8.492e-09;-5.945e-08;7.101e-05;-1.209e-04;-5.331e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.758e-08;-1.300e+00
72.754585000;6.601e-05;-6.216e-05;-5.668e-04;5.877e-09;-9.263e-08;6.600e-05;-5.595e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.877e-08;-1.300e+00
72.762585000;7.004e-05;7.837e-06;-6.000e-04;1.862e-08;-1.025e-07;6.999e-05;7.038e-06;-5.401e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.673e-08;-1.300e+00
72.779585000;8.705e-05;-5.517e-06;-7.489e-04;2.850e-08;-7.763e-08;8.697e-05;-4.982e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.042e-08;-1.300e+00
72.786585000;9.004e-05;-6.998e-05;-7.700e-04;2.092e-08;-6.219e-08;8.998e-05;-6.299e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.798e-08;-1.300e+00
72.795585000;8.603e-05;-1.467e-04;-7.311e-04;7.892e-09;-3.969e-08;8.600e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.470e-09;-1.300e+00
72.811585000;7.001e-05;-1.300e-04;-5.889e-04;-9.667e-09;2.318e-09;7.001e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.316e-08;-1.300e+00
72.818585000;6.601e-05;-6.555e-05;-5.667e-04;-1.310e-08;1.671e-08;6.601e-05;-5.901e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.439e-08;-1.300e+00
72.825585000;6.901e-05;-2.218e-06;-5.900e-04;-1.636e-08;2.390e-08;6.901e-05;-2.010e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.081e-08;-1.300e+00
72.842585000;8.600e-05;4.428e-06;-7.400e-04;-3.071e-08;1.273e-08;8.602e-05;3.981e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.375e-08;-1.300e+00
72.850585000;9.001e-05;-6.669e-05;-7.700e-04;-2.582e-08;1.685e-08;9.002e-05;-6.002e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.570e-08;-1.300e+00
72.858585000;8.701e-05;-1.378e-04;-7.411e-04;-1.448e-08;1.919e-08;8.702e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.931e-08;-1.300e+00
72.874585000;7.103e-05;-1.400e-04;-5.978e-04;-7.668e-09;7.886e-09;7.101e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.621e-08;-1.300e+00
72.882585000;6.604e-05;-6.888e-05;-5.667e-04;-9.046e-10;6.068e-09;6.601e-05;-6.199e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.899e-08;-1.300e+00
72.890585000;6.903e-05;3.347e-06;-5.944e-04;2.296e-09;8.642e-09;6.900e-05;3.016e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.032e-08;-1.300e+00
72.906585000;8.600e-05;6.663e-06;-7.378e-04;-2.413e-08;7.284e-09;8.598e-05;6.007e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.590e-08;-1.300e+00
72.914585000;8.999e-05;-6.334e-05;-7.700e-04;-3.085e-08;-6.751e-09;8.999e-05;-5.700e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.488e-08;-1.300e+00
72.921585000;8.798e-05;-1.289e-04;-7.489e-04;-3.313e-08;-2.598e-08;8.800e-05;-1.160e-04;-6.739e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.352e-08;-1.300e+00
72.923585000;8.698e-05;-1.433e-04;-7.356e-04;-3.457e-08;-3.083e-08;8.700e-05;-1.290e-04;-6.619e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.699e-09;-1.300e+00
72.937585000;7.297e-05;-1.478e-04;-6.067e-04;-3.673e-08;-4.881e-08;7.303e-05;-1.330e-04;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.071e-08;-1.300e+00
72.939585000;7.097e-05;-1.344e-04;-5.922e-04;-3.587e-08;-4.984e-08;7.103e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.193e-08;-1.300e+00
72.946585000;6.597e-05;-7.113e-05;-5.667e-04;-3.008e-08;-4.921e-08;6.604e-05;-6.403e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.605e-08;-1.300e+00
72.947585000;6.598e-05;-6.113e-05;-5.667e-04;-2.886e-08;-4.872e-08;6.605e-05;-5.503e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.663e-08;-1.300e+00
72.954585000;6.899e-05;1.109e-06;-5.933e-04;-1.814e-08;-4.184e-08;6.905e-05;9.722e-07;-5.341e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.025e-08;-1.300e+00
72.956585000;7.099e-05;1.444e-05;-6.078e-04;-1.482e-08;-3.809e-08;7.106e-05;1.297e-05;-5.471e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.184e-08;-1.300e+00
72.970585000;8.502e-05;7.780e-06;-7.368e-04;2.447e-09;-3.308e-11;8.506e-05;6.972e-06;-6.631e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.359e-08;-1.300e+00
72.972585000;8.702e-05;-6.667e-06;-7.501e-04;5.020e-09;4.081e-09;8.706e-05;-6.028e-06;-6.751e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.618e-08;-1.300e+00
72.978585000;9.002e-05;-6.223e-05;-7.700e-04;1.454e-08;1.076e-08;9.005e-05;-5.603e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.225e-08;-1.300e+00
72.979585000;9.002e-05;-7.223e-05;-7.700e-04;1.633e-08;1.127e-08;9.005e-05;-6.503e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.306e-08;-1.300e+00
72.987585000;8.701e-05;-1.422e-04;-7.367e-04;2.771e-08;1.475e-08;8.705e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.929e-08;-1.300e+00
73.004585000;7.000e-05;-1.278e-04;-5.867e-04;4.288e-08;3.194e-08;7.003e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.959e-08;-1.300e+00
73.011585000;6.601e-05;-6.225e-05;-5.667e-04;4.175e-08;3.376e-08;6.602e-05;-5.600e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.069e-08;-1.300e+00
73.017585000;6.802e-05;-6.695e-06;-5.867e-04;3.451e-08;3.029e-08;6.801e-05;-5.994e-06;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.534e-08;-1.300e+00
73.019585000;7.002e-05;7.751e-06;-6.000e-04;3.089e-08;2.909e-08;7.001e-05;7.008e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.923e-08;-1.300e+00
73.035585000;8.601e-05;1.087e-06;-7.433e-04;-6.571e-10;2.198e-08;8.598e-05;1.012e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.558e-08;-1.300e+00
73.042585000;9.000e-05;-6.114e-05;-7.700e-04;-1.790e-08;1.162e-08;8.997e-05;-5.497e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.499e-08;-1.300e+00
73.043585000;9.000e-05;-7.114e-05;-7.700e-04;-2.081e-08;1.024e-08;8.997e-05;-6.397e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.507e-08;-1.300e+00
73.049585000;8.800e-05;-1.267e-04;-7.500e-04;-3.745e-08;4.528e-09;8.797e-05;-1.140e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.156e-08;-1.300e+00
73.051585000;8.701e-05;-1.411e-04;-7.367e-04;-4.187e-08;3.989e-09;8.697e-05;-1.269e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.965e-08;-1.300e+00
73.067585000;7.099e-05;-1.356e-04;-5.933e-04;-5.542e-08;9.564e-09;7.099e-05;-1.219e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.493e-09;-1.300e+00
73.075585000;6.598e-05;-6.226e-05;-5.667e-04;-5.630e-08;8.275e-09;6.600e-05;-5.595e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.581e-09;-1.300e+00
73.083585000;6.997e-05;7.731e-06;-6.000e-04;-4.519e-08;8.294e-09;6.999e-05;7.025e-06;-5.399e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.970e-09;-1.300e+00
73.100585000;8.696e-05;-6.709e-06;-7.499e-04;-2.336e-08;5.149e-09;8.696e-05;-6.002e-06;-6.749e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.853e-09;-1.300e+00
73.107585000;8.997e-05;-7.114e-05;-7.700e-04;-4.972e-09;2.283e-09;8.995e-05;-6.401e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.476e-09;-1.300e+00
73.115585000;8.698e-05;-1.422e-04;-7.367e-04;1.499e-08;-3.760e-09;8.696e-05;-1.280e-04;-6.629e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.026e-09;-1.300e+00
73.132585000;6.997e-05;-1.267e-04;-5.867e-04;2.938e-08;1.359e-08;7.001e-05;-1.140e-04;-5.279e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.196e-08;-1.300e+00
73.139585000;6.597e-05;-6.107e-05;-5.667e-04;2.249e-08;1.607e-08;6.603e-05;-5.504e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.062e-08;-1.300e+00
73.146585000;6.896e-05;1.147e-06;-5.933e-04;8.489e-09;1.677e-08;6.904e-05;9.603e-07;-5.339e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.692e-08;-1.300e+00
73.163585000;8.598e-05;1.837e-08;-7.444e-04;-2.667e-08;1.973e-09;8.601e-05;-2.055e-08;-6.699e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.640e-08;-1.300e+00
73.170585000;8.999e-05;-6.331e-05;-7.700e-04;-4.294e-08;-1.247e-08;9.000e-05;-5.701e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.702e-08;-1.300e+00
73.177585000;8.799e-05;-1.278e-04;-7.489e-04;-5.469e-08;-1.972e-08;8.800e-05;-1.150e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.343e-08;-1.300e+00
73.194585000;7.099e-05;-1.411e-04;-5.989e-04;-4.321e-08;-2.599e-08;7.101e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.540e-09;-1.300e+00
73.202585000;6.600e-05;-6.996e-05;-5.667e-04;-1.490e-08;-9.253e-09;6.600e-05;-6.297e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.282e-10;-1.300e+00
73.210585000;6.900e-05;3.353e-06;-5.944e-04;1.720e-08;1.474e-08;6.900e-05;3.029e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.729e-08;-1.300e+00
73.226585000;8.600e-05;5.570e-06;-7.389e-04;4.252e-08;5.058e-08;8.601e-05;5.032e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.373e-08;-1.300e+00
73.234585000;9.000e-05;-6.553e-05;-7.700e-04;4.241e-08;5.565e-08;9.002e-05;-5.894e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.816e-08;-1.300e+00
73.241585000;8.801e-05;-1.300e-04;-7.478e-04;3.859e-08;5.473e-08;8.803e-05;-1.169e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.157e-08;-1.300e+00
73.258585000;7.105e-05;-1.389e-04;-5.967e-04;2.004e-08;3.541e-08;7.104e-05;-1.249e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.882e-08;-1.300e+00
73.266585000;6.605e-05;-6.665e-05;-5.667e-04;-2.693e-09;1.738e-08;6.603e-05;-5.996e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.819e-08;-1.300e+00
73.274585000;6.904e-05;5.577e-06;-5.967e-04;-2.005e-08;6.759e-09;6.901e-05;5.013e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.378e-08;-1.300e+00
73.291585000;8.700e-05;-3.313e-06;-7.479e-04;-1.890e-08;1.800e-08;8.693e-05;-3.006e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.699e-08;-1.300e+00
73.298585000;8.998e-05;-6.887e-05;-7.701e-04;-1.975e-08;3.411e-08;8.992e-05;-6.200e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.681e-08;-1.300e+00
73.307585000;8.597e-05;-1.467e-04;-7.311e-04;-1.774e-08;5.819e-08;8.592e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.381e-08;-1.300e+00
73.323585000;6.998e-05;-1.289e-04;-5.878e-04;7.251e-10;6.373e-08;6.997e-05;-1.160e-04;-5.291e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.221e-08;-1.300e+00
73.330585000;6.598e-05;-6.334e-05;-5.667e-04;1.028e-08;5.131e-08;6.599e-05;-5.702e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.871e-08;-1.300e+00
73.338585000;7.000e-05;7.756e-06;-6.000e-04;2.483e-08;2.900e-08;7.001e-05;6.984e-06;-5.401e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.245e-08;-1.300e+00
73.354585000;8.605e-05;1.085e-06;-7.444e-04;4.304e-08;-2.357e-08;8.602e-05;1.021e-06;-6.701e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.099e-08;-1.300e+00
73.361585000;9.008e-05;-6.335e-05;-7.700e-04;4.471e-08;-3.229e-08;9.001e-05;-5.697e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.540e-08;-1.300e+00
73.368585000;8.809e-05;-1.289e-04;-7.489e-04;5.220e-08;-3.191e-08;8.799e-05;-1.160e-04;-6.741e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.323e-08;-1.300e+00
73.385585000;7.105e-05;-1.400e-04;-5.978e-04;2.680e-08;-9.533e-09;7.097e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.562e-08;-1.300e+00
73.393585000;6.604e-05;-6.774e-05;-5.667e-04;1.042e-08;-4.965e-09;6.596e-05;-6.096e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.553e-08;-1.300e+00
73.402585000;7.005e-05;1.113e-05;-6.033e-04;-2.603e-09;5.156e-09;6.996e-05;1.005e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.701e-08;-1.300e+00
73.418585000;8.707e-05;-3.343e-06;-7.478e-04;-3.100e-08;2.299e-08;8.698e-05;-2.976e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.667e-08;-1.300e+00
