time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
73.425585000;9.006e-05;-6.890e-05;-7.700e-04;-3.688e-08;2.622e-08;8.998e-05;-6.200e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.478e-08;-1.300e+00
73.432585000;8.804e-05;-1.333e-04;-7.456e-04;-4.004e-08;3.334e-08;8.799e-05;-1.200e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.777e-08;-1.300e+00
73.450585000;7.000e-05;-1.278e-04;-5.878e-04;-3.076e-08;4.151e-08;7.003e-05;-1.150e-04;-5.289e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.558e-08;-1.300e+00
73.457585000;6.599e-05;-6.226e-05;-5.667e-04;-3.283e-08;3.329e-08;6.603e-05;-5.601e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.451e-08;-1.300e+00
73.464585000;6.899e-05;1.059e-06;-5.933e-04;-4.364e-08;2.795e-08;6.901e-05;9.924e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.942e-08;-1.300e+00
73.482585000;8.703e-05;-8.936e-06;-7.511e-04;-6.512e-08;3.896e-08;8.699e-05;-7.998e-06;-6.759e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.436e-08;-1.300e+00
73.488585000;9.004e-05;-6.447e-05;-7.700e-04;-5.649e-08;4.377e-08;8.999e-05;-5.799e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.262e-08;-1.300e+00
73.495585000;8.804e-05;-1.300e-04;-7.478e-04;-3.893e-08;4.478e-08;8.800e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.933e-08;-1.300e+00
73.511585000;7.202e-05;-1.444e-04;-6.033e-04;-1.939e-08;2.424e-08;7.200e-05;-1.300e-04;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.014e-09;-1.300e+00
73.520585000;6.600e-05;-6.553e-05;-5.667e-04;-3.750e-08;1.144e-08;6.599e-05;-5.895e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.897e-08;-1.300e+00
73.527585000;6.900e-05;-1.102e-06;-5.911e-04;-5.438e-08;6.847e-09;6.897e-05;-9.507e-07;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.224e-08;-1.300e+00
73.545585000;8.701e-05;-6.669e-06;-7.501e-04;-5.781e-08;1.298e-08;8.697e-05;-5.982e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.475e-08;-1.300e+00
73.552585000;9.001e-05;-7.222e-05;-7.701e-04;-4.697e-08;3.781e-09;8.998e-05;-6.499e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.211e-08;-1.300e+00
73.560585000;8.701e-05;-1.433e-04;-7.357e-04;-3.099e-08;-2.405e-08;8.700e-05;-1.290e-04;-6.621e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.764e-08;-1.300e+00
73.577585000;6.901e-05;-1.244e-04;-5.845e-04;-2.457e-08;-8.620e-08;6.902e-05;-1.120e-04;-5.261e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.637e-08;-1.300e+00
73.583585000;6.601e-05;-6.780e-05;-5.668e-04;-3.040e-08;-9.166e-08;6.602e-05;-6.094e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.601e-08;-1.300e+00
73.591585000;6.904e-05;5.538e-06;-5.967e-04;-3.884e-08;-9.042e-08;6.901e-05;5.068e-06;-5.371e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.393e-08;-1.300e+00
73.608585000;8.708e-05;-4.454e-06;-7.489e-04;-4.230e-08;-7.403e-08;8.698e-05;-3.939e-06;-6.741e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.286e-09;-1.300e+00
73.615585000;9.008e-05;-7.111e-05;-7.700e-04;-3.774e-08;-6.346e-08;8.997e-05;-6.395e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.051e-08;-1.300e+00
73.623585000;8.707e-05;-1.422e-04;-7.367e-04;-3.123e-08;-5.408e-08;8.696e-05;-1.280e-04;-6.631e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.275e-08;-1.300e+00
73.640585000;6.904e-05;-1.256e-04;-5.856e-04;-1.117e-09;-5.932e-08;6.896e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.921e-09;-1.300e+00
73.646585000;6.602e-05;-6.889e-05;-5.667e-04;1.197e-08;-6.577e-08;6.596e-05;-6.198e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.035e-09;-1.300e+00
73.655585000;7.000e-05;1.109e-05;-6.032e-04;3.025e-08;-7.162e-08;6.997e-05;1.002e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.747e-09;-1.300e+00
73.671585000;8.700e-05;-4.467e-06;-7.478e-04;5.243e-08;-4.338e-08;8.696e-05;-3.997e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.938e-08;-1.300e+00
73.678585000;9.000e-05;-7.001e-05;-7.700e-04;5.356e-08;-9.861e-09;8.995e-05;-6.300e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.275e-08;-1.300e+00
73.686585000;8.701e-05;-1.411e-04;-7.367e-04;5.433e-08;3.545e-08;8.693e-05;-1.270e-04;-6.631e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.131e-08;-1.300e+00
73.703585000;7.004e-05;-1.256e-04;-5.856e-04;3.283e-08;6.798e-08;6.993e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.616e-08;-1.300e+00
73.709585000;6.605e-05;-6.886e-05;-5.667e-04;2.751e-08;5.311e-08;6.593e-05;-6.196e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.741e-08;-1.300e+00
73.718585000;7.006e-05;1.113e-05;-6.033e-04;2.960e-08;2.455e-08;6.995e-05;1.005e-05;-5.431e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.086e-08;-1.300e+00
73.734585000;8.705e-05;-4.453e-06;-7.477e-04;9.104e-09;-1.016e-08;8.697e-05;-3.933e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.477e-08;-1.300e+00
73.741585000;9.003e-05;-7.002e-05;-7.699e-04;-1.314e-08;-1.644e-08;8.999e-05;-6.292e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.258e-08;-1.300e+00
73.749585000;8.703e-05;-1.422e-04;-7.366e-04;-3.819e-08;-9.295e-09;8.699e-05;-1.279e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.537e-08;-1.300e+00
73.765585000;7.003e-05;-1.333e-04;-5.911e-04;-5.396e-08;4.301e-08;7.000e-05;-1.199e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.826e-08;-1.300e+00
73.772585000;6.603e-05;-6.781e-05;-5.667e-04;-5.217e-08;7.040e-08;6.601e-05;-6.095e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.433e-08;-1.300e+00
73.780585000;6.903e-05;4.416e-06;-5.967e-04;-5.570e-08;8.949e-08;6.901e-05;4.042e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.149e-08;-1.300e+00
73.797585000;8.700e-05;-5.568e-06;-7.489e-04;-8.978e-08;8.408e-08;8.702e-05;-4.990e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.072e-08;-1.300e+00
73.804585000;8.998e-05;-7.112e-05;-7.700e-04;-1.025e-07;8.004e-08;9.002e-05;-6.401e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.059e-08;-1.300e+00
73.812585000;8.696e-05;-1.422e-04;-7.356e-04;-1.004e-07;7.288e-08;8.701e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.880e-09;-1.300e+00
73.828585000;6.993e-05;-1.322e-04;-5.900e-04;-3.342e-08;4.749e-08;7.001e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.738e-09;-1.300e+00
73.835585000;6.593e-05;-6.669e-05;-5.667e-04;-3.324e-09;3.468e-08;6.600e-05;-6.000e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.035e-08;-1.300e+00
73.841585000;6.794e-05;-8.913e-06;-5.844e-04;9.244e-09;2.650e-08;6.800e-05;-8.000e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.181e-08;-1.300e+00
73.858585000;8.497e-05;7.791e-06;-7.367e-04;-4.568e-09;1.138e-08;8.497e-05;7.014e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.056e-08;-1.300e+00
73.866585000;8.998e-05;-6.330e-05;-7.700e-04;-3.449e-09;1.616e-08;8.996e-05;-5.699e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.940e-08;-1.300e+00
73.873585000;8.799e-05;-1.300e-04;-7.478e-04;2.711e-09;2.811e-08;8.795e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.406e-08;-1.300e+00
73.890585000;7.099e-05;-1.377e-04;-5.956e-04;5.837e-09;6.756e-08;7.095e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.503e-08;-1.300e+00
73.898585000;6.599e-05;-6.329e-05;-5.667e-04;8.053e-09;8.216e-08;6.594e-05;-5.699e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.075e-08;-1.300e+00
73.906585000;7.000e-05;7.808e-06;-6.000e-04;2.702e-09;9.011e-08;6.994e-05;7.018e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.226e-08;-1.300e+00
73.923585000;8.697e-05;-8.861e-06;-7.522e-04;-1.681e-08;9.200e-08;8.694e-05;-7.935e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.247e-09;-1.300e+00
73.929585000;8.995e-05;-6.665e-05;-7.700e-04;-2.219e-08;8.322e-08;8.994e-05;-5.993e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.839e-09;-1.300e+00
73.935585000;8.794e-05;-1.244e-04;-7.522e-04;-3.292e-08;7.642e-08;8.794e-05;-1.119e-04;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.230e-09;-1.300e+00
73.937585000;8.694e-05;-1.400e-04;-7.389e-04;-3.777e-08;7.422e-08;8.695e-05;-1.259e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.221e-09;-1.300e+00
73.952585000;7.193e-05;-1.422e-04;-6.001e-04;-6.246e-08;6.126e-08;7.198e-05;-1.279e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.106e-08;-1.300e+00
73.954585000;6.993e-05;-1.267e-04;-5.868e-04;-6.248e-08;5.985e-08;6.999e-05;-1.139e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.787e-08;-1.300e+00
73.960585000;6.594e-05;-7.000e-05;-5.667e-04;-5.759e-08;5.826e-08;6.600e-05;-6.293e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.731e-08;-1.300e+00
73.961585000;6.594e-05;-6.000e-05;-5.667e-04;-5.607e-08;5.872e-08;6.600e-05;-5.393e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.001e-08;-1.300e+00
73.968585000;6.896e-05;3.337e-06;-5.956e-04;-4.146e-08;6.488e-08;6.899e-05;3.080e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.376e-08;-1.300e+00
73.986585000;8.800e-05;-1.332e-05;-7.544e-04;-5.379e-09;4.632e-08;8.796e-05;-1.192e-05;-6.790e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.318e-08;-1.300e+00
73.992585000;9.000e-05;-7.110e-05;-7.700e-04;-7.597e-10;2.698e-08;8.997e-05;-6.393e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.977e-08;-1.300e+00
73.999585000;8.799e-05;-1.356e-04;-7.433e-04;7.014e-09;1.086e-08;8.798e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.629e-08;-1.300e+00
74.016585000;6.995e-05;-1.311e-04;-5.900e-04;1.150e-08;1.571e-08;6.997e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.515e-08;-1.300e+00
74.023585000;6.594e-05;-6.555e-05;-5.667e-04;9.315e-09;2.377e-08;6.597e-05;-5.897e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.752e-08;-1.300e+00
74.029585000;6.794e-05;-7.767e-06;-5.856e-04;5.645e-09;2.755e-08;6.797e-05;-6.980e-06;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.582e-08;-1.300e+00
74.031585000;6.994e-05;6.680e-06;-5.989e-04;3.247e-09;2.851e-08;6.997e-05;6.014e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.517e-08;-1.300e+00
74.046585000;8.595e-05;6.691e-06;-7.378e-04;-1.876e-08;2.555e-08;8.597e-05;5.981e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.047e-09;-1.300e+00
74.048585000;8.695e-05;-8.863e-06;-7.511e-04;-1.978e-08;2.414e-08;8.697e-05;-8.021e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.367e-09;-1.300e+00
74.054585000;8.994e-05;-6.553e-05;-7.700e-04;-2.071e-08;1.758e-08;8.997e-05;-5.903e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.045e-11;-1.300e+00
74.060585000;8.794e-05;-1.233e-04;-7.522e-04;-1.967e-08;6.124e-09;8.797e-05;-1.110e-04;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.377e-09;-1.300e+00
74.077585000;7.194e-05;-1.422e-04;-6.000e-04;-1.671e-08;-4.657e-08;7.200e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.634e-09;-1.300e+00
74.085585000;6.595e-05;-6.997e-05;-5.667e-04;-2.564e-08;-6.629e-08;6.603e-05;-6.300e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.618e-08;-1.300e+00
74.093585000;6.896e-05;4.464e-06;-5.957e-04;-3.424e-08;-8.045e-08;6.905e-05;3.988e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.375e-08;-1.300e+00
74.110585000;8.698e-05;-5.549e-06;-7.490e-04;-3.503e-08;-8.966e-08;8.706e-05;-4.992e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.205e-08;-1.300e+00
74.117585000;8.998e-05;-7.222e-05;-7.701e-04;-2.538e-08;-7.812e-08;9.004e-05;-6.498e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.592e-08;-1.300e+00
74.124585000;8.799e-05;-1.367e-04;-7.423e-04;-2.221e-08;-5.636e-08;8.802e-05;-1.230e-04;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.851e-09;-1.300e+00
74.141585000;6.999e-05;-1.301e-04;-5.889e-04;-1.815e-08;1.236e-09;7.001e-05;-1.170e-04;-5.301e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.668e-08;-1.300e+00
74.148585000;6.599e-05;-6.341e-05;-5.667e-04;-1.604e-08;8.220e-09;6.601e-05;-5.697e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.995e-08;-1.300e+00
74.155585000;6.899e-05;1.027e-06;-5.933e-04;-1.630e-08;1.231e-08;6.902e-05;1.021e-06;-5.341e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.242e-08;-1.300e+00
74.172585000;8.700e-05;-2.253e-06;-7.467e-04;1.098e-08;1.355e-08;8.704e-05;-2.012e-06;-6.721e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.549e-08;-1.300e+00
74.179585000;9.001e-05;-6.889e-05;-7.700e-04;1.868e-08;1.260e-08;9.005e-05;-6.202e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.171e-08;-1.300e+00
74.186585000;8.802e-05;-1.344e-04;-7.444e-04;1.497e-08;1.219e-08;8.805e-05;-1.210e-04;-6.701e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.238e-08;-1.300e+00
74.200585000;7.306e-05;-1.522e-04;-6.133e-04;1.237e-08;2.913e-09;7.306e-05;-1.370e-04;-5.520e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.923e-09;-1.300e+00
74.204585000;6.907e-05;-1.233e-04;-5.844e-04;1.610e-08;-6.252e-10;6.905e-05;-1.110e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.800e-09;-1.300e+00
74.208585000;6.707e-05;-8.668e-05;-5.689e-04;2.009e-08;-2.881e-09;6.705e-05;-7.799e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.831e-09;-1.300e+00
74.210585000;6.607e-05;-6.558e-05;-5.667e-04;2.137e-08;-3.530e-09;6.604e-05;-5.899e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.058e-08;-1.300e+00
74.216585000;6.808e-05;-8.917e-06;-5.856e-04;2.268e-08;-5.453e-09;6.802e-05;-7.991e-06;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.963e-09;-1.300e+00
74.218585000;7.008e-05;6.635e-06;-5.989e-04;2.268e-08;-6.685e-09;7.002e-05;6.010e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.979e-09;-1.300e+00
74.234585000;8.604e-05;-1.145e-06;-7.456e-04;1.336e-08;-1.994e-08;8.598e-05;-9.687e-07;-6.709e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.229e-09;-1.300e+00
74.241585000;9.002e-05;-6.669e-05;-7.700e-04;1.029e-08;-2.220e-08;8.997e-05;-5.997e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.630e-08;-1.300e+00
74.248585000;8.800e-05;-1.322e-04;-7.457e-04;9.686e-09;-2.109e-08;8.796e-05;-1.190e-04;-6.709e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.689e-08;-1.300e+00
74.264585000;7.102e-05;-1.411e-04;-5.989e-04;1.763e-08;3.477e-09;7.093e-05;-1.270e-04;-5.389e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.529e-08;-1.300e+00
74.272585000;6.603e-05;-6.773e-05;-5.667e-04;3.005e-08;1.531e-08;6.594e-05;-6.100e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.039e-08;-1.300e+00
74.278585000;6.803e-05;-9.941e-06;-5.844e-04;2.905e-08;1.651e-08;6.795e-05;-9.005e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.466e-08;-1.300e+00
74.295585000;8.602e-05;7.844e-06;-7.378e-04;4.353e-09;6.855e-09;8.596e-05;6.995e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.384e-08;-1.300e+00
74.303585000;9.000e-05;-6.550e-05;-7.700e-04;1.408e-09;-2.788e-10;8.996e-05;-5.902e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.309e-08;-1.300e+00
74.309585000;8.798e-05;-1.233e-04;-7.522e-04;1.270e-08;-9.138e-09;8.796e-05;-1.110e-04;-6.771e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.200e-08;-1.300e+00
74.327585000;6.998e-05;-1.344e-04;-5.922e-04;7.696e-08;-4.560e-08;7.002e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.226e-08;-1.300e+00
74.334585000;6.598e-05;-6.890e-05;-5.667e-04;9.000e-08;-4.976e-08;6.604e-05;-6.200e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.015e-08;-1.300e+00
74.341585000;6.899e-05;-2.248e-06;-5.900e-04;8.199e-08;-4.845e-08;6.905e-05;-1.985e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.827e-08;-1.300e+00
74.358585000;8.598e-05;-4.161e-08;-7.444e-04;3.414e-08;-4.361e-08;8.602e-05;1.024e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.217e-08;-1.300e+00
74.365585000;8.999e-05;-6.561e-05;-7.700e-04;4.634e-09;-3.519e-08;9.001e-05;-5.901e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.201e-08;-1.300e+00
74.372585000;8.800e-05;-1.311e-04;-7.467e-04;-2.397e-08;-3.458e-08;8.801e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.779e-08;-1.300e+00
74.389585000;7.002e-05;-1.345e-04;-5.922e-04;-5.899e-08;-5.349e-08;6.999e-05;-1.211e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.031e-08;-1.300e+00
74.396585000;6.603e-05;-6.783e-05;-5.667e-04;-6.080e-08;-5.226e-08;6.599e-05;-6.106e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.822e-08;-1.300e+00
74.402585000;6.803e-05;-1.003e-05;-5.844e-04;-6.623e-08;-4.913e-08;6.800e-05;-9.061e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.100e-08;-1.300e+00
74.419585000;8.605e-05;7.766e-06;-7.377e-04;-5.994e-08;-4.233e-08;8.601e-05;6.963e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.445e-08;-1.300e+00
74.427585000;9.003e-05;-6.557e-05;-7.699e-04;-4.408e-08;-3.896e-08;9.002e-05;-5.902e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.109e-08;-1.300e+00
74.433585000;8.802e-05;-1.244e-04;-7.521e-04;-2.940e-08;-3.254e-08;8.802e-05;-1.120e-04;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.270e-08;-1.300e+00
74.450585000;7.102e-05;-1.411e-04;-5.988e-04;-3.258e-09;3.195e-09;7.101e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.727e-08;-1.300e+00
74.458585000;6.601e-05;-6.672e-05;-5.666e-04;-2.862e-09;2.080e-08;6.599e-05;-6.001e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.566e-08;-1.300e+00
74.465585000;6.900e-05;-1.170e-06;-5.910e-04;-1.346e-08;2.606e-08;6.899e-05;-1.015e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.816e-08;-1.300e+00
74.483585000;8.698e-05;-8.902e-06;-7.522e-04;-4.464e-08;5.096e-09;8.702e-05;-8.017e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.263e-08;-1.300e+00
74.489585000;8.997e-05;-6.778e-05;-7.700e-04;-4.653e-08;-4.169e-09;9.001e-05;-6.101e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.059e-08;-1.300e+00
74.497585000;8.697e-05;-1.411e-04;-7.378e-04;-4.788e-08;-1.065e-08;8.701e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.164e-08;-1.300e+00
74.513585000;6.995e-05;-1.311e-04;-5.900e-04;-5.638e-08;-1.250e-08;7.001e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.935e-09;-1.300e+00
74.520585000;6.596e-05;-6.442e-05;-5.666e-04;-4.631e-08;-1.678e-09;6.602e-05;-5.797e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.763e-08;-1.300e+00
74.528585000;6.998e-05;7.799e-06;-5.999e-04;-2.758e-08;1.350e-08;7.003e-05;7.030e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.598e-08;-1.300e+00
74.545585000;8.700e-05;-1.113e-05;-7.533e-04;-1.297e-09;3.873e-08;8.704e-05;-9.964e-06;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.438e-08;-1.300e+00
74.551585000;9.000e-05;-7.004e-05;-7.700e-04;1.513e-09;3.389e-08;9.004e-05;-6.296e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.270e-08;-1.300e+00
74.559585000;8.699e-05;-1.434e-04;-7.356e-04;3.911e-09;2.014e-08;8.702e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.397e-08;-1.300e+00
74.576585000;6.896e-05;-1.212e-04;-5.822e-04;-4.233e-09;1.504e-08;6.901e-05;-1.090e-04;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.026e-08;-1.300e+00
74.582585000;6.595e-05;-6.226e-05;-5.667e-04;6.460e-10;2.321e-08;6.601e-05;-5.598e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.077e-08;-1.300e+00
74.589585000;6.895e-05;3.304e-06;-5.944e-04;1.310e-08;3.152e-08;6.901e-05;3.014e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.706e-08;-1.300e+00
74.604585000;8.496e-05;8.904e-06;-7.356e-04;3.462e-08;3.429e-08;8.500e-05;7.998e-06;-6.621e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.614e-08;-1.300e+00
74.612585000;8.997e-05;-6.329e-05;-7.700e-04;3.276e-08;1.349e-08;9.001e-05;-5.702e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.826e-08;-1.300e+00
74.618585000;8.899e-05;-1.221e-04;-7.533e-04;2.264e-08;-2.543e-09;8.901e-05;-1.100e-04;-6.781e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.596e-08;-1.300e+00
74.636585000;7.100e-05;-1.344e-04;-5.922e-04;1.117e-08;-7.864e-09;7.103e-05;-1.210e-04;-5.331e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.368e-08;-1.300e+00
74.643585000;6.599e-05;-6.775e-05;-5.667e-04;1.331e-08;-1.149e-08;6.605e-05;-6.104e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.181e-08;-1.300e+00
74.649585000;6.799e-05;-9.980e-06;-5.844e-04;8.646e-09;-1.059e-08;6.806e-05;-9.030e-06;-5.261e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.974e-08;-1.300e+00
74.666585000;8.598e-05;6.703e-06;-7.389e-04;-2.993e-08;6.880e-09;8.608e-05;6.000e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.951e-09;-1.300e+00
74.674585000;8.997e-05;-6.773e-05;-7.699e-04;-3.115e-08;1.084e-08;9.009e-05;-6.100e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.839e-10;-1.300e+00
74.681585000;8.797e-05;-1.343e-04;-7.443e-04;-1.598e-08;1.187e-08;8.809e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.631e-09;-1.300e+00
74.699585000;6.893e-05;-1.221e-04;-5.832e-04;1.183e-08;9.582e-09;6.907e-05;-1.100e-04;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.055e-08;-1.300e+00
74.705585000;6.593e-05;-6.327e-05;-5.666e-04;1.093e-08;1.949e-08;6.605e-05;-5.700e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.559e-08;-1.300e+00
74.713585000;6.995e-05;1.007e-05;-6.010e-04;1.548e-08;3.859e-08;7.004e-05;9.007e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.359e-08;-1.300e+00
74.728585000;8.601e-05;2.283e-06;-7.422e-04;4.026e-08;4.550e-08;8.602e-05;2.010e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.009e-09;-1.300e+00
74.735585000;9.002e-05;-6.328e-05;-7.700e-04;5.109e-08;2.970e-08;9.000e-05;-5.699e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.116e-10;-1.300e+00
74.742585000;8.803e-05;-1.300e-04;-7.478e-04;5.815e-08;8.770e-09;8.798e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.414e-08;-1.300e+00
74.759585000;7.001e-05;-1.344e-04;-5.922e-04;2.123e-08;-2.149e-08;6.997e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.707e-08;-1.300e+00
74.766585000;6.601e-05;-6.781e-05;-5.667e-04;8.882e-09;-2.864e-08;6.598e-05;-6.104e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.458e-10;-1.300e+00
74.773585000;6.901e-05;-1.144e-06;-5.911e-04;9.194e-09;-3.307e-08;6.898e-05;-1.037e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.754e-08;-1.300e+00
74.790585000;8.705e-05;-2.248e-06;-7.467e-04;3.827e-08;-2.462e-08;8.696e-05;-2.026e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.853e-08;-1.300e+00
74.797585000;9.006e-05;-6.892e-05;-7.700e-04;3.775e-08;-2.441e-08;8.997e-05;-6.202e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.165e-08;-1.300e+00
74.804585000;8.807e-05;-1.356e-04;-7.433e-04;2.957e-08;-3.246e-08;8.798e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.493e-08;-1.300e+00
74.821585000;7.005e-05;-1.289e-04;-5.878e-04;2.109e-08;-5.013e-08;7.002e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.548e-09;-1.300e+00
74.828585000;6.604e-05;-6.114e-05;-5.667e-04;2.043e-08;-5.396e-08;6.602e-05;-5.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.119e-11;-1.300e+00
74.835585000;6.903e-05;4.422e-06;-5.956e-04;1.721e-08;-4.526e-08;6.902e-05;3.996e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.450e-10;-1.300e+00
74.836585000;7.003e-05;1.109e-05;-6.033e-04;1.693e-08;-4.357e-08;7.001e-05;9.996e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.833e-13;-1.300e+00
74.851585000;8.606e-05;1.496e-09;-7.444e-04;1.940e-08;-4.560e-08;8.602e-05;-7.108e-09;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.181e-09;-1.300e+00
74.858585000;9.006e-05;-6.667e-05;-7.700e-04;2.170e-08;-5.039e-08;9.002e-05;-6.001e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.973e-09;-1.300e+00
74.866585000;8.705e-05;-1.400e-04;-7.378e-04;2.092e-08;-5.180e-08;8.702e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.884e-08;-1.300e+00
74.883585000;6.901e-05;-1.222e-04;-5.833e-04;1.951e-08;-5.104e-08;6.901e-05;-1.100e-04;-5.249e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.794e-08;-1.300e+00
74.889585000;6.600e-05;-6.338e-05;-5.667e-04;2.266e-08;-5.527e-08;6.601e-05;-5.704e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.228e-08;-1.300e+00
74.896585000;6.900e-05;2.167e-06;-5.943e-04;2.700e-08;-6.968e-08;6.900e-05;1.978e-06;-5.349e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.653e-08;-1.300e+00
74.911585000;8.501e-05;8.835e-06;-7.355e-04;2.129e-08;-1.089e-07;8.498e-05;8.017e-06;-6.619e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.297e-08;-1.300e+00
74.916585000;8.901e-05;-3.338e-05;-7.643e-04;1.735e-08;-1.196e-07;8.898e-05;-2.998e-05;-6.879e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.629e-08;-1.300e+00
74.919585000;9.000e-05;-6.448e-05;-7.699e-04;1.542e-08;-1.241e-07;8.998e-05;-5.798e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.757e-08;-1.300e+00
74.926585000;8.799e-05;-1.311e-04;-7.466e-04;1.005e-08;-1.265e-07;8.799e-05;-1.180e-04;-6.719e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.032e-07;-1.300e+00
74.942585000;7.097e-05;-1.400e-04;-5.977e-04;2.690e-09;-9.542e-08;7.100e-05;-1.259e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.705e-08;-1.300e+00
74.950585000;6.598e-05;-6.559e-05;-5.666e-04;1.484e-09;-5.931e-08;6.601e-05;-5.890e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.851e-08;-1.300e+00
74.957585000;6.898e-05;1.074e-06;-5.932e-04;1.257e-09;-1.983e-08;6.901e-05;1.104e-06;-5.341e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.776e-08;-1.300e+00
74.973585000;8.596e-05;3.298e-06;-7.422e-04;-2.070e-08;1.963e-08;8.604e-05;3.119e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.217e-08;-1.300e+00
74.980585000;8.996e-05;-6.334e-05;-7.700e-04;-3.051e-08;1.428e-08;9.006e-05;-5.687e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.016e-08;-1.300e+00
74.986585000;8.896e-05;-1.222e-04;-7.533e-04;-3.346e-08;5.870e-09;8.905e-05;-1.099e-04;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.025e-09;-1.300e+00
75.004585000;6.997e-05;-1.333e-04;-5.911e-04;-4.190e-09;-4.279e-09;6.999e-05;-1.199e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.646e-08;-1.300e+00
75.011585000;6.599e-05;-6.552e-05;-5.667e-04;1.881e-08;-3.896e-09;6.599e-05;-5.891e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.052e-08;-1.300e+00
75.019585000;7.001e-05;7.814e-06;-6.000e-04;3.521e-08;-3.551e-09;7.000e-05;7.070e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.788e-08;-1.300e+00
75.033585000;8.503e-05;1.003e-05;-7.344e-04;5.395e-08;-4.901e-09;8.503e-05;9.050e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.767e-08;-1.300e+00
75.041585000;9.003e-05;-6.220e-05;-7.700e-04;5.590e-08;-9.465e-09;9.002e-05;-5.596e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.846e-08;-1.300e+00
75.047585000;8.904e-05;-1.222e-04;-7.533e-04;5.499e-08;-1.398e-08;8.901e-05;-1.100e-04;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.658e-08;-1.300e+00
75.065585000;7.001e-05;-1.333e-04;-5.911e-04;2.919e-08;-1.220e-09;6.996e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.554e-08;-1.300e+00
75.072585000;6.600e-05;-6.557e-05;-5.667e-04;9.364e-09;1.491e-08;6.595e-05;-5.896e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.068e-08;-1.300e+00
75.080585000;7.000e-05;7.767e-06;-6.000e-04;-1.085e-08;3.263e-08;6.994e-05;7.035e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.264e-08;-1.300e+00
75.095585000;8.600e-05;3.317e-06;-7.422e-04;-3.359e-08;6.046e-08;8.595e-05;3.022e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.027e-09;-1.300e+00
75.102585000;9.000e-05;-6.335e-05;-7.700e-04;-3.903e-08;7.073e-08;8.997e-05;-5.698e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.163e-08;-1.300e+00
75.108585000;8.900e-05;-1.222e-04;-7.533e-04;-4.285e-08;7.817e-08;8.898e-05;-1.100e-04;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.148e-09;-1.300e+00
75.125585000;7.095e-05;-1.400e-04;-5.979e-04;-2.926e-08;6.073e-08;7.101e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.563e-08;-1.300e+00
75.133585000;6.593e-05;-6.444e-05;-5.668e-04;-6.823e-09;2.882e-08;6.601e-05;-5.797e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.712e-08;-1.300e+00
75.140585000;6.891e-05;2.233e-06;-5.933e-04;1.461e-08;4.503e-09;6.900e-05;2.018e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.111e-08;-1.300e+00
75.156585000;8.592e-05;2.219e-06;-7.433e-04;4.236e-08;-3.975e-09;8.597e-05;1.982e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.538e-08;-1.300e+00
75.163585000;8.994e-05;-6.445e-05;-7.700e-04;3.967e-08;2.991e-09;8.996e-05;-5.803e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.223e-08;-1.300e+00
75.171585000;8.696e-05;-1.400e-04;-7.389e-04;2.268e-08;1.355e-08;8.695e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.287e-09;-1.300e+00
75.185585000;7.198e-05;-1.456e-04;-6.044e-04;-2.073e-09;4.159e-08;7.196e-05;-1.310e-04;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.419e-10;-1.300e+00
75.188585000;6.898e-05;-1.222e-04;-5.833e-04;-6.838e-09;4.604e-08;6.897e-05;-1.100e-04;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.107e-09;-1.300e+00
75.193585000;6.598e-05;-7.334e-05;-5.667e-04;-1.146e-08;4.846e-08;6.597e-05;-6.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.286e-09;-1.300e+00
75.194585000;6.598e-05;-6.222e-05;-5.667e-04;-1.177e-08;4.811e-08;6.597e-05;-5.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.298e-09;-1.300e+00
75.199585000;6.797e-05;-1.333e-05;-5.822e-04;-1.115e-08;4.244e-08;6.798e-05;-1.203e-05;-5.241e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.324e-08;-1.300e+00
75.202585000;6.997e-05;1.001e-05;-6.033e-04;-9.353e-09;3.608e-08;6.999e-05;8.961e-06;-5.431e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.440e-08;-1.300e+00
75.217585000;8.599e-05;3.133e-08;-7.444e-04;7.489e-09;-1.429e-08;8.599e-05;-6.745e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.227e-09;-1.300e+00
75.224585000;9.000e-05;-6.775e-05;-7.700e-04;9.468e-09;-3.080e-08;8.998e-05;-6.106e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.659e-09;-1.300e+00
75.231585000;8.800e-05;-1.344e-04;-7.444e-04;4.835e-09;-3.570e-08;8.797e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.300e-08;-1.300e+00
75.247585000;7.100e-05;-1.367e-04;-5.944e-04;6.783e-09;-2.983e-08;7.097e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.282e-08;-1.300e+00
75.254585000;6.599e-05;-7.000e-05;-5.667e-04;1.047e-08;-3.536e-08;6.597e-05;-6.304e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.338e-08;-1.300e+00
75.261585000;6.898e-05;-2.245e-06;-5.900e-04;1.559e-08;-3.612e-08;6.899e-05;-2.038e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.829e-08;-1.300e+00
75.279585000;8.695e-05;-1.115e-05;-7.533e-04;2.669e-08;-4.569e-08;8.705e-05;-1.003e-05;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.503e-08;-1.300e+00
75.285585000;8.994e-05;-7.115e-05;-7.700e-04;3.159e-08;-5.137e-08;9.006e-05;-6.402e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.890e-08;-1.300e+00
75.291585000;8.793e-05;-1.289e-04;-7.489e-04;3.769e-08;-4.439e-08;8.806e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.738e-08;-1.300e+00
75.308585000;6.991e-05;-1.333e-04;-5.922e-04;5.956e-08;1.802e-08;7.007e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.679e-08;-1.300e+00
75.315585000;6.592e-05;-6.671e-05;-5.667e-04;7.183e-08;4.102e-08;6.606e-05;-6.001e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.028e-08;-1.300e+00
75.323585000;6.993e-05;7.746e-06;-6.000e-04;8.629e-08;6.491e-08;7.005e-05;6.993e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.147e-08;-1.300e+00
75.338585000;8.595e-05;2.194e-06;-7.422e-04;9.506e-08;8.963e-08;8.605e-05;2.029e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.414e-08;-1.300e+00
75.345585000;8.996e-05;-6.447e-05;-7.700e-04;8.974e-08;7.997e-08;9.006e-05;-5.796e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.148e-08;-1.300e+00
75.353585000;8.696e-05;-1.400e-04;-7.389e-04;7.063e-08;5.386e-08;8.707e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.056e-08;-1.300e+00
75.369585000;6.998e-05;-1.300e-04;-5.888e-04;3.487e-08;1.320e-08;7.004e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.214e-08;-1.300e+00
75.376585000;6.598e-05;-6.105e-05;-5.666e-04;2.403e-08;2.524e-09;6.603e-05;-5.497e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.877e-08;-1.300e+00
75.385585000;7.099e-05;1.786e-05;-6.121e-04;1.258e-08;-5.322e-09;7.102e-05;1.601e-05;-5.510e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.377e-08;-1.300e+00
75.398585000;8.601e-05;5.628e-06;-7.388e-04;2.762e-09;-2.117e-08;8.603e-05;4.967e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.339e-08;-1.300e+00
75.406585000;9.001e-05;-6.995e-05;-7.699e-04;7.476e-09;-3.603e-08;9.002e-05;-6.307e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.550e-09;-1.300e+00
75.413585000;8.802e-05;-1.367e-04;-7.421e-04;1.578e-08;-5.202e-08;8.801e-05;-1.231e-04;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.902e-09;-1.300e+00
75.429585000;7.003e-05;-1.344e-04;-5.922e-04;6.253e-08;-7.065e-08;6.998e-05;-1.211e-04;-5.331e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.655e-09;-1.300e+00
75.436585000;6.602e-05;-6.672e-05;-5.667e-04;7.969e-08;-6.263e-08;6.598e-05;-6.004e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.031e-09;-1.300e+00
75.444585000;7.000e-05;8.833e-06;-6.000e-04;8.027e-08;-4.422e-08;6.998e-05;7.970e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.333e-08;-1.300e+00
75.458585000;8.499e-05;8.839e-06;-7.356e-04;3.321e-08;-1.592e-10;8.500e-05;7.979e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.862e-08;-1.300e+00
75.459585000;8.599e-05;2.174e-06;-7.433e-04;2.965e-08;2.389e-09;8.600e-05;1.980e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.837e-08;-1.300e+00
75.466585000;9.000e-05;-6.560e-05;-7.700e-04;1.039e-08;1.495e-08;9.002e-05;-5.902e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.915e-08;-1.300e+00
75.474585000;8.701e-05;-1.411e-04;-7.377e-04;8.884e-10;1.961e-08;8.704e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.855e-08;-1.300e+00
75.488585000;7.199e-05;-1.444e-04;-6.021e-04;7.662e-09;2.616e-08;7.204e-05;-1.300e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.658e-08;-1.300e+00
75.496585000;6.598e-05;-7.001e-05;-5.666e-04;5.454e-09;3.053e-08;6.605e-05;-6.302e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.546e-09;-1.300e+00
75.503585000;6.897e-05;-2.234e-06;-5.899e-04;-6.079e-09;3.611e-08;6.904e-05;-2.011e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.120e-08;-1.300e+00
75.520585000;8.697e-05;-3.364e-06;-7.477e-04;-2.316e-08;5.278e-08;8.702e-05;-2.973e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.918e-08;-1.300e+00
75.527585000;8.996e-05;-7.225e-05;-7.699e-04;-1.387e-08;6.265e-08;9.002e-05;-6.497e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.712e-08;-1.300e+00
75.534585000;8.695e-05;-1.389e-04;-7.399e-04;2.808e-09;7.130e-08;8.703e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.204e-08;-1.300e+00
75.535585000;8.695e-05;-1.456e-04;-7.321e-04;5.341e-09;7.204e-08;8.703e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.105e-08;-1.300e+00
75.547585000;7.295e-05;-1.522e-04;-6.133e-04;2.616e-08;7.545e-08;7.303e-05;-1.370e-04;-5.520e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.832e-09;-1.300e+00
75.550585000;6.996e-05;-1.311e-04;-5.900e-04;2.493e-08;7.525e-08;7.003e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.088e-08;-1.300e+00
75.556585000;6.597e-05;-7.329e-05;-5.667e-04;1.435e-08;7.423e-08;6.604e-05;-6.598e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.737e-08;-1.300e+00
75.557585000;6.598e-05;-6.218e-05;-5.667e-04;1.176e-08;7.394e-08;6.604e-05;-5.598e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.017e-08;-1.300e+00
75.562585000;6.800e-05;-1.329e-05;-5.822e-04;-3.764e-09;7.132e-08;6.805e-05;-1.198e-05;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.218e-08;-1.300e+00
75.565585000;7.001e-05;1.115e-05;-6.033e-04;-1.421e-08;6.791e-08;7.006e-05;1.003e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.658e-08;-1.300e+00
75.579585000;8.604e-05;6.706e-06;-7.389e-04;-5.701e-08;3.109e-08;8.608e-05;6.055e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.191e-08;-1.300e+00
75.587585000;9.004e-05;-6.996e-05;-7.700e-04;-7.024e-08;8.642e-09;9.006e-05;-6.294e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.706e-08;-1.300e+00
75.594585000;8.803e-05;-1.367e-04;-7.422e-04;-7.074e-08;-2.062e-09;8.805e-05;-1.229e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.479e-08;-1.300e+00
75.595585000;8.703e-05;-1.444e-04;-7.344e-04;-6.996e-08;-3.133e-09;8.704e-05;-1.299e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.359e-08;-1.300e+00
75.610585000;7.003e-05;-1.333e-04;-5.911e-04;-4.871e-08;-7.420e-09;7.000e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.390e-09;-1.300e+00
75.617585000;6.603e-05;-6.444e-05;-5.667e-04;-2.960e-08;-9.849e-09;6.599e-05;-5.803e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.102e-08;-1.300e+00
75.624585000;6.902e-05;2.216e-06;-5.944e-04;-8.984e-09;-1.647e-08;6.898e-05;1.950e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.179e-08;-1.300e+00
75.640585000;8.600e-05;1.582e-09;-7.444e-04;-5.322e-09;-1.078e-08;8.598e-05;-3.748e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.042e-09;-1.300e+00
75.647585000;8.999e-05;-6.777e-05;-7.700e-04;-1.090e-08;-1.570e-08;8.999e-05;-6.103e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.725e-08;-1.300e+00
75.655585000;8.698e-05;-1.433e-04;-7.356e-04;-1.296e-08;-2.417e-08;8.700e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.237e-08;-1.300e+00
75.670585000;6.997e-05;-1.344e-04;-5.922e-04;2.712e-09;-2.852e-08;7.003e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.126e-08;-1.300e+00
75.677585000;6.597e-05;-6.555e-05;-5.667e-04;4.602e-09;-3.400e-08;6.604e-05;-5.905e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.126e-08;-1.300e+00
75.684585000;6.897e-05;1.111e-06;-5.933e-04;8.266e-09;-4.091e-08;6.904e-05;9.590e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.297e-08;-1.300e+00
75.700585000;8.600e-05;8.365e-10;-7.444e-04;-6.351e-09;-6.437e-08;8.605e-05;-1.669e-09;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.067e-08;-1.300e+00
75.707585000;9.001e-05;-6.777e-05;-7.700e-04;-1.146e-08;-6.987e-08;9.003e-05;-6.099e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.713e-08;-1.300e+00
75.714585000;8.801e-05;-1.356e-04;-7.433e-04;-8.731e-09;-6.414e-08;8.801e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.441e-08;-1.300e+00
75.715585000;8.701e-05;-1.422e-04;-7.356e-04;-7.887e-09;-6.289e-08;8.701e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.538e-08;-1.300e+00
75.730585000;7.103e-05;-1.344e-04;-5.922e-04;1.552e-08;-3.911e-08;7.097e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.540e-08;-1.300e+00
75.737585000;6.603e-05;-6.662e-05;-5.667e-04;2.875e-08;-3.863e-08;6.596e-05;-6.004e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.332e-08;-1.300e+00
75.744585000;6.903e-05;1.151e-06;-5.933e-04;3.711e-08;-5.202e-08;6.896e-05;9.503e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.611e-08;-1.300e+00
75.760585000;8.602e-05;2.660e-08;-7.444e-04;4.615e-08;-6.591e-08;8.597e-05;-5.456e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.110e-08;-1.300e+00
75.767585000;9.002e-05;-6.776e-05;-7.700e-04;4.654e-08;-5.587e-08;8.997e-05;-6.105e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.188e-08;-1.300e+00
75.774585000;8.803e-05;-1.356e-04;-7.433e-04;4.370e-08;-3.331e-08;8.797e-05;-1.220e-04;-6.689e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.994e-08;-1.300e+00
75.775585000;8.703e-05;-1.422e-04;-7.356e-04;4.342e-08;-2.924e-08;8.697e-05;-1.280e-04;-6.619e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.813e-08;-1.300e+00
75.790585000;7.006e-05;-1.344e-04;-5.922e-04;3.939e-08;2.984e-08;6.998e-05;-1.210e-04;-5.329e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.242e-09;-1.300e+00
75.797585000;6.607e-05;-6.561e-05;-5.667e-04;3.117e-08;3.728e-08;6.599e-05;-5.900e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.063e-08;-1.300e+00
75.804585000;6.906e-05;2.173e-06;-5.933e-04;2.836e-08;3.814e-08;6.901e-05;1.995e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.331e-08;-1.300e+00
75.805585000;7.006e-05;8.840e-06;-6.011e-04;2.832e-08;3.776e-08;7.001e-05;7.993e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.455e-08;-1.300e+00
75.819585000;8.602e-05;7.743e-06;-7.378e-04;2.741e-08;1.209e-08;8.603e-05;6.970e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.349e-08;-1.300e+00
75.827585000;9.000e-05;-6.892e-05;-7.700e-04;1.620e-08;-8.243e-09;9.003e-05;-6.203e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.796e-08;-1.300e+00
75.836585000;8.598e-05;-1.500e-04;-7.267e-04;-2.707e-09;-2.490e-08;8.603e-05;-1.350e-04;-6.540e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.799e-10;-1.300e+00
75.850585000;6.997e-05;-1.333e-04;-5.911e-04;-1.138e-08;-3.241e-08;7.003e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.897e-08;-1.300e+00
75.857585000;6.599e-05;-6.446e-05;-5.667e-04;-1.639e-08;-3.082e-08;6.604e-05;-5.800e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.252e-08;-1.300e+00
75.865585000;7.001e-05;9.983e-06;-6.022e-04;-2.589e-08;-2.664e-08;7.004e-05;9.008e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.646e-08;-1.300e+00
75.879585000;8.605e-05;6.663e-06;-7.390e-04;-2.894e-08;-3.268e-09;8.605e-05;6.031e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.185e-09;-1.300e+00
75.887585000;9.006e-05;-6.999e-05;-7.700e-04;-3.688e-08;7.369e-09;9.004e-05;-6.297e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.373e-09;-1.300e+00
75.895585000;8.706e-05;-1.444e-04;-7.333e-04;-5.548e-08;6.131e-09;8.701e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.154e-09;-1.300e+00
75.909585000;7.106e-05;-1.389e-04;-5.967e-04;-9.200e-08;-1.030e-08;7.097e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.412e-08;-1.300e+00
75.917585000;6.605e-05;-6.221e-05;-5.667e-04;-1.026e-07;-1.885e-08;6.595e-05;-5.597e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.044e-08;-1.300e+00
75.925585000;7.003e-05;1.222e-05;-6.044e-04;-1.003e-07;-2.414e-08;6.993e-05;1.103e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.406e-09;-1.300e+00
75.940585000;8.699e-05;-3.363e-06;-7.478e-04;-5.062e-08;-2.745e-08;8.692e-05;-2.968e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.334e-08;-1.300e+00
75.946585000;8.998e-05;-6.226e-05;-7.700e-04;-3.075e-08;-2.136e-08;8.992e-05;-5.597e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.063e-08;-1.300e+00
75.954585000;8.696e-05;-1.400e-04;-7.389e-04;-1.673e-08;-1.161e-08;8.693e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.486e-08;-1.300e+00
75.968585000;7.193e-05;-1.444e-04;-6.021e-04;-1.646e-08;-8.085e-09;7.194e-05;-1.300e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.149e-09;-1.300e+00
75.976585000;6.592e-05;-6.892e-05;-5.666e-04;-1.487e-08;-1.088e-08;6.594e-05;-6.195e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.089e-09;-1.300e+00
75.983585000;6.891e-05;-1.146e-06;-5.910e-04;-1.528e-08;-1.459e-08;6.894e-05;-9.502e-07;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.129e-08;-1.300e+00
75.998585000;8.491e-05;8.857e-06;-7.355e-04;-7.624e-09;-1.642e-08;8.497e-05;8.038e-06;-6.621e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.217e-08;-1.300e+00
76.006585000;8.992e-05;-6.669e-05;-7.699e-04;2.112e-09;-1.216e-08;8.998e-05;-5.997e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.274e-08;-1.300e+00
76.013585000;8.793e-05;-1.344e-04;-7.433e-04;8.962e-09;-1.464e-08;8.799e-05;-1.210e-04;-6.691e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.299e-08;-1.300e+00
76.014585000;8.693e-05;-1.422e-04;-7.356e-04;9.455e-09;-1.557e-08;8.699e-05;-1.280e-04;-6.621e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.309e-08;-1.300e+00
76.029585000;6.994e-05;-1.333e-04;-5.922e-04;-2.018e-09;-4.678e-08;7.001e-05;-1.200e-04;-5.331e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.038e-08;-1.300e+00
76.033585000;6.694e-05;-9.666e-05;-5.711e-04;-7.343e-09;-5.745e-08;6.701e-05;-8.699e-05;-5.141e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.372e-08;-1.300e+00
76.036585000;6.593e-05;-6.554e-05;-5.667e-04;-1.091e-08;-6.268e-08;6.602e-05;-5.899e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.475e-08;-1.300e+00
76.041585000;6.793e-05;-1.442e-05;-5.811e-04;-1.508e-08;-6.597e-08;6.803e-05;-1.299e-05;-5.231e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.292e-08;-1.300e+00
76.044585000;6.993e-05;1.002e-05;-6.022e-04;-1.583e-08;-6.562e-08;7.003e-05;9.002e-06;-5.421e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.015e-08;-1.300e+00
76.058585000;8.590e-05;5.554e-06;-7.389e-04;-1.348e-09;-5.225e-08;8.603e-05;4.994e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.679e-08;-1.300e+00
76.066585000;8.989e-05;-7.112e-05;-7.700e-04;1.710e-08;-4.255e-08;9.003e-05;-6.400e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.320e-08;-1.300e+00
76.074585000;8.689e-05;-1.456e-04;-7.322e-04;3.523e-08;-3.148e-08;8.703e-05;-1.310e-04;-6.589e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.894e-08;-1.300e+00
76.089585000;6.993e-05;-1.300e-04;-5.889e-04;3.789e-08;-1.801e-08;7.001e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.184e-08;-1.300e+00
76.096585000;6.596e-05;-6.000e-05;-5.667e-04;3.724e-08;-2.579e-08;6.598e-05;-5.399e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.561e-08;-1.300e+00
76.103585000;6.898e-05;6.657e-06;-5.978e-04;3.745e-08;-3.789e-08;6.896e-05;5.998e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.526e-08;-1.300e+00
76.118585000;8.602e-05;2.201e-06;-7.422e-04;4.751e-08;-4.164e-08;8.592e-05;1.990e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.264e-09;-1.300e+00
76.125585000;9.002e-05;-6.558e-05;-7.700e-04;5.457e-08;-3.442e-08;8.991e-05;-5.900e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.711e-09;-1.300e+00
76.133585000;8.700e-05;-1.422e-04;-7.367e-04;5.432e-08;-3.092e-08;8.692e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.399e-09;-1.300e+00
76.148585000;6.997e-05;-1.333e-04;-5.922e-04;3.371e-08;-3.387e-08;6.994e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.067e-08;-1.300e+00
76.155585000;6.597e-05;-6.444e-05;-5.667e-04;2.336e-08;-3.495e-08;6.595e-05;-5.801e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.365e-08;-1.300e+00
76.163585000;6.999e-05;9.977e-06;-6.022e-04;1.201e-08;-3.489e-08;6.997e-05;8.981e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.946e-08;-1.300e+00
76.178585000;8.700e-05;-2.275e-06;-7.467e-04;2.074e-08;-2.765e-08;8.700e-05;-2.057e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.470e-08;-1.300e+00
76.185585000;9.001e-05;-7.226e-05;-7.701e-04;2.299e-08;-2.005e-08;9.001e-05;-6.506e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.303e-08;-1.300e+00
