time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
76.193585000;8.703e-05;-1.467e-04;-7.311e-04;1.696e-08;-1.784e-08;8.702e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.731e-09;-1.300e+00
76.207585000;7.104e-05;-1.367e-04;-5.944e-04;-1.283e-08;-3.660e-09;7.102e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.653e-08;-1.300e+00
76.214585000;6.604e-05;-6.893e-05;-5.667e-04;-2.144e-08;3.511e-09;6.603e-05;-6.202e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.041e-08;-1.300e+00
76.221585000;6.904e-05;-3.005e-08;-5.922e-04;-2.676e-08;-2.107e-09;6.902e-05;-1.311e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.194e-08;-1.300e+00
76.236585000;8.603e-05;7.777e-06;-7.367e-04;-2.979e-08;-3.475e-08;8.603e-05;6.988e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.837e-08;-1.300e+00
76.237585000;8.603e-05;5.766e-10;-7.444e-04;-2.949e-08;-3.581e-08;8.603e-05;-1.184e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.713e-08;-1.300e+00
76.244585000;9.004e-05;-6.888e-05;-7.700e-04;-3.241e-08;-3.846e-08;9.004e-05;-6.201e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.488e-09;-1.300e+00
76.250585000;8.805e-05;-1.289e-04;-7.489e-04;-4.732e-08;-3.787e-08;8.805e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.758e-09;-1.300e+00
76.253585000;8.605e-05;-1.511e-04;-7.256e-04;-5.617e-08;-3.774e-08;8.605e-05;-1.360e-04;-6.530e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.871e-10;-1.300e+00
76.266585000;7.105e-05;-1.389e-04;-5.967e-04;-7.180e-08;-4.023e-08;7.107e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.210e-08;-1.300e+00
76.273585000;6.603e-05;-7.221e-05;-5.667e-04;-6.716e-08;-4.349e-08;6.607e-05;-6.503e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.006e-08;-1.300e+00
76.274585000;6.603e-05;-6.110e-05;-5.667e-04;-6.599e-08;-4.327e-08;6.607e-05;-5.503e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.129e-08;-1.300e+00
76.280585000;6.902e-05;-2.193e-06;-5.900e-04;-5.804e-08;-3.854e-08;6.907e-05;-2.030e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.948e-08;-1.300e+00
76.282585000;7.002e-05;1.337e-05;-6.056e-04;-5.517e-08;-3.643e-08;7.007e-05;1.197e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.221e-08;-1.300e+00
76.294585000;8.401e-05;1.673e-05;-7.267e-04;-3.911e-08;-2.433e-08;8.404e-05;1.498e-05;-6.540e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.743e-08;-1.300e+00
76.296585000;8.601e-05;2.288e-06;-7.422e-04;-3.625e-08;-2.076e-08;8.603e-05;1.983e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.704e-08;-1.300e+00
76.303585000;9.001e-05;-6.660e-05;-7.700e-04;-2.420e-08;-9.613e-09;9.001e-05;-6.002e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.435e-08;-1.300e+00
76.311585000;8.702e-05;-1.421e-04;-7.356e-04;-1.228e-08;-3.723e-09;8.699e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.273e-08;-1.300e+00
76.312585000;8.602e-05;-1.488e-04;-7.278e-04;-1.116e-08;-3.352e-09;8.599e-05;-1.340e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.047e-08;-1.300e+00
76.326585000;7.001e-05;-1.321e-04;-5.911e-04;9.980e-09;1.607e-10;6.998e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.038e-08;-1.300e+00
76.333585000;6.601e-05;-6.326e-05;-5.667e-04;2.625e-08;4.054e-09;6.598e-05;-5.704e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.816e-08;-1.300e+00
76.341585000;7.000e-05;1.230e-05;-6.044e-04;3.530e-08;6.614e-09;6.997e-05;1.098e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.355e-08;-1.300e+00
76.355585000;8.602e-05;3.394e-06;-7.411e-04;2.429e-08;1.433e-08;8.597e-05;3.021e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.259e-09;-1.300e+00
76.362585000;9.003e-05;-6.440e-05;-7.700e-04;1.913e-08;1.527e-08;8.997e-05;-5.797e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.418e-09;-1.300e+00
76.369585000;8.805e-05;-1.333e-04;-7.444e-04;2.149e-08;1.411e-08;8.796e-05;-1.200e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.140e-09;-1.300e+00
76.370585000;8.705e-05;-1.411e-04;-7.367e-04;2.217e-08;1.384e-08;8.696e-05;-1.270e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.817e-09;-1.300e+00
76.385585000;7.006e-05;-1.333e-04;-5.922e-04;1.722e-08;1.297e-09;6.994e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.435e-08;-1.300e+00
76.392585000;6.604e-05;-6.448e-05;-5.666e-04;6.378e-09;-5.606e-09;6.595e-05;-5.807e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.461e-08;-1.300e+00
76.399585000;6.902e-05;3.302e-06;-5.955e-04;-3.370e-09;-6.197e-09;6.896e-05;2.926e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.682e-08;-1.300e+00
76.400585000;7.002e-05;1.108e-05;-6.032e-04;-4.743e-09;-5.998e-09;6.996e-05;9.927e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.521e-08;-1.300e+00
76.414585000;8.600e-05;4.440e-06;-7.410e-04;-1.491e-08;-1.732e-08;8.596e-05;3.955e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.470e-08;-1.300e+00
76.421585000;9.000e-05;-6.333e-05;-7.699e-04;-1.316e-08;-3.125e-08;8.996e-05;-5.703e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.830e-08;-1.300e+00
76.429585000;8.700e-05;-1.411e-04;-7.377e-04;-1.195e-08;-4.386e-08;8.695e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.429e-08;-1.300e+00
76.443585000;7.200e-05;-1.422e-04;-6.000e-04;-1.019e-09;-4.810e-08;7.194e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.826e-08;-1.300e+00
76.444585000;7.000e-05;-1.344e-04;-5.922e-04;1.086e-09;-4.834e-08;6.994e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.595e-08;-1.300e+00
76.451585000;6.600e-05;-6.441e-05;-5.667e-04;1.706e-08;-4.981e-08;6.594e-05;-5.797e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.361e-09;-1.300e+00
76.457585000;6.801e-05;-4.407e-06;-5.878e-04;2.687e-08;-5.223e-08;6.795e-05;-3.958e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.517e-08;-1.300e+00
76.473585000;8.600e-05;4.492e-06;-7.411e-04;3.403e-08;-4.915e-08;8.596e-05;4.039e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.721e-08;-1.300e+00
76.480585000;8.999e-05;-6.328e-05;-7.700e-04;2.674e-08;-3.736e-08;8.996e-05;-5.697e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.203e-08;-1.300e+00
76.488585000;8.698e-05;-1.411e-04;-7.378e-04;1.396e-08;-2.119e-08;8.695e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.512e-08;-1.300e+00
76.501585000;7.296e-05;-1.478e-04;-6.078e-04;1.214e-08;-1.140e-09;7.294e-05;-1.330e-04;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.267e-08;-1.300e+00
76.503585000;6.996e-05;-1.333e-04;-5.922e-04;1.384e-08;1.997e-09;6.994e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.933e-08;-1.300e+00
76.510585000;6.596e-05;-6.439e-05;-5.667e-04;2.291e-08;9.127e-09;6.594e-05;-5.801e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.777e-08;-1.300e+00
76.517585000;6.895e-05;3.382e-06;-5.956e-04;3.480e-08;9.853e-09;6.895e-05;2.988e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.634e-08;-1.300e+00
76.518585000;6.995e-05;1.116e-05;-6.033e-04;3.648e-08;9.236e-09;6.996e-05;9.988e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.132e-08;-1.300e+00
76.531585000;8.494e-05;1.114e-05;-7.333e-04;5.144e-08;-1.329e-08;8.501e-05;9.986e-06;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.163e-08;-1.300e+00
76.532585000;8.594e-05;3.359e-06;-7.411e-04;5.202e-08;-1.510e-08;8.601e-05;2.985e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.566e-08;-1.300e+00
76.539585000;8.994e-05;-6.444e-05;-7.700e-04;5.381e-08;-2.252e-08;9.002e-05;-5.803e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.822e-08;-1.300e+00
76.546585000;8.794e-05;-1.344e-04;-7.444e-04;4.855e-08;-1.266e-08;8.803e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.117e-08;-1.300e+00
76.547585000;8.694e-05;-1.422e-04;-7.367e-04;4.705e-08;-9.636e-09;8.703e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.955e-08;-1.300e+00
76.562585000;6.995e-05;-1.322e-04;-5.911e-04;2.318e-08;3.855e-08;7.003e-05;-1.191e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.682e-09;-1.300e+00
76.569585000;6.595e-05;-6.335e-05;-5.667e-04;1.776e-08;4.606e-08;6.602e-05;-5.708e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.629e-08;-1.300e+00
76.577585000;6.994e-05;1.220e-05;-6.044e-04;1.158e-08;5.412e-08;7.001e-05;1.093e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.128e-08;-1.300e+00
76.591585000;8.593e-05;2.199e-06;-7.422e-04;1.159e-08;7.281e-08;8.600e-05;1.972e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.065e-09;-1.300e+00
76.598585000;8.993e-05;-6.669e-05;-7.700e-04;6.353e-09;8.077e-08;9.000e-05;-6.001e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.689e-09;-1.300e+00
76.606585000;8.693e-05;-1.433e-04;-7.356e-04;6.009e-09;8.900e-08;8.700e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.683e-09;-1.300e+00
76.621585000;6.996e-05;-1.311e-04;-5.900e-04;5.752e-09;1.015e-07;6.999e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.666e-08;-1.300e+00
76.628585000;6.597e-05;-6.116e-05;-5.667e-04;-4.831e-09;1.012e-07;6.599e-05;-5.496e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.253e-08;-1.300e+00
76.636585000;6.998e-05;1.328e-05;-6.067e-04;-5.560e-09;9.273e-08;7.001e-05;1.205e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.566e-08;-1.300e+00
76.650585000;8.600e-05;-3.893e-08;-7.444e-04;1.715e-08;6.946e-08;8.605e-05;6.009e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.869e-08;-1.300e+00
76.657585000;9.001e-05;-6.891e-05;-7.700e-04;3.280e-08;5.730e-08;9.006e-05;-6.193e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.317e-08;-1.300e+00
76.665585000;8.702e-05;-1.444e-04;-7.333e-04;4.561e-08;3.952e-08;8.706e-05;-1.299e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.113e-08;-1.300e+00
76.680585000;7.003e-05;-1.289e-04;-5.878e-04;5.290e-08;2.354e-09;7.007e-05;-1.160e-04;-5.289e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.250e-08;-1.300e+00
76.686585000;6.603e-05;-6.890e-05;-5.667e-04;4.932e-08;-6.136e-09;6.607e-05;-6.200e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.968e-08;-1.300e+00
76.693585000;6.904e-05;1.099e-06;-5.933e-04;4.043e-08;-7.943e-09;6.907e-05;9.805e-07;-5.339e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.396e-08;-1.300e+00
76.707585000;8.502e-05;1.329e-05;-7.311e-04;2.910e-08;-1.825e-08;8.507e-05;1.198e-05;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.041e-09;-1.300e+00
76.715585000;9.001e-05;-6.228e-05;-7.700e-04;3.747e-08;-3.250e-08;9.007e-05;-5.601e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.834e-08;-1.300e+00
76.722585000;8.800e-05;-1.323e-04;-7.456e-04;4.155e-08;-4.224e-08;8.807e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.686e-08;-1.300e+00
76.738585000;7.102e-05;-1.344e-04;-5.922e-04;2.425e-08;-4.875e-08;7.107e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.998e-08;-1.300e+00
76.745585000;6.603e-05;-6.447e-05;-5.667e-04;1.637e-08;-3.939e-08;6.607e-05;-5.795e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.598e-08;-1.300e+00
76.752585000;6.903e-05;4.411e-06;-5.956e-04;1.236e-08;-2.762e-08;6.907e-05;4.063e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.832e-08;-1.300e+00
76.767585000;8.600e-05;2.203e-06;-7.422e-04;1.679e-08;-1.065e-08;8.606e-05;2.091e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.914e-08;-1.300e+00
76.774585000;8.998e-05;-6.668e-05;-7.700e-04;2.427e-08;-6.391e-09;9.005e-05;-5.991e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.450e-08;-1.300e+00
76.780585000;8.797e-05;-1.267e-04;-7.500e-04;3.094e-08;-9.139e-09;8.804e-05;-1.139e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.296e-08;-1.300e+00
76.795585000;7.197e-05;-1.456e-04;-6.044e-04;9.021e-09;-4.662e-08;7.201e-05;-1.310e-04;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.033e-08;-1.300e+00
76.803585000;6.597e-05;-7.001e-05;-5.667e-04;-6.922e-09;-6.307e-08;6.599e-05;-6.296e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.449e-08;-1.300e+00
76.810585000;6.898e-05;-2.648e-08;-5.922e-04;-1.214e-08;-6.956e-08;6.896e-05;5.294e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.604e-08;-1.300e+00
76.812585000;7.099e-05;1.441e-05;-6.078e-04;-1.252e-08;-6.962e-08;7.096e-05;1.306e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.720e-08;-1.300e+00
76.826585000;8.701e-05;-1.171e-06;-7.457e-04;-1.073e-08;-5.426e-08;8.695e-05;-9.386e-07;-6.709e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.320e-08;-1.300e+00
76.833585000;9.001e-05;-7.117e-05;-7.701e-04;-8.480e-09;-4.416e-08;8.995e-05;-6.395e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.411e-08;-1.300e+00
76.841585000;8.600e-05;-1.467e-04;-7.312e-04;-2.663e-09;-3.583e-08;8.594e-05;-1.320e-04;-6.579e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.720e-08;-1.300e+00
76.856585000;6.999e-05;-1.256e-04;-5.856e-04;6.043e-09;-2.358e-08;6.994e-05;-1.130e-04;-5.269e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.113e-08;-1.300e+00
76.862585000;6.599e-05;-6.445e-05;-5.667e-04;1.866e-09;-2.141e-08;6.595e-05;-5.797e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.821e-08;-1.300e+00
76.870585000;6.999e-05;1.109e-05;-6.033e-04;2.346e-09;-2.212e-08;6.996e-05;1.003e-05;-5.429e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.135e-08;-1.300e+00
76.884585000;8.598e-05;2.214e-06;-7.422e-04;2.106e-08;-1.683e-08;8.599e-05;2.014e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.018e-08;-1.300e+00
76.891585000;8.997e-05;-6.668e-05;-7.700e-04;1.610e-08;-6.231e-09;9.001e-05;-6.000e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.519e-09;-1.300e+00
76.898585000;8.797e-05;-1.356e-04;-7.422e-04;4.019e-09;1.069e-09;8.801e-05;-1.220e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.686e-09;-1.300e+00
76.913585000;7.096e-05;-1.378e-04;-5.956e-04;-3.257e-08;5.807e-10;7.101e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.814e-08;-1.300e+00
76.920585000;6.598e-05;-6.887e-05;-5.667e-04;-4.436e-08;5.400e-09;6.601e-05;-6.201e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.975e-08;-1.300e+00
76.927585000;6.899e-05;1.124e-06;-5.933e-04;-4.123e-08;1.540e-08;6.901e-05;9.962e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.813e-08;-1.300e+00
76.941585000;8.501e-05;1.221e-05;-7.312e-04;-1.265e-08;2.395e-08;8.502e-05;1.099e-05;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.993e-08;-1.300e+00
76.949585000;9.002e-05;-6.333e-05;-7.701e-04;-6.500e-09;1.563e-08;9.003e-05;-5.700e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.642e-08;-1.300e+00
76.956585000;8.802e-05;-1.333e-04;-7.445e-04;-1.083e-08;3.862e-09;8.804e-05;-1.200e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.283e-08;-1.300e+00
76.957585000;8.702e-05;-1.411e-04;-7.368e-04;-1.173e-08;1.882e-09;8.705e-05;-1.270e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.358e-08;-1.300e+00
76.972585000;7.003e-05;-1.322e-04;-5.912e-04;-8.395e-09;-1.647e-08;7.006e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.173e-08;-1.300e+00
76.979585000;6.602e-05;-6.112e-05;-5.668e-04;-2.892e-09;-2.001e-08;6.606e-05;-5.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.906e-08;-1.300e+00
76.986585000;6.902e-05;6.650e-06;-5.978e-04;-3.253e-09;-2.135e-08;6.906e-05;6.000e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.995e-08;-1.300e+00
77.001585000;8.603e-05;-2.180e-08;-7.444e-04;-5.297e-10;-3.351e-08;8.606e-05;7.192e-09;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.382e-10;-1.300e+00
77.008585000;9.005e-05;-7.113e-05;-7.700e-04;7.403e-10;-4.329e-08;9.005e-05;-6.399e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.983e-09;-1.300e+00
77.016585000;8.706e-05;-1.467e-04;-7.311e-04;4.014e-09;-5.226e-08;8.704e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.491e-08;-1.300e+00
77.030585000;7.107e-05;-1.344e-04;-5.922e-04;2.321e-08;-6.649e-08;7.102e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.231e-08;-1.300e+00
77.037585000;6.608e-05;-6.442e-05;-5.667e-04;3.836e-08;-5.660e-08;6.601e-05;-5.801e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.400e-08;-1.300e+00
77.045585000;7.009e-05;1.225e-05;-6.044e-04;6.097e-08;-3.730e-08;7.002e-05;1.098e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.392e-08;-1.300e+00
77.059585000;8.607e-05;1.146e-06;-7.433e-04;6.973e-08;-3.453e-08;8.602e-05;9.793e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.125e-08;-1.300e+00
77.066585000;9.004e-05;-6.886e-05;-7.700e-04;6.022e-08;-3.809e-08;9.001e-05;-6.202e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.735e-08;-1.300e+00
77.073585000;8.703e-05;-1.378e-04;-7.411e-04;5.000e-08;-4.450e-08;8.701e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.114e-08;-1.300e+00
77.089585000;7.004e-05;-1.278e-04;-5.866e-04;1.949e-08;-5.806e-08;7.000e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.346e-08;-1.300e+00
77.095585000;6.605e-05;-6.558e-05;-5.666e-04;1.201e-08;-5.487e-08;6.599e-05;-5.900e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.776e-08;-1.300e+00
77.103585000;7.006e-05;1.109e-05;-6.032e-04;1.530e-09;-4.597e-08;6.999e-05;1.001e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.012e-08;-1.300e+00
77.117585000;8.605e-05;2.236e-06;-7.422e-04;-2.394e-08;-2.511e-08;8.599e-05;2.021e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.880e-09;-1.300e+00
77.124585000;9.003e-05;-6.775e-05;-7.700e-04;-3.656e-08;-1.641e-08;9.000e-05;-6.098e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.249e-09;-1.300e+00
77.132585000;8.702e-05;-1.444e-04;-7.333e-04;-3.389e-08;-1.010e-08;8.701e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.497e-09;-1.300e+00
77.146585000;7.101e-05;-1.367e-04;-5.944e-04;-4.470e-09;4.229e-09;7.101e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.773e-08;-1.300e+00
77.153585000;6.600e-05;-6.665e-05;-5.667e-04;6.063e-09;7.972e-09;6.600e-05;-5.999e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.164e-08;-1.300e+00
77.160585000;6.900e-05;3.331e-06;-5.944e-04;1.393e-08;8.046e-09;6.900e-05;3.021e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.850e-08;-1.300e+00
77.175585000;8.602e-05;3.296e-06;-7.422e-04;1.294e-08;6.068e-09;8.599e-05;3.039e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.026e-09;-1.300e+00
77.182585000;9.001e-05;-6.672e-05;-7.700e-04;6.394e-09;4.402e-09;8.999e-05;-5.995e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.103e-08;-1.300e+00
77.189585000;8.801e-05;-1.368e-04;-7.422e-04;-3.052e-09;3.063e-09;8.800e-05;-1.229e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.810e-08;-1.300e+00
77.190585000;8.701e-05;-1.445e-04;-7.344e-04;-4.644e-09;2.857e-09;8.700e-05;-1.299e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.016e-08;-1.300e+00
77.204585000;7.101e-05;-1.368e-04;-5.944e-04;-2.850e-08;-3.849e-10;7.102e-05;-1.229e-04;-5.351e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.029e-08;-1.300e+00
77.211585000;6.602e-05;-6.676e-05;-5.667e-04;-3.515e-08;1.383e-09;6.604e-05;-5.991e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.237e-08;-1.300e+00
77.218585000;6.903e-05;3.258e-06;-5.944e-04;-3.284e-08;4.818e-09;6.905e-05;3.103e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.048e-08;-1.300e+00
77.232585000;8.503e-05;9.939e-06;-7.344e-04;-1.228e-08;2.532e-08;8.505e-05;9.076e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.265e-08;-1.300e+00
77.240585000;9.004e-05;-6.673e-05;-7.700e-04;4.628e-09;4.026e-08;9.005e-05;-5.995e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.084e-08;-1.300e+00
77.248585000;8.704e-05;-1.444e-04;-7.333e-04;1.599e-08;4.131e-08;8.704e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.190e-08;-1.300e+00
77.262585000;7.103e-05;-1.356e-04;-5.945e-04;3.908e-08;1.791e-08;7.103e-05;-1.220e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.189e-08;-1.300e+00
77.269585000;6.602e-05;-6.558e-05;-5.668e-04;5.256e-08;1.087e-08;6.603e-05;-5.897e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.771e-08;-1.300e+00
77.277585000;7.001e-05;1.110e-05;-6.033e-04;6.294e-08;1.618e-09;7.003e-05;1.001e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.004e-08;-1.300e+00
77.292585000;8.700e-05;-6.663e-06;-7.500e-04;6.036e-08;-7.449e-09;8.700e-05;-5.991e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.914e-08;-1.300e+00
77.298585000;9.000e-05;-6.889e-05;-7.700e-04;5.406e-08;-1.537e-08;8.999e-05;-6.198e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.217e-08;-1.300e+00
77.305585000;8.699e-05;-1.378e-04;-7.411e-04;4.190e-08;-2.754e-08;8.698e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.274e-08;-1.300e+00
77.320585000;7.099e-05;-1.344e-04;-5.933e-04;-4.738e-10;-3.385e-08;7.097e-05;-1.209e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.658e-08;-1.300e+00
77.327585000;6.600e-05;-6.445e-05;-5.667e-04;-1.149e-08;-3.187e-08;6.596e-05;-5.795e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.338e-08;-1.300e+00
77.335585000;7.000e-05;1.221e-05;-6.044e-04;-1.640e-08;-3.241e-08;6.996e-05;1.103e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.295e-08;-1.300e+00
77.349585000;8.602e-05;9.178e-09;-7.444e-04;-2.603e-08;-3.931e-08;8.598e-05;-3.199e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.113e-08;-1.300e+00
77.356585000;9.003e-05;-6.998e-05;-7.700e-04;-2.737e-08;-3.735e-08;8.999e-05;-6.305e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.352e-08;-1.300e+00
77.364585000;8.704e-05;-1.467e-04;-7.311e-04;-2.775e-08;-2.662e-08;8.701e-05;-1.321e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.045e-09;-1.300e+00
77.379585000;6.904e-05;-1.244e-04;-5.844e-04;-1.629e-08;6.057e-09;6.903e-05;-1.120e-04;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.026e-09;-1.300e+00
77.385585000;6.603e-05;-6.219e-05;-5.667e-04;-1.960e-08;1.752e-08;6.603e-05;-5.602e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.443e-08;-1.300e+00
77.393585000;7.002e-05;1.335e-05;-6.067e-04;-3.277e-08;2.698e-08;7.002e-05;1.200e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.750e-08;-1.300e+00
77.406585000;8.601e-05;6.693e-06;-7.389e-04;-5.708e-08;2.824e-08;8.601e-05;6.000e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.348e-08;-1.300e+00
77.413585000;9.000e-05;-6.218e-05;-7.700e-04;-6.575e-08;2.313e-08;9.000e-05;-5.600e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.606e-08;-1.300e+00
77.420585000;8.799e-05;-1.332e-04;-7.444e-04;-6.945e-08;2.023e-08;8.800e-05;-1.200e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.760e-08;-1.300e+00
77.435585000;7.097e-05;-1.388e-04;-5.967e-04;-8.251e-08;4.222e-09;7.101e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.031e-08;-1.300e+00
77.442585000;6.596e-05;-6.997e-05;-5.667e-04;-8.980e-08;-6.342e-09;6.600e-05;-6.298e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.142e-08;-1.300e+00
77.449585000;6.896e-05;1.108e-06;-5.933e-04;-8.827e-08;-1.366e-08;6.899e-05;1.024e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.730e-08;-1.300e+00
77.463585000;8.499e-05;1.107e-05;-7.333e-04;-6.809e-08;-1.885e-08;8.501e-05;1.001e-05;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.393e-09;-1.300e+00
77.471585000;9.002e-05;-6.562e-05;-7.700e-04;-4.938e-08;-1.127e-08;9.002e-05;-5.900e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.675e-08;-1.300e+00
77.479585000;8.703e-05;-1.445e-04;-7.344e-04;-2.596e-08;2.565e-09;8.704e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.321e-08;-1.300e+00
77.494585000;7.002e-05;-1.279e-04;-5.867e-04;-7.352e-09;-7.762e-10;7.007e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.087e-08;-1.300e+00
77.500585000;6.601e-05;-6.565e-05;-5.667e-04;-1.742e-08;-1.144e-08;6.608e-05;-5.901e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.247e-08;-1.300e+00
77.507585000;6.900e-05;4.380e-06;-5.956e-04;-3.472e-08;-3.126e-08;6.908e-05;3.993e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.170e-08;-1.300e+00
77.522585000;8.597e-05;-4.381e-09;-7.444e-04;-4.936e-08;-4.907e-08;8.606e-05;-1.690e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.819e-09;-1.300e+00
77.529585000;8.997e-05;-7.110e-05;-7.700e-04;-5.643e-08;-3.279e-08;9.004e-05;-6.403e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.042e-08;-1.300e+00
77.536585000;8.698e-05;-1.400e-04;-7.389e-04;-7.148e-08;-8.097e-09;8.702e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.934e-09;-1.300e+00
77.551585000;6.999e-05;-1.322e-04;-5.911e-04;-7.103e-08;1.504e-08;7.002e-05;-1.190e-04;-5.321e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.017e-09;-1.300e+00
77.558585000;6.600e-05;-6.003e-05;-5.667e-04;-5.561e-08;7.534e-09;6.601e-05;-5.400e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.602e-09;-1.300e+00
77.566585000;7.100e-05;1.438e-05;-6.078e-04;-4.480e-08;-8.196e-09;7.101e-05;1.298e-05;-5.471e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.969e-08;-1.300e+00
77.580585000;8.699e-05;-3.398e-06;-7.478e-04;-4.530e-08;-3.698e-08;8.701e-05;-3.069e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.335e-08;-1.300e+00
77.586585000;8.999e-05;-6.451e-05;-7.700e-04;-4.171e-08;-3.817e-08;9.002e-05;-5.807e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.438e-09;-1.300e+00
77.592585000;8.798e-05;-1.268e-04;-7.500e-04;-3.088e-08;-3.228e-08;8.802e-05;-1.141e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.426e-09;-1.300e+00
77.607585000;7.197e-05;-1.445e-04;-6.022e-04;1.189e-08;-5.357e-09;7.201e-05;-1.300e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.691e-08;-1.300e+00
77.615585000;6.599e-05;-6.562e-05;-5.667e-04;2.583e-08;4.808e-09;6.600e-05;-5.903e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.248e-08;-1.300e+00
77.622585000;6.901e-05;4.380e-06;-5.956e-04;2.944e-08;1.337e-09;6.898e-05;3.981e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.028e-08;-1.300e+00
77.637585000;8.600e-05;-5.803e-08;-7.444e-04;8.637e-09;-1.005e-08;8.597e-05;-8.437e-09;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.542e-09;-1.300e+00
77.644585000;9.000e-05;-7.116e-05;-7.700e-04;9.232e-10;-9.703e-09;8.997e-05;-6.401e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.119e-09;-1.300e+00
77.652585000;8.601e-05;-1.478e-04;-7.300e-04;-9.021e-09;-1.356e-08;8.596e-05;-1.330e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.525e-09;-1.300e+00
77.666585000;7.001e-05;-1.311e-04;-5.900e-04;-2.166e-08;-2.597e-08;6.997e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.941e-08;-1.300e+00
77.672585000;6.601e-05;-7.000e-05;-5.667e-04;-1.084e-08;-2.845e-08;6.596e-05;-6.299e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.487e-08;-1.300e+00
77.679585000;6.901e-05;1.109e-06;-5.933e-04;5.273e-09;-3.433e-08;6.897e-05;1.006e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.683e-08;-1.300e+00
77.693585000;8.500e-05;1.111e-05;-7.333e-04;1.777e-08;-5.977e-08;8.497e-05;9.993e-06;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.664e-08;-1.300e+00
77.701585000;8.999e-05;-6.777e-05;-7.700e-04;5.298e-09;-7.229e-08;8.997e-05;-6.100e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.975e-09;-1.300e+00
77.708585000;8.698e-05;-1.378e-04;-7.411e-04;-1.580e-08;-6.940e-08;8.698e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.318e-09;-1.300e+00
77.723585000;7.098e-05;-1.344e-04;-5.923e-04;-4.823e-08;-3.961e-08;7.100e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.030e-08;-1.300e+00
77.730585000;6.599e-05;-6.222e-05;-5.668e-04;-3.634e-08;-3.919e-08;6.602e-05;-5.602e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.040e-08;-1.300e+00
77.738585000;7.000e-05;1.333e-05;-6.068e-04;-1.580e-08;-4.767e-08;7.002e-05;1.196e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.592e-08;-1.300e+00
77.752585000;8.703e-05;-2.197e-06;-7.468e-04;-7.887e-09;-5.474e-08;8.700e-05;-2.040e-06;-6.721e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.947e-08;-1.300e+00
77.758585000;9.004e-05;-6.440e-05;-7.701e-04;-9.208e-09;-5.554e-08;8.999e-05;-5.803e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.156e-08;-1.300e+00
77.765585000;8.804e-05;-1.356e-04;-7.434e-04;-1.129e-08;-5.593e-08;8.800e-05;-1.220e-04;-6.691e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.927e-08;-1.300e+00
77.779585000;7.202e-05;-1.433e-04;-6.022e-04;-2.324e-08;-6.271e-08;7.201e-05;-1.290e-04;-5.421e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.146e-08;-1.300e+00
77.787585000;6.599e-05;-6.551e-05;-5.667e-04;-3.014e-08;-6.735e-08;6.600e-05;-5.896e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.690e-08;-1.300e+00
77.793585000;6.797e-05;-3.282e-06;-5.889e-04;-3.123e-08;-6.622e-08;6.800e-05;-2.959e-06;-5.301e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.500e-08;-1.300e+00
77.808585000;8.597e-05;6.736e-06;-7.378e-04;-5.612e-09;-5.178e-08;8.598e-05;6.024e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.105e-08;-1.300e+00
77.815585000;8.999e-05;-6.215e-05;-7.700e-04;1.645e-08;-5.650e-08;8.999e-05;-5.598e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.576e-09;-1.300e+00
77.822585000;8.801e-05;-1.332e-04;-7.444e-04;2.830e-08;-6.346e-08;8.800e-05;-1.200e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.522e-08;-1.300e+00
77.837585000;7.102e-05;-1.377e-04;-5.956e-04;1.718e-08;-8.298e-08;7.101e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.915e-08;-1.300e+00
77.844585000;6.603e-05;-6.772e-05;-5.667e-04;2.934e-09;-9.616e-08;6.601e-05;-6.106e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.333e-08;-1.300e+00
77.852585000;7.003e-05;1.116e-05;-6.033e-04;-1.522e-08;-9.144e-08;7.002e-05;9.936e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.992e-08;-1.300e+00
77.866585000;8.602e-05;4.501e-08;-7.444e-04;-1.857e-08;-3.143e-08;8.603e-05;-3.213e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.059e-08;-1.300e+00
77.873585000;9.002e-05;-7.107e-05;-7.700e-04;-8.400e-09;-3.555e-10;9.003e-05;-6.401e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.262e-08;-1.300e+00
77.880585000;8.701e-05;-1.411e-04;-7.378e-04;5.970e-09;1.348e-08;8.702e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.814e-08;-1.300e+00
77.895585000;6.998e-05;-1.300e-04;-5.889e-04;3.552e-08;-3.116e-09;7.001e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.130e-09;-1.300e+00
77.901585000;6.597e-05;-6.888e-05;-5.667e-04;3.981e-08;-1.015e-08;6.600e-05;-6.199e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.213e-09;-1.300e+00
77.909585000;6.997e-05;9.987e-06;-6.022e-04;2.871e-08;-7.538e-09;7.000e-05;8.998e-06;-5.421e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.540e-09;-1.300e+00
77.924585000;8.698e-05;-7.830e-06;-7.511e-04;-1.902e-08;1.011e-08;8.699e-05;-7.013e-06;-6.761e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.383e-09;-1.300e+00
77.930585000;8.998e-05;-7.117e-05;-7.700e-04;-2.789e-08;2.370e-08;8.998e-05;-6.402e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.789e-09;-1.300e+00
77.936585000;8.799e-05;-1.323e-04;-7.456e-04;-2.507e-08;3.629e-08;8.797e-05;-1.190e-04;-6.711e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.623e-09;-1.300e+00
77.938585000;8.599e-05;-1.479e-04;-7.300e-04;-2.138e-08;3.897e-08;8.597e-05;-1.330e-04;-6.571e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.148e-08;-1.300e+00
77.951585000;7.101e-05;-1.389e-04;-5.967e-04;2.137e-08;3.853e-08;7.096e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.051e-08;-1.300e+00
77.956585000;6.702e-05;-9.111e-05;-5.700e-04;3.673e-08;3.615e-08;6.695e-05;-8.203e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.879e-08;-1.300e+00
77.958585000;6.602e-05;-6.889e-05;-5.667e-04;4.143e-08;3.614e-08;6.595e-05;-6.202e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.684e-08;-1.300e+00
77.963585000;6.703e-05;-1.554e-05;-5.811e-04;4.863e-08;3.916e-08;6.693e-05;-1.401e-05;-5.230e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.355e-09;-1.300e+00
77.966585000;7.003e-05;1.002e-05;-6.022e-04;5.063e-08;4.224e-08;6.993e-05;9.003e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.848e-09;-1.300e+00
77.979585000;8.505e-05;8.910e-06;-7.356e-04;6.403e-08;4.917e-08;8.492e-05;8.031e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.617e-08;-1.300e+00
77.981585000;8.705e-05;-7.760e-06;-7.511e-04;6.737e-08;4.848e-08;8.692e-05;-6.968e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.760e-08;-1.300e+00
77.987585000;9.005e-05;-7.110e-05;-7.700e-04;7.618e-08;4.532e-08;8.992e-05;-6.397e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.060e-08;-1.300e+00
77.995585000;8.606e-05;-1.478e-04;-7.300e-04;7.620e-08;4.193e-08;8.593e-05;-1.330e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.420e-08;-1.300e+00
78.009585000;7.006e-05;-1.300e-04;-5.889e-04;4.995e-08;4.141e-08;6.993e-05;-1.170e-04;-5.299e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.522e-08;-1.300e+00
78.015585000;6.606e-05;-6.780e-05;-5.667e-04;3.616e-08;3.775e-08;6.593e-05;-6.094e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.409e-09;-1.300e+00
78.022585000;6.905e-05;3.315e-06;-5.945e-04;1.999e-08;3.158e-08;6.892e-05;3.077e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.903e-09;-1.300e+00
78.037585000;8.602e-05;-1.143e-08;-7.445e-04;4.645e-09;3.090e-08;8.593e-05;6.779e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.932e-09;-1.300e+00
78.044585000;9.001e-05;-7.223e-05;-7.701e-04;1.201e-08;2.228e-08;8.993e-05;-6.494e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.012e-09;-1.300e+00
78.052585000;8.600e-05;-1.478e-04;-7.290e-04;2.055e-08;1.277e-08;8.593e-05;-1.330e-04;-6.559e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.649e-08;-1.300e+00
78.065585000;7.098e-05;-1.378e-04;-5.956e-04;2.280e-08;5.997e-09;7.095e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.026e-08;-1.300e+00
78.072585000;6.597e-05;-6.669e-05;-5.667e-04;1.330e-08;1.803e-09;6.596e-05;-5.997e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.223e-08;-1.300e+00
78.079585000;6.897e-05;4.427e-06;-5.956e-04;-1.011e-09;-7.295e-09;6.897e-05;4.034e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.767e-08;-1.300e+00
78.093585000;8.600e-05;6.657e-06;-7.378e-04;-1.754e-08;-2.367e-08;8.600e-05;6.045e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.452e-09;-1.300e+00
78.100585000;9.000e-05;-6.222e-05;-7.701e-04;-9.721e-09;-3.006e-08;9.001e-05;-5.596e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.416e-08;-1.300e+00
78.106585000;8.800e-05;-1.256e-04;-7.512e-04;3.601e-09;-3.184e-08;8.802e-05;-1.130e-04;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.573e-08;-1.300e+00
78.121585000;7.202e-05;-1.433e-04;-6.022e-04;1.650e-08;2.448e-09;7.202e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.344e-08;-1.300e+00
78.129585000;6.603e-05;-6.442e-05;-5.667e-04;9.950e-09;2.125e-08;6.600e-05;-5.800e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.365e-08;-1.300e+00
78.135585000;6.804e-05;-2.186e-06;-5.900e-04;2.915e-09;2.842e-08;6.799e-05;-1.986e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.182e-08;-1.300e+00
78.149585000;8.504e-05;1.230e-05;-7.311e-04;-5.015e-09;5.024e-08;8.496e-05;1.103e-05;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.555e-08;-1.300e+00
78.157585000;9.003e-05;-6.548e-05;-7.700e-04;8.841e-09;6.154e-08;8.996e-05;-5.897e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.173e-09;-1.300e+00
78.164585000;8.802e-05;-1.366e-04;-7.422e-04;3.468e-08;6.710e-08;8.796e-05;-1.230e-04;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.102e-08;-1.300e+00
78.179585000;7.002e-05;-1.332e-04;-5.922e-04;6.449e-08;5.688e-08;6.998e-05;-1.200e-04;-5.331e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.788e-09;-1.300e+00
78.186585000;6.603e-05;-6.104e-05;-5.667e-04;6.467e-08;5.448e-08;6.599e-05;-5.498e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.524e-08;-1.300e+00
78.193585000;7.003e-05;7.837e-06;-6.000e-04;6.040e-08;5.449e-08;6.999e-05;7.012e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.460e-08;-1.300e+00
78.207585000;8.604e-05;3.380e-06;-7.422e-04;5.383e-08;4.464e-08;8.597e-05;3.014e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.086e-08;-1.300e+00
78.214585000;9.004e-05;-6.884e-05;-7.700e-04;4.224e-08;4.230e-08;8.998e-05;-6.199e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.505e-08;-1.300e+00
78.222585000;8.704e-05;-1.466e-04;-7.311e-04;2.008e-08;4.450e-08;8.700e-05;-1.320e-04;-6.579e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.607e-08;-1.300e+00
78.236585000;7.005e-05;-1.311e-04;-5.900e-04;-5.304e-09;3.909e-08;7.003e-05;-1.180e-04;-5.309e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.687e-09;-1.300e+00
78.242585000;6.605e-05;-6.886e-05;-5.667e-04;-1.362e-09;3.366e-08;6.603e-05;-6.202e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.427e-09;-1.300e+00
78.249585000;6.906e-05;2.242e-06;-5.944e-04;1.091e-08;2.736e-08;6.902e-05;1.990e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.630e-08;-1.300e+00
78.263585000;8.506e-05;7.781e-06;-7.367e-04;3.582e-08;2.651e-08;8.500e-05;6.999e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.875e-08;-1.300e+00
78.270585000;9.005e-05;-6.110e-05;-7.700e-04;4.544e-08;2.892e-08;9.000e-05;-5.501e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.707e-08;-1.300e+00
78.277585000;8.805e-05;-1.344e-04;-7.444e-04;5.125e-08;3.483e-08;8.800e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.603e-08;-1.300e+00
78.291585000;7.204e-05;-1.433e-04;-6.022e-04;5.029e-08;4.744e-08;7.197e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.603e-09;-1.300e+00
78.299585000;6.603e-05;-6.441e-05;-5.667e-04;4.349e-08;4.428e-08;6.595e-05;-5.805e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.888e-09;-1.300e+00
78.306585000;6.902e-05;6.700e-06;-5.978e-04;3.500e-08;3.744e-08;6.894e-05;5.949e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.769e-10;-1.300e+00
78.321585000;8.700e-05;-4.405e-06;-7.478e-04;1.503e-08;1.803e-08;8.696e-05;-4.035e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.591e-09;-1.300e+00
78.327585000;8.999e-05;-6.663e-05;-7.700e-04;9.376e-09;5.557e-09;8.998e-05;-6.003e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.413e-10;-1.300e+00
78.334585000;8.699e-05;-1.378e-04;-7.411e-04;5.388e-09;-7.086e-09;8.699e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.095e-09;-1.300e+00
78.353585000;6.698e-05;-9.217e-05;-5.700e-04;6.619e-10;-1.393e-08;6.702e-05;-8.304e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.772e-09;-1.300e+00
78.361585000;6.797e-05;-6.617e-06;-5.867e-04;1.207e-08;-1.243e-08;6.801e-05;-6.055e-06;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.804e-09;-1.300e+00
78.376585000;8.498e-05;7.833e-06;-7.367e-04;3.322e-08;-6.495e-09;8.500e-05;6.944e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.201e-08;-1.300e+00
78.384585000;8.998e-05;-7.216e-05;-7.689e-04;2.983e-08;-7.715e-10;9.000e-05;-6.504e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.670e-08;-1.300e+00
78.391585000;8.697e-05;-1.422e-04;-7.367e-04;2.039e-08;-1.714e-10;8.701e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.721e-09;-1.300e+00
78.406585000;6.996e-05;-1.267e-04;-5.867e-04;-9.753e-09;-1.494e-10;7.002e-05;-1.140e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.130e-08;-1.300e+00
78.412585000;6.596e-05;-6.330e-05;-5.667e-04;-1.895e-08;8.941e-09;6.602e-05;-5.698e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.495e-08;-1.300e+00
78.420585000;6.996e-05;1.448e-05;-6.067e-04;-2.638e-08;2.050e-08;7.002e-05;1.305e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.861e-08;-1.300e+00
78.434585000;8.696e-05;-4.429e-06;-7.489e-04;-2.291e-08;2.643e-08;8.702e-05;-3.921e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.094e-08;-1.300e+00
78.440585000;8.996e-05;-6.777e-05;-7.701e-04;-1.466e-08;2.224e-08;9.002e-05;-6.092e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.795e-08;-1.300e+00
78.447585000;8.697e-05;-1.389e-04;-7.401e-04;-2.391e-09;1.567e-08;8.702e-05;-1.249e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.113e-08;-1.300e+00
78.461585000;7.097e-05;-1.389e-04;-5.967e-04;4.772e-09;1.486e-08;7.099e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.755e-08;-1.300e+00
78.468585000;6.596e-05;-6.774e-05;-5.667e-04;4.051e-10;1.701e-08;6.597e-05;-6.097e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.472e-08;-1.300e+00
78.474585000;6.795e-05;-4.401e-06;-5.878e-04;-7.197e-09;1.555e-08;6.796e-05;-3.975e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.112e-08;-1.300e+00
78.488585000;8.495e-05;1.336e-05;-7.300e-04;-2.835e-08;-3.115e-09;8.494e-05;1.200e-05;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.405e-08;-1.300e+00
78.496585000;8.995e-05;-6.441e-05;-7.700e-04;-3.796e-08;-1.773e-08;8.995e-05;-5.800e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.802e-08;-1.300e+00
78.503585000;8.795e-05;-1.367e-04;-7.422e-04;-3.744e-08;-2.449e-08;8.797e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.568e-08;-1.300e+00
78.516585000;7.293e-05;-1.489e-04;-6.079e-04;-2.439e-08;-3.005e-08;7.299e-05;-1.340e-04;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.204e-09;-1.300e+00
78.523585000;6.694e-05;-8.218e-05;-5.679e-04;-2.685e-08;-3.205e-08;6.699e-05;-7.402e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.958e-08;-1.300e+00
78.531585000;6.894e-05;1.140e-06;-5.934e-04;-3.263e-08;-3.271e-08;6.898e-05;9.725e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.453e-08;-1.300e+00
78.546585000;8.595e-05;5.751e-09;-7.446e-04;-4.831e-08;-3.754e-08;8.597e-05;-1.637e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.049e-09;-1.300e+00
78.553585000;8.997e-05;-7.223e-05;-7.691e-04;-5.645e-08;-3.318e-08;8.997e-05;-6.502e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.723e-09;-1.300e+00
78.561585000;8.599e-05;-1.489e-04;-7.279e-04;-5.684e-08;-2.776e-08;8.597e-05;-1.340e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.872e-08;-1.300e+00
78.574585000;7.102e-05;-1.357e-04;-5.934e-04;-2.820e-08;-1.973e-08;7.094e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.439e-08;-1.300e+00
78.581585000;6.602e-05;-6.229e-05;-5.667e-04;-3.112e-09;-2.289e-09;6.593e-05;-5.605e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.616e-08;-1.300e+00
78.588585000;7.001e-05;7.700e-06;-6.000e-04;1.560e-08;1.874e-08;6.992e-05;6.944e-06;-5.399e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.253e-08;-1.300e+00
78.603585000;8.700e-05;-6.739e-06;-7.499e-04;5.313e-09;3.336e-08;8.691e-05;-6.068e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.721e-08;-1.300e+00
78.609585000;9.000e-05;-7.006e-05;-7.699e-04;-3.525e-10;2.653e-08;8.991e-05;-6.307e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.756e-08;-1.300e+00
78.616585000;8.701e-05;-1.411e-04;-7.377e-04;-4.963e-09;1.653e-08;8.693e-05;-1.271e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.723e-08;-1.300e+00
78.630585000;7.101e-05;-1.367e-04;-5.944e-04;-9.869e-09;1.791e-08;7.099e-05;-1.231e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.486e-08;-1.300e+00
78.637585000;6.599e-05;-6.443e-05;-5.667e-04;-3.629e-09;2.343e-08;6.602e-05;-5.806e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.712e-08;-1.300e+00
78.645585000;6.997e-05;1.445e-05;-6.067e-04;5.717e-09;2.596e-08;7.004e-05;1.294e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.055e-08;-1.300e+00
78.659585000;8.694e-05;-5.523e-06;-7.489e-04;4.407e-09;3.041e-08;8.707e-05;-5.069e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.837e-08;-1.300e+00
78.665585000;8.994e-05;-6.884e-05;-7.700e-04;-8.069e-10;2.772e-08;9.007e-05;-6.207e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.891e-08;-1.300e+00
78.672585000;8.694e-05;-1.399e-04;-7.389e-04;-3.561e-09;2.404e-08;8.707e-05;-1.261e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.159e-08;-1.300e+00
78.687585000;6.996e-05;-1.288e-04;-5.878e-04;-1.471e-08;2.650e-08;7.008e-05;-1.161e-04;-5.289e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.881e-08;-1.300e+00
78.693585000;6.597e-05;-6.551e-05;-5.667e-04;-1.998e-08;2.465e-08;6.608e-05;-5.906e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.891e-08;-1.300e+00
78.700585000;6.898e-05;5.591e-06;-5.978e-04;-2.165e-08;1.641e-08;6.908e-05;4.950e-06;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.570e-08;-1.300e+00
78.715585000;8.701e-05;-4.448e-06;-7.489e-04;-3.015e-08;-2.425e-08;8.705e-05;-4.025e-06;-6.739e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.896e-09;-1.300e+00
78.721585000;9.001e-05;-6.891e-05;-7.700e-04;-3.706e-08;-3.539e-08;9.003e-05;-6.202e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.575e-09;-1.300e+00
78.728585000;8.703e-05;-1.400e-04;-7.389e-04;-4.274e-08;-3.823e-08;8.700e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.195e-08;-1.300e+00
78.743585000;7.002e-05;-1.289e-04;-5.878e-04;-4.028e-08;-4.703e-08;6.998e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.564e-08;-1.300e+00
78.749585000;6.601e-05;-6.559e-05;-5.667e-04;-3.800e-08;-5.254e-08;6.597e-05;-5.898e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.034e-08;-1.300e+00
78.756585000;6.900e-05;5.532e-06;-5.978e-04;-3.778e-08;-5.666e-08;6.896e-05;5.026e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.915e-08;-1.300e+00
78.771585000;8.699e-05;-5.586e-06;-7.489e-04;-1.830e-08;-3.667e-08;8.696e-05;-4.990e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.627e-08;-1.300e+00
78.777585000;8.999e-05;-6.893e-05;-7.700e-04;-3.525e-09;-2.702e-08;8.996e-05;-6.200e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.556e-08;-1.300e+00
78.784585000;8.698e-05;-1.400e-04;-7.389e-04;1.590e-08;-1.771e-08;8.695e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.551e-09;-1.300e+00
78.799585000;6.996e-05;-1.289e-04;-5.878e-04;3.343e-08;-7.911e-09;6.997e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.746e-08;-1.300e+00
78.805585000;6.596e-05;-6.444e-05;-5.667e-04;3.290e-08;-4.461e-09;6.598e-05;-5.801e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.736e-08;-1.300e+00
78.812585000;6.897e-05;6.689e-06;-5.978e-04;2.679e-08;3.621e-09;6.900e-05;5.981e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.656e-08;-1.300e+00
78.826585000;8.599e-05;3.373e-06;-7.422e-04;3.133e-09;1.365e-08;8.602e-05;2.955e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.920e-08;-1.300e+00
78.833585000;9.000e-05;-6.996e-05;-7.700e-04;-1.295e-08;1.277e-08;9.002e-05;-6.305e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.559e-08;-1.300e+00
78.840585000;8.700e-05;-1.400e-04;-7.378e-04;-2.398e-08;8.907e-09;8.702e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.763e-08;-1.300e+00
