time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
78.855585000;7.001e-05;-1.278e-04;-5.867e-04;-2.953e-08;5.849e-09;6.999e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.583e-08;-1.300e+00
78.861585000;6.600e-05;-6.332e-05;-5.667e-04;-2.801e-08;1.205e-08;6.598e-05;-5.703e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.288e-08;-1.300e+00
78.868585000;6.998e-05;7.798e-06;-5.989e-04;-1.886e-08;1.867e-08;6.997e-05;6.966e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.357e-08;-1.300e+00
78.882585000;8.597e-05;1.143e-06;-7.433e-04;3.620e-10;3.055e-08;8.596e-05;9.577e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.926e-08;-1.300e+00
78.889585000;8.998e-05;-7.108e-05;-7.700e-04;-3.215e-09;2.490e-08;8.997e-05;-6.404e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.472e-08;-1.300e+00
78.896585000;8.699e-05;-1.422e-04;-7.367e-04;-1.769e-09;1.907e-08;8.698e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.343e-08;-1.300e+00
78.911585000;7.000e-05;-1.256e-04;-5.856e-04;1.391e-08;1.660e-08;6.999e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.896e-08;-1.300e+00
78.917585000;6.601e-05;-6.116e-05;-5.667e-04;1.021e-08;2.293e-08;6.600e-05;-5.501e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.458e-08;-1.300e+00
78.924585000;7.000e-05;8.829e-06;-6.011e-04;4.508e-09;2.767e-08;7.001e-05;8.004e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.607e-09;-1.300e+00
78.938585000;8.602e-05;-3.761e-08;-7.444e-04;1.119e-08;9.992e-09;8.604e-05;4.719e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.610e-10;-1.300e+00
78.944585000;9.003e-05;-6.224e-05;-7.700e-04;1.914e-08;-1.286e-09;9.006e-05;-5.595e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.020e-09;-1.300e+00
78.950585000;8.804e-05;-1.267e-04;-7.500e-04;2.771e-08;-6.921e-09;8.806e-05;-1.140e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.954e-09;-1.300e+00
78.965585000;7.105e-05;-1.411e-04;-5.989e-04;3.745e-08;8.608e-09;7.107e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.848e-08;-1.300e+00
78.972585000;6.606e-05;-6.888e-05;-5.667e-04;3.615e-08;1.548e-08;6.606e-05;-6.200e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.009e-08;-1.300e+00
78.978585000;6.806e-05;-5.535e-06;-5.878e-04;3.923e-08;2.029e-08;6.804e-05;-5.007e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.718e-10;-1.300e+00
78.993585000;8.605e-05;5.589e-06;-7.389e-04;4.666e-08;5.075e-08;8.600e-05;4.989e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.571e-09;-1.300e+00
79.000585000;9.004e-05;-6.665e-05;-7.700e-04;3.265e-08;5.750e-08;8.998e-05;-6.000e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.121e-09;-1.300e+00
79.006585000;8.803e-05;-1.300e-04;-7.478e-04;2.195e-08;5.413e-08;8.798e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.337e-09;-1.300e+00
79.007585000;8.702e-05;-1.378e-04;-7.400e-04;2.066e-08;5.325e-08;8.698e-05;-1.240e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.035e-09;-1.300e+00
79.020585000;7.201e-05;-1.456e-04;-6.044e-04;2.560e-09;4.122e-08;7.199e-05;-1.310e-04;-5.441e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.127e-08;-1.300e+00
79.022585000;7.001e-05;-1.289e-04;-5.889e-04;-1.329e-09;4.050e-08;6.999e-05;-1.160e-04;-5.301e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.022e-08;-1.300e+00
79.028585000;6.600e-05;-6.558e-05;-5.667e-04;-1.475e-08;3.775e-08;6.599e-05;-5.901e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.658e-09;-1.300e+00
79.035585000;6.899e-05;5.538e-06;-5.979e-04;-2.745e-08;3.241e-08;6.899e-05;5.001e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.823e-10;-1.300e+00
79.049585000;8.597e-05;2.216e-06;-7.422e-04;-4.036e-08;2.771e-08;8.599e-05;2.022e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.465e-08;-1.300e+00
79.056585000;8.996e-05;-7.001e-05;-7.700e-04;-4.734e-08;2.702e-08;8.999e-05;-6.298e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.269e-08;-1.300e+00
79.063585000;8.696e-05;-1.411e-04;-7.367e-04;-5.521e-08;2.390e-08;8.699e-05;-1.270e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.133e-09;-1.300e+00
79.078585000;6.999e-05;-1.256e-04;-5.856e-04;-5.228e-08;1.323e-08;6.999e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.399e-08;-1.300e+00
79.084585000;6.601e-05;-6.109e-05;-5.667e-04;-3.692e-08;7.650e-09;6.600e-05;-5.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.799e-08;-1.300e+00
79.091585000;7.004e-05;8.920e-06;-6.011e-04;-1.752e-08;2.082e-09;6.999e-05;8.001e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.896e-09;-1.300e+00
79.105585000;8.606e-05;-1.093e-06;-7.456e-04;9.653e-09;-5.483e-09;8.598e-05;-9.682e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.524e-08;-1.300e+00
79.111585000;9.005e-05;-6.443e-05;-7.700e-04;1.327e-08;-1.226e-08;8.998e-05;-5.795e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.981e-08;-1.300e+00
79.117585000;8.803e-05;-1.278e-04;-7.489e-04;1.029e-08;-1.975e-08;8.799e-05;-1.149e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.026e-08;-1.300e+00
79.131585000;7.197e-05;-1.467e-04;-6.056e-04;-2.481e-08;-3.123e-08;7.200e-05;-1.320e-04;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.434e-08;-1.300e+00
79.139585000;6.595e-05;-6.666e-05;-5.667e-04;-3.347e-08;-3.094e-08;6.599e-05;-6.000e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.098e-08;-1.300e+00
79.146585000;6.895e-05;5.576e-06;-5.967e-04;-3.392e-08;-2.429e-08;6.900e-05;4.987e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.172e-08;-1.300e+00
79.161585000;8.697e-05;-5.532e-06;-7.489e-04;-3.827e-08;-1.841e-08;8.700e-05;-5.044e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.084e-08;-1.300e+00
79.167585000;8.999e-05;-6.998e-05;-7.700e-04;-3.554e-08;-2.521e-08;9.000e-05;-6.306e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.071e-08;-1.300e+00
79.174585000;8.700e-05;-1.411e-04;-7.378e-04;-2.822e-08;-3.492e-08;8.701e-05;-1.271e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.121e-08;-1.300e+00
79.189585000;7.002e-05;-1.256e-04;-5.856e-04;-3.142e-08;-4.361e-08;7.001e-05;-1.131e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.410e-08;-1.300e+00
79.192585000;6.703e-05;-9.442e-05;-5.711e-04;-3.252e-08;-3.998e-08;6.701e-05;-8.508e-05;-5.140e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.466e-08;-1.300e+00
79.195585000;6.603e-05;-6.109e-05;-5.667e-04;-3.264e-08;-3.454e-08;6.600e-05;-5.508e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.435e-08;-1.300e+00
79.199585000;6.702e-05;-1.664e-05;-5.800e-04;-3.120e-08;-2.560e-08;6.699e-05;-1.507e-05;-5.220e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.138e-08;-1.300e+00
79.201585000;6.902e-05;1.152e-06;-5.933e-04;-3.019e-08;-2.068e-08;6.899e-05;9.355e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.852e-08;-1.300e+00
79.215585000;8.598e-05;6.733e-06;-7.377e-04;-2.919e-08;1.543e-08;8.595e-05;5.954e-06;-6.639e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.049e-09;-1.300e+00
79.216585000;8.698e-05;-1.044e-06;-7.455e-04;-2.895e-08;1.746e-08;8.695e-05;-1.046e-06;-6.709e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.982e-09;-1.300e+00
79.222585000;8.997e-05;-6.438e-05;-7.699e-04;-2.325e-08;2.870e-08;8.995e-05;-5.804e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.575e-09;-1.300e+00
79.229585000;8.696e-05;-1.377e-04;-7.410e-04;-7.706e-09;4.147e-08;8.697e-05;-1.240e-04;-6.669e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.689e-09;-1.300e+00
79.242585000;7.197e-05;-1.456e-04;-6.044e-04;2.381e-08;7.050e-08;7.200e-05;-1.310e-04;-5.439e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.799e-08;-1.300e+00
79.250585000;6.597e-05;-6.552e-05;-5.667e-04;4.248e-08;7.929e-08;6.601e-05;-5.903e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.985e-08;-1.300e+00
79.258585000;6.997e-05;1.448e-05;-6.067e-04;5.176e-08;6.916e-08;7.001e-05;1.297e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.035e-08;-1.300e+00
79.271585000;8.598e-05;1.132e-06;-7.433e-04;5.488e-08;3.357e-08;8.601e-05;9.678e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.862e-08;-1.300e+00
79.278585000;8.999e-05;-7.222e-05;-7.700e-04;5.373e-08;1.300e-08;9.001e-05;-6.504e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.259e-08;-1.300e+00
79.285585000;8.700e-05;-1.433e-04;-7.356e-04;4.822e-08;-6.310e-09;8.701e-05;-1.291e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.641e-08;-1.300e+00
79.299585000;7.004e-05;-1.322e-04;-5.911e-04;3.002e-08;-3.211e-08;6.999e-05;-1.191e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.931e-08;-1.300e+00
79.305585000;6.605e-05;-6.892e-05;-5.667e-04;2.041e-08;-3.044e-08;6.599e-05;-6.207e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.381e-08;-1.300e+00
79.311585000;6.807e-05;-4.465e-06;-5.878e-04;1.044e-08;-2.163e-08;6.800e-05;-4.068e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.594e-08;-1.300e+00
79.326585000;8.605e-05;4.442e-06;-7.411e-04;-1.305e-08;1.676e-08;8.601e-05;3.929e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.565e-08;-1.300e+00
79.333585000;9.002e-05;-6.889e-05;-7.700e-04;-1.730e-08;3.367e-08;9.001e-05;-6.207e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.295e-08;-1.300e+00
79.340585000;8.699e-05;-1.411e-04;-7.378e-04;-2.082e-08;3.518e-08;8.701e-05;-1.271e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.332e-08;-1.300e+00
79.355585000;6.998e-05;-1.256e-04;-5.856e-04;-4.082e-08;1.527e-08;7.000e-05;-1.131e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.824e-08;-1.300e+00
79.361585000;6.598e-05;-6.000e-05;-5.667e-04;-4.105e-08;8.819e-09;6.600e-05;-5.405e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.698e-08;-1.300e+00
79.368585000;6.999e-05;1.000e-05;-6.022e-04;-3.218e-08;1.523e-09;6.999e-05;8.950e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.537e-08;-1.300e+00
79.382585000;8.699e-05;-2.218e-06;-7.467e-04;-1.705e-08;-6.125e-09;8.699e-05;-2.056e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.336e-09;-1.300e+00
79.388585000;8.999e-05;-6.667e-05;-7.700e-04;-2.059e-08;5.331e-09;8.999e-05;-6.006e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.188e-08;-1.300e+00
79.396585000;8.598e-05;-1.467e-04;-7.311e-04;-3.327e-08;2.321e-08;8.598e-05;-1.321e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.292e-08;-1.300e+00
79.410585000;6.995e-05;-1.278e-04;-5.867e-04;-5.656e-08;3.609e-08;6.995e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.167e-08;-1.300e+00
79.416585000;6.595e-05;-6.223e-05;-5.667e-04;-6.046e-08;3.512e-08;6.595e-05;-5.602e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.339e-08;-1.300e+00
79.422585000;6.895e-05;-8.326e-09;-5.922e-04;-6.380e-08;3.013e-08;6.895e-05;-9.230e-09;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.064e-09;-1.300e+00
79.437585000;8.698e-05;-1.094e-06;-7.456e-04;-6.464e-08;1.009e-08;8.697e-05;-1.031e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.088e-09;-1.300e+00
79.443585000;8.999e-05;-6.442e-05;-7.700e-04;-5.455e-08;8.989e-09;8.997e-05;-5.804e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.092e-08;-1.300e+00
79.450585000;8.700e-05;-1.378e-04;-7.411e-04;-4.428e-08;1.368e-08;8.696e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.167e-08;-1.300e+00
79.465585000;6.999e-05;-1.289e-04;-5.878e-04;-2.759e-08;2.553e-08;6.994e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.144e-08;-1.300e+00
79.471585000;6.599e-05;-6.443e-05;-5.667e-04;-1.602e-08;2.241e-08;6.594e-05;-5.800e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.396e-08;-1.300e+00
79.477585000;6.900e-05;1.009e-08;-5.911e-04;-5.571e-09;1.681e-08;6.895e-05;-1.158e-09;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.402e-08;-1.300e+00
79.491585000;8.500e-05;7.806e-06;-7.367e-04;1.107e-08;8.487e-09;8.498e-05;6.988e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.591e-09;-1.300e+00
79.498585000;8.999e-05;-6.330e-05;-7.700e-04;1.265e-08;1.885e-09;8.999e-05;-5.703e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.840e-09;-1.300e+00
79.504585000;8.799e-05;-1.289e-04;-7.489e-04;8.755e-09;-2.117e-09;8.799e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.805e-08;-1.300e+00
79.519585000;7.098e-05;-1.378e-04;-5.956e-04;-1.137e-09;-2.000e-08;7.101e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.169e-08;-1.300e+00
79.526585000;6.598e-05;-6.447e-05;-5.667e-04;-5.860e-09;-2.567e-08;6.602e-05;-5.804e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.202e-08;-1.300e+00
79.532585000;6.898e-05;-1.155e-06;-5.911e-04;-1.076e-08;-2.908e-08;6.903e-05;-1.037e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.950e-09;-1.300e+00
79.546585000;8.497e-05;7.719e-06;-7.368e-04;-1.116e-08;-2.509e-08;8.501e-05;6.969e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.061e-08;-1.300e+00
79.553585000;8.998e-05;-6.339e-05;-7.701e-04;-8.248e-09;-1.327e-08;9.000e-05;-5.703e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.376e-08;-1.300e+00
79.559585000;8.799e-05;-1.279e-04;-7.490e-04;-4.365e-09;-1.210e-09;8.799e-05;-1.150e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.031e-08;-1.300e+00
79.574585000;7.103e-05;-1.379e-04;-5.956e-04;8.204e-09;1.278e-08;7.100e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.597e-09;-1.300e+00
79.581585000;6.603e-05;-6.452e-05;-5.667e-04;1.832e-08;1.243e-08;6.601e-05;-5.798e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.761e-08;-1.300e+00
79.587585000;6.903e-05;-1.178e-06;-5.911e-04;2.761e-08;1.265e-08;6.901e-05;-9.836e-07;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.298e-08;-1.300e+00
79.601585000;8.601e-05;7.731e-06;-7.367e-04;4.114e-08;2.947e-08;8.602e-05;7.016e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.080e-08;-1.300e+00
79.608585000;9.000e-05;-6.447e-05;-7.700e-04;4.179e-08;4.033e-08;9.002e-05;-5.798e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.926e-08;-1.300e+00
79.614585000;8.799e-05;-1.289e-04;-7.489e-04;4.062e-08;4.311e-08;8.802e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.904e-08;-1.300e+00
79.615585000;8.699e-05;-1.378e-04;-7.411e-04;4.027e-08;4.279e-08;8.702e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.884e-08;-1.300e+00
79.629585000;7.096e-05;-1.367e-04;-5.956e-04;3.784e-08;1.544e-08;7.102e-05;-1.230e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.604e-10;-1.300e+00
79.630585000;6.996e-05;-1.289e-04;-5.878e-04;3.818e-08;1.275e-08;7.002e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.795e-09;-1.300e+00
79.636585000;6.595e-05;-6.338e-05;-5.667e-04;4.170e-08;-3.643e-10;6.603e-05;-5.697e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.976e-08;-1.300e+00
79.643585000;6.996e-05;7.712e-06;-6.000e-04;4.589e-08;-6.322e-09;7.004e-05;7.017e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.352e-08;-1.300e+00
79.657585000;8.698e-05;-1.197e-06;-7.456e-04;3.278e-08;3.535e-09;8.705e-05;-1.002e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.326e-08;-1.300e+00
79.663585000;8.999e-05;-6.565e-05;-7.700e-04;2.195e-08;8.139e-09;9.006e-05;-5.901e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.992e-08;-1.300e+00
79.670585000;8.699e-05;-1.390e-04;-7.400e-04;1.927e-09;1.626e-08;8.706e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.595e-08;-1.300e+00
79.685585000;6.998e-05;-1.268e-04;-5.867e-04;-4.174e-08;2.707e-08;7.005e-05;-1.140e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.213e-08;-1.300e+00
79.691585000;6.599e-05;-6.226e-05;-5.667e-04;-4.599e-08;3.149e-08;6.605e-05;-5.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.889e-08;-1.300e+00
79.697585000;6.901e-05;1.075e-06;-5.933e-04;-4.278e-08;4.039e-08;6.904e-05;1.049e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.331e-08;-1.300e+00
79.712585000;8.704e-05;-3.339e-06;-7.467e-04;-2.845e-08;6.803e-08;8.702e-05;-2.963e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.852e-08;-1.300e+00
79.718585000;9.004e-05;-6.777e-05;-7.700e-04;-2.877e-08;7.247e-08;9.001e-05;-6.097e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.916e-08;-1.300e+00
79.724585000;8.803e-05;-1.311e-04;-7.467e-04;-2.988e-08;6.733e-08;8.800e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.706e-08;-1.300e+00
79.739585000;7.101e-05;-1.344e-04;-5.922e-04;-4.384e-09;3.780e-08;7.097e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.361e-08;-1.300e+00
79.745585000;6.601e-05;-7.111e-05;-5.667e-04;2.721e-09;2.471e-08;6.597e-05;-6.399e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.506e-08;-1.300e+00
79.751585000;6.802e-05;-5.573e-06;-5.878e-04;8.541e-09;1.137e-08;6.797e-05;-4.980e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.096e-08;-1.300e+00
79.753585000;7.002e-05;1.109e-05;-6.033e-04;1.083e-08;8.048e-09;6.997e-05;1.002e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.532e-08;-1.300e+00
79.766585000;8.601e-05;3.303e-06;-7.411e-04;2.781e-08;-2.564e-09;8.598e-05;3.053e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.204e-09;-1.300e+00
79.767585000;8.701e-05;-5.585e-06;-7.489e-04;2.858e-08;-2.799e-09;8.698e-05;-4.945e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.504e-10;-1.300e+00
79.773585000;8.999e-05;-7.003e-05;-7.700e-04;3.115e-08;-1.586e-09;8.999e-05;-6.294e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.054e-09;-1.300e+00
79.779585000;8.797e-05;-1.333e-04;-7.444e-04;2.929e-08;8.152e-09;8.799e-05;-1.199e-04;-6.699e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.471e-08;-1.300e+00
79.795585000;6.897e-05;-1.222e-04;-5.833e-04;-1.974e-09;4.387e-08;6.902e-05;-1.099e-04;-5.249e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.749e-09;-1.300e+00
79.800585000;6.598e-05;-6.781e-05;-5.667e-04;-1.675e-08;4.586e-08;6.604e-05;-6.094e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.380e-09;-1.300e+00
79.806585000;6.799e-05;-3.365e-06;-5.900e-04;-2.956e-08;5.076e-08;6.805e-05;-2.954e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.274e-08;-1.300e+00
79.820585000;8.499e-05;8.869e-06;-7.356e-04;-2.863e-08;7.058e-08;8.505e-05;8.030e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.329e-08;-1.300e+00
79.827585000;8.999e-05;-6.223e-05;-7.700e-04;-2.389e-08;7.406e-08;9.003e-05;-5.598e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.144e-08;-1.300e+00
79.834585000;8.799e-05;-1.367e-04;-7.422e-04;-1.912e-08;6.268e-08;8.801e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.115e-08;-1.300e+00
79.848585000;7.099e-05;-1.378e-04;-5.956e-04;-1.082e-08;2.961e-08;7.096e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.118e-08;-1.300e+00
79.855585000;6.598e-05;-6.327e-05;-5.667e-04;-1.077e-08;1.380e-08;6.595e-05;-5.699e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.944e-09;-1.300e+00
79.861585000;6.898e-05;7.399e-08;-5.922e-04;-1.165e-08;4.037e-09;6.895e-05;1.176e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.114e-09;-1.300e+00
79.876585000;8.696e-05;-2.147e-06;-7.467e-04;-8.576e-09;1.498e-08;8.700e-05;-1.986e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.173e-08;-1.300e+00
79.882585000;8.995e-05;-6.661e-05;-7.700e-04;-5.040e-09;1.986e-08;9.002e-05;-5.999e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.490e-09;-1.300e+00
79.888585000;8.796e-05;-1.311e-04;-7.467e-04;-3.188e-09;2.196e-08;8.803e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.205e-09;-1.300e+00
79.903585000;6.997e-05;-1.344e-04;-5.922e-04;-4.437e-09;5.164e-08;7.006e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.257e-10;-1.300e+00
79.909585000;6.597e-05;-6.997e-05;-5.667e-04;-5.226e-09;6.912e-08;6.606e-05;-6.297e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.133e-09;-1.300e+00
79.916585000;6.897e-05;3.373e-06;-5.956e-04;-1.162e-08;8.454e-08;6.906e-05;3.042e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.501e-08;-1.300e+00
79.931585000;8.698e-05;-6.595e-06;-7.500e-04;-1.461e-08;1.138e-07;8.703e-05;-5.971e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.033e-09;-1.300e+00
79.937585000;8.999e-05;-7.214e-05;-7.700e-04;-1.161e-08;1.126e-07;9.002e-05;-6.498e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.466e-08;-1.300e+00
79.943585000;8.800e-05;-1.355e-04;-7.433e-04;-1.227e-08;9.981e-08;8.802e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.056e-08;-1.300e+00
79.958585000;7.002e-05;-1.299e-04;-5.889e-04;-2.203e-08;4.190e-08;6.999e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.142e-08;-1.300e+00
79.964585000;6.602e-05;-6.436e-05;-5.667e-04;-2.615e-08;1.986e-08;6.598e-05;-5.802e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.334e-08;-1.300e+00
79.970585000;6.901e-05;-1.046e-06;-5.911e-04;-2.855e-08;3.775e-09;6.897e-05;-1.011e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.941e-08;-1.300e+00
79.986585000;8.700e-05;-1.110e-05;-7.533e-04;-2.311e-08;-2.000e-08;8.698e-05;-9.979e-06;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.835e-08;-1.300e+00
79.991585000;8.999e-05;-6.667e-05;-7.700e-04;-2.085e-08;-2.904e-08;8.998e-05;-5.998e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.403e-08;-1.300e+00
79.997585000;8.799e-05;-1.311e-04;-7.467e-04;-2.236e-08;-3.810e-08;8.798e-05;-1.180e-04;-6.721e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.751e-08;-1.300e+00
80.012585000;6.998e-05;-1.344e-04;-5.922e-04;-4.513e-08;-3.085e-08;6.997e-05;-1.210e-04;-5.331e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.396e-08;-1.300e+00
80.018585000;6.597e-05;-7.001e-05;-5.667e-04;-4.892e-08;-2.789e-08;6.597e-05;-6.299e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.473e-08;-1.300e+00
80.024585000;6.796e-05;-4.455e-06;-5.878e-04;-4.536e-08;-2.456e-08;6.797e-05;-3.993e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.738e-08;-1.300e+00
80.038585000;8.497e-05;9.987e-06;-7.344e-04;-2.126e-08;-1.305e-08;8.499e-05;8.999e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.369e-08;-1.300e+00
80.045585000;8.996e-05;-6.112e-05;-7.700e-04;-1.753e-08;6.781e-09;9.001e-05;-5.500e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.832e-08;-1.300e+00
80.051585000;8.796e-05;-1.267e-04;-7.500e-04;-1.771e-08;3.196e-08;8.802e-05;-1.140e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.975e-08;-1.300e+00
80.066585000;7.099e-05;-1.378e-04;-5.956e-04;-3.011e-08;8.763e-08;7.101e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.531e-08;-1.300e+00
80.073585000;6.603e-05;-6.329e-05;-5.667e-04;-3.439e-08;1.096e-07;6.599e-05;-5.702e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.902e-09;-1.300e+00
80.080585000;7.005e-05;8.943e-06;-6.011e-04;-3.593e-08;1.269e-07;6.996e-05;7.983e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.402e-08;-1.300e+00
80.094585000;8.704e-05;-3.276e-06;-7.478e-04;-4.498e-08;1.479e-07;8.691e-05;-3.002e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.500e-08;-1.300e+00
80.100585000;9.002e-05;-6.884e-05;-7.700e-04;-4.167e-08;1.569e-07;8.990e-05;-6.199e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.698e-08;-1.300e+00
80.107585000;8.701e-05;-1.411e-04;-7.367e-04;-3.037e-08;1.620e-07;8.690e-05;-1.270e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.781e-08;-1.300e+00
80.121585000;7.000e-05;-1.311e-04;-5.900e-04;-1.413e-09;1.285e-07;6.991e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.815e-08;-1.300e+00
80.127585000;6.600e-05;-6.666e-05;-5.667e-04;4.795e-09;1.078e-07;6.592e-05;-5.996e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.588e-08;-1.300e+00
80.133585000;6.900e-05;-2.215e-06;-5.900e-04;6.294e-09;8.770e-08;6.892e-05;-1.954e-06;-5.311e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.453e-08;-1.300e+00
80.148585000;8.601e-05;-1.124e-06;-7.456e-04;-1.392e-11;6.785e-08;8.592e-05;-9.689e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.118e-08;-1.300e+00
80.154585000;9.001e-05;-6.557e-05;-7.700e-04;6.819e-10;6.777e-08;8.992e-05;-5.898e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.103e-08;-1.300e+00
80.160585000;8.801e-05;-1.311e-04;-7.467e-04;-1.609e-09;6.848e-08;8.793e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.489e-08;-1.300e+00
80.175585000;7.003e-05;-1.344e-04;-5.922e-04;-5.497e-09;5.468e-08;6.997e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.840e-08;-1.300e+00
80.181585000;6.602e-05;-7.001e-05;-5.667e-04;-1.876e-09;3.597e-08;6.599e-05;-6.301e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.195e-08;-1.300e+00
80.187585000;6.801e-05;-4.455e-06;-5.889e-04;6.138e-09;2.131e-08;6.801e-05;-4.000e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.072e-08;-1.300e+00
80.202585000;8.598e-05;1.135e-06;-7.433e-04;1.447e-08;2.125e-08;8.605e-05;9.976e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.278e-08;-1.300e+00
80.208585000;8.998e-05;-6.218e-05;-7.700e-04;1.124e-08;2.198e-08;9.005e-05;-5.601e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.488e-08;-1.300e+00
80.214585000;8.798e-05;-1.289e-04;-7.489e-04;8.845e-09;2.162e-08;8.805e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.078e-08;-1.300e+00
80.215585000;8.698e-05;-1.378e-04;-7.411e-04;8.958e-09;2.134e-08;8.704e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.178e-08;-1.300e+00
80.228585000;7.198e-05;-1.432e-04;-6.022e-04;1.770e-08;1.476e-08;7.202e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.481e-08;-1.300e+00
80.233585000;6.698e-05;-9.550e-05;-5.711e-04;2.406e-08;1.831e-08;6.701e-05;-8.604e-05;-5.140e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.828e-08;-1.300e+00
80.235585000;6.598e-05;-7.216e-05;-5.667e-04;2.742e-08;2.113e-08;6.601e-05;-6.503e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.540e-08;-1.300e+00
80.240585000;6.697e-05;-1.551e-05;-5.811e-04;3.672e-08;2.830e-08;6.699e-05;-1.402e-05;-5.230e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.998e-08;-1.300e+00
80.242585000;6.897e-05;3.382e-06;-5.944e-04;4.013e-08;2.986e-08;6.899e-05;2.980e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.879e-08;-1.300e+00
80.256585000;8.598e-05;2.228e-06;-7.422e-04;5.347e-08;5.744e-09;8.596e-05;1.985e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.537e-08;-1.300e+00
80.257585000;8.698e-05;-6.664e-06;-7.500e-04;5.363e-08;1.888e-09;8.695e-05;-6.016e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.568e-08;-1.300e+00
80.263585000;8.999e-05;-7.224e-05;-7.689e-04;5.037e-08;-2.266e-08;8.994e-05;-6.502e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.128e-08;-1.300e+00
80.265585000;8.999e-05;-9.559e-05;-7.656e-04;4.757e-08;-2.983e-08;8.994e-05;-8.603e-05;-6.890e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.419e-08;-1.300e+00
80.269585000;8.799e-05;-1.356e-04;-7.422e-04;4.069e-08;-4.151e-08;8.793e-05;-1.220e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.961e-08;-1.300e+00
80.282585000;7.198e-05;-1.444e-04;-6.032e-04;2.276e-08;-4.990e-08;7.194e-05;-1.300e-04;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.419e-08;-1.300e+00
80.284585000;6.998e-05;-1.278e-04;-5.877e-04;2.142e-08;-4.553e-08;6.994e-05;-1.150e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.378e-08;-1.300e+00
80.290585000;6.597e-05;-6.225e-05;-5.666e-04;1.886e-08;-2.588e-08;6.595e-05;-5.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.340e-08;-1.300e+00
80.296585000;6.897e-05;2.206e-06;-5.932e-04;1.907e-08;-6.474e-10;6.896e-05;1.999e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.205e-08;-1.300e+00
80.308585000;8.398e-05;1.888e-05;-7.233e-04;1.446e-08;4.690e-08;8.398e-05;1.701e-05;-6.510e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.257e-08;-1.300e+00
80.311585000;8.699e-05;-5.566e-06;-7.489e-04;1.163e-08;5.554e-08;8.699e-05;-4.986e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.555e-08;-1.300e+00
80.315585000;8.901e-05;-4.779e-05;-7.678e-04;7.370e-09;6.292e-08;8.899e-05;-4.299e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.074e-08;-1.300e+00
80.317585000;9.001e-05;-7.112e-05;-7.700e-04;5.151e-09;6.451e-08;9.000e-05;-6.399e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.349e-08;-1.300e+00
80.323585000;8.802e-05;-1.356e-04;-7.433e-04;-2.169e-09;6.271e-08;8.801e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.978e-08;-1.300e+00
80.337585000;7.102e-05;-1.377e-04;-5.957e-04;-1.989e-08;5.393e-08;7.105e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.852e-08;-1.300e+00
80.338585000;7.002e-05;-1.288e-04;-5.879e-04;-2.048e-08;5.423e-08;7.006e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.799e-08;-1.300e+00
80.344585000;6.601e-05;-6.213e-05;-5.668e-04;-2.338e-08;5.604e-08;6.607e-05;-5.603e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.243e-08;-1.300e+00
80.350585000;6.900e-05;1.214e-06;-5.934e-04;-2.594e-08;5.394e-08;6.907e-05;9.680e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.412e-08;-1.300e+00
80.365585000;8.700e-05;-4.357e-06;-7.490e-04;-1.914e-08;3.795e-08;8.709e-05;-4.023e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.339e-08;-1.300e+00
80.371585000;9.000e-05;-7.104e-05;-7.701e-04;-1.161e-08;3.001e-08;9.009e-05;-6.402e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.033e-08;-1.300e+00
80.377585000;8.801e-05;-1.355e-04;-7.433e-04;-3.919e-09;2.370e-08;8.808e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.518e-09;-1.300e+00
80.392585000;7.001e-05;-1.289e-04;-5.878e-04;-2.702e-08;1.588e-08;7.002e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.800e-08;-1.300e+00
80.398585000;6.602e-05;-6.219e-05;-5.667e-04;-5.069e-08;1.592e-08;6.600e-05;-5.605e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.006e-08;-1.300e+00
80.404585000;6.902e-05;1.131e-06;-5.933e-04;-7.201e-08;1.359e-08;6.899e-05;9.290e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.484e-08;-1.300e+00
80.419585000;8.703e-05;-5.555e-06;-7.489e-04;-9.215e-08;-1.600e-08;8.696e-05;-5.086e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.850e-08;-1.300e+00
80.425585000;9.001e-05;-7.111e-05;-7.700e-04;-8.350e-08;-3.105e-08;8.996e-05;-6.407e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.681e-08;-1.300e+00
80.431585000;8.800e-05;-1.356e-04;-7.433e-04;-6.779e-08;-3.666e-08;8.796e-05;-1.221e-04;-6.689e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.631e-08;-1.300e+00
80.446585000;6.998e-05;-1.278e-04;-5.878e-04;-2.137e-08;-2.820e-08;6.999e-05;-1.150e-04;-5.289e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.271e-09;-1.300e+00
80.452585000;6.598e-05;-6.219e-05;-5.667e-04;-6.648e-09;-3.568e-08;6.601e-05;-5.597e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.471e-08;-1.300e+00
80.459585000;6.998e-05;1.003e-05;-6.022e-04;4.818e-09;-5.262e-08;7.002e-05;9.052e-06;-5.419e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.461e-08;-1.300e+00
80.473585000;8.700e-05;-5.527e-06;-7.489e-04;2.496e-08;-5.092e-08;8.704e-05;-4.919e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.870e-08;-1.300e+00
80.479585000;9.001e-05;-7.219e-05;-7.701e-04;3.271e-08;-3.584e-08;9.003e-05;-6.492e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.964e-08;-1.300e+00
80.485585000;8.801e-05;-1.367e-04;-7.423e-04;3.646e-08;-1.934e-08;8.803e-05;-1.229e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.872e-08;-1.300e+00
80.500585000;7.000e-05;-1.267e-04;-5.868e-04;1.471e-08;8.818e-09;7.000e-05;-1.140e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.702e-08;-1.300e+00
80.506585000;6.599e-05;-5.999e-05;-5.668e-04;-4.998e-09;1.321e-08;6.600e-05;-5.401e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.560e-08;-1.300e+00
80.513585000;6.999e-05;1.112e-05;-6.034e-04;-2.825e-08;1.122e-08;6.999e-05;9.971e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.253e-08;-1.300e+00
80.526585000;8.600e-05;2.257e-06;-7.433e-04;-5.203e-08;-1.910e-09;8.599e-05;1.959e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.322e-08;-1.300e+00
80.532585000;9.000e-05;-6.217e-05;-7.700e-04;-4.301e-08;-8.236e-09;8.998e-05;-5.604e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.629e-08;-1.300e+00
80.538585000;8.800e-05;-1.289e-04;-7.489e-04;-1.937e-08;-1.153e-08;8.797e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.453e-10;-1.300e+00
80.552585000;7.199e-05;-1.433e-04;-6.011e-04;5.665e-08;-2.002e-08;7.197e-05;-1.291e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.629e-08;-1.300e+00
80.559585000;6.598e-05;-7.000e-05;-5.667e-04;7.854e-08;-1.783e-08;6.597e-05;-6.305e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.280e-08;-1.300e+00
80.565585000;6.797e-05;-4.460e-06;-5.889e-04;8.754e-08;-7.366e-09;6.798e-05;-4.050e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.112e-08;-1.300e+00
80.579585000;8.497e-05;8.864e-06;-7.367e-04;7.995e-08;2.429e-08;8.498e-05;7.966e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.142e-08;-1.300e+00
80.586585000;8.999e-05;-6.446e-05;-7.700e-04;6.149e-08;3.960e-08;8.999e-05;-5.802e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.553e-08;-1.300e+00
80.592585000;8.801e-05;-1.311e-04;-7.467e-04;4.553e-08;5.287e-08;8.799e-05;-1.180e-04;-6.721e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.666e-08;-1.300e+00
80.606585000;7.104e-05;-1.411e-04;-5.989e-04;1.468e-08;7.106e-08;7.099e-05;-1.270e-04;-5.391e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.229e-08;-1.300e+00
80.613585000;6.603e-05;-6.667e-05;-5.667e-04;1.262e-08;7.588e-08;6.600e-05;-5.996e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.723e-08;-1.300e+00
80.620585000;6.904e-05;6.653e-06;-5.989e-04;1.409e-08;7.778e-08;6.900e-05;6.052e-06;-5.391e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.842e-08;-1.300e+00
80.634585000;8.705e-05;-2.262e-06;-7.467e-04;1.242e-08;7.832e-08;8.700e-05;-1.966e-06;-6.721e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.019e-08;-1.300e+00
80.640585000;9.005e-05;-6.782e-05;-7.700e-04;1.098e-08;8.446e-08;9.001e-05;-6.098e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.357e-08;-1.300e+00
80.647585000;8.705e-05;-1.422e-04;-7.367e-04;1.090e-08;8.805e-08;8.702e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.654e-08;-1.300e+00
80.661585000;7.006e-05;-1.300e-04;-5.889e-04;1.685e-08;9.182e-08;7.007e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.875e-08;-1.300e+00
80.667585000;6.606e-05;-6.337e-05;-5.667e-04;1.626e-08;9.571e-08;6.608e-05;-5.700e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.931e-08;-1.300e+00
80.673585000;6.906e-05;1.071e-06;-5.933e-04;1.232e-08;9.483e-08;6.908e-05;9.980e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.196e-08;-1.300e+00
80.688585000;8.706e-05;-5.603e-06;-7.490e-04;2.792e-08;7.617e-08;8.706e-05;-5.029e-06;-6.741e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.431e-08;-1.300e+00
80.694585000;9.005e-05;-7.227e-05;-7.701e-04;4.275e-08;6.218e-08;9.005e-05;-6.504e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.941e-08;-1.300e+00
80.700585000;8.804e-05;-1.368e-04;-7.423e-04;5.874e-08;5.083e-08;8.803e-05;-1.230e-04;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.201e-08;-1.300e+00
80.714585000;7.103e-05;-1.356e-04;-5.934e-04;6.883e-08;2.794e-08;7.101e-05;-1.220e-04;-5.341e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.204e-09;-1.300e+00
80.720585000;6.603e-05;-7.116e-05;-5.668e-04;5.946e-08;1.854e-08;6.599e-05;-6.401e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.994e-09;-1.300e+00
80.726585000;6.803e-05;-4.494e-06;-5.890e-04;4.341e-08;1.581e-08;6.797e-05;-3.992e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.553e-09;-1.300e+00
80.740585000;8.500e-05;7.751e-06;-7.368e-04;2.445e-10;3.653e-08;8.494e-05;7.027e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.080e-08;-1.300e+00
80.747585000;8.998e-05;-6.556e-05;-7.701e-04;-1.181e-08;5.382e-08;8.993e-05;-5.898e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.130e-08;-1.300e+00
80.754585000;8.696e-05;-1.400e-04;-7.390e-04;-1.918e-08;6.664e-08;8.694e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.631e-08;-1.300e+00
80.768585000;6.994e-05;-1.311e-04;-5.900e-04;-1.934e-08;6.894e-08;6.992e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.835e-08;-1.300e+00
80.774585000;6.594e-05;-6.556e-05;-5.667e-04;-1.364e-08;5.722e-08;6.591e-05;-5.905e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.617e-08;-1.300e+00
80.781585000;6.995e-05;7.761e-06;-6.000e-04;-1.006e-08;3.390e-08;6.990e-05;6.952e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.962e-08;-1.300e+00
80.795585000;8.695e-05;-4.494e-06;-7.479e-04;-1.505e-08;-1.348e-08;8.696e-05;-4.021e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.928e-08;-1.300e+00
80.801585000;8.995e-05;-7.117e-05;-7.701e-04;-1.366e-08;-1.882e-08;8.998e-05;-6.401e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.811e-08;-1.300e+00
80.808585000;8.695e-05;-1.434e-04;-7.344e-04;-1.166e-08;-9.781e-09;8.700e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.112e-08;-1.300e+00
80.821585000;7.096e-05;-1.357e-04;-5.944e-04;-3.220e-08;1.981e-08;7.101e-05;-1.220e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.835e-09;-1.300e+00
80.827585000;6.597e-05;-7.116e-05;-5.667e-04;-4.619e-08;3.048e-08;6.602e-05;-6.399e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.939e-08;-1.300e+00
80.833585000;6.797e-05;-4.491e-06;-5.878e-04;-5.377e-08;3.827e-08;6.802e-05;-4.003e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.278e-08;-1.300e+00
80.847585000;8.497e-05;8.857e-06;-7.367e-04;-3.768e-08;5.642e-08;8.502e-05;7.985e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.582e-08;-1.300e+00
80.854585000;8.998e-05;-6.559e-05;-7.700e-04;-1.928e-08;6.625e-08;9.001e-05;-5.901e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.809e-08;-1.300e+00
80.860585000;8.798e-05;-1.311e-04;-7.467e-04;-5.163e-09;7.379e-08;8.800e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.424e-08;-1.300e+00
80.874585000;7.097e-05;-1.400e-04;-5.978e-04;1.306e-08;7.725e-08;7.097e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.511e-08;-1.300e+00
80.875585000;6.997e-05;-1.311e-04;-5.900e-04;1.282e-08;7.674e-08;6.997e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.517e-08;-1.300e+00
80.881585000;6.596e-05;-6.446e-05;-5.667e-04;4.151e-09;6.991e-08;6.596e-05;-5.802e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.633e-08;-1.300e+00
80.887585000;6.895e-05;-1.491e-08;-5.922e-04;-1.424e-08;5.731e-08;6.895e-05;-2.813e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.890e-08;-1.300e+00
80.902585000;8.697e-05;-5.549e-06;-7.489e-04;-5.485e-08;3.475e-08;8.697e-05;-5.042e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.091e-08;-1.300e+00
80.910585000;8.999e-05;-9.555e-05;-7.656e-04;-6.877e-08;3.320e-08;8.999e-05;-8.604e-05;-6.891e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.255e-08;-1.300e+00
80.927585000;7.200e-05;-1.433e-04;-6.012e-04;-7.699e-08;3.449e-08;7.202e-05;-1.290e-04;-5.411e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.983e-08;-1.300e+00
80.934585000;6.600e-05;-6.891e-05;-5.668e-04;-7.132e-08;3.492e-08;6.602e-05;-6.199e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.145e-08;-1.300e+00
80.939585000;6.800e-05;-1.224e-05;-5.822e-04;-6.496e-08;3.386e-08;6.802e-05;-1.098e-05;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.670e-08;-1.300e+00
80.955585000;8.701e-05;-2.204e-06;-7.467e-04;-6.520e-08;2.670e-08;8.700e-05;-1.960e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.349e-09;-1.300e+00
80.961585000;9.003e-05;-6.886e-05;-7.700e-04;-6.873e-08;2.496e-08;9.000e-05;-6.195e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.671e-09;-1.300e+00
80.967585000;8.804e-05;-1.333e-04;-7.444e-04;-6.688e-08;2.420e-08;8.799e-05;-1.200e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.126e-09;-1.300e+00
80.982585000;7.005e-05;-1.278e-04;-5.878e-04;-3.034e-08;4.155e-08;7.000e-05;-1.150e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.534e-08;-1.300e+00
80.988585000;6.605e-05;-6.112e-05;-5.667e-04;-1.043e-08;5.443e-08;6.599e-05;-5.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.732e-08;-1.300e+00
80.995585000;7.003e-05;1.109e-05;-6.033e-04;7.005e-09;6.586e-08;6.999e-05;9.986e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.422e-08;-1.300e+00
81.008585000;8.599e-05;-2.348e-08;-7.444e-04;2.209e-08;6.712e-08;8.599e-05;-3.323e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.737e-09;-1.300e+00
81.014585000;8.998e-05;-6.559e-05;-7.700e-04;2.610e-08;5.839e-08;8.999e-05;-5.904e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.854e-08;-1.300e+00
81.020585000;8.797e-05;-1.311e-04;-7.467e-04;2.105e-08;4.485e-08;8.800e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.105e-08;-1.300e+00
81.036585000;6.896e-05;-1.211e-04;-5.822e-04;-8.888e-09;2.280e-08;6.902e-05;-1.091e-04;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.486e-09;-1.300e+00
81.041585000;6.596e-05;-6.446e-05;-5.667e-04;-7.627e-09;2.460e-08;6.602e-05;-5.807e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.773e-09;-1.300e+00
81.048585000;6.997e-05;9.976e-06;-6.011e-04;1.653e-09;3.020e-08;7.002e-05;8.922e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.740e-09;-1.300e+00
81.061585000;8.601e-05;2.198e-06;-7.422e-04;1.815e-08;2.649e-08;8.601e-05;1.936e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.011e-08;-1.300e+00
81.067585000;9.002e-05;-6.224e-05;-7.700e-04;1.855e-08;2.067e-08;9.000e-05;-5.605e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.967e-08;-1.300e+00
81.073585000;8.802e-05;-1.289e-04;-7.478e-04;1.235e-08;1.654e-08;8.800e-05;-1.160e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.945e-08;-1.300e+00
81.087585000;7.102e-05;-1.411e-04;-5.989e-04;-1.326e-09;4.387e-09;7.100e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.556e-08;-1.300e+00
81.094585000;6.602e-05;-6.669e-05;-5.667e-04;-3.170e-09;6.953e-09;6.601e-05;-5.998e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.217e-08;-1.300e+00
81.101585000;7.002e-05;7.746e-06;-6.000e-04;-1.826e-09;1.672e-08;7.002e-05;7.031e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.746e-09;-1.300e+00
81.115585000;8.703e-05;-5.571e-06;-7.490e-04;1.482e-08;3.876e-08;8.705e-05;-4.961e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.255e-08;-1.300e+00
81.123585000;9.003e-05;-9.555e-05;-7.656e-04;1.345e-08;4.621e-08;9.005e-05;-8.597e-05;-6.890e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.085e-08;-1.300e+00
81.141585000;7.002e-05;-1.333e-04;-5.922e-04;-3.542e-09;5.928e-08;7.003e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.317e-09;-1.300e+00
81.147585000;6.601e-05;-6.773e-05;-5.667e-04;-1.371e-08;6.497e-08;6.602e-05;-6.096e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.532e-10;-1.300e+00
81.154585000;7.000e-05;6.712e-06;-5.989e-04;-2.731e-08;6.895e-08;7.002e-05;6.041e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.100e-09;-1.300e+00
81.168585000;8.702e-05;-4.418e-06;-7.478e-04;-4.350e-08;5.730e-08;8.702e-05;-3.960e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.001e-09;-1.300e+00
81.174585000;9.003e-05;-7.108e-05;-7.700e-04;-4.134e-08;4.568e-08;9.001e-05;-6.397e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.305e-09;-1.300e+00
81.180585000;8.803e-05;-1.367e-04;-7.422e-04;-3.328e-08;3.514e-08;8.801e-05;-1.230e-04;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.911e-08;-1.300e+00
81.193585000;7.199e-05;-1.433e-04;-6.011e-04;-1.113e-08;2.930e-08;7.202e-05;-1.290e-04;-5.411e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.441e-08;-1.300e+00
81.200585000;6.597e-05;-6.885e-05;-5.667e-04;-2.338e-09;2.447e-08;6.604e-05;-6.203e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.963e-08;-1.300e+00
81.206585000;6.896e-05;-2.183e-06;-5.900e-04;7.183e-09;1.381e-08;6.905e-05;-2.036e-06;-5.311e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.292e-08;-1.300e+00
81.221585000;8.697e-05;-3.308e-06;-7.478e-04;3.161e-08;-2.233e-08;8.704e-05;-3.024e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.978e-08;-1.300e+00
81.227585000;8.998e-05;-7.109e-05;-7.700e-04;4.155e-08;-2.978e-08;9.004e-05;-6.402e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.012e-07;-1.300e+00
81.233585000;8.799e-05;-1.356e-04;-7.422e-04;4.668e-08;-3.526e-08;8.804e-05;-1.220e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.627e-08;-1.300e+00
81.246585000;7.201e-05;-1.433e-04;-6.011e-04;4.403e-08;-3.358e-08;7.201e-05;-1.290e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.299e-08;-1.300e+00
81.253585000;6.600e-05;-6.888e-05;-5.667e-04;3.783e-08;-3.212e-08;6.599e-05;-6.200e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.725e-08;-1.300e+00
81.259585000;6.898e-05;-2.210e-06;-5.900e-04;2.889e-08;-3.419e-08;6.897e-05;-1.993e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.063e-08;-1.300e+00
81.274585000;8.695e-05;-4.443e-06;-7.478e-04;1.017e-08;-5.546e-08;8.696e-05;-3.958e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.349e-08;-1.300e+00
81.280585000;8.995e-05;-7.111e-05;-7.700e-04;8.926e-09;-5.916e-08;8.998e-05;-6.395e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.799e-08;-1.300e+00
81.286585000;8.794e-05;-1.367e-04;-7.422e-04;6.386e-09;-5.921e-08;8.800e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.057e-08;-1.300e+00
81.287585000;8.694e-05;-1.444e-04;-7.333e-04;5.376e-09;-5.908e-08;8.700e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.047e-08;-1.300e+00
81.300585000;7.093e-05;-1.344e-04;-5.922e-04;-1.520e-08;-6.324e-08;7.103e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.001e-08;-1.300e+00
81.306585000;6.593e-05;-6.780e-05;-5.667e-04;-2.231e-08;-6.599e-08;6.603e-05;-6.099e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.260e-09;-1.300e+00
81.313585000;6.992e-05;6.650e-06;-5.989e-04;-2.444e-08;-6.588e-08;7.003e-05;5.993e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.329e-09;-1.300e+00
81.328585000;8.794e-05;-1.446e-05;-7.555e-04;5.190e-09;-3.788e-08;8.803e-05;-1.304e-05;-6.800e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.968e-09;-1.300e+00
81.333585000;8.996e-05;-7.224e-05;-7.699e-04;1.934e-08;-2.660e-08;9.004e-05;-6.505e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.212e-09;-1.300e+00
81.341585000;8.598e-05;-1.522e-04;-7.232e-04;3.780e-08;-1.037e-08;8.604e-05;-1.371e-04;-6.510e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.141e-08;-1.300e+00
81.352585000;7.200e-05;-1.422e-04;-6.000e-04;4.106e-08;5.525e-09;7.202e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.519e-08;-1.300e+00
81.359585000;6.600e-05;-6.665e-05;-5.667e-04;3.796e-08;7.933e-09;6.600e-05;-6.004e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.926e-08;-1.300e+00
