time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
81.366585000;6.999e-05;7.816e-06;-6.000e-04;3.154e-08;2.184e-10;6.999e-05;6.963e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.508e-08;-1.300e+00
81.377585000;8.398e-05;1.893e-05;-7.233e-04;1.273e-08;-3.057e-08;8.398e-05;1.696e-05;-6.510e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.200e-08;-1.300e+00
81.385585000;8.999e-05;-6.220e-05;-7.700e-04;1.185e-09;-5.673e-08;8.998e-05;-5.605e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.209e-08;-1.300e+00
81.391585000;8.800e-05;-1.289e-04;-7.478e-04;-5.583e-09;-6.784e-08;8.798e-05;-1.160e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.068e-08;-1.300e+00
81.406585000;7.002e-05;-1.311e-04;-5.900e-04;-8.330e-09;-6.775e-08;7.000e-05;-1.181e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.392e-08;-1.300e+00
81.412585000;6.602e-05;-6.448e-05;-5.667e-04;5.492e-09;-6.538e-08;6.602e-05;-5.807e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.646e-08;-1.300e+00
81.418585000;6.903e-05;1.065e-06;-5.933e-04;2.633e-08;-6.368e-08;6.902e-05;9.320e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.853e-08;-1.300e+00
81.432585000;8.603e-05;1.055e-06;-7.433e-04;6.766e-08;-3.708e-08;8.603e-05;9.457e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.097e-08;-1.300e+00
81.438585000;9.002e-05;-6.450e-05;-7.700e-04;7.146e-08;-2.578e-08;9.002e-05;-5.805e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.040e-09;-1.300e+00
81.444585000;8.801e-05;-1.312e-04;-7.467e-04;6.786e-08;-2.000e-08;8.801e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.170e-08;-1.300e+00
81.459585000;7.001e-05;-1.289e-04;-5.889e-04;3.171e-08;-2.473e-08;6.996e-05;-1.160e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.870e-08;-1.300e+00
81.465585000;6.601e-05;-6.225e-05;-5.667e-04;1.390e-08;-2.079e-08;6.595e-05;-5.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.755e-08;-1.300e+00
81.473585000;7.101e-05;1.885e-05;-6.133e-04;-4.320e-09;-1.748e-08;7.095e-05;1.699e-05;-5.519e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.977e-08;-1.300e+00
81.485585000;8.600e-05;-1.151e-06;-7.456e-04;-2.271e-08;-2.430e-08;8.597e-05;-1.018e-06;-6.709e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.395e-08;-1.300e+00
81.491585000;9.000e-05;-6.781e-05;-7.700e-04;-2.916e-08;-2.845e-08;8.998e-05;-6.101e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.812e-08;-1.300e+00
81.497585000;8.799e-05;-1.333e-04;-7.444e-04;-2.929e-08;-2.832e-08;8.799e-05;-1.200e-04;-6.699e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.460e-09;-1.300e+00
81.509585000;7.299e-05;-1.511e-04;-6.122e-04;-1.274e-08;-1.653e-08;7.298e-05;-1.360e-04;-5.510e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.405e-08;-1.300e+00
81.511585000;7.099e-05;-1.356e-04;-5.944e-04;-1.012e-08;-1.417e-08;7.098e-05;-1.220e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.783e-08;-1.300e+00
81.517585000;6.600e-05;-7.002e-05;-5.667e-04;-4.660e-09;-5.878e-09;6.599e-05;-6.299e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.751e-08;-1.300e+00
81.524585000;6.900e-05;5.545e-06;-5.978e-04;-3.713e-09;9.160e-09;6.900e-05;5.007e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.697e-08;-1.300e+00
81.538585000;8.699e-05;-4.443e-06;-7.478e-04;-1.799e-08;4.521e-08;8.702e-05;-3.992e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.621e-08;-1.300e+00
81.544585000;8.998e-05;-7.111e-05;-7.700e-04;-2.771e-08;5.036e-08;9.004e-05;-6.398e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.039e-08;-1.300e+00
81.552585000;8.599e-05;-1.522e-04;-7.233e-04;-2.976e-08;4.396e-08;8.605e-05;-1.370e-04;-6.510e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.089e-08;-1.300e+00
81.564585000;7.002e-05;-1.333e-04;-5.911e-04;-8.429e-09;1.866e-08;7.006e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.603e-10;-1.300e+00
81.570585000;6.603e-05;-6.555e-05;-5.667e-04;3.904e-09;-1.430e-09;6.605e-05;-5.896e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.179e-08;-1.300e+00
81.576585000;6.904e-05;1.593e-08;-5.922e-04;1.420e-08;-2.048e-08;6.905e-05;2.885e-08;-5.329e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.338e-08;-1.300e+00
81.590585000;8.605e-05;2.248e-06;-7.433e-04;1.970e-08;-3.369e-08;8.603e-05;2.010e-06;-6.689e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.081e-08;-1.300e+00
81.596585000;9.005e-05;-6.441e-05;-7.700e-04;1.575e-08;-2.514e-08;9.003e-05;-5.799e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.266e-08;-1.300e+00
81.602585000;8.804e-05;-1.311e-04;-7.467e-04;1.247e-08;-1.053e-08;8.802e-05;-1.180e-04;-6.719e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.968e-08;-1.300e+00
81.615585000;7.202e-05;-1.467e-04;-6.056e-04;-3.576e-09;2.449e-08;7.202e-05;-1.320e-04;-5.449e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.796e-08;-1.300e+00
81.617585000;7.002e-05;-1.289e-04;-5.878e-04;-6.669e-09;2.875e-08;7.003e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.604e-08;-1.300e+00
81.622585000;6.601e-05;-7.329e-05;-5.667e-04;-1.508e-08;3.647e-08;6.603e-05;-6.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.325e-08;-1.300e+00
81.623585000;6.601e-05;-6.107e-05;-5.667e-04;-1.691e-08;3.736e-08;6.603e-05;-5.501e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.300e-08;-1.300e+00
81.628585000;6.800e-05;-5.514e-06;-5.878e-04;-2.606e-08;3.762e-08;6.803e-05;-5.006e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.183e-08;-1.300e+00
81.630585000;7.000e-05;1.226e-05;-6.044e-04;-2.976e-08;3.563e-08;7.003e-05;1.100e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.060e-08;-1.300e+00
81.643585000;8.700e-05;-2.178e-06;-7.467e-04;-5.551e-08;1.068e-08;8.704e-05;-1.984e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.962e-09;-1.300e+00
81.649585000;9.000e-05;-6.885e-05;-7.700e-04;-6.202e-08;-6.540e-10;9.005e-05;-6.198e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.024e-09;-1.300e+00
81.655585000;8.800e-05;-1.356e-04;-7.433e-04;-5.730e-08;-1.061e-08;8.805e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.031e-09;-1.300e+00
81.656585000;8.700e-05;-1.433e-04;-7.344e-04;-5.538e-08;-1.236e-08;8.705e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.883e-09;-1.300e+00
81.669585000;6.999e-05;-1.344e-04;-5.922e-04;-1.128e-08;-3.316e-08;7.004e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.232e-08;-1.300e+00
81.675585000;6.599e-05;-6.781e-05;-5.667e-04;1.163e-08;-4.289e-08;6.603e-05;-6.098e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.030e-08;-1.300e+00
81.681585000;6.900e-05;-1.154e-06;-5.911e-04;3.000e-08;-5.256e-08;6.902e-05;-9.922e-07;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.262e-09;-1.300e+00
81.694585000;8.502e-05;1.106e-05;-7.333e-04;4.937e-08;-6.230e-08;8.502e-05;9.966e-06;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.005e-09;-1.300e+00
81.701585000;9.003e-05;-6.338e-05;-7.700e-04;5.063e-08;-5.516e-08;9.001e-05;-5.705e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.723e-09;-1.300e+00
81.708585000;8.705e-05;-1.400e-04;-7.389e-04;4.978e-08;-4.582e-08;8.700e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.307e-08;-1.300e+00
81.722585000;7.007e-05;-1.289e-04;-5.878e-04;4.330e-08;-1.421e-08;6.999e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.192e-08;-1.300e+00
81.728585000;6.606e-05;-6.111e-05;-5.666e-04;3.677e-08;-9.741e-11;6.597e-05;-5.499e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.878e-08;-1.300e+00
81.734585000;6.906e-05;4.438e-06;-5.955e-04;2.677e-08;9.481e-09;6.897e-05;4.023e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.823e-08;-1.300e+00
81.747585000;8.604e-05;6.648e-06;-7.388e-04;-8.796e-09;9.126e-09;8.596e-05;6.019e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.356e-08;-1.300e+00
81.754585000;9.003e-05;-7.002e-05;-7.699e-04;-3.438e-08;7.219e-09;8.997e-05;-6.300e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.168e-08;-1.300e+00
81.761585000;8.701e-05;-1.444e-04;-7.332e-04;-5.666e-08;2.359e-09;8.696e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.949e-08;-1.300e+00
81.774585000;7.000e-05;-1.333e-04;-5.910e-04;-6.422e-08;-2.407e-08;6.996e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.886e-08;-1.300e+00
81.780585000;6.600e-05;-6.559e-05;-5.666e-04;-5.968e-08;-2.950e-08;6.595e-05;-5.900e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.441e-08;-1.300e+00
81.786585000;6.899e-05;1.076e-06;-5.921e-04;-5.999e-08;-1.896e-08;6.895e-05;1.005e-06;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.939e-09;-1.300e+00
81.799585000;8.498e-05;8.868e-06;-7.355e-04;-6.785e-08;1.812e-08;8.495e-05;8.026e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.996e-10;-1.300e+00
81.806585000;8.998e-05;-6.557e-05;-7.699e-04;-6.313e-08;2.379e-08;8.996e-05;-5.897e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.464e-10;-1.300e+00
81.812585000;8.797e-05;-1.322e-04;-7.455e-04;-5.245e-08;2.318e-08;8.798e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.372e-09;-1.300e+00
81.825585000;7.198e-05;-1.444e-04;-6.033e-04;-3.294e-08;2.721e-08;7.202e-05;-1.300e-04;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.397e-08;-1.300e+00
81.832585000;6.600e-05;-6.997e-05;-5.667e-04;-3.243e-08;2.998e-08;6.603e-05;-6.298e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.893e-08;-1.300e+00
81.838585000;6.802e-05;-2.178e-06;-5.900e-04;-3.715e-08;3.559e-08;6.803e-05;-1.990e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.754e-08;-1.300e+00
81.851585000;8.503e-05;1.227e-05;-7.322e-04;-3.127e-08;4.402e-08;8.502e-05;1.102e-05;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.820e-09;-1.300e+00
81.856585000;8.903e-05;-3.774e-05;-7.656e-04;-2.122e-08;4.126e-08;8.901e-05;-3.398e-05;-6.890e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.972e-09;-1.300e+00
81.858585000;9.003e-05;-6.218e-05;-7.701e-04;-1.704e-08;3.973e-08;9.001e-05;-5.598e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.665e-09;-1.300e+00
81.864585000;8.803e-05;-1.300e-04;-7.479e-04;-5.036e-09;3.330e-08;8.800e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.167e-08;-1.300e+00
81.878585000;7.101e-05;-1.389e-04;-5.968e-04;1.129e-08;7.866e-09;7.100e-05;-1.250e-04;-5.369e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.868e-09;-1.300e+00
81.885585000;6.601e-05;-6.116e-05;-5.668e-04;1.600e-08;-1.763e-10;6.602e-05;-5.499e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.283e-09;-1.300e+00
81.892585000;7.001e-05;1.216e-05;-6.045e-04;1.745e-08;-8.199e-10;7.003e-05;1.102e-05;-5.439e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.203e-08;-1.300e+00
81.904585000;8.601e-05;5.476e-06;-7.389e-04;7.843e-09;5.490e-09;8.604e-05;5.018e-06;-6.649e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.895e-08;-1.300e+00
81.911585000;9.001e-05;-7.120e-05;-7.700e-04;1.835e-09;1.027e-08;9.004e-05;-6.400e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.044e-08;-1.300e+00
81.917585000;8.801e-05;-1.368e-04;-7.422e-04;1.207e-09;1.544e-08;8.804e-05;-1.230e-04;-6.679e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.287e-08;-1.300e+00
81.930585000;7.099e-05;-1.412e-04;-5.989e-04;4.200e-09;3.208e-08;7.102e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.377e-08;-1.300e+00
81.937585000;6.598e-05;-6.452e-05;-5.667e-04;-7.555e-09;3.703e-08;6.600e-05;-5.804e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.094e-08;-1.300e+00
81.945585000;7.098e-05;1.772e-05;-6.122e-04;-2.660e-08;4.139e-08;7.101e-05;1.595e-05;-5.510e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.186e-08;-1.300e+00
81.957585000;8.600e-05;-1.134e-06;-7.456e-04;-4.128e-08;4.355e-08;8.603e-05;-1.041e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.283e-08;-1.300e+00
81.963585000;9.001e-05;-6.779e-05;-7.700e-04;-3.565e-08;4.154e-08;9.003e-05;-6.105e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.960e-09;-1.300e+00
81.969585000;8.802e-05;-1.344e-04;-7.433e-04;-2.161e-08;3.599e-08;8.803e-05;-1.211e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.264e-08;-1.300e+00
81.983585000;7.000e-05;-1.333e-04;-5.923e-04;1.208e-08;4.691e-08;7.002e-05;-1.201e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.828e-08;-1.300e+00
81.989585000;6.599e-05;-6.662e-05;-5.668e-04;2.455e-08;5.204e-08;6.602e-05;-6.005e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.178e-08;-1.300e+00
81.995585000;6.898e-05;1.159e-06;-5.923e-04;4.133e-08;5.002e-08;6.903e-05;9.634e-07;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.185e-08;-1.300e+00
82.008585000;8.495e-05;8.910e-06;-7.357e-04;7.763e-08;3.542e-08;8.505e-05;7.987e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.449e-08;-1.300e+00
82.009585000;8.595e-05;1.884e-08;-7.445e-04;7.964e-08;3.422e-08;8.605e-05;-1.088e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.316e-08;-1.300e+00
82.015585000;8.994e-05;-6.666e-05;-7.701e-04;8.687e-08;2.884e-08;9.005e-05;-6.000e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.295e-08;-1.300e+00
82.021585000;8.793e-05;-1.333e-04;-7.445e-04;8.118e-08;2.875e-08;8.805e-05;-1.200e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.144e-08;-1.300e+00
82.033585000;7.292e-05;-1.511e-04;-6.111e-04;6.069e-08;2.725e-08;7.303e-05;-1.360e-04;-5.500e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.113e-09;-1.300e+00
82.035585000;7.092e-05;-1.344e-04;-5.933e-04;5.707e-08;2.546e-08;7.103e-05;-1.210e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.988e-09;-1.300e+00
82.041585000;6.592e-05;-6.781e-05;-5.667e-04;4.642e-08;2.013e-08;6.601e-05;-6.103e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.150e-08;-1.300e+00
82.048585000;6.991e-05;7.747e-06;-6.000e-04;3.033e-08;1.563e-08;7.000e-05;6.957e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.954e-09;-1.300e+00
82.060585000;8.491e-05;9.975e-06;-7.344e-04;-1.281e-08;1.917e-08;8.500e-05;8.951e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.504e-09;-1.300e+00
82.067585000;8.992e-05;-6.558e-05;-7.700e-04;-3.383e-08;2.733e-08;8.999e-05;-5.905e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.037e-08;-1.300e+00
82.073585000;8.793e-05;-1.333e-04;-7.456e-04;-4.603e-08;3.535e-08;8.798e-05;-1.200e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.580e-08;-1.300e+00
82.086585000;7.195e-05;-1.433e-04;-6.022e-04;-6.067e-08;4.376e-08;7.195e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.051e-08;-1.300e+00
82.093585000;6.596e-05;-6.887e-05;-5.667e-04;-7.210e-08;3.671e-08;6.596e-05;-6.200e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.024e-08;-1.300e+00
82.099585000;6.897e-05;-1.087e-06;-5.911e-04;-7.696e-08;2.570e-08;6.897e-05;-9.823e-07;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.417e-08;-1.300e+00
82.112585000;8.498e-05;1.003e-05;-7.344e-04;-6.821e-08;7.354e-09;8.497e-05;9.040e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.687e-09;-1.300e+00
82.119585000;8.998e-05;-6.553e-05;-7.699e-04;-7.032e-08;2.212e-09;8.997e-05;-5.896e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.278e-08;-1.300e+00
82.125585000;8.797e-05;-1.333e-04;-7.456e-04;-7.984e-08;3.205e-10;8.797e-05;-1.200e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.200e-09;-1.300e+00
82.138585000;7.196e-05;-1.433e-04;-6.022e-04;-9.355e-08;-1.189e-08;7.196e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.018e-08;-1.300e+00
82.145585000;6.596e-05;-6.884e-05;-5.667e-04;-9.513e-08;-2.239e-08;6.597e-05;-6.197e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.258e-08;-1.300e+00
82.151585000;6.898e-05;-1.058e-06;-5.911e-04;-9.455e-08;-2.882e-08;6.897e-05;-9.740e-07;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.386e-09;-1.300e+00
82.164585000;8.501e-05;1.006e-05;-7.344e-04;-6.800e-08;-3.404e-08;8.499e-05;8.997e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.893e-08;-1.300e+00
82.171585000;9.003e-05;-6.549e-05;-7.700e-04;-4.817e-08;-3.546e-08;8.999e-05;-5.901e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.546e-08;-1.300e+00
82.178585000;8.705e-05;-1.421e-04;-7.367e-04;-3.355e-08;-3.933e-08;8.699e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.325e-08;-1.300e+00
82.189585000;7.305e-05;-1.510e-04;-6.111e-04;-2.303e-08;-4.810e-08;7.299e-05;-1.360e-04;-5.501e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.009e-08;-1.300e+00
82.197585000;6.605e-05;-6.773e-05;-5.667e-04;-3.481e-08;-4.544e-08;6.599e-05;-6.099e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.054e-08;-1.300e+00
82.203585000;6.904e-05;3.654e-08;-5.922e-04;-4.658e-08;-3.407e-08;6.899e-05;1.420e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.157e-10;-1.300e+00
82.216585000;8.502e-05;8.910e-06;-7.356e-04;-7.371e-08;1.591e-08;8.501e-05;8.019e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.081e-09;-1.300e+00
82.217585000;8.602e-05;1.131e-06;-7.444e-04;-7.548e-08;2.031e-08;8.601e-05;1.019e-06;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.590e-10;-1.300e+00
82.223585000;9.000e-05;-6.666e-05;-7.700e-04;-8.470e-08;4.437e-08;9.002e-05;-5.998e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.099e-10;-1.300e+00
82.229585000;8.798e-05;-1.344e-04;-7.444e-04;-8.974e-08;5.869e-08;8.802e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.763e-09;-1.300e+00
82.230585000;8.698e-05;-1.422e-04;-7.356e-04;-8.989e-08;6.001e-08;8.702e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.641e-09;-1.300e+00
82.243585000;6.996e-05;-1.333e-04;-5.922e-04;-7.032e-08;5.864e-08;7.001e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.955e-08;-1.300e+00
82.249585000;6.597e-05;-6.666e-05;-5.667e-04;-5.240e-08;4.882e-08;6.599e-05;-6.001e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.874e-08;-1.300e+00
82.257585000;7.097e-05;1.668e-05;-6.111e-04;-2.455e-08;3.363e-08;7.097e-05;1.499e-05;-5.500e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.409e-08;-1.300e+00
82.269585000;8.599e-05;-1.119e-06;-7.456e-04;1.458e-08;1.005e-08;8.597e-05;-1.015e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.492e-08;-1.300e+00
82.275585000;9.001e-05;-6.890e-05;-7.700e-04;3.055e-08;3.745e-09;8.998e-05;-6.201e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.668e-08;-1.300e+00
82.282585000;8.702e-05;-1.444e-04;-7.344e-04;4.318e-08;5.399e-09;8.700e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.955e-08;-1.300e+00
82.294585000;7.103e-05;-1.411e-04;-5.989e-04;4.794e-08;9.104e-09;7.104e-05;-1.270e-04;-5.391e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.499e-08;-1.300e+00
82.301585000;6.602e-05;-6.443e-05;-5.666e-04;4.449e-08;-4.392e-09;6.605e-05;-5.803e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.725e-09;-1.300e+00
82.308585000;7.002e-05;1.111e-05;-6.032e-04;3.641e-08;-2.244e-08;7.006e-05;9.960e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.321e-10;-1.300e+00
82.321585000;8.701e-05;-2.219e-06;-7.466e-04;2.244e-08;-2.861e-08;8.704e-05;-2.038e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.705e-09;-1.300e+00
82.327585000;9.000e-05;-7.110e-05;-7.699e-04;1.826e-08;-2.571e-08;9.003e-05;-6.403e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.726e-09;-1.300e+00
82.333585000;8.699e-05;-1.378e-04;-7.411e-04;1.591e-08;-2.711e-08;8.701e-05;-1.240e-04;-6.671e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.538e-08;-1.300e+00
82.334585000;8.699e-05;-1.456e-04;-7.322e-04;1.539e-08;-2.798e-08;8.701e-05;-1.310e-04;-6.591e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.604e-08;-1.300e+00
82.345585000;7.199e-05;-1.478e-04;-6.067e-04;4.322e-09;-3.714e-08;7.199e-05;-1.330e-04;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.474e-08;-1.300e+00
82.347585000;6.999e-05;-1.300e-04;-5.889e-04;1.724e-09;-3.805e-08;6.999e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.339e-08;-1.300e+00
82.352585000;6.599e-05;-7.333e-05;-5.667e-04;-4.314e-09;-3.900e-08;6.598e-05;-6.602e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.953e-09;-1.300e+00
82.353585000;6.599e-05;-6.111e-05;-5.667e-04;-5.220e-09;-3.907e-08;6.598e-05;-5.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.798e-09;-1.300e+00
82.359585000;6.897e-05;4.442e-06;-5.967e-04;-8.802e-09;-3.710e-08;6.897e-05;3.973e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.143e-09;-1.300e+00
82.360585000;6.997e-05;1.333e-05;-6.056e-04;-9.260e-09;-3.618e-08;6.997e-05;1.197e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.086e-09;-1.300e+00
82.371585000;8.495e-05;1.222e-05;-7.312e-04;-1.772e-08;-1.474e-08;8.495e-05;1.096e-05;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.899e-08;-1.300e+00
82.373585000;8.695e-05;-4.444e-06;-7.490e-04;-1.973e-08;-9.562e-09;8.695e-05;-4.035e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.074e-08;-1.300e+00
82.378585000;8.994e-05;-6.222e-05;-7.700e-04;-2.498e-08;4.506e-09;8.995e-05;-5.602e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.568e-08;-1.300e+00
82.385585000;8.694e-05;-1.400e-04;-7.389e-04;-3.227e-08;2.255e-08;8.696e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.235e-08;-1.300e+00
82.398585000;7.097e-05;-1.367e-04;-5.944e-04;-4.164e-08;3.354e-08;7.099e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.617e-08;-1.300e+00
82.404585000;6.599e-05;-7.000e-05;-5.667e-04;-4.557e-08;2.606e-08;6.600e-05;-6.299e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.359e-08;-1.300e+00
82.411585000;7.002e-05;7.790e-06;-5.989e-04;-4.584e-08;7.805e-09;7.001e-05;7.006e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.469e-08;-1.300e+00
82.423585000;8.506e-05;1.001e-05;-7.344e-04;-3.372e-08;-1.075e-08;8.501e-05;8.979e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.158e-08;-1.300e+00
82.430585000;9.007e-05;-6.556e-05;-7.700e-04;-2.313e-08;-2.981e-09;9.000e-05;-5.904e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.573e-08;-1.300e+00
82.436585000;8.807e-05;-1.333e-04;-7.444e-04;-1.675e-08;1.306e-08;8.800e-05;-1.200e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.958e-08;-1.300e+00
82.437585000;8.707e-05;-1.422e-04;-7.356e-04;-1.622e-08;1.620e-08;8.700e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.061e-08;-1.300e+00
82.450585000;7.003e-05;-1.333e-04;-5.922e-04;-2.607e-08;6.027e-08;6.998e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.598e-08;-1.300e+00
82.456585000;6.602e-05;-6.557e-05;-5.666e-04;-3.541e-08;7.894e-08;6.597e-05;-5.901e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.360e-08;-1.300e+00
82.463585000;7.001e-05;9.997e-06;-6.021e-04;-4.177e-08;9.261e-08;6.997e-05;9.006e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.008e-08;-1.300e+00
82.475585000;8.602e-05;6.658e-06;-7.377e-04;-2.829e-08;9.379e-08;8.598e-05;6.014e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.954e-08;-1.300e+00
82.482585000;9.003e-05;-7.001e-05;-7.700e-04;-1.405e-08;8.488e-08;9.000e-05;-6.299e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.209e-08;-1.300e+00
82.489585000;8.704e-05;-1.456e-04;-7.322e-04;-1.031e-08;7.811e-08;8.701e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.020e-08;-1.300e+00
82.501585000;7.104e-05;-1.389e-04;-5.967e-04;-2.134e-08;7.176e-08;7.100e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.268e-08;-1.300e+00
82.508585000;6.604e-05;-6.113e-05;-5.667e-04;-2.867e-08;6.375e-08;6.600e-05;-5.495e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.609e-08;-1.300e+00
82.514585000;6.904e-05;5.525e-06;-5.967e-04;-3.421e-08;5.258e-08;6.901e-05;5.056e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.686e-08;-1.300e+00
82.527585000;8.604e-05;3.291e-06;-7.411e-04;-2.085e-08;2.620e-08;8.601e-05;3.057e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.137e-08;-1.300e+00
82.533585000;9.005e-05;-6.337e-05;-7.700e-04;1.452e-10;1.230e-08;9.001e-05;-5.695e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.754e-08;-1.300e+00
82.540585000;8.706e-05;-1.411e-04;-7.378e-04;2.585e-08;1.876e-09;8.699e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.604e-09;-1.300e+00
82.552585000;7.207e-05;-1.433e-04;-6.022e-04;4.843e-08;3.260e-09;7.197e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.459e-09;-1.300e+00
82.559585000;6.606e-05;-6.782e-05;-5.667e-04;5.188e-08;1.176e-08;6.596e-05;-6.099e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.295e-08;-1.300e+00
82.566585000;7.003e-05;8.849e-06;-6.011e-04;5.887e-08;2.161e-08;6.995e-05;7.992e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.153e-09;-1.300e+00
82.579585000;8.598e-05;-1.145e-06;-7.456e-04;6.256e-08;4.312e-08;8.597e-05;-1.027e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.403e-08;-1.300e+00
82.585585000;8.997e-05;-6.892e-05;-7.700e-04;5.056e-08;4.850e-08;8.998e-05;-6.202e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.141e-08;-1.300e+00
82.592585000;8.697e-05;-1.444e-04;-7.333e-04;2.956e-08;4.845e-08;8.698e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.157e-08;-1.300e+00
82.605585000;6.999e-05;-1.300e-04;-5.889e-04;5.585e-09;2.244e-08;6.998e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.015e-09;-1.300e+00
82.611585000;6.600e-05;-6.113e-05;-5.666e-04;-6.373e-10;1.454e-08;6.597e-05;-5.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.693e-09;-1.300e+00
82.617585000;6.900e-05;5.534e-06;-5.966e-04;-5.227e-10;1.088e-08;6.895e-05;4.978e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.632e-09;-1.300e+00
82.631585000;8.702e-05;-6.679e-06;-7.500e-04;2.951e-08;1.492e-08;8.695e-05;-6.015e-06;-6.749e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.788e-08;-1.300e+00
82.636585000;9.003e-05;-6.334e-05;-7.700e-04;4.739e-08;2.238e-08;8.995e-05;-5.701e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.264e-08;-1.300e+00
82.642585000;8.803e-05;-1.322e-04;-7.456e-04;6.473e-08;3.303e-08;8.796e-05;-1.190e-04;-6.709e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.096e-08;-1.300e+00
82.655585000;7.204e-05;-1.433e-04;-6.011e-04;7.821e-08;5.845e-08;7.198e-05;-1.290e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.070e-08;-1.300e+00
82.662585000;6.603e-05;-6.668e-05;-5.667e-04;7.640e-08;6.864e-08;6.599e-05;-6.003e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.952e-09;-1.300e+00
82.669585000;7.001e-05;9.993e-06;-6.022e-04;6.894e-08;6.548e-08;7.000e-05;8.959e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.243e-08;-1.300e+00
82.682585000;8.699e-05;-2.231e-06;-7.467e-04;4.687e-08;2.166e-08;8.701e-05;-2.035e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.377e-08;-1.300e+00
82.688585000;8.997e-05;-7.112e-05;-7.700e-04;3.213e-08;1.259e-09;9.002e-05;-6.402e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.739e-08;-1.300e+00
82.695585000;8.696e-05;-1.467e-04;-7.311e-04;1.107e-08;-1.899e-08;8.703e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.611e-08;-1.300e+00
82.707585000;7.095e-05;-1.378e-04;-5.957e-04;-2.575e-08;-2.508e-08;7.105e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.800e-08;-1.300e+00
82.713585000;6.596e-05;-7.109e-05;-5.668e-04;-3.694e-08;-1.029e-08;6.604e-05;-6.395e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.071e-09;-1.300e+00
82.719585000;6.897e-05;-2.194e-06;-5.901e-04;-4.303e-08;8.059e-09;6.903e-05;-1.960e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.525e-08;-1.300e+00
82.732585000;8.499e-05;1.003e-05;-7.344e-04;-4.362e-08;3.051e-08;8.501e-05;9.016e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.024e-08;-1.300e+00
82.739585000;8.999e-05;-6.664e-05;-7.700e-04;-3.820e-08;2.993e-08;9.000e-05;-5.999e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.557e-08;-1.300e+00
82.746585000;8.699e-05;-1.433e-04;-7.344e-04;-3.169e-08;1.833e-08;8.700e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.408e-08;-1.300e+00
82.759585000;7.000e-05;-1.311e-04;-5.900e-04;-6.894e-09;-8.916e-09;7.001e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.293e-08;-1.300e+00
82.765585000;6.600e-05;-6.228e-05;-5.667e-04;7.874e-09;-2.031e-08;6.602e-05;-5.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.061e-08;-1.300e+00
82.772585000;6.998e-05;1.215e-05;-6.057e-04;1.857e-08;-2.996e-08;7.002e-05;1.104e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.133e-08;-1.300e+00
82.784585000;8.596e-05;3.279e-06;-7.412e-04;1.412e-08;-3.744e-08;8.604e-05;3.034e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.968e-08;-1.300e+00
82.790585000;8.995e-05;-6.336e-05;-7.701e-04;4.711e-09;-3.426e-08;9.003e-05;-5.698e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.532e-08;-1.300e+00
82.796585000;8.794e-05;-1.322e-04;-7.457e-04;-5.088e-09;-2.908e-08;8.802e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.788e-08;-1.300e+00
82.809585000;7.193e-05;-1.422e-04;-6.012e-04;-3.162e-09;-2.891e-08;7.199e-05;-1.280e-04;-5.409e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.198e-08;-1.300e+00
82.816585000;6.594e-05;-6.550e-05;-5.668e-04;9.613e-09;-3.216e-08;6.598e-05;-5.898e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.156e-08;-1.300e+00
82.823585000;6.994e-05;1.117e-05;-6.033e-04;1.900e-08;-3.182e-08;6.997e-05;1.002e-05;-5.429e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.884e-10;-1.300e+00
82.836585000;8.694e-05;-3.280e-06;-7.478e-04;1.843e-08;-2.124e-08;8.699e-05;-2.998e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.804e-08;-1.300e+00
82.843585000;8.994e-05;-8.551e-05;-7.678e-04;1.779e-08;-1.775e-08;9.001e-05;-7.702e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.771e-08;-1.300e+00
82.849585000;8.594e-05;-1.478e-04;-7.300e-04;1.739e-08;-1.677e-08;8.603e-05;-1.330e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.997e-08;-1.300e+00
82.861585000;7.095e-05;-1.355e-04;-5.944e-04;1.037e-08;-2.142e-08;7.103e-05;-1.220e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.057e-08;-1.300e+00
82.867585000;6.596e-05;-6.772e-05;-5.667e-04;4.619e-09;-1.878e-08;6.603e-05;-6.103e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.091e-09;-1.300e+00
82.874585000;6.996e-05;8.947e-06;-6.011e-04;6.762e-10;-1.351e-08;7.003e-05;7.974e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.756e-09;-1.300e+00
82.886585000;8.598e-05;7.812e-06;-7.378e-04;-5.543e-09;-3.909e-09;8.602e-05;6.985e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.597e-08;-1.300e+00
82.893585000;8.999e-05;-7.109e-05;-7.700e-04;-1.489e-08;6.379e-09;9.001e-05;-6.401e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.376e-08;-1.300e+00
82.899585000;8.701e-05;-1.378e-04;-7.411e-04;-2.105e-08;1.586e-08;8.701e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.849e-08;-1.300e+00
82.911585000;7.204e-05;-1.456e-04;-6.044e-04;-2.534e-08;2.516e-08;7.199e-05;-1.310e-04;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.084e-08;-1.300e+00
82.918585000;6.606e-05;-6.997e-05;-5.667e-04;-2.231e-08;2.482e-08;6.598e-05;-6.302e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.161e-08;-1.300e+00
82.924585000;6.906e-05;-1.073e-06;-5.911e-04;-1.642e-08;2.160e-08;6.898e-05;-1.024e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.394e-08;-1.300e+00
82.937585000;8.508e-05;8.935e-06;-7.367e-04;-3.830e-09;2.802e-09;8.497e-05;7.990e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.344e-08;-1.300e+00
82.944585000;9.008e-05;-6.884e-05;-7.700e-04;-6.070e-09;-5.430e-09;8.996e-05;-6.199e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.920e-09;-1.300e+00
82.949585000;8.808e-05;-1.267e-04;-7.500e-04;-1.087e-08;-7.891e-09;8.796e-05;-1.140e-04;-6.751e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.176e-09;-1.300e+00
82.962585000;7.206e-05;-1.467e-04;-6.056e-04;-2.870e-08;-1.874e-08;7.198e-05;-1.320e-04;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.376e-09;-1.300e+00
82.969585000;6.605e-05;-7.109e-05;-5.667e-04;-3.452e-08;-3.303e-08;6.600e-05;-6.399e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.220e-08;-1.300e+00
82.975585000;6.904e-05;-2.208e-06;-5.900e-04;-3.521e-08;-4.801e-08;6.901e-05;-2.008e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.674e-08;-1.300e+00
82.988585000;8.501e-05;8.898e-06;-7.356e-04;-3.717e-08;-6.332e-08;8.502e-05;7.953e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.112e-08;-1.300e+00
82.990585000;8.701e-05;-9.991e-06;-7.522e-04;-3.903e-08;-6.233e-08;8.702e-05;-9.051e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.508e-08;-1.300e+00
82.995585000;9.000e-05;-6.888e-05;-7.700e-04;-4.546e-08;-5.447e-08;9.002e-05;-6.206e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.602e-08;-1.300e+00
82.997585000;9.000e-05;-9.332e-05;-7.667e-04;-4.853e-08;-4.952e-08;9.001e-05;-8.406e-05;-6.899e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.015e-08;-1.300e+00
83.001585000;8.800e-05;-1.367e-04;-7.422e-04;-5.437e-08;-3.730e-08;8.801e-05;-1.231e-04;-6.679e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.728e-08;-1.300e+00
83.014585000;7.101e-05;-1.389e-04;-5.967e-04;-5.429e-08;2.214e-08;7.099e-05;-1.251e-04;-5.369e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.545e-08;-1.300e+00
83.020585000;6.602e-05;-7.220e-05;-5.667e-04;-4.287e-08;4.677e-08;6.599e-05;-6.505e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.906e-08;-1.300e+00
83.026585000;6.803e-05;-2.203e-06;-5.900e-04;-2.918e-08;5.874e-08;6.799e-05;-2.040e-06;-5.309e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.788e-08;-1.300e+00
83.039585000;8.504e-05;8.906e-06;-7.356e-04;-1.096e-08;6.997e-08;8.500e-05;7.961e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.544e-08;-1.300e+00
83.046585000;9.004e-05;-6.776e-05;-7.700e-04;-3.170e-09;7.745e-08;9.000e-05;-6.103e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.144e-08;-1.300e+00
83.052585000;8.804e-05;-1.367e-04;-7.422e-04;4.130e-09;8.276e-08;8.799e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.622e-08;-1.300e+00
83.053585000;8.704e-05;-1.444e-04;-7.333e-04;5.186e-09;8.384e-08;8.699e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.379e-08;-1.300e+00
83.064585000;7.203e-05;-1.467e-04;-6.056e-04;7.761e-09;8.856e-08;7.197e-05;-1.320e-04;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.803e-08;-1.300e+00
83.067585000;6.902e-05;-1.189e-04;-5.811e-04;4.476e-09;8.310e-08;6.896e-05;-1.070e-04;-5.230e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.782e-08;-1.300e+00
83.071585000;6.602e-05;-7.110e-05;-5.667e-04;-2.402e-09;7.113e-08;6.596e-05;-6.402e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.863e-08;-1.300e+00
83.073585000;6.601e-05;-4.666e-05;-5.689e-04;-6.197e-09;6.369e-08;6.596e-05;-4.202e-05;-5.121e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.933e-08;-1.300e+00
83.077585000;6.900e-05;-2.213e-06;-5.900e-04;-1.238e-08;4.708e-08;6.896e-05;-2.025e-06;-5.311e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.076e-08;-1.300e+00
83.090585000;8.499e-05;8.914e-06;-7.356e-04;-1.952e-08;3.625e-09;8.497e-05;7.964e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.652e-08;-1.300e+00
83.091585000;8.599e-05;2.680e-08;-7.444e-04;-2.020e-08;2.231e-09;8.597e-05;-3.711e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.725e-08;-1.300e+00
83.097585000;9.000e-05;-6.885e-05;-7.700e-04;-2.670e-08;-2.207e-09;8.997e-05;-6.204e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.006e-08;-1.300e+00
83.103585000;8.800e-05;-1.367e-04;-7.422e-04;-3.388e-08;-6.342e-09;8.798e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.028e-08;-1.300e+00
83.115585000;7.199e-05;-1.467e-04;-6.056e-04;-3.355e-08;-1.578e-08;7.201e-05;-1.320e-04;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.173e-08;-1.300e+00
83.122585000;6.598e-05;-7.110e-05;-5.667e-04;-2.003e-08;-2.097e-08;6.603e-05;-6.403e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.589e-08;-1.300e+00
83.128585000;6.897e-05;-1.104e-06;-5.911e-04;-4.753e-09;-2.542e-08;6.904e-05;-1.023e-06;-5.321e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.277e-09;-1.300e+00
83.130585000;7.097e-05;1.557e-05;-6.089e-04;1.508e-10;-2.648e-08;7.104e-05;1.398e-05;-5.481e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.413e-09;-1.300e+00
83.141585000;8.496e-05;7.783e-06;-7.367e-04;2.722e-08;-3.650e-08;8.503e-05;6.991e-06;-6.631e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.656e-09;-1.300e+00
83.142585000;8.596e-05;-1.106e-06;-7.456e-04;2.963e-08;-3.765e-08;8.603e-05;-1.009e-06;-6.711e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.702e-09;-1.300e+00
83.148585000;8.995e-05;-7.000e-05;-7.700e-04;4.179e-08;-4.423e-08;9.002e-05;-6.301e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.805e-09;-1.300e+00
83.154585000;8.695e-05;-1.378e-04;-7.411e-04;4.863e-08;-5.074e-08;8.700e-05;-1.240e-04;-6.671e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.167e-08;-1.300e+00
83.168585000;6.996e-05;-1.278e-04;-5.866e-04;5.150e-08;-6.186e-08;6.998e-05;-1.150e-04;-5.281e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.625e-08;-1.300e+00
83.173585000;6.597e-05;-6.891e-05;-5.666e-04;4.569e-08;-6.167e-08;6.597e-05;-6.201e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.485e-08;-1.300e+00
83.180585000;6.999e-05;8.859e-06;-6.010e-04;3.566e-08;-5.763e-08;6.996e-05;7.992e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.862e-08;-1.300e+00
83.193585000;8.699e-05;-2.260e-06;-7.467e-04;2.235e-08;-4.153e-08;8.697e-05;-2.009e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.191e-08;-1.300e+00
83.199585000;8.999e-05;-7.226e-05;-7.700e-04;1.687e-08;-3.308e-08;8.997e-05;-6.502e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.348e-08;-1.300e+00
83.206585000;8.599e-05;-1.467e-04;-7.300e-04;8.937e-09;-2.512e-08;8.598e-05;-1.320e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.352e-08;-1.300e+00
83.218585000;7.101e-05;-1.356e-04;-5.933e-04;-6.409e-09;-2.705e-08;7.099e-05;-1.221e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.849e-09;-1.300e+00
83.224585000;6.602e-05;-6.668e-05;-5.667e-04;-1.656e-08;-3.320e-08;6.600e-05;-6.008e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.959e-09;-1.300e+00
83.230585000;6.902e-05;2.228e-06;-5.933e-04;-2.615e-08;-3.936e-08;6.900e-05;1.920e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.315e-08;-1.300e+00
83.243585000;8.604e-05;5.577e-06;-7.400e-04;-2.271e-08;-3.853e-08;8.602e-05;4.937e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.239e-10;-1.300e+00
83.249585000;9.004e-05;-6.219e-05;-7.700e-04;-1.200e-08;-3.421e-08;9.003e-05;-5.604e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.329e-08;-1.300e+00
83.256585000;8.704e-05;-1.411e-04;-7.378e-04;1.046e-08;-2.972e-08;8.704e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.284e-08;-1.300e+00
83.268585000;7.202e-05;-1.422e-04;-6.000e-04;4.177e-08;-1.486e-08;7.204e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.516e-08;-1.300e+00
83.275585000;6.601e-05;-6.330e-05;-5.667e-04;4.407e-08;-1.127e-08;6.604e-05;-5.698e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.395e-08;-1.300e+00
83.281585000;6.900e-05;4.467e-06;-5.956e-04;3.814e-08;-2.114e-08;6.904e-05;4.019e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.572e-08;-1.300e+00
83.294585000;8.598e-05;3.324e-06;-7.422e-04;1.731e-08;-4.680e-08;8.604e-05;3.008e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.223e-08;-1.300e+00
83.300585000;8.997e-05;-6.558e-05;-7.700e-04;7.091e-09;-5.491e-08;9.004e-05;-5.901e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.137e-08;-1.300e+00
83.306585000;8.796e-05;-1.344e-04;-7.433e-04;-1.008e-09;-5.966e-08;8.804e-05;-1.210e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.066e-08;-1.300e+00
83.308585000;8.596e-05;-1.511e-04;-7.256e-04;-2.616e-09;-6.035e-08;8.604e-05;-1.360e-04;-6.530e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.998e-08;-1.300e+00
83.319585000;7.095e-05;-1.400e-04;-5.978e-04;-1.822e-09;-5.910e-08;7.103e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.590e-08;-1.300e+00
83.320585000;6.995e-05;-1.300e-04;-5.889e-04;-1.278e-09;-5.850e-08;7.002e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.384e-08;-1.300e+00
83.325585000;6.594e-05;-7.223e-05;-5.667e-04;1.792e-09;-5.318e-08;6.602e-05;-6.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.326e-09;-1.300e+00
83.326585000;6.594e-05;-6.001e-05;-5.667e-04;2.548e-09;-5.174e-08;6.601e-05;-5.402e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.644e-09;-1.300e+00
83.331585000;6.794e-05;-2.242e-06;-5.900e-04;7.683e-09;-4.518e-08;6.801e-05;-2.014e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.692e-08;-1.300e+00
83.333585000;7.094e-05;1.442e-05;-6.078e-04;1.037e-08;-4.322e-08;7.101e-05;1.299e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.235e-08;-1.300e+00
83.344585000;8.494e-05;8.858e-06;-7.357e-04;2.941e-08;-4.022e-08;8.501e-05;7.982e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.949e-08;-1.300e+00
83.345585000;8.594e-05;-3.062e-08;-7.445e-04;3.069e-08;-4.046e-08;8.601e-05;-1.917e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.817e-08;-1.300e+00
83.351585000;8.995e-05;-6.892e-05;-7.701e-04;3.339e-08;-4.376e-08;9.001e-05;-6.203e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.558e-08;-1.300e+00
83.358585000;8.697e-05;-1.456e-04;-7.323e-04;3.115e-08;-5.232e-08;8.703e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.425e-09;-1.300e+00
83.370585000;7.098e-05;-1.367e-04;-5.945e-04;2.835e-08;-6.189e-08;7.105e-05;-1.231e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.349e-08;-1.300e+00
83.376585000;6.598e-05;-6.889e-05;-5.667e-04;2.938e-08;-6.473e-08;6.606e-05;-6.205e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.650e-08;-1.300e+00
83.382585000;6.899e-05;1.120e-06;-5.922e-04;3.021e-08;-6.368e-08;6.906e-05;9.606e-07;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.466e-08;-1.300e+00
83.394585000;8.499e-05;1.447e-05;-7.300e-04;3.573e-08;-5.543e-08;8.504e-05;1.298e-05;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.324e-08;-1.300e+00
83.401585000;9.000e-05;-6.108e-05;-7.700e-04;4.007e-08;-4.775e-08;9.003e-05;-5.501e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.515e-08;-1.300e+00
83.407585000;8.801e-05;-1.311e-04;-7.467e-04;4.111e-08;-3.856e-08;8.803e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.214e-08;-1.300e+00
83.420585000;7.204e-05;-1.422e-04;-6.000e-04;3.911e-08;-1.837e-08;7.202e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.284e-08;-1.300e+00
83.427585000;6.604e-05;-6.332e-05;-5.667e-04;3.955e-08;-6.547e-09;6.602e-05;-5.700e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.067e-08;-1.300e+00
83.434585000;7.005e-05;1.334e-05;-6.056e-04;4.164e-08;3.370e-09;7.001e-05;1.201e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.767e-08;-1.300e+00
83.447585000;8.703e-05;-7.762e-06;-7.510e-04;3.919e-08;2.415e-08;8.699e-05;-6.981e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.191e-08;-1.300e+00
83.452585000;9.002e-05;-6.665e-05;-7.699e-04;3.452e-08;3.288e-08;8.999e-05;-5.998e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.978e-08;-1.300e+00
83.457585000;8.800e-05;-1.256e-04;-7.510e-04;2.756e-08;3.501e-08;8.799e-05;-1.130e-04;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.990e-08;-1.300e+00
83.470585000;7.196e-05;-1.467e-04;-6.056e-04;1.322e-08;7.860e-09;7.199e-05;-1.320e-04;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.750e-08;-1.300e+00
83.476585000;6.696e-05;-8.331e-05;-5.678e-04;1.163e-08;-4.245e-09;6.699e-05;-7.500e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.304e-08;-1.300e+00
83.483585000;6.898e-05;-1.087e-06;-5.911e-04;1.302e-08;-1.413e-08;6.898e-05;-1.002e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.864e-08;-1.300e+00
83.495585000;8.502e-05;1.447e-05;-7.289e-04;1.525e-08;-2.818e-08;8.497e-05;1.298e-05;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.978e-08;-1.300e+00
83.497585000;8.703e-05;-2.188e-06;-7.467e-04;1.366e-08;-2.802e-08;8.697e-05;-2.018e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.861e-08;-1.300e+00
83.503585000;9.004e-05;-7.329e-05;-7.689e-04;7.877e-09;-2.565e-08;8.997e-05;-6.602e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.600e-08;-1.300e+00
83.509585000;8.704e-05;-1.400e-04;-7.389e-04;2.069e-09;-2.403e-08;8.698e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.649e-08;-1.300e+00
83.522585000;7.004e-05;-1.333e-04;-5.922e-04;-6.373e-09;-2.641e-08;7.001e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.448e-08;-1.300e+00
83.528585000;6.604e-05;-6.442e-05;-5.667e-04;-1.032e-08;-2.275e-08;6.601e-05;-5.799e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.365e-08;-1.300e+00
83.534585000;6.904e-05;4.460e-06;-5.956e-04;-1.688e-08;-1.307e-08;6.901e-05;4.014e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.662e-08;-1.300e+00
83.548585000;8.702e-05;-7.767e-06;-7.510e-04;-4.233e-08;1.895e-08;8.703e-05;-6.991e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.649e-08;-1.300e+00
83.553585000;9.002e-05;-6.666e-05;-7.699e-04;-4.607e-08;2.621e-08;9.004e-05;-6.000e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.058e-08;-1.300e+00
83.559585000;8.803e-05;-1.356e-04;-7.421e-04;-4.240e-08;2.502e-08;8.804e-05;-1.220e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.390e-08;-1.300e+00
83.572585000;7.104e-05;-1.378e-04;-5.956e-04;-2.801e-08;7.327e-09;7.104e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.458e-08;-1.300e+00
83.578585000;6.604e-05;-7.000e-05;-5.667e-04;-2.220e-08;-3.054e-10;6.604e-05;-6.301e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.358e-09;-1.300e+00
83.584585000;6.903e-05;-1.719e-09;-5.922e-04;-1.859e-08;-9.822e-09;6.904e-05;5.807e-09;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.741e-09;-1.300e+00
83.597585000;8.600e-05;5.556e-06;-7.389e-04;-1.279e-08;-3.506e-08;8.602e-05;5.026e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.552e-08;-1.300e+00
83.603585000;8.999e-05;-6.223e-05;-7.700e-04;-1.484e-08;-4.303e-08;9.002e-05;-5.598e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.201e-08;-1.300e+00
83.610585000;8.698e-05;-1.411e-04;-7.378e-04;-2.179e-08;-4.585e-08;8.702e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.307e-08;-1.300e+00
83.622585000;7.099e-05;-1.411e-04;-5.989e-04;-2.907e-08;-2.455e-08;7.103e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.697e-08;-1.300e+00
83.629585000;6.600e-05;-6.226e-05;-5.667e-04;-2.488e-08;-2.839e-09;6.603e-05;-5.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.337e-08;-1.300e+00
83.635585000;6.901e-05;5.518e-06;-5.978e-04;-1.543e-08;1.375e-08;6.903e-05;4.980e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.623e-09;-1.300e+00
83.648585000;8.600e-05;-2.518e-08;-7.443e-04;1.255e-08;4.020e-08;8.605e-05;-1.428e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.104e-08;-1.300e+00
