time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
83.654585000;9.000e-05;-7.002e-05;-7.699e-04;2.050e-08;5.562e-08;9.006e-05;-6.300e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.832e-08;-1.300e+00
83.661585000;8.700e-05;-1.467e-04;-7.310e-04;2.634e-08;7.094e-08;8.707e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.204e-08;-1.300e+00
83.673585000;7.102e-05;-1.356e-04;-5.932e-04;1.296e-08;7.128e-08;7.108e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.789e-08;-1.300e+00
83.679585000;6.603e-05;-6.556e-05;-5.666e-04;2.786e-09;6.653e-08;6.607e-05;-5.902e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.033e-08;-1.300e+00
83.685585000;6.903e-05;3.337e-06;-5.943e-04;2.591e-09;5.928e-08;6.905e-05;2.972e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.050e-09;-1.300e+00
83.698585000;8.601e-05;3.332e-06;-7.422e-04;1.869e-08;4.485e-08;8.602e-05;2.967e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.015e-08;-1.300e+00
83.704585000;9.000e-05;-6.556e-05;-7.700e-04;2.822e-08;4.555e-08;9.001e-05;-5.903e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.940e-08;-1.300e+00
83.710585000;8.800e-05;-1.356e-04;-7.433e-04;3.474e-08;4.784e-08;8.801e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.599e-08;-1.300e+00
83.723585000;7.100e-05;-1.378e-04;-5.956e-04;2.425e-08;4.479e-08;7.101e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.410e-08;-1.300e+00
83.729585000;6.600e-05;-6.994e-05;-5.667e-04;3.238e-09;3.947e-08;6.601e-05;-6.301e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.245e-08;-1.300e+00
83.735585000;6.899e-05;8.345e-08;-5.922e-04;-2.081e-08;2.860e-08;6.901e-05;-9.960e-09;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.186e-08;-1.300e+00
83.748585000;8.599e-05;5.648e-06;-7.400e-04;-6.246e-08;-2.104e-08;8.601e-05;4.994e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.851e-08;-1.300e+00
83.754585000;9.001e-05;-6.214e-05;-7.700e-04;-7.644e-08;-4.164e-08;9.002e-05;-5.600e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.704e-08;-1.300e+00
83.760585000;8.802e-05;-1.332e-04;-7.456e-04;-8.248e-08;-5.070e-08;8.804e-05;-1.200e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.576e-08;-1.300e+00
83.773585000;7.105e-05;-1.399e-04;-5.978e-04;-7.920e-08;-3.171e-08;7.107e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.839e-09;-1.300e+00
83.778585000;6.705e-05;-8.551e-05;-5.689e-04;-7.466e-08;-2.450e-08;6.707e-05;-7.700e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.944e-09;-1.300e+00
83.785585000;6.905e-05;-2.164e-06;-5.900e-04;-6.586e-08;-1.918e-08;6.906e-05;-1.997e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.491e-08;-1.300e+00
83.798585000;8.602e-05;6.702e-06;-7.378e-04;-4.631e-08;-2.607e-08;8.605e-05;5.993e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.503e-08;-1.300e+00
83.805585000;9.000e-05;-7.332e-05;-7.689e-04;-4.319e-08;-3.260e-08;9.004e-05;-6.601e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.554e-08;-1.300e+00
83.812585000;8.598e-05;-1.489e-04;-7.289e-04;-4.051e-08;-3.540e-08;8.604e-05;-1.340e-04;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.633e-08;-1.300e+00
83.824585000;6.995e-05;-1.322e-04;-5.911e-04;-2.078e-08;-3.032e-08;7.002e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.521e-08;-1.300e+00
83.830585000;6.594e-05;-6.225e-05;-5.667e-04;-5.042e-09;-2.363e-08;6.603e-05;-5.598e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.494e-08;-1.300e+00
83.836585000;6.894e-05;5.538e-06;-5.978e-04;1.383e-08;-1.191e-08;6.904e-05;5.026e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.159e-08;-1.300e+00
83.849585000;8.595e-05;-1.125e-06;-7.456e-04;3.824e-08;1.974e-08;8.605e-05;-9.711e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.580e-08;-1.300e+00
83.855585000;8.996e-05;-7.113e-05;-7.700e-04;3.798e-08;3.541e-08;9.005e-05;-6.397e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.968e-09;-1.300e+00
83.862585000;8.597e-05;-1.478e-04;-7.300e-04;3.527e-08;5.028e-08;8.604e-05;-1.330e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.828e-08;-1.300e+00
83.874585000;6.999e-05;-1.334e-04;-5.922e-04;3.728e-08;4.672e-08;7.003e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.480e-08;-1.300e+00
83.880585000;6.599e-05;-6.339e-05;-5.667e-04;3.669e-08;3.057e-08;6.604e-05;-5.696e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.510e-08;-1.300e+00
83.886585000;6.901e-05;4.379e-06;-5.967e-04;3.527e-08;1.069e-08;6.904e-05;4.029e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.087e-08;-1.300e+00
83.899585000;8.603e-05;-6.087e-08;-7.444e-04;2.728e-08;-2.163e-08;8.602e-05;1.574e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.658e-08;-1.300e+00
83.905585000;9.002e-05;-7.006e-05;-7.700e-04;2.143e-08;-2.916e-08;9.002e-05;-6.299e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.415e-09;-1.300e+00
83.912585000;8.601e-05;-1.468e-04;-7.311e-04;1.508e-08;-2.869e-08;8.601e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.740e-10;-1.300e+00
83.924585000;7.099e-05;-1.344e-04;-5.922e-04;7.753e-09;-1.652e-08;7.101e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.884e-09;-1.300e+00
83.930585000;6.598e-05;-6.445e-05;-5.667e-04;4.172e-09;-1.054e-08;6.601e-05;-5.802e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.288e-08;-1.300e+00
83.936585000;6.898e-05;4.446e-06;-5.956e-04;5.714e-09;-6.683e-09;6.902e-05;3.989e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.978e-08;-1.300e+00
83.949585000;8.600e-05;1.126e-06;-7.433e-04;2.650e-08;-9.983e-09;8.601e-05;9.969e-07;-6.691e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.180e-08;-1.300e+00
83.955585000;9.002e-05;-6.887e-05;-7.700e-04;4.150e-08;-1.076e-08;9.000e-05;-6.200e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.644e-08;-1.300e+00
83.961585000;8.703e-05;-1.378e-04;-7.411e-04;5.542e-08;-1.130e-08;8.700e-05;-1.240e-04;-6.671e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.732e-08;-1.300e+00
83.974585000;7.103e-05;-1.344e-04;-5.933e-04;6.219e-08;6.219e-09;7.100e-05;-1.210e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.570e-09;-1.300e+00
83.980585000;6.603e-05;-6.439e-05;-5.667e-04;5.504e-08;2.474e-08;6.601e-05;-5.799e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.762e-08;-1.300e+00
83.986585000;6.904e-05;4.499e-06;-5.956e-04;4.316e-08;3.903e-08;6.901e-05;4.024e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.602e-08;-1.300e+00
83.999585000;8.605e-05;1.182e-06;-7.434e-04;1.087e-08;3.703e-08;8.600e-05;1.042e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.497e-08;-1.300e+00
84.005585000;9.004e-05;-6.881e-05;-7.700e-04;-2.063e-09;2.555e-08;8.998e-05;-6.196e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.791e-08;-1.300e+00
84.010585000;8.803e-05;-1.288e-04;-7.489e-04;-8.714e-09;1.623e-08;8.797e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.753e-08;-1.300e+00
84.012585000;8.703e-05;-1.466e-04;-7.311e-04;-1.083e-08;1.295e-08;8.696e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.641e-08;-1.300e+00
84.024585000;7.103e-05;-1.343e-04;-5.922e-04;-1.809e-08;-3.286e-09;7.094e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.465e-08;-1.300e+00
84.028585000;6.704e-05;-8.992e-05;-5.700e-04;-1.600e-08;-6.985e-09;6.693e-05;-8.097e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.062e-08;-1.300e+00
84.030585000;6.604e-05;-6.436e-05;-5.667e-04;-1.519e-08;-8.228e-09;6.593e-05;-5.798e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.879e-08;-1.300e+00
84.035585000;6.805e-05;-5.489e-06;-5.878e-04;-1.728e-08;-9.849e-09;6.792e-05;-4.989e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.512e-08;-1.300e+00
84.037585000;7.005e-05;1.339e-05;-6.056e-04;-2.004e-08;-9.912e-09;6.992e-05;1.200e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.410e-08;-1.300e+00
84.048585000;8.504e-05;8.935e-06;-7.355e-04;-3.965e-08;-5.967e-09;8.493e-05;7.974e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.461e-09;-1.300e+00
84.049585000;8.604e-05;4.388e-08;-7.443e-04;-4.073e-08;-5.691e-09;8.594e-05;-2.794e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.954e-09;-1.300e+00
84.055585000;9.003e-05;-6.998e-05;-7.699e-04;-4.094e-08;-4.585e-09;8.995e-05;-6.303e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.930e-09;-1.300e+00
84.061585000;8.703e-05;-1.389e-04;-7.399e-04;-2.959e-08;-3.256e-09;8.697e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.140e-09;-1.300e+00
84.074585000;7.003e-05;-1.333e-04;-5.921e-04;5.284e-09;-6.135e-09;7.001e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.899e-09;-1.300e+00
84.080585000;6.604e-05;-6.337e-05;-5.666e-04;2.001e-08;-8.778e-09;6.602e-05;-5.699e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.328e-09;-1.300e+00
84.086585000;6.904e-05;5.520e-06;-5.966e-04;3.447e-08;-9.824e-09;6.904e-05;5.019e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.909e-09;-1.300e+00
84.099585000;8.603e-05;-1.127e-06;-7.456e-04;5.858e-08;-1.162e-08;8.606e-05;-9.475e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.828e-08;-1.300e+00
84.105585000;9.003e-05;-7.111e-05;-7.700e-04;6.546e-08;-9.554e-09;9.007e-05;-6.394e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.929e-08;-1.300e+00
84.110585000;8.803e-05;-1.300e-04;-7.478e-04;6.735e-08;-9.663e-09;8.808e-05;-1.169e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.110e-08;-1.300e+00
84.111585000;8.703e-05;-1.400e-04;-7.389e-04;6.727e-08;-1.008e-08;8.708e-05;-1.259e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.379e-08;-1.300e+00
84.124585000;7.003e-05;-1.321e-04;-5.911e-04;5.148e-08;-1.086e-08;7.011e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.517e-08;-1.300e+00
84.128585000;6.703e-05;-8.661e-05;-5.689e-04;4.323e-08;-7.493e-09;6.711e-05;-7.799e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.566e-08;-1.300e+00
84.130585000;6.603e-05;-6.105e-05;-5.667e-04;3.872e-08;-5.404e-09;6.611e-05;-5.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.961e-08;-1.300e+00
84.134585000;6.803e-05;-1.327e-05;-5.822e-04;2.859e-08;-8.120e-10;6.810e-05;-1.201e-05;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.048e-07;-1.300e+00
84.136585000;6.902e-05;6.727e-06;-5.989e-04;2.292e-08;1.504e-09;6.910e-05;5.982e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.063e-07;-1.300e+00
84.149585000;8.700e-05;-2.194e-06;-7.466e-04;-6.324e-09;2.203e-08;8.706e-05;-2.037e-06;-6.721e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.073e-07;-1.300e+00
84.150585000;8.800e-05;-1.220e-05;-7.543e-04;-7.736e-09;2.388e-08;8.806e-05;-1.104e-05;-6.791e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.065e-07;-1.300e+00
84.155585000;9.000e-05;-7.333e-05;-7.688e-04;-1.437e-08;3.366e-08;9.005e-05;-6.605e-05;-6.921e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.777e-08;-1.300e+00
84.156585000;9.000e-05;-8.667e-05;-7.677e-04;-1.558e-08;3.553e-08;9.004e-05;-7.805e-05;-6.911e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.529e-08;-1.300e+00
84.162585000;8.600e-05;-1.489e-04;-7.278e-04;-1.991e-08;4.256e-08;8.603e-05;-1.341e-04;-6.551e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.717e-08;-1.300e+00
84.174585000;7.002e-05;-1.301e-04;-5.889e-04;-1.222e-08;3.632e-08;7.001e-05;-1.171e-04;-5.301e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.619e-08;-1.300e+00
84.179585000;6.603e-05;-7.116e-05;-5.667e-04;-6.607e-09;3.052e-08;6.601e-05;-6.406e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.925e-08;-1.300e+00
84.185585000;6.903e-05;-1.166e-06;-5.911e-04;7.024e-11;2.507e-08;6.901e-05;-1.045e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.526e-09;-1.300e+00
84.198585000;8.605e-05;5.511e-06;-7.400e-04;3.867e-09;2.719e-08;8.602e-05;4.979e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.338e-08;-1.300e+00
84.204585000;9.007e-05;-6.337e-05;-7.700e-04;2.440e-09;2.416e-08;9.001e-05;-5.701e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.407e-08;-1.300e+00
84.210585000;8.808e-05;-1.344e-04;-7.444e-04;2.457e-09;1.316e-08;8.801e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.853e-08;-1.300e+00
84.223585000;7.109e-05;-1.378e-04;-5.956e-04;1.084e-08;-2.667e-08;7.100e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.472e-08;-1.300e+00
84.229585000;6.608e-05;-6.893e-05;-5.667e-04;1.651e-08;-3.424e-08;6.599e-05;-6.199e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.192e-08;-1.300e+00
84.235585000;6.906e-05;1.074e-06;-5.933e-04;1.763e-08;-3.118e-08;6.899e-05;1.019e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.840e-08;-1.300e+00
84.248585000;8.604e-05;2.194e-06;-7.422e-04;4.036e-09;-1.828e-08;8.597e-05;2.023e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.673e-08;-1.300e+00
84.254585000;9.003e-05;-6.669e-05;-7.700e-04;-2.567e-09;-1.110e-08;8.997e-05;-5.998e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.996e-08;-1.300e+00
84.260585000;8.801e-05;-1.367e-04;-7.422e-04;-1.210e-08;1.858e-09;8.797e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.426e-08;-1.300e+00
84.273585000;7.099e-05;-1.356e-04;-5.933e-04;-3.379e-08;3.519e-08;7.099e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.339e-08;-1.300e+00
84.279585000;6.599e-05;-6.445e-05;-5.667e-04;-3.953e-08;3.802e-08;6.600e-05;-5.805e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.197e-08;-1.300e+00
84.286585000;6.999e-05;1.330e-05;-6.056e-04;-3.991e-08;2.884e-08;7.001e-05;1.194e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.968e-08;-1.300e+00
84.298585000;8.601e-05;-5.862e-08;-7.444e-04;-2.677e-08;2.164e-09;8.601e-05;-6.712e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.483e-09;-1.300e+00
84.304585000;9.001e-05;-7.118e-05;-7.700e-04;-2.291e-08;-1.592e-09;9.001e-05;-6.406e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.827e-08;-1.300e+00
84.310585000;8.702e-05;-1.401e-04;-7.389e-04;-2.268e-08;1.690e-10;8.701e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.498e-08;-1.300e+00
84.323585000;7.003e-05;-1.322e-04;-5.900e-04;-3.000e-08;6.980e-09;7.000e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.754e-08;-1.300e+00
84.329585000;6.603e-05;-6.002e-05;-5.667e-04;-3.377e-08;2.999e-09;6.599e-05;-5.398e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.188e-08;-1.300e+00
84.336585000;7.103e-05;1.557e-05;-6.089e-04;-4.183e-08;-7.105e-09;7.098e-05;1.403e-05;-5.480e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.720e-09;-1.300e+00
84.348585000;8.702e-05;-3.298e-06;-7.478e-04;-5.676e-08;-1.078e-08;8.697e-05;-2.975e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.473e-08;-1.300e+00
84.353585000;9.001e-05;-6.330e-05;-7.700e-04;-5.704e-08;-5.470e-09;8.997e-05;-5.697e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.123e-08;-1.300e+00
84.359585000;8.801e-05;-1.333e-04;-7.444e-04;-5.152e-08;1.395e-09;8.797e-05;-1.200e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.699e-08;-1.300e+00
84.372585000;7.099e-05;-1.378e-04;-5.956e-04;-2.679e-08;1.294e-08;7.098e-05;-1.239e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.467e-08;-1.300e+00
84.378585000;6.599e-05;-6.777e-05;-5.667e-04;-1.844e-08;1.432e-08;6.599e-05;-6.094e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.509e-09;-1.300e+00
84.385585000;7.000e-05;1.111e-05;-6.033e-04;-1.182e-08;1.453e-08;6.999e-05;1.006e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.623e-09;-1.300e+00
84.397585000;8.602e-05;2.189e-06;-7.433e-04;1.056e-08;9.205e-09;8.597e-05;2.030e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.230e-08;-1.300e+00
84.403585000;9.002e-05;-6.893e-05;-7.700e-04;2.471e-08;7.316e-09;8.996e-05;-6.198e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.357e-08;-1.300e+00
84.409585000;8.702e-05;-1.379e-04;-7.411e-04;3.729e-08;9.760e-09;8.696e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.118e-08;-1.300e+00
84.422585000;7.000e-05;-1.334e-04;-5.922e-04;6.537e-08;1.824e-08;6.997e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.614e-08;-1.300e+00
84.428585000;6.599e-05;-6.229e-05;-5.667e-04;6.975e-08;1.626e-08;6.597e-05;-5.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.146e-08;-1.300e+00
84.434585000;6.900e-05;6.608e-06;-5.978e-04;6.725e-08;9.592e-09;6.897e-05;6.045e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.033e-08;-1.300e+00
84.446585000;8.603e-05;6.635e-06;-7.378e-04;4.622e-08;-1.478e-08;8.597e-05;6.031e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.676e-08;-1.300e+00
84.452585000;9.004e-05;-6.224e-05;-7.700e-04;3.501e-08;-1.851e-08;8.997e-05;-5.598e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.681e-08;-1.300e+00
84.458585000;8.805e-05;-1.333e-04;-7.456e-04;2.874e-08;-9.294e-09;8.797e-05;-1.200e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.787e-08;-1.300e+00
84.470585000;7.205e-05;-1.467e-04;-6.056e-04;2.786e-08;2.144e-08;7.196e-05;-1.320e-04;-5.449e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.775e-08;-1.300e+00
84.477585000;6.605e-05;-6.886e-05;-5.667e-04;2.720e-08;3.915e-08;6.597e-05;-6.201e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.620e-08;-1.300e+00
84.483585000;6.905e-05;2.261e-06;-5.933e-04;2.325e-08;4.791e-08;6.897e-05;1.996e-06;-5.339e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.035e-08;-1.300e+00
84.495585000;8.504e-05;1.115e-05;-7.333e-04;2.704e-08;5.858e-08;8.499e-05;9.989e-06;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.239e-09;-1.300e+00
84.502585000;9.004e-05;-6.885e-05;-7.700e-04;3.711e-08;5.347e-08;9.001e-05;-6.202e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.456e-08;-1.300e+00
84.509585000;8.704e-05;-1.467e-04;-7.311e-04;4.826e-08;4.478e-08;8.702e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.605e-08;-1.300e+00
84.521585000;7.004e-05;-1.333e-04;-5.911e-04;5.545e-08;4.570e-08;7.001e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.565e-08;-1.300e+00
84.522585000;6.904e-05;-1.222e-04;-5.833e-04;5.521e-08;4.563e-08;6.901e-05;-1.100e-04;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.661e-08;-1.300e+00
84.527585000;6.604e-05;-6.217e-05;-5.667e-04;5.175e-08;4.414e-08;6.599e-05;-5.600e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.040e-08;-1.300e+00
84.529585000;6.604e-05;-3.662e-05;-5.711e-04;4.959e-08;4.289e-08;6.598e-05;-3.300e-05;-5.140e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.139e-08;-1.300e+00
84.533585000;6.904e-05;6.721e-06;-5.989e-04;4.540e-08;3.871e-08;6.897e-05;6.003e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.271e-08;-1.300e+00
84.545585000;8.604e-05;5.605e-06;-7.388e-04;4.098e-08;2.043e-08;8.594e-05;5.004e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.316e-08;-1.300e+00
84.546585000;8.704e-05;-3.286e-06;-7.477e-04;4.101e-08;1.944e-08;8.694e-05;-2.997e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.321e-08;-1.300e+00
84.551585000;9.003e-05;-6.329e-05;-7.699e-04;4.107e-08;1.665e-08;8.995e-05;-5.700e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.355e-08;-1.300e+00
84.557585000;8.802e-05;-1.344e-04;-7.443e-04;4.009e-08;1.711e-08;8.796e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.479e-08;-1.300e+00
84.569585000;7.200e-05;-1.456e-04;-6.044e-04;3.450e-08;8.729e-09;7.198e-05;-1.310e-04;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.093e-08;-1.300e+00
84.576585000;6.599e-05;-6.668e-05;-5.667e-04;3.118e-08;-5.839e-09;6.598e-05;-6.001e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.342e-08;-1.300e+00
84.583585000;6.999e-05;1.221e-05;-6.044e-04;3.302e-08;-1.890e-08;6.998e-05;1.099e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.036e-08;-1.300e+00
84.595585000;8.600e-05;4.871e-09;-7.444e-04;3.849e-08;-1.711e-08;8.597e-05;-3.394e-08;-6.701e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.769e-09;-1.300e+00
84.601585000;9.001e-05;-7.110e-05;-7.700e-04;4.064e-08;-1.016e-08;8.996e-05;-6.405e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.395e-08;-1.300e+00
84.607585000;8.702e-05;-1.400e-04;-7.389e-04;3.815e-08;-2.123e-09;8.696e-05;-1.261e-04;-6.651e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.530e-08;-1.300e+00
84.618585000;7.303e-05;-1.489e-04;-6.078e-04;2.629e-08;1.780e-09;7.296e-05;-1.341e-04;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.022e-09;-1.300e+00
84.625585000;6.603e-05;-7.110e-05;-5.667e-04;2.155e-08;-8.830e-10;6.597e-05;-6.408e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.017e-09;-1.300e+00
84.631585000;6.903e-05;2.547e-09;-5.922e-04;2.001e-08;-4.925e-09;6.898e-05;-7.751e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.366e-09;-1.300e+00
84.643585000;8.503e-05;1.219e-05;-7.322e-04;2.614e-08;-1.169e-08;8.499e-05;1.092e-05;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.124e-08;-1.300e+00
84.650585000;9.003e-05;-6.672e-05;-7.700e-04;3.146e-08;-8.820e-09;9.000e-05;-6.007e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.544e-08;-1.300e+00
84.657585000;8.703e-05;-1.457e-04;-7.322e-04;3.612e-08;-5.395e-09;8.702e-05;-1.311e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.376e-08;-1.300e+00
84.669585000;7.001e-05;-1.334e-04;-5.922e-04;4.827e-08;9.230e-09;7.002e-05;-1.201e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.982e-08;-1.300e+00
84.675585000;6.600e-05;-6.229e-05;-5.667e-04;5.213e-08;2.314e-08;6.602e-05;-5.607e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.030e-08;-1.300e+00
84.681585000;6.900e-05;6.592e-06;-5.989e-04;5.507e-08;4.165e-08;6.901e-05;5.945e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.261e-08;-1.300e+00
84.694585000;8.702e-05;-3.414e-06;-7.478e-04;5.298e-08;7.142e-08;8.699e-05;-3.031e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.512e-09;-1.300e+00
84.699585000;9.002e-05;-6.340e-05;-7.700e-04;4.843e-08;7.041e-08;8.998e-05;-5.702e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.826e-09;-1.300e+00
84.704585000;8.803e-05;-1.245e-04;-7.522e-04;4.059e-08;6.400e-08;8.797e-05;-1.120e-04;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.082e-09;-1.300e+00
84.717585000;7.200e-05;-1.444e-04;-6.033e-04;1.752e-08;3.621e-08;7.197e-05;-1.300e-04;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.545e-08;-1.300e+00
84.724585000;6.599e-05;-6.555e-05;-5.667e-04;3.662e-09;1.640e-08;6.599e-05;-5.899e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.459e-08;-1.300e+00
84.731585000;6.999e-05;1.337e-05;-6.055e-04;-6.560e-09;-7.057e-09;7.001e-05;1.201e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.630e-09;-1.300e+00
84.743585000;8.700e-05;-1.049e-06;-7.455e-04;-1.508e-08;-4.825e-08;8.704e-05;-9.788e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.176e-09;-1.300e+00
84.744585000;8.700e-05;-1.216e-05;-7.532e-04;-1.492e-08;-5.052e-08;8.704e-05;-1.098e-05;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.050e-08;-1.300e+00
84.750585000;9.001e-05;-8.661e-05;-7.677e-04;-1.314e-08;-5.738e-08;9.005e-05;-7.796e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.590e-08;-1.300e+00
84.756585000;8.601e-05;-1.499e-04;-7.266e-04;-1.138e-08;-5.467e-08;8.605e-05;-1.350e-04;-6.540e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.641e-08;-1.300e+00
84.768585000;7.001e-05;-1.278e-04;-5.878e-04;5.095e-09;-4.803e-08;7.006e-05;-1.149e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.167e-09;-1.300e+00
84.773585000;6.601e-05;-6.777e-05;-5.667e-04;1.447e-08;-4.765e-08;6.606e-05;-6.095e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.399e-09;-1.300e+00
84.779585000;6.900e-05;2.227e-06;-5.944e-04;2.416e-08;-5.213e-08;6.906e-05;2.038e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.068e-09;-1.300e+00
84.792585000;8.599e-05;-4.346e-09;-7.444e-04;2.214e-08;-6.750e-08;8.608e-05;3.039e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.296e-09;-1.300e+00
84.798585000;9.000e-05;-7.112e-05;-7.700e-04;1.084e-08;-6.745e-08;9.009e-05;-6.397e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.048e-08;-1.300e+00
84.804585000;8.701e-05;-1.400e-04;-7.377e-04;-3.187e-09;-5.722e-08;8.708e-05;-1.260e-04;-6.639e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.659e-08;-1.300e+00
84.817585000;7.002e-05;-1.300e-04;-5.888e-04;-2.330e-08;-2.861e-08;7.004e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.051e-08;-1.300e+00
84.822585000;6.602e-05;-7.001e-05;-5.666e-04;-2.556e-08;-2.584e-08;6.602e-05;-6.299e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.799e-08;-1.300e+00
84.828585000;6.902e-05;1.106e-06;-5.932e-04;-2.825e-08;-2.591e-08;6.901e-05;1.007e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.961e-08;-1.300e+00
84.829585000;7.002e-05;9.995e-06;-6.021e-04;-2.880e-08;-2.588e-08;7.001e-05;9.006e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.949e-08;-1.300e+00
84.841585000;8.602e-05;1.104e-06;-7.432e-04;-2.805e-08;-2.784e-08;8.599e-05;9.815e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.508e-08;-1.300e+00
84.847585000;9.001e-05;-7.001e-05;-7.699e-04;-2.013e-08;-2.896e-08;8.999e-05;-6.303e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.058e-08;-1.300e+00
84.852585000;8.801e-05;-1.300e-04;-7.478e-04;-1.520e-08;-2.432e-08;8.799e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.336e-08;-1.300e+00
84.865585000;7.100e-05;-1.400e-04;-5.989e-04;-2.446e-08;2.969e-09;7.098e-05;-1.260e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.956e-08;-1.300e+00
84.871585000;6.600e-05;-7.111e-05;-5.666e-04;-2.867e-08;1.690e-08;6.598e-05;-6.403e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.952e-08;-1.300e+00
84.877585000;6.900e-05;-1.763e-09;-5.921e-04;-2.945e-08;2.741e-08;6.898e-05;-2.825e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.035e-08;-1.300e+00
84.889585000;8.500e-05;1.110e-05;-7.332e-04;-2.905e-08;2.833e-08;8.495e-05;9.973e-06;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.669e-08;-1.300e+00
84.896585000;9.001e-05;-6.890e-05;-7.700e-04;-3.205e-08;2.734e-08;8.994e-05;-6.203e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.358e-08;-1.300e+00
84.901585000;8.803e-05;-1.289e-04;-7.489e-04;-3.575e-08;2.989e-08;8.794e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.220e-08;-1.300e+00
84.914585000;7.103e-05;-1.411e-04;-5.989e-04;-3.811e-08;3.271e-08;7.094e-05;-1.270e-04;-5.389e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.532e-08;-1.300e+00
84.920585000;6.603e-05;-7.220e-05;-5.667e-04;-3.078e-08;2.494e-08;6.594e-05;-6.503e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.490e-09;-1.300e+00
84.926585000;6.903e-05;1.496e-08;-5.922e-04;-1.991e-08;8.918e-09;6.894e-05;-2.625e-08;-5.329e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.241e-08;-1.300e+00
84.939585000;8.602e-05;2.241e-06;-7.422e-04;1.249e-08;-3.414e-08;8.594e-05;1.987e-06;-6.679e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.976e-08;-1.300e+00
84.945585000;9.000e-05;-6.775e-05;-7.700e-04;2.346e-08;-5.160e-08;8.995e-05;-6.101e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.356e-08;-1.300e+00
84.950585000;8.798e-05;-1.289e-04;-7.489e-04;2.539e-08;-6.159e-08;8.795e-05;-1.160e-04;-6.739e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.336e-08;-1.300e+00
84.963585000;7.096e-05;-1.411e-04;-5.989e-04;9.262e-09;-5.264e-08;7.098e-05;-1.270e-04;-5.389e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.188e-08;-1.300e+00
84.969585000;6.597e-05;-7.222e-05;-5.667e-04;4.871e-09;-4.036e-08;6.599e-05;-6.500e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.251e-08;-1.300e+00
84.975585000;6.897e-05;-2.255e-08;-5.921e-04;2.765e-09;-2.497e-08;6.900e-05;-1.143e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.292e-08;-1.300e+00
84.987585000;8.498e-05;1.105e-05;-7.332e-04;-1.856e-09;1.429e-09;8.500e-05;9.970e-06;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.912e-08;-1.300e+00
84.994585000;8.998e-05;-6.895e-05;-7.699e-04;-5.334e-09;6.904e-09;9.000e-05;-6.204e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.827e-08;-1.300e+00
85.000585000;8.698e-05;-1.390e-04;-7.399e-04;-4.967e-09;7.860e-09;8.700e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.488e-08;-1.300e+00
85.012585000;7.100e-05;-1.400e-04;-5.989e-04;-5.883e-09;6.853e-09;7.101e-05;-1.260e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.550e-08;-1.300e+00
85.014585000;6.901e-05;-1.200e-04;-5.822e-04;-7.756e-09;7.232e-09;6.901e-05;-1.080e-04;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.130e-08;-1.300e+00
85.018585000;6.601e-05;-7.112e-05;-5.667e-04;-1.338e-08;8.161e-09;6.602e-05;-6.404e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.336e-08;-1.300e+00
85.020585000;6.601e-05;-4.557e-05;-5.689e-04;-1.715e-08;8.482e-09;6.602e-05;-4.103e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.002e-08;-1.300e+00
85.024585000;6.901e-05;1.115e-06;-5.922e-04;-2.610e-08;7.972e-09;6.902e-05;9.717e-07;-5.331e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.581e-08;-1.300e+00
85.037585000;8.599e-05;2.245e-06;-7.433e-04;-5.175e-08;-8.987e-09;8.601e-05;1.982e-06;-6.691e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.815e-08;-1.300e+00
85.043585000;8.998e-05;-6.998e-05;-7.700e-04;-5.136e-08;-2.054e-08;9.000e-05;-6.300e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.626e-08;-1.300e+00
85.048585000;8.798e-05;-1.300e-04;-7.478e-04;-4.404e-08;-2.820e-08;8.800e-05;-1.170e-04;-6.731e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.557e-08;-1.300e+00
85.049585000;8.698e-05;-1.389e-04;-7.389e-04;-4.207e-08;-2.938e-08;8.700e-05;-1.250e-04;-6.651e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.550e-08;-1.300e+00
85.061585000;7.100e-05;-1.400e-04;-5.978e-04;-2.240e-08;-3.875e-08;7.100e-05;-1.260e-04;-5.381e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.030e-08;-1.300e+00
85.062585000;7.000e-05;-1.300e-04;-5.889e-04;-2.130e-08;-3.933e-08;7.000e-05;-1.170e-04;-5.301e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.919e-08;-1.300e+00
85.067585000;6.601e-05;-7.000e-05;-5.667e-04;-1.631e-08;-4.058e-08;6.600e-05;-6.297e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.982e-08;-1.300e+00
85.073585000;6.902e-05;1.115e-06;-5.933e-04;-9.870e-09;-3.649e-08;6.899e-05;1.040e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.764e-09;-1.300e+00
85.086585000;8.603e-05;5.540e-10;-7.444e-04;2.713e-08;-3.293e-09;8.602e-05;6.146e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.339e-08;-1.300e+00
85.092585000;9.003e-05;-7.111e-05;-7.700e-04;5.415e-08;1.827e-08;9.003e-05;-6.394e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.501e-08;-1.300e+00
85.097585000;8.803e-05;-1.311e-04;-7.467e-04;7.296e-08;3.633e-08;8.804e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.535e-08;-1.300e+00
85.110585000;7.104e-05;-1.378e-04;-5.966e-04;8.858e-08;5.937e-08;7.105e-05;-1.240e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.101e-08;-1.300e+00
85.115585000;6.704e-05;-8.114e-05;-5.677e-04;9.097e-08;5.630e-08;6.706e-05;-7.300e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.425e-08;-1.300e+00
85.121585000;6.804e-05;-6.697e-06;-5.866e-04;9.548e-08;4.816e-08;6.807e-05;-6.002e-06;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.843e-08;-1.300e+00
85.134585000;8.503e-05;7.749e-06;-7.367e-04;1.017e-07;1.841e-08;8.508e-05;7.009e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.243e-08;-1.300e+00
85.141585000;9.002e-05;-7.336e-05;-7.689e-04;9.562e-08;-3.748e-09;9.008e-05;-6.597e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.533e-08;-1.300e+00
85.146585000;8.801e-05;-1.333e-04;-7.456e-04;8.078e-08;-2.063e-08;8.809e-05;-1.200e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.132e-08;-1.300e+00
85.159585000;7.098e-05;-1.367e-04;-5.944e-04;2.282e-08;-5.533e-08;7.108e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.366e-08;-1.300e+00
85.165585000;6.598e-05;-6.553e-05;-5.667e-04;2.928e-09;-6.214e-08;6.607e-05;-5.896e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.877e-08;-1.300e+00
85.170585000;6.798e-05;-4.406e-06;-5.878e-04;-6.211e-09;-6.010e-08;6.805e-05;-3.953e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.718e-08;-1.300e+00
85.183585000;8.599e-05;6.717e-06;-7.389e-04;-8.951e-09;-3.162e-08;8.602e-05;6.066e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.707e-09;-1.300e+00
85.189585000;8.999e-05;-6.328e-05;-7.700e-04;-8.438e-09;-2.384e-08;9.000e-05;-5.693e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.621e-08;-1.300e+00
85.195585000;8.799e-05;-1.355e-04;-7.433e-04;-8.692e-09;-2.701e-08;8.797e-05;-1.219e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.045e-08;-1.300e+00
85.208585000;7.097e-05;-1.344e-04;-5.922e-04;-4.988e-09;-5.685e-08;7.095e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.018e-08;-1.300e+00
85.214585000;6.596e-05;-6.218e-05;-5.667e-04;-1.359e-09;-7.021e-08;6.595e-05;-5.599e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.051e-08;-1.300e+00
85.220585000;6.995e-05;7.810e-06;-5.989e-04;1.361e-09;-7.770e-08;6.995e-05;6.996e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.606e-08;-1.300e+00
85.232585000;8.595e-05;3.349e-06;-7.411e-04;1.529e-08;-7.522e-08;8.594e-05;2.994e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.003e-08;-1.300e+00
85.238585000;8.997e-05;-6.666e-05;-7.700e-04;2.211e-08;-6.344e-08;8.994e-05;-6.000e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.873e-08;-1.300e+00
85.244585000;8.699e-05;-1.378e-04;-7.411e-04;2.954e-08;-4.728e-08;8.695e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.532e-08;-1.300e+00
85.256585000;7.102e-05;-1.411e-04;-5.989e-04;3.068e-08;-2.157e-08;7.096e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.297e-08;-1.300e+00
85.262585000;6.603e-05;-7.111e-05;-5.667e-04;2.251e-08;-1.900e-08;6.597e-05;-6.400e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.844e-08;-1.300e+00
85.267585000;6.803e-05;-8.884e-06;-5.844e-04;2.033e-08;-1.859e-08;6.797e-05;-7.995e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.535e-08;-1.300e+00
85.280585000;8.501e-05;1.002e-05;-7.344e-04;3.513e-08;-6.648e-09;8.496e-05;8.985e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.084e-08;-1.300e+00
85.287585000;8.999e-05;-7.109e-05;-7.700e-04;3.951e-08;1.107e-08;8.996e-05;-6.403e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.887e-08;-1.300e+00
85.293585000;8.699e-05;-1.411e-04;-7.378e-04;3.810e-08;2.527e-08;8.696e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.166e-08;-1.300e+00
85.305585000;7.102e-05;-1.378e-04;-5.956e-04;3.407e-08;3.612e-08;7.094e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.979e-08;-1.300e+00
85.311585000;6.605e-05;-6.667e-05;-5.667e-04;2.495e-08;3.969e-08;6.593e-05;-6.002e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.794e-08;-1.300e+00
85.317585000;6.908e-05;4.438e-06;-5.956e-04;1.413e-08;4.570e-08;6.893e-05;3.973e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.560e-08;-1.300e+00
85.329585000;8.611e-05;6.666e-06;-7.378e-04;1.527e-09;5.477e-08;8.594e-05;5.938e-06;-6.641e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.188e-09;-1.300e+00
85.335585000;9.011e-05;-6.333e-05;-7.700e-04;-8.210e-09;5.569e-08;8.994e-05;-5.707e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.085e-08;-1.300e+00
85.341585000;8.810e-05;-1.344e-04;-7.433e-04;-2.240e-08;5.561e-08;8.794e-05;-1.211e-04;-6.691e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.150e-08;-1.300e+00
85.354585000;7.008e-05;-1.344e-04;-5.922e-04;-3.749e-08;3.625e-08;6.995e-05;-1.211e-04;-5.331e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.189e-09;-1.300e+00
85.360585000;6.606e-05;-6.112e-05;-5.667e-04;-3.886e-08;2.028e-08;6.596e-05;-5.504e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.141e-09;-1.300e+00
85.366585000;7.005e-05;7.760e-06;-6.000e-04;-3.867e-08;7.485e-09;6.998e-05;6.966e-06;-5.401e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.615e-10;-1.300e+00
85.378585000;8.601e-05;3.313e-06;-7.422e-04;-3.527e-08;-4.117e-09;8.600e-05;2.962e-06;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.085e-08;-1.300e+00
85.384585000;9.001e-05;-6.891e-05;-7.700e-04;-3.163e-08;-9.583e-09;9.001e-05;-6.204e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.623e-08;-1.300e+00
85.391585000;8.601e-05;-1.478e-04;-7.300e-04;-2.578e-08;-1.058e-08;8.602e-05;-1.330e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.611e-08;-1.300e+00
85.403585000;7.001e-05;-1.300e-04;-5.889e-04;-2.405e-08;1.738e-09;7.004e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.700e-08;-1.300e+00
85.408585000;6.602e-05;-6.892e-05;-5.667e-04;-3.039e-08;9.482e-09;6.605e-05;-6.200e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.603e-08;-1.300e+00
85.414585000;6.902e-05;3.308e-06;-5.944e-04;-4.386e-08;1.961e-08;6.904e-05;3.004e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.099e-08;-1.300e+00
85.426585000;8.600e-05;7.755e-06;-7.367e-04;-5.654e-08;3.175e-08;8.602e-05;6.991e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.509e-08;-1.300e+00
85.432585000;9.000e-05;-6.114e-05;-7.700e-04;-5.981e-08;2.348e-08;9.000e-05;-5.502e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.614e-08;-1.300e+00
85.438585000;8.800e-05;-1.344e-04;-7.444e-04;-6.423e-08;8.505e-09;8.799e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.341e-08;-1.300e+00
85.450585000;7.201e-05;-1.434e-04;-6.022e-04;-7.170e-08;-2.004e-08;7.198e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.455e-09;-1.300e+00
85.457585000;6.602e-05;-6.228e-05;-5.667e-04;-7.679e-08;-3.157e-08;6.598e-05;-5.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.754e-09;-1.300e+00
85.463585000;7.003e-05;7.708e-06;-5.989e-04;-7.663e-08;-4.021e-08;6.998e-05;7.052e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.301e-09;-1.300e+00
85.476585000;8.703e-05;-6.740e-06;-7.500e-04;-6.236e-08;-4.715e-08;8.699e-05;-5.948e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.003e-08;-1.300e+00
85.481585000;9.002e-05;-6.785e-05;-7.700e-04;-5.652e-08;-4.716e-08;9.000e-05;-6.095e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.380e-08;-1.300e+00
85.488585000;8.601e-05;-1.479e-04;-7.300e-04;-4.853e-08;-4.515e-08;8.600e-05;-1.330e-04;-6.571e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.840e-08;-1.300e+00
85.499585000;7.100e-05;-1.390e-04;-5.967e-04;-3.970e-08;-4.168e-08;7.101e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.085e-09;-1.300e+00
85.505585000;6.600e-05;-6.898e-05;-5.667e-04;-3.533e-08;-4.034e-08;6.602e-05;-6.198e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.802e-10;-1.300e+00
85.510585000;6.799e-05;-6.751e-06;-5.867e-04;-3.053e-08;-3.249e-08;6.803e-05;-5.979e-06;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.932e-09;-1.300e+00
85.523585000;8.599e-05;7.718e-06;-7.378e-04;-2.098e-08;-4.244e-10;8.604e-05;7.042e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.322e-08;-1.300e+00
85.529585000;8.999e-05;-6.227e-05;-7.700e-04;-1.055e-08;5.605e-09;9.003e-05;-5.595e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.641e-08;-1.300e+00
85.535585000;8.800e-05;-1.345e-04;-7.433e-04;7.105e-09;6.496e-09;8.803e-05;-1.210e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.824e-08;-1.300e+00
85.548585000;7.003e-05;-1.334e-04;-5.922e-04;3.899e-08;9.460e-10;7.003e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.126e-08;-1.300e+00
85.554585000;6.603e-05;-6.118e-05;-5.667e-04;4.651e-08;2.695e-09;6.603e-05;-5.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.640e-08;-1.300e+00
85.559585000;6.902e-05;-1.173e-06;-5.911e-04;5.129e-08;7.412e-09;6.903e-05;-1.042e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.741e-08;-1.300e+00
85.572585000;8.600e-05;1.080e-06;-7.433e-04;6.297e-08;1.726e-08;8.603e-05;9.260e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.024e-08;-1.300e+00
85.578585000;8.999e-05;-7.112e-05;-7.700e-04;5.942e-08;1.776e-08;9.005e-05;-6.407e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.018e-08;-1.300e+00
85.584585000;8.698e-05;-1.411e-04;-7.377e-04;4.680e-08;1.269e-08;8.706e-05;-1.271e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.605e-08;-1.300e+00
85.597585000;6.997e-05;-1.266e-04;-5.866e-04;-2.679e-09;5.599e-09;7.007e-05;-1.141e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.281e-08;-1.300e+00
85.602585000;6.597e-05;-6.549e-05;-5.666e-04;-1.876e-08;3.237e-09;6.607e-05;-5.905e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.042e-08;-1.300e+00
85.608585000;6.898e-05;5.635e-06;-5.977e-04;-3.002e-08;-2.266e-10;6.906e-05;4.962e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.102e-08;-1.300e+00
85.621585000;8.698e-05;-5.482e-06;-7.488e-04;-3.219e-08;5.086e-10;8.705e-05;-5.024e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.404e-08;-1.300e+00
85.626585000;8.999e-05;-6.661e-05;-7.699e-04;-2.757e-08;6.976e-09;9.005e-05;-6.002e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.655e-08;-1.300e+00
85.632585000;8.699e-05;-1.378e-04;-7.411e-04;-1.855e-08;1.516e-08;8.705e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.887e-08;-1.300e+00
85.644585000;7.102e-05;-1.400e-04;-5.978e-04;-7.790e-09;3.148e-08;7.105e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.507e-08;-1.300e+00
85.650585000;6.602e-05;-7.000e-05;-5.667e-04;-5.846e-09;3.003e-08;6.604e-05;-6.302e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.030e-08;-1.300e+00
85.655585000;6.802e-05;-7.789e-06;-5.856e-04;-1.270e-09;2.374e-08;6.804e-05;-7.018e-06;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.937e-08;-1.300e+00
85.669585000;8.700e-05;-2.255e-06;-7.467e-04;3.012e-08;-1.423e-10;8.702e-05;-2.017e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.058e-08;-1.300e+00
85.674585000;8.999e-05;-6.226e-05;-7.700e-04;3.836e-08;-5.753e-09;9.001e-05;-5.601e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.878e-08;-1.300e+00
85.680585000;8.797e-05;-1.344e-04;-7.433e-04;4.298e-08;-8.329e-09;8.800e-05;-1.210e-04;-6.691e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.386e-08;-1.300e+00
85.693585000;6.995e-05;-1.333e-04;-5.911e-04;5.129e-08;-8.935e-09;6.998e-05;-1.200e-04;-5.321e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.827e-08;-1.300e+00
85.698585000;6.594e-05;-7.334e-05;-5.667e-04;4.856e-08;-4.867e-09;6.598e-05;-6.602e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.440e-08;-1.300e+00
85.704585000;6.895e-05;-6.304e-09;-5.922e-04;4.061e-08;5.127e-09;6.896e-05;-2.609e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.309e-08;-1.300e+00
85.717585000;8.597e-05;-7.469e-09;-7.444e-04;2.081e-08;3.401e-08;8.595e-05;-4.942e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.784e-08;-1.300e+00
85.723585000;8.998e-05;-7.224e-05;-7.700e-04;2.076e-08;4.644e-08;8.995e-05;-6.505e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.992e-08;-1.300e+00
85.729585000;8.698e-05;-1.422e-04;-7.367e-04;2.761e-08;5.236e-08;8.695e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.255e-08;-1.300e+00
85.741585000;7.098e-05;-1.356e-04;-5.933e-04;2.957e-08;3.382e-08;7.096e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.058e-08;-1.300e+00
85.747585000;6.598e-05;-6.222e-05;-5.667e-04;1.902e-08;1.347e-08;6.597e-05;-5.602e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.159e-08;-1.300e+00
85.753585000;6.999e-05;7.785e-06;-5.989e-04;7.181e-09;-8.608e-09;6.999e-05;6.992e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.693e-09;-1.300e+00
85.766585000;8.699e-05;-7.764e-06;-7.511e-04;-1.594e-08;-4.857e-08;8.700e-05;-7.005e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.196e-08;-1.300e+00
85.771585000;8.998e-05;-6.999e-05;-7.700e-04;-2.724e-08;-5.862e-08;8.999e-05;-6.302e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.624e-08;-1.300e+00
85.777585000;8.697e-05;-1.400e-04;-7.378e-04;-4.267e-08;-6.598e-08;8.697e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.660e-08;-1.300e+00
85.790585000;6.996e-05;-1.267e-04;-5.867e-04;-6.842e-08;-6.886e-08;6.993e-05;-1.140e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.132e-08;-1.300e+00
85.795585000;6.595e-05;-6.444e-05;-5.667e-04;-7.198e-08;-6.680e-08;6.593e-05;-5.803e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.733e-09;-1.300e+00
85.801585000;6.895e-05;5.565e-06;-5.978e-04;-7.327e-08;-5.979e-08;6.894e-05;4.980e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.185e-09;-1.300e+00
85.813585000;8.594e-05;4.473e-06;-7.411e-04;-6.675e-08;-3.554e-08;8.597e-05;3.981e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.079e-08;-1.300e+00
85.819585000;8.993e-05;-6.774e-05;-7.700e-04;-5.719e-08;-2.922e-08;8.999e-05;-6.102e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.511e-08;-1.300e+00
85.825585000;8.694e-05;-1.389e-04;-7.389e-04;-4.547e-08;-2.889e-08;8.700e-05;-1.250e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.612e-09;-1.300e+00
85.838585000;6.999e-05;-1.278e-04;-5.878e-04;-1.907e-08;-3.217e-08;6.998e-05;-1.150e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.022e-08;-1.300e+00
85.843585000;6.601e-05;-6.664e-05;-5.667e-04;-1.277e-08;-3.135e-08;6.597e-05;-6.000e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.303e-08;-1.300e+00
85.848585000;6.803e-05;-5.537e-06;-5.878e-04;-1.130e-08;-2.676e-08;6.797e-05;-4.984e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.544e-08;-1.300e+00
85.861585000;8.602e-05;4.454e-06;-7.400e-04;-1.841e-08;-8.747e-09;8.600e-05;4.025e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.973e-08;-1.300e+00
85.867585000;9.001e-05;-6.666e-05;-7.700e-04;-1.736e-08;1.555e-09;9.003e-05;-5.999e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.370e-08;-1.300e+00
85.872585000;8.799e-05;-1.278e-04;-7.489e-04;-1.306e-08;1.064e-08;8.805e-05;-1.150e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.111e-08;-1.300e+00
85.885585000;7.097e-05;-1.389e-04;-5.967e-04;6.787e-09;3.225e-08;7.107e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.347e-08;-1.300e+00
85.891585000;6.597e-05;-6.780e-05;-5.668e-04;1.394e-08;4.047e-08;6.606e-05;-6.098e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.526e-08;-1.300e+00
85.897585000;6.897e-05;4.412e-06;-5.957e-04;1.985e-08;4.611e-08;6.905e-05;4.026e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.364e-08;-1.300e+00
85.909585000;8.597e-05;5.525e-06;-7.390e-04;2.294e-08;4.332e-08;8.606e-05;5.060e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.912e-08;-1.300e+00
85.915585000;8.997e-05;-6.559e-05;-7.701e-04;1.985e-08;3.287e-08;9.006e-05;-5.892e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.292e-08;-1.300e+00
85.921585000;8.697e-05;-1.378e-04;-7.412e-04;1.880e-08;2.208e-08;8.706e-05;-1.239e-04;-6.671e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.807e-08;-1.300e+00
