time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
85.933585000;7.097e-05;-1.389e-04;-5.979e-04;1.021e-08;2.322e-08;7.104e-05;-1.249e-04;-5.381e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.237e-08;-1.300e+00
85.939585000;6.599e-05;-6.779e-05;-5.668e-04;2.039e-09;3.411e-08;6.603e-05;-6.092e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.220e-08;-1.300e+00
85.944585000;6.800e-05;-5.570e-06;-5.868e-04;-5.415e-09;4.163e-08;6.803e-05;-4.925e-06;-5.281e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.094e-08;-1.300e+00
85.957585000;8.602e-05;5.548e-06;-7.389e-04;-7.735e-09;3.342e-08;8.603e-05;5.072e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.584e-09;-1.300e+00
85.963585000;9.003e-05;-6.556e-05;-7.700e-04;-1.422e-09;1.949e-08;9.003e-05;-5.892e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.584e-09;-1.300e+00
85.969585000;8.704e-05;-1.378e-04;-7.411e-04;1.681e-09;8.624e-10;8.703e-05;-1.239e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.345e-09;-1.300e+00
85.981585000;7.103e-05;-1.389e-04;-5.978e-04;-1.643e-08;-3.396e-08;7.100e-05;-1.249e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.548e-09;-1.300e+00
85.987585000;6.603e-05;-6.778e-05;-5.667e-04;-2.949e-08;-4.086e-08;6.599e-05;-6.093e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.206e-09;-1.300e+00
85.993585000;6.903e-05;4.455e-06;-5.956e-04;-3.571e-08;-3.695e-08;6.898e-05;4.058e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.066e-09;-1.300e+00
86.005585000;8.605e-05;5.587e-06;-7.400e-04;-2.016e-08;-5.939e-09;8.599e-05;5.058e-06;-6.661e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.207e-08;-1.300e+00
86.011585000;9.007e-05;-6.663e-05;-7.701e-04;-1.159e-08;1.436e-08;9.000e-05;-5.994e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.130e-08;-1.300e+00
86.016585000;8.808e-05;-1.278e-04;-7.489e-04;-1.031e-08;3.020e-08;8.801e-05;-1.149e-04;-6.741e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.831e-08;-1.300e+00
86.017585000;8.708e-05;-1.378e-04;-7.400e-04;-1.042e-08;3.295e-08;8.701e-05;-1.239e-04;-6.661e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.948e-08;-1.300e+00
86.029585000;7.108e-05;-1.389e-04;-5.967e-04;-2.553e-09;4.778e-08;7.101e-05;-1.250e-04;-5.371e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.675e-08;-1.300e+00
86.030585000;7.008e-05;-1.289e-04;-5.878e-04;-1.072e-09;4.763e-08;7.001e-05;-1.160e-04;-5.291e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.671e-08;-1.300e+00
86.035585000;6.607e-05;-6.666e-05;-5.667e-04;5.699e-09;4.520e-08;6.602e-05;-5.997e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.410e-08;-1.300e+00
86.040585000;6.805e-05;-5.552e-06;-5.878e-04;9.101e-09;4.085e-08;6.802e-05;-4.978e-06;-5.291e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.728e-08;-1.300e+00
86.041585000;6.905e-05;4.446e-06;-5.967e-04;9.042e-09;3.996e-08;6.902e-05;4.021e-06;-5.371e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.577e-08;-1.300e+00
86.053585000;8.602e-05;4.444e-06;-7.400e-04;-5.217e-09;3.013e-08;8.604e-05;4.009e-06;-6.661e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.053e-08;-1.300e+00
86.054585000;8.702e-05;-5.555e-06;-7.489e-04;-6.991e-09;2.901e-08;8.704e-05;-4.992e-06;-6.741e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.810e-09;-1.300e+00
86.059585000;9.002e-05;-6.778e-05;-7.700e-04;-1.478e-08;2.269e-08;9.005e-05;-6.100e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.105e-09;-1.300e+00
86.065585000;8.704e-05;-1.389e-04;-7.389e-04;-1.869e-08;1.443e-08;8.705e-05;-1.250e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.127e-09;-1.300e+00
86.078585000;7.007e-05;-1.278e-04;-5.868e-04;-1.461e-08;1.530e-08;7.001e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.903e-09;-1.300e+00
86.083585000;6.608e-05;-6.554e-05;-5.668e-04;-1.052e-08;1.687e-08;6.600e-05;-5.904e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.841e-10;-1.300e+00
86.089585000;6.908e-05;5.568e-06;-5.979e-04;-8.000e-10;1.495e-08;6.898e-05;4.968e-06;-5.381e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.975e-09;-1.300e+00
86.102585000;8.706e-05;-6.661e-06;-7.501e-04;2.341e-08;4.705e-09;8.696e-05;-6.008e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.021e-08;-1.300e+00
86.107585000;9.004e-05;-6.888e-05;-7.701e-04;2.758e-08;-4.728e-09;8.994e-05;-6.200e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.668e-08;-1.300e+00
86.113585000;8.703e-05;-1.400e-04;-7.379e-04;2.488e-08;-1.644e-08;8.693e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.922e-08;-1.300e+00
86.126585000;7.001e-05;-1.256e-04;-5.857e-04;1.136e-08;-2.869e-08;6.993e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.311e-08;-1.300e+00
86.131585000;6.601e-05;-6.331e-05;-5.668e-04;1.148e-08;-3.250e-08;6.594e-05;-5.701e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.187e-08;-1.300e+00
86.137585000;7.002e-05;7.787e-06;-5.990e-04;1.254e-08;-4.010e-08;6.995e-05;7.001e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.168e-09;-1.300e+00
86.149585000;8.601e-05;1.114e-06;-7.434e-04;1.696e-08;-5.174e-08;8.599e-05;1.025e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.873e-08;-1.300e+00
86.155585000;9.001e-05;-7.110e-05;-7.700e-04;2.077e-08;-5.323e-08;9.001e-05;-6.397e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.089e-08;-1.300e+00
86.161585000;8.701e-05;-1.422e-04;-7.367e-04;2.385e-08;-5.194e-08;8.702e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.567e-08;-1.300e+00
86.173585000;7.102e-05;-1.344e-04;-5.922e-04;3.032e-08;-5.156e-08;7.102e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.318e-08;-1.300e+00
86.179585000;6.602e-05;-6.113e-05;-5.667e-04;3.197e-08;-5.500e-08;6.602e-05;-5.499e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.283e-08;-1.300e+00
86.185585000;7.003e-05;8.858e-06;-6.011e-04;2.738e-08;-6.190e-08;7.003e-05;8.003e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.478e-08;-1.300e+00
86.197585000;8.604e-05;-1.146e-06;-7.456e-04;1.327e-08;-8.311e-08;8.604e-05;-9.932e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.694e-08;-1.300e+00
86.202585000;9.005e-05;-6.114e-05;-7.700e-04;1.548e-08;-8.981e-08;9.004e-05;-5.498e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.885e-08;-1.300e+00
86.207585000;8.806e-05;-1.244e-04;-7.522e-04;2.165e-08;-9.096e-08;8.804e-05;-1.120e-04;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.109e-08;-1.300e+00
86.221585000;7.006e-05;-1.322e-04;-5.900e-04;6.028e-08;-6.058e-08;7.002e-05;-1.189e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.632e-08;-1.300e+00
86.226585000;6.606e-05;-7.110e-05;-5.667e-04;7.578e-08;-4.712e-08;6.602e-05;-6.394e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.029e-08;-1.300e+00
86.231585000;6.805e-05;-7.765e-06;-5.856e-04;8.778e-08;-3.813e-08;6.801e-05;-6.932e-06;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.271e-09;-1.300e+00
86.245585000;8.704e-05;-3.309e-06;-7.478e-04;7.317e-08;-3.520e-08;8.700e-05;-2.937e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.528e-08;-1.300e+00
86.250585000;9.003e-05;-6.554e-05;-7.700e-04;4.927e-08;-3.655e-08;9.001e-05;-5.895e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.062e-08;-1.300e+00
86.255585000;8.803e-05;-1.278e-04;-7.500e-04;2.324e-08;-3.696e-08;8.801e-05;-1.150e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.011e-07;-1.300e+00
86.268585000;7.103e-05;-1.389e-04;-5.966e-04;-1.929e-08;-3.950e-08;7.101e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.453e-07;-1.300e+00
86.274585000;6.603e-05;-6.664e-05;-5.666e-04;-2.343e-08;-3.892e-08;6.601e-05;-5.999e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.531e-07;-1.300e+00
86.280585000;6.902e-05;5.585e-06;-5.966e-04;-1.883e-08;-3.264e-08;6.900e-05;4.997e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.456e-07;-1.300e+00
86.293585000;8.699e-05;-6.643e-06;-7.500e-04;2.005e-09;-1.928e-08;8.699e-05;-6.014e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.858e-08;-1.300e+00
86.298585000;8.997e-05;-6.887e-05;-7.700e-04;8.552e-09;-1.413e-08;8.999e-05;-6.201e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.806e-08;-1.300e+00
86.304585000;8.696e-05;-1.411e-04;-7.378e-04;1.327e-08;-9.137e-09;8.699e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.930e-08;-1.300e+00
86.316585000;7.095e-05;-1.356e-04;-5.933e-04;1.899e-08;1.187e-09;7.099e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.602e-09;-1.300e+00
86.320585000;6.696e-05;-8.889e-05;-5.689e-04;2.234e-08;8.549e-09;6.699e-05;-8.000e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.140e-08;-1.300e+00
86.322585000;6.597e-05;-6.222e-05;-5.667e-04;2.445e-08;1.313e-08;6.599e-05;-5.600e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.525e-08;-1.300e+00
86.326585000;6.798e-05;-1.221e-05;-5.833e-04;2.917e-08;2.271e-08;6.799e-05;-1.100e-05;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.104e-08;-1.300e+00
86.327585000;6.898e-05;-1.103e-06;-5.911e-04;3.036e-08;2.498e-08;6.899e-05;-9.974e-07;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.220e-08;-1.300e+00
86.339585000;8.500e-05;8.912e-06;-7.356e-04;4.086e-08;4.384e-08;8.500e-05;7.993e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.190e-08;-1.300e+00
86.340585000;8.600e-05;2.492e-08;-7.444e-04;4.127e-08;4.514e-08;8.600e-05;-8.611e-09;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.292e-08;-1.300e+00
86.346585000;9.002e-05;-7.441e-05;-7.689e-04;4.212e-08;5.525e-08;9.000e-05;-6.702e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.907e-08;-1.300e+00
86.347585000;9.002e-05;-8.775e-05;-7.678e-04;4.224e-08;5.729e-08;9.000e-05;-7.902e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.981e-08;-1.300e+00
86.352585000;8.704e-05;-1.444e-04;-7.344e-04;4.466e-08;6.779e-08;8.700e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.004e-08;-1.300e+00
86.364585000;7.008e-05;-1.311e-04;-5.900e-04;7.108e-08;8.261e-08;6.999e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.726e-08;-1.300e+00
86.369585000;6.609e-05;-6.996e-05;-5.667e-04;8.243e-08;8.032e-08;6.598e-05;-6.301e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.566e-09;-1.300e+00
86.375585000;6.909e-05;3.377e-06;-5.944e-04;8.716e-08;6.808e-08;6.897e-05;3.000e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.752e-10;-1.300e+00
86.387585000;8.606e-05;5.601e-06;-7.389e-04;7.652e-08;2.839e-08;8.596e-05;5.014e-06;-6.649e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.895e-09;-1.300e+00
86.393585000;9.003e-05;-6.662e-05;-7.700e-04;6.104e-08;1.300e-08;8.996e-05;-5.998e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.637e-08;-1.300e+00
86.399585000;8.700e-05;-1.389e-04;-7.400e-04;4.844e-08;2.488e-09;8.698e-05;-1.250e-04;-6.659e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.791e-08;-1.300e+00
86.412585000;6.996e-05;-1.267e-04;-5.867e-04;3.311e-08;4.950e-09;7.001e-05;-1.140e-04;-5.279e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.609e-08;-1.300e+00
86.417585000;6.595e-05;-6.444e-05;-5.667e-04;2.904e-08;1.288e-08;6.601e-05;-5.799e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.757e-08;-1.300e+00
86.423585000;6.994e-05;6.645e-06;-5.989e-04;2.217e-08;2.398e-08;7.002e-05;6.006e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.148e-08;-1.300e+00
86.436585000;8.695e-05;-8.944e-06;-7.522e-04;6.998e-09;4.074e-08;8.701e-05;-7.990e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.803e-08;-1.300e+00
86.442585000;8.996e-05;-8.562e-05;-7.678e-04;2.466e-10;4.021e-08;9.001e-05;-7.699e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.388e-08;-1.300e+00
86.447585000;8.697e-05;-1.434e-04;-7.356e-04;-3.590e-09;3.643e-08;8.701e-05;-1.290e-04;-6.619e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.758e-09;-1.300e+00
86.458585000;7.198e-05;-1.423e-04;-6.000e-04;-1.056e-08;2.930e-08;7.203e-05;-1.280e-04;-5.399e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.316e-09;-1.300e+00
86.464585000;6.599e-05;-7.115e-05;-5.667e-04;-1.631e-08;2.905e-08;6.603e-05;-6.397e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.606e-09;-1.300e+00
86.469585000;6.800e-05;-7.811e-06;-5.856e-04;-1.808e-08;2.891e-08;6.803e-05;-6.963e-06;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.713e-09;-1.300e+00
86.482585000;8.600e-05;5.552e-06;-7.389e-04;-2.737e-08;2.899e-08;8.602e-05;5.058e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.164e-09;-1.300e+00
86.488585000;9.001e-05;-6.554e-05;-7.700e-04;-4.073e-08;2.835e-08;9.002e-05;-5.894e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.553e-09;-1.300e+00
86.494585000;8.702e-05;-1.389e-04;-7.400e-04;-5.627e-08;2.171e-08;8.701e-05;-1.249e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.101e-08;-1.300e+00
86.507585000;7.005e-05;-1.266e-04;-5.867e-04;-8.468e-08;-2.039e-09;6.999e-05;-1.140e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.087e-08;-1.300e+00
86.512585000;6.606e-05;-6.438e-05;-5.667e-04;-8.537e-08;-1.178e-08;6.598e-05;-5.799e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.069e-08;-1.300e+00
86.518585000;7.007e-05;7.819e-06;-5.989e-04;-7.656e-08;-2.641e-08;6.998e-05;6.987e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.518e-08;-1.300e+00
86.531585000;8.707e-05;-9.991e-06;-7.522e-04;-3.904e-08;-6.571e-08;8.698e-05;-9.047e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.278e-08;-1.300e+00
86.537585000;9.007e-05;-8.667e-05;-7.678e-04;-1.984e-08;-7.572e-08;8.998e-05;-7.805e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.410e-08;-1.300e+00
86.542585000;8.707e-05;-1.433e-04;-7.344e-04;-6.556e-09;-7.506e-08;8.698e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.612e-10;-1.300e+00
86.554585000;7.007e-05;-1.311e-04;-5.900e-04;7.872e-09;-4.865e-08;6.999e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.521e-08;-1.300e+00
86.559585000;6.607e-05;-7.000e-05;-5.667e-04;8.466e-09;-3.380e-08;6.599e-05;-6.302e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.535e-08;-1.300e+00
86.564585000;6.806e-05;-6.660e-06;-5.867e-04;6.841e-09;-2.026e-08;6.799e-05;-6.019e-06;-5.279e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.351e-08;-1.300e+00
86.577585000;8.604e-05;4.485e-06;-7.400e-04;7.435e-11;-1.081e-08;8.600e-05;3.966e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.871e-08;-1.300e+00
86.583585000;9.003e-05;-6.773e-05;-7.700e-04;2.840e-09;-1.561e-08;9.000e-05;-6.104e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.420e-08;-1.300e+00
86.589585000;8.702e-05;-1.399e-04;-7.389e-04;7.910e-09;-2.193e-08;8.700e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.446e-08;-1.300e+00
86.601585000;7.102e-05;-1.355e-04;-5.933e-04;-4.327e-13;-1.597e-08;7.100e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.918e-10;-1.300e+00
86.607585000;6.602e-05;-6.106e-05;-5.667e-04;-1.039e-08;-1.362e-09;6.601e-05;-5.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.960e-09;-1.300e+00
86.613585000;7.002e-05;8.939e-06;-6.010e-04;-2.511e-08;1.633e-08;7.000e-05;7.984e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.031e-09;-1.300e+00
86.625585000;8.702e-05;-1.064e-06;-7.455e-04;-4.683e-08;3.664e-08;8.700e-05;-9.993e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.856e-09;-1.300e+00
86.630585000;9.002e-05;-6.329e-05;-7.699e-04;-5.032e-08;4.394e-08;8.999e-05;-5.699e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.080e-08;-1.300e+00
86.636585000;8.801e-05;-1.367e-04;-7.421e-04;-5.073e-08;5.188e-08;8.799e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.655e-08;-1.300e+00
86.648585000;7.102e-05;-1.389e-04;-5.967e-04;-4.285e-08;5.771e-08;7.101e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.218e-08;-1.300e+00
86.654585000;6.604e-05;-6.557e-05;-5.667e-04;-3.372e-08;6.176e-08;6.602e-05;-5.897e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.190e-08;-1.300e+00
86.660585000;6.905e-05;6.652e-06;-5.978e-04;-1.977e-08;6.672e-08;6.902e-05;6.026e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.241e-08;-1.300e+00
86.672585000;8.607e-05;1.104e-06;-7.433e-04;3.045e-08;5.644e-08;8.602e-05;1.017e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.550e-08;-1.300e+00
86.679585000;9.008e-05;-8.555e-05;-7.678e-04;5.375e-08;4.068e-08;9.003e-05;-7.698e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.792e-08;-1.300e+00
86.685585000;8.608e-05;-1.511e-04;-7.244e-04;6.075e-08;2.901e-08;8.603e-05;-1.360e-04;-6.520e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.964e-08;-1.300e+00
86.696585000;7.006e-05;-1.322e-04;-5.900e-04;6.168e-08;2.265e-08;7.005e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.619e-08;-1.300e+00
86.701585000;6.606e-05;-6.998e-05;-5.668e-04;6.176e-08;2.602e-08;6.605e-05;-6.298e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.164e-08;-1.300e+00
86.706585000;6.805e-05;-6.647e-06;-5.868e-04;6.094e-08;3.016e-08;6.805e-05;-5.976e-06;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.616e-08;-1.300e+00
86.719585000;8.604e-05;4.466e-06;-7.400e-04;5.469e-08;3.069e-08;8.605e-05;4.064e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.025e-08;-1.300e+00
86.725585000;9.003e-05;-6.887e-05;-7.700e-04;5.200e-08;3.195e-08;9.004e-05;-6.192e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.683e-08;-1.300e+00
86.730585000;8.803e-05;-1.311e-04;-7.467e-04;4.752e-08;3.534e-08;8.803e-05;-1.179e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.464e-08;-1.300e+00
86.742585000;7.204e-05;-1.433e-04;-6.022e-04;3.175e-08;4.147e-08;7.202e-05;-1.289e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.693e-08;-1.300e+00
86.743585000;7.104e-05;-1.344e-04;-5.922e-04;3.046e-08;4.139e-08;7.102e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.803e-08;-1.300e+00
86.748585000;6.604e-05;-7.331e-05;-5.667e-04;2.498e-08;4.143e-08;6.603e-05;-6.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.381e-08;-1.300e+00
86.753585000;6.804e-05;-8.876e-06;-5.844e-04;1.915e-08;4.395e-08;6.804e-05;-7.971e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.500e-08;-1.300e+00
86.767585000;8.702e-05;-3.337e-06;-7.478e-04;-7.346e-09;5.219e-08;8.705e-05;-2.995e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.661e-09;-1.300e+00
86.772585000;9.001e-05;-6.557e-05;-7.700e-04;-1.259e-08;5.351e-08;9.004e-05;-5.900e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.887e-08;-1.300e+00
86.778585000;8.701e-05;-1.389e-04;-7.400e-04;-1.118e-08;5.193e-08;8.704e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.851e-08;-1.300e+00
86.791585000;7.000e-05;-1.256e-04;-5.856e-04;7.932e-09;3.956e-08;7.004e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.036e-08;-1.300e+00
86.796585000;6.600e-05;-6.221e-05;-5.667e-04;1.316e-08;3.549e-08;6.604e-05;-5.602e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.706e-08;-1.300e+00
86.801585000;6.900e-05;-1.095e-06;-5.911e-04;1.560e-08;3.288e-08;6.903e-05;-1.023e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.155e-08;-1.300e+00
86.814585000;8.700e-05;-1.076e-06;-7.456e-04;5.556e-09;3.376e-08;8.701e-05;-1.005e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.601e-08;-1.300e+00
86.819585000;9.000e-05;-6.329e-05;-7.700e-04;1.664e-09;3.254e-08;9.000e-05;-5.700e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.461e-08;-1.300e+00
86.824585000;8.800e-05;-1.267e-04;-7.500e-04;-2.323e-09;2.844e-08;8.799e-05;-1.140e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.077e-08;-1.300e+00
86.837585000;7.098e-05;-1.377e-04;-5.956e-04;-4.146e-09;1.139e-08;7.098e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.124e-08;-1.300e+00
86.843585000;6.598e-05;-6.438e-05;-5.667e-04;1.454e-10;5.333e-09;6.598e-05;-5.795e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.852e-09;-1.300e+00
86.848585000;6.798e-05;-2.164e-06;-5.900e-04;4.551e-09;2.725e-09;6.797e-05;-1.954e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.299e-09;-1.300e+00
86.860585000;8.499e-05;8.943e-06;-7.356e-04;2.146e-08;7.576e-09;8.497e-05;8.032e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.402e-10;-1.300e+00
86.866585000;9.000e-05;-6.216e-05;-7.700e-04;2.873e-08;1.113e-08;8.998e-05;-5.597e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.340e-09;-1.300e+00
86.871585000;8.801e-05;-1.255e-04;-7.511e-04;3.297e-08;9.880e-09;8.799e-05;-1.130e-04;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.555e-09;-1.300e+00
86.884585000;7.100e-05;-1.388e-04;-5.967e-04;4.460e-08;-4.530e-09;7.102e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.865e-08;-1.300e+00
86.890585000;6.599e-05;-6.550e-05;-5.667e-04;4.951e-08;-1.178e-08;6.602e-05;-5.902e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.143e-08;-1.300e+00
86.895585000;6.799e-05;-3.275e-06;-5.889e-04;5.175e-08;-1.531e-08;6.803e-05;-3.018e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.131e-08;-1.300e+00
86.907585000;8.500e-05;1.003e-05;-7.344e-04;3.927e-08;-1.400e-08;8.503e-05;8.994e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.112e-08;-1.300e+00
86.912585000;8.900e-05;-4.665e-05;-7.678e-04;2.898e-08;-1.220e-08;8.903e-05;-4.200e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.333e-08;-1.300e+00
86.919585000;8.800e-05;-1.356e-04;-7.433e-04;2.258e-08;-1.335e-08;8.801e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.683e-08;-1.300e+00
86.931585000;7.099e-05;-1.400e-04;-5.978e-04;3.361e-08;-1.492e-08;7.101e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.605e-08;-1.300e+00
86.937585000;6.599e-05;-6.668e-05;-5.667e-04;3.559e-08;-1.737e-08;6.602e-05;-6.001e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.760e-08;-1.300e+00
86.943585000;6.899e-05;5.538e-06;-5.978e-04;3.060e-08;-2.011e-08;6.903e-05;4.977e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.742e-08;-1.300e+00
86.953585000;8.399e-05;1.885e-05;-7.233e-04;1.128e-08;-1.816e-08;8.404e-05;1.698e-05;-6.510e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.948e-08;-1.300e+00
86.956585000;8.699e-05;-1.004e-05;-7.522e-04;5.071e-09;-1.725e-08;8.703e-05;-9.012e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.086e-08;-1.300e+00
86.959585000;8.900e-05;-4.671e-05;-7.678e-04;-9.273e-10;-1.751e-08;8.903e-05;-4.200e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.191e-08;-1.300e+00
86.961585000;9.000e-05;-7.337e-05;-7.689e-04;-4.974e-09;-1.849e-08;9.003e-05;-6.600e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.616e-08;-1.300e+00
86.965585000;8.800e-05;-1.244e-04;-7.522e-04;-1.299e-08;-2.102e-08;8.803e-05;-1.120e-04;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.510e-09;-1.300e+00
86.966585000;8.800e-05;-1.344e-04;-7.433e-04;-1.473e-08;-2.153e-08;8.803e-05;-1.210e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.997e-09;-1.300e+00
86.977585000;7.301e-05;-1.489e-04;-6.078e-04;-1.136e-08;-1.562e-08;7.302e-05;-1.340e-04;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.249e-08;-1.300e+00
86.978585000;7.101e-05;-1.400e-04;-5.978e-04;-9.500e-09;-1.392e-08;7.102e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.456e-08;-1.300e+00
86.983585000;6.701e-05;-8.005e-05;-5.678e-04;-1.708e-09;-4.101e-09;6.702e-05;-7.197e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.365e-08;-1.300e+00
86.984585000;6.601e-05;-6.672e-05;-5.667e-04;-6.894e-10;-2.097e-09;6.602e-05;-5.997e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.513e-08;-1.300e+00
86.989585000;6.801e-05;-4.489e-06;-5.889e-04;1.339e-09;6.575e-09;6.801e-05;-3.968e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.096e-08;-1.300e+00
86.990585000;6.901e-05;5.512e-06;-5.978e-04;1.400e-09;7.862e-09;6.901e-05;5.032e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.192e-08;-1.300e+00
87.000585000;8.401e-05;1.887e-05;-7.233e-04;5.515e-09;1.485e-08;8.399e-05;1.702e-05;-6.510e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.199e-08;-1.300e+00
87.003585000;8.700e-05;-1.001e-05;-7.522e-04;9.879e-09;1.534e-08;8.699e-05;-8.993e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.560e-08;-1.300e+00
87.007585000;9.000e-05;-6.000e-05;-7.689e-04;1.680e-08;1.498e-08;8.998e-05;-5.400e-05;-6.919e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.913e-08;-1.300e+00
87.009585000;9.000e-05;-8.667e-05;-7.678e-04;2.000e-08;1.447e-08;8.998e-05;-7.801e-05;-6.909e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.057e-08;-1.300e+00
87.013585000;8.800e-05;-1.344e-04;-7.433e-04;2.564e-08;1.381e-08;8.797e-05;-1.210e-04;-6.689e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.213e-08;-1.300e+00
87.025585000;7.101e-05;-1.400e-04;-5.978e-04;3.847e-08;1.488e-08;7.098e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.766e-08;-1.300e+00
87.026585000;7.001e-05;-1.300e-04;-5.889e-04;3.890e-08;1.429e-08;6.998e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.570e-08;-1.300e+00
87.031585000;6.601e-05;-6.667e-05;-5.667e-04;4.061e-08;8.623e-09;6.598e-05;-6.001e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.737e-08;-1.300e+00
87.032585000;6.601e-05;-5.333e-05;-5.678e-04;4.096e-08;7.092e-09;6.598e-05;-4.801e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.624e-08;-1.300e+00
87.036585000;6.801e-05;-3.334e-06;-5.889e-04;4.225e-08;8.310e-10;6.798e-05;-3.010e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.316e-08;-1.300e+00
87.037585000;6.901e-05;6.667e-06;-5.978e-04;4.244e-08;-5.851e-10;6.898e-05;5.991e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.257e-08;-1.300e+00
87.048585000;8.501e-05;1.000e-05;-7.343e-04;2.852e-08;-8.043e-09;8.497e-05;9.000e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.733e-08;-1.300e+00
87.050585000;8.701e-05;-1.000e-05;-7.521e-04;2.323e-08;-7.448e-09;8.697e-05;-8.998e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.823e-08;-1.300e+00
87.054585000;9.002e-05;-6.111e-05;-7.688e-04;1.341e-08;-6.470e-09;8.997e-05;-5.500e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.374e-08;-1.300e+00
87.055585000;9.002e-05;-7.444e-05;-7.688e-04;1.128e-08;-6.573e-09;8.997e-05;-6.700e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.580e-08;-1.300e+00
87.060585000;8.802e-05;-1.356e-04;-7.432e-04;2.656e-09;-9.967e-09;8.798e-05;-1.220e-04;-6.691e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.918e-08;-1.300e+00
87.061585000;8.702e-05;-1.444e-04;-7.332e-04;1.361e-09;-1.101e-08;8.698e-05;-1.300e-04;-6.601e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.219e-08;-1.300e+00
87.073585000;7.002e-05;-1.289e-04;-5.878e-04;-9.166e-09;-1.615e-08;7.000e-05;-1.160e-04;-5.291e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.161e-08;-1.300e+00
87.078585000;6.603e-05;-6.557e-05;-5.667e-04;-1.262e-08;-1.244e-08;6.599e-05;-5.898e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.760e-08;-1.300e+00
87.079585000;6.603e-05;-5.223e-05;-5.678e-04;-1.308e-08;-1.122e-08;6.599e-05;-4.698e-05;-5.111e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.841e-08;-1.300e+00
87.083585000;6.803e-05;-3.345e-06;-5.900e-04;-1.441e-08;-4.418e-09;6.799e-05;-2.977e-06;-5.311e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.001e-08;-1.300e+00
87.085585000;7.103e-05;1.555e-05;-6.089e-04;-1.510e-08;-2.183e-10;7.099e-05;1.403e-05;-5.481e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.014e-08;-1.300e+00
87.095585000;8.505e-05;8.869e-06;-7.356e-04;-2.647e-08;2.460e-08;8.498e-05;8.031e-06;-6.621e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.974e-08;-1.300e+00
87.101585000;9.005e-05;-6.224e-05;-7.700e-04;-3.997e-08;4.086e-08;8.998e-05;-5.597e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.823e-08;-1.300e+00
87.106585000;8.804e-05;-1.256e-04;-7.511e-04;-4.857e-08;5.295e-08;8.797e-05;-1.130e-04;-6.761e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.698e-08;-1.300e+00
87.107585000;8.804e-05;-1.367e-04;-7.422e-04;-4.965e-08;5.505e-08;8.797e-05;-1.230e-04;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.654e-08;-1.300e+00
87.119585000;7.100e-05;-1.378e-04;-5.956e-04;-5.381e-08;5.884e-08;7.098e-05;-1.240e-04;-5.361e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.867e-08;-1.300e+00
87.123585000;6.699e-05;-9.116e-05;-5.700e-04;-5.598e-08;5.154e-08;6.698e-05;-8.201e-05;-5.131e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.918e-08;-1.300e+00
87.125585000;6.599e-05;-6.449e-05;-5.667e-04;-5.716e-08;4.639e-08;6.598e-05;-5.801e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.457e-08;-1.300e+00
87.129585000;6.799e-05;-1.227e-05;-5.822e-04;-5.933e-08;3.410e-08;6.799e-05;-1.102e-05;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.524e-08;-1.300e+00
87.142585000;8.498e-05;7.741e-06;-7.367e-04;-6.381e-08;-8.981e-09;8.502e-05;6.981e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.543e-08;-1.300e+00
87.148585000;8.997e-05;-6.447e-05;-7.700e-04;-6.929e-08;-1.989e-08;9.003e-05;-5.802e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.468e-09;-1.300e+00
87.154585000;8.697e-05;-1.378e-04;-7.411e-04;-7.050e-08;-2.294e-08;8.704e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.745e-09;-1.300e+00
87.167585000;6.996e-05;-1.256e-04;-5.856e-04;-4.513e-08;-6.709e-09;7.005e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.682e-09;-1.300e+00
87.172585000;6.596e-05;-6.225e-05;-5.667e-04;-2.277e-08;2.672e-09;6.605e-05;-5.600e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.319e-09;-1.300e+00
87.179585000;7.097e-05;1.776e-05;-6.122e-04;6.356e-09;1.508e-08;7.105e-05;1.602e-05;-5.510e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.973e-09;-1.300e+00
87.190585000;8.697e-05;-3.349e-06;-7.478e-04;1.839e-08;2.965e-08;8.702e-05;-2.980e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.450e-09;-1.300e+00
87.195585000;8.997e-05;-6.669e-05;-7.700e-04;1.606e-08;3.215e-08;9.000e-05;-5.998e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.812e-09;-1.300e+00
87.200585000;8.797e-05;-1.300e-04;-7.478e-04;1.152e-08;3.414e-08;8.799e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.427e-09;-1.300e+00
87.212585000;7.198e-05;-1.433e-04;-6.023e-04;-6.779e-09;4.285e-08;7.198e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.856e-09;-1.300e+00
87.218585000;6.599e-05;-7.223e-05;-5.668e-04;-1.653e-08;4.487e-08;6.599e-05;-6.503e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.598e-09;-1.300e+00
87.223585000;6.799e-05;-8.900e-06;-5.857e-04;-2.538e-08;4.447e-08;6.801e-05;-8.029e-06;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.866e-09;-1.300e+00
87.236585000;8.600e-05;4.446e-06;-7.400e-04;-3.410e-08;4.506e-08;8.604e-05;3.995e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.249e-09;-1.300e+00
87.242585000;9.001e-05;-6.999e-05;-7.700e-04;-2.704e-08;4.488e-08;9.004e-05;-6.299e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.806e-09;-1.300e+00
87.248585000;8.702e-05;-1.422e-04;-7.367e-04;-1.312e-08;4.534e-08;8.704e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.782e-09;-1.300e+00
87.259585000;7.201e-05;-1.422e-04;-6.000e-04;8.792e-09;4.564e-08;7.204e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.629e-08;-1.300e+00
87.264585000;6.700e-05;-8.331e-05;-5.678e-04;9.030e-09;4.286e-08;6.703e-05;-7.498e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.473e-08;-1.300e+00
87.270585000;6.798e-05;-5.533e-06;-5.878e-04;5.170e-09;3.690e-08;6.802e-05;-4.991e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.139e-09;-1.300e+00
87.283585000;8.596e-05;2.256e-06;-7.433e-04;-1.799e-09;1.205e-08;8.600e-05;1.996e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.547e-09;-1.300e+00
87.289585000;8.996e-05;-7.329e-05;-7.689e-04;-6.069e-09;-1.577e-09;9.000e-05;-6.601e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.865e-09;-1.300e+00
87.295585000;8.698e-05;-1.443e-04;-7.333e-04;-1.065e-08;-1.212e-08;8.699e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.329e-10;-1.300e+00
87.307585000;7.001e-05;-1.288e-04;-5.878e-04;-2.320e-08;-1.430e-08;6.997e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.317e-09;-1.300e+00
87.312585000;6.602e-05;-6.549e-05;-5.667e-04;-2.556e-08;-6.692e-09;6.596e-05;-5.899e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.249e-09;-1.300e+00
87.317585000;6.802e-05;-2.150e-06;-5.900e-04;-2.546e-08;4.965e-09;6.795e-05;-1.997e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.374e-08;-1.300e+00
87.329585000;8.504e-05;8.965e-06;-7.367e-04;-1.135e-08;2.596e-08;8.494e-05;7.996e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.248e-08;-1.300e+00
87.335585000;9.004e-05;-6.325e-05;-7.700e-04;-3.739e-09;2.637e-08;8.993e-05;-5.701e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.527e-08;-1.300e+00
87.341585000;8.704e-05;-1.377e-04;-7.400e-04;3.570e-09;1.831e-08;8.693e-05;-1.240e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.924e-08;-1.300e+00
87.354585000;6.902e-05;-1.255e-04;-5.856e-04;2.310e-08;-1.796e-08;6.895e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.592e-09;-1.300e+00
87.359585000;6.601e-05;-6.105e-05;-5.667e-04;3.328e-08;-3.183e-08;6.596e-05;-5.503e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.172e-08;-1.300e+00
87.365585000;7.000e-05;1.117e-05;-6.033e-04;4.624e-08;-4.426e-08;6.998e-05;9.962e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.805e-08;-1.300e+00
87.377585000;8.698e-05;-5.504e-06;-7.489e-04;4.660e-08;-5.486e-08;8.702e-05;-5.044e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.812e-08;-1.300e+00
87.382585000;8.999e-05;-6.884e-05;-7.700e-04;3.689e-08;-5.496e-08;9.004e-05;-6.204e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.129e-08;-1.300e+00
87.387585000;8.800e-05;-1.311e-04;-7.467e-04;2.794e-08;-4.958e-08;8.805e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.593e-10;-1.300e+00
87.399585000;7.201e-05;-1.422e-04;-6.000e-04;1.798e-08;-1.796e-08;7.208e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.172e-08;-1.300e+00
87.404585000;6.701e-05;-8.220e-05;-5.678e-04;1.407e-08;-1.604e-09;6.709e-05;-7.399e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.015e-08;-1.300e+00
87.410585000;6.801e-05;-5.553e-06;-5.877e-04;9.785e-09;1.882e-08;6.809e-05;-4.968e-06;-5.291e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.029e-08;-1.300e+00
87.423585000;8.602e-05;1.085e-06;-7.432e-04;1.841e-08;5.915e-08;8.607e-05;1.042e-06;-6.691e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.046e-09;-1.300e+00
87.429585000;9.001e-05;-7.447e-05;-7.688e-04;2.554e-08;7.013e-08;9.005e-05;-6.697e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.816e-09;-1.300e+00
87.435585000;8.700e-05;-1.456e-04;-7.321e-04;3.185e-08;7.537e-08;8.702e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.173e-08;-1.300e+00
87.447585000;6.998e-05;-1.278e-04;-5.867e-04;3.253e-08;7.261e-08;6.998e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.293e-09;-1.300e+00
87.452585000;6.598e-05;-6.337e-05;-5.667e-04;2.678e-08;6.669e-08;6.596e-05;-5.702e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.528e-09;-1.300e+00
87.458585000;6.998e-05;8.847e-06;-6.011e-04;1.461e-08;5.809e-08;6.995e-05;7.967e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.713e-09;-1.300e+00
87.470585000;8.700e-05;-3.368e-06;-7.478e-04;-8.058e-09;4.078e-08;8.693e-05;-3.030e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.066e-08;-1.300e+00
87.475585000;9.002e-05;-6.670e-05;-7.700e-04;-1.204e-08;3.823e-08;8.993e-05;-6.002e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.508e-08;-1.300e+00
87.480585000;8.803e-05;-1.300e-04;-7.478e-04;-9.831e-09;3.953e-08;8.792e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.868e-08;-1.300e+00
87.492585000;7.204e-05;-1.433e-04;-6.011e-04;-1.549e-09;4.339e-08;7.193e-05;-1.290e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.779e-08;-1.300e+00
87.498585000;6.605e-05;-7.111e-05;-5.667e-04;-1.058e-08;3.549e-08;6.594e-05;-6.398e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.606e-08;-1.300e+00
87.504585000;6.905e-05;4.445e-06;-5.956e-04;-2.669e-08;2.565e-08;6.894e-05;4.032e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.674e-08;-1.300e+00
87.517585000;8.704e-05;-8.905e-06;-7.511e-04;-4.851e-08;1.214e-08;8.695e-05;-7.972e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.434e-08;-1.300e+00
87.523585000;9.005e-05;-8.669e-05;-7.678e-04;-4.465e-08;1.370e-08;8.996e-05;-7.798e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.563e-08;-1.300e+00
87.528585000;8.704e-05;-1.444e-04;-7.333e-04;-3.487e-08;1.388e-08;8.697e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.228e-08;-1.300e+00
87.539585000;7.101e-05;-1.378e-04;-5.967e-04;-4.514e-09;1.093e-08;7.097e-05;-1.240e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.822e-09;-1.300e+00
87.545585000;6.598e-05;-6.338e-05;-5.667e-04;1.105e-08;8.614e-09;6.597e-05;-5.696e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.892e-09;-1.300e+00
87.551585000;6.996e-05;8.816e-06;-6.011e-04;2.457e-08;8.712e-09;6.997e-05;8.039e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.189e-08;-1.300e+00
87.563585000;8.697e-05;-3.426e-06;-7.479e-04;4.662e-08;2.116e-10;8.698e-05;-2.981e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.661e-08;-1.300e+00
87.568585000;8.998e-05;-6.676e-05;-7.701e-04;5.130e-08;-5.494e-09;8.999e-05;-5.999e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.064e-08;-1.300e+00
87.574585000;8.699e-05;-1.401e-04;-7.379e-04;5.099e-08;-1.160e-08;8.699e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.207e-08;-1.300e+00
87.589585000;6.699e-05;-9.670e-05;-5.712e-04;4.142e-08;-2.815e-08;6.699e-05;-8.700e-05;-5.140e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.503e-08;-1.300e+00
87.595585000;6.698e-05;-1.667e-05;-5.801e-04;3.429e-08;-3.049e-08;6.699e-05;-1.500e-05;-5.220e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.687e-08;-1.300e+00
87.609585000;8.598e-05;1.146e-06;-7.433e-04;2.712e-08;-1.317e-08;8.597e-05;1.008e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.175e-08;-1.300e+00
87.615585000;8.998e-05;-7.440e-05;-7.689e-04;3.173e-08;2.225e-09;8.996e-05;-6.699e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.503e-08;-1.300e+00
87.621585000;8.698e-05;-1.456e-04;-7.322e-04;3.907e-08;1.721e-08;8.695e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.862e-08;-1.300e+00
87.633585000;6.997e-05;-1.256e-04;-5.856e-04;4.087e-08;2.560e-08;6.994e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.487e-08;-1.300e+00
87.638585000;6.598e-05;-6.108e-05;-5.667e-04;3.675e-08;2.268e-08;6.594e-05;-5.497e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.474e-08;-1.300e+00
87.644585000;6.998e-05;1.002e-05;-6.022e-04;3.378e-08;1.761e-08;6.994e-05;9.034e-06;-5.419e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.303e-08;-1.300e+00
87.656585000;8.699e-05;-5.557e-06;-7.490e-04;1.814e-08;-4.995e-09;8.696e-05;-4.971e-06;-6.739e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.322e-08;-1.300e+00
87.661585000;8.999e-05;-7.001e-05;-7.701e-04;1.625e-09;-1.141e-08;8.997e-05;-6.297e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.357e-08;-1.300e+00
87.666585000;8.799e-05;-1.322e-04;-7.457e-04;-1.616e-08;-1.253e-08;8.798e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.230e-08;-1.300e+00
87.667585000;8.699e-05;-1.422e-04;-7.356e-04;-1.922e-08;-1.231e-08;8.698e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.191e-08;-1.300e+00
87.677585000;7.300e-05;-1.489e-04;-6.089e-04;-4.079e-08;-4.495e-09;7.300e-05;-1.340e-04;-5.480e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.632e-08;-1.300e+00
87.679585000;7.000e-05;-1.300e-04;-5.889e-04;-4.400e-08;-2.636e-09;7.000e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.554e-08;-1.300e+00
87.683585000;6.700e-05;-8.002e-05;-5.678e-04;-5.008e-08;-1.831e-10;6.701e-05;-7.200e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.449e-08;-1.300e+00
87.684585000;6.600e-05;-6.670e-05;-5.667e-04;-5.138e-08;7.575e-11;6.601e-05;-6.001e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.441e-08;-1.300e+00
87.689585000;6.801e-05;-3.366e-06;-5.900e-04;-5.457e-08;-1.147e-09;6.802e-05;-3.021e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.705e-08;-1.300e+00
87.701585000;8.502e-05;7.716e-06;-7.367e-04;-3.952e-08;-1.414e-08;8.501e-05;6.944e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.064e-08;-1.300e+00
87.707585000;9.002e-05;-6.563e-05;-7.700e-04;-3.205e-08;-1.889e-08;9.000e-05;-5.907e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.596e-08;-1.300e+00
87.712585000;8.802e-05;-1.290e-04;-7.478e-04;-3.202e-08;-2.153e-08;8.800e-05;-1.161e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.576e-08;-1.300e+00
87.724585000;7.202e-05;-1.434e-04;-6.011e-04;-4.386e-08;-3.242e-08;7.200e-05;-1.291e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.237e-10;-1.300e+00
87.730585000;6.601e-05;-7.117e-05;-5.667e-04;-4.689e-08;-3.481e-08;6.600e-05;-6.407e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.650e-09;-1.300e+00
87.736585000;6.900e-05;4.388e-06;-5.956e-04;-4.893e-08;-3.247e-08;6.899e-05;3.943e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.084e-09;-1.300e+00
87.749585000;8.699e-05;-1.004e-05;-7.522e-04;-5.946e-08;-2.857e-08;8.697e-05;-9.039e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.612e-08;-1.300e+00
87.755585000;8.999e-05;-8.892e-05;-7.679e-04;-6.247e-08;-2.817e-08;8.997e-05;-8.003e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.825e-08;-1.300e+00
87.771585000;7.098e-05;-1.367e-04;-5.945e-04;-4.096e-08;-2.435e-08;7.097e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.279e-08;-1.300e+00
87.777585000;6.599e-05;-6.111e-05;-5.667e-04;-1.832e-08;-2.716e-08;6.597e-05;-5.504e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.376e-08;-1.300e+00
87.783585000;6.999e-05;1.112e-05;-6.033e-04;1.002e-08;-3.344e-08;6.996e-05;9.965e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.896e-08;-1.300e+00
87.795585000;8.699e-05;-6.638e-06;-7.500e-04;5.391e-08;-4.472e-08;8.695e-05;-6.012e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.245e-08;-1.300e+00
87.800585000;8.998e-05;-7.108e-05;-7.701e-04;5.787e-08;-4.662e-08;8.996e-05;-6.401e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.018e-08;-1.300e+00
87.806585000;8.697e-05;-1.433e-04;-7.345e-04;5.074e-08;-4.583e-08;8.696e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.904e-08;-1.300e+00
87.818585000;6.996e-05;-1.278e-04;-5.879e-04;2.271e-08;-4.616e-08;6.998e-05;-1.150e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.812e-08;-1.300e+00
87.823585000;6.596e-05;-6.333e-05;-5.668e-04;1.588e-08;-5.265e-08;6.598e-05;-5.701e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.048e-08;-1.300e+00
87.829585000;6.996e-05;8.882e-06;-6.012e-04;1.250e-08;-6.129e-08;6.999e-05;7.987e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.775e-08;-1.300e+00
87.841585000;8.696e-05;-4.466e-06;-7.479e-04;1.486e-08;-7.805e-08;8.699e-05;-4.006e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.970e-09;-1.300e+00
87.846585000;8.995e-05;-6.892e-05;-7.700e-04;1.830e-08;-7.909e-08;8.998e-05;-6.200e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.729e-09;-1.300e+00
87.852585000;8.695e-05;-1.422e-04;-7.367e-04;2.047e-08;-7.494e-08;8.696e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.871e-08;-1.300e+00
87.864585000;6.995e-05;-1.300e-04;-5.889e-04;1.622e-08;-4.105e-08;6.994e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.481e-08;-1.300e+00
87.869585000;6.595e-05;-6.670e-05;-5.667e-04;1.723e-08;-1.992e-08;6.595e-05;-5.996e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.527e-08;-1.300e+00
87.874585000;6.796e-05;-2.252e-06;-5.900e-04;2.179e-08;-3.235e-10;6.795e-05;-1.963e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.207e-08;-1.300e+00
87.875585000;6.996e-05;7.747e-06;-5.989e-04;2.300e-08;2.871e-09;6.995e-05;7.037e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.133e-08;-1.300e+00
87.886585000;8.598e-05;7.748e-06;-7.378e-04;3.157e-08;1.823e-08;8.597e-05;7.037e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.541e-08;-1.300e+00
87.887585000;8.698e-05;-2.251e-06;-7.467e-04;3.140e-08;1.843e-08;8.697e-05;-1.964e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.467e-08;-1.300e+00
87.892585000;9.000e-05;-6.669e-05;-7.700e-04;2.648e-08;1.855e-08;8.998e-05;-5.997e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.869e-08;-1.300e+00
87.897585000;8.801e-05;-1.300e-04;-7.478e-04;1.463e-08;1.883e-08;8.799e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.967e-08;-1.300e+00
87.909585000;7.203e-05;-1.422e-04;-6.000e-04;-2.176e-08;1.734e-08;7.200e-05;-1.280e-04;-5.399e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.375e-09;-1.300e+00
87.915585000;6.604e-05;-6.884e-05;-5.667e-04;-3.744e-08;2.060e-08;6.600e-05;-6.197e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.219e-08;-1.300e+00
87.920585000;6.805e-05;-4.391e-06;-5.889e-04;-4.711e-08;2.602e-08;6.800e-05;-3.973e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.658e-08;-1.300e+00
87.931585000;8.404e-05;1.673e-05;-7.256e-04;-4.775e-08;4.290e-08;8.401e-05;1.502e-05;-6.530e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.271e-08;-1.300e+00
87.938585000;9.002e-05;-6.439e-05;-7.700e-04;-2.756e-08;5.916e-08;9.002e-05;-5.798e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.116e-10;-1.300e+00
87.943585000;8.801e-05;-1.289e-04;-7.489e-04;-6.220e-09;6.660e-08;8.803e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.801e-09;-1.300e+00
87.955585000;7.197e-05;-1.422e-04;-6.011e-04;3.180e-08;7.105e-08;7.205e-05;-1.280e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.422e-09;-1.300e+00
87.961585000;6.595e-05;-6.998e-05;-5.667e-04;3.924e-08;7.392e-08;6.605e-05;-6.300e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.890e-08;-1.300e+00
87.966585000;6.794e-05;-5.546e-06;-5.878e-04;4.262e-08;7.325e-08;6.804e-05;-5.006e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.066e-08;-1.300e+00
87.978585000;8.495e-05;8.880e-06;-7.356e-04;4.397e-08;5.801e-08;8.501e-05;7.985e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.728e-08;-1.300e+00
87.984585000;8.996e-05;-6.335e-05;-7.700e-04;3.744e-08;4.589e-08;8.999e-05;-5.702e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.255e-08;-1.300e+00
87.989585000;8.796e-05;-1.278e-04;-7.489e-04;3.095e-08;3.533e-08;8.798e-05;-1.150e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.322e-08;-1.300e+00
88.001585000;7.195e-05;-1.434e-04;-6.022e-04;2.630e-08;8.839e-09;7.197e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.093e-09;-1.300e+00
88.007585000;6.595e-05;-7.006e-05;-5.667e-04;2.938e-08;-2.317e-09;6.598e-05;-6.300e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.516e-08;-1.300e+00
