time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
88.012585000;6.794e-05;-5.610e-06;-5.878e-04;3.321e-08;-6.204e-09;6.799e-05;-4.998e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.806e-08;-1.300e+00
88.024585000;8.492e-05;9.966e-06;-7.344e-04;3.728e-08;7.297e-10;8.502e-05;9.008e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.481e-08;-1.300e+00
88.030585000;8.992e-05;-6.336e-05;-7.700e-04;3.876e-08;9.834e-09;9.003e-05;-5.699e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.038e-08;-1.300e+00
88.035585000;8.792e-05;-1.278e-04;-7.489e-04;4.009e-08;1.766e-08;8.804e-05;-1.150e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.443e-08;-1.300e+00
88.047585000;7.195e-05;-1.433e-04;-6.022e-04;3.502e-08;2.252e-08;7.204e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.646e-08;-1.300e+00
88.053585000;6.596e-05;-7.113e-05;-5.667e-04;2.369e-08;1.718e-08;6.604e-05;-6.398e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.965e-09;-1.300e+00
88.058585000;6.797e-05;-5.571e-06;-5.878e-04;1.500e-08;1.227e-08;6.803e-05;-4.971e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.631e-09;-1.300e+00
88.070585000;8.498e-05;9.993e-06;-7.344e-04;-1.579e-09;7.246e-09;8.503e-05;9.034e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.100e-10;-1.300e+00
88.076585000;8.998e-05;-6.333e-05;-7.700e-04;-7.785e-09;6.035e-09;9.003e-05;-5.697e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.251e-09;-1.300e+00
88.081585000;8.798e-05;-1.278e-04;-7.489e-04;-9.534e-09;5.549e-09;8.803e-05;-1.150e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.611e-08;-1.300e+00
88.093585000;7.198e-05;-1.433e-04;-6.023e-04;4.216e-09;5.494e-09;7.203e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.052e-08;-1.300e+00
88.099585000;6.598e-05;-7.002e-05;-5.668e-04;1.278e-08;4.496e-09;6.603e-05;-6.299e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.333e-08;-1.300e+00
88.104585000;6.797e-05;-5.587e-06;-5.879e-04;1.707e-08;6.448e-10;6.804e-05;-4.999e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.444e-08;-1.300e+00
88.116585000;8.497e-05;8.854e-06;-7.357e-04;2.331e-08;-1.024e-08;8.504e-05;7.997e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.104e-08;-1.300e+00
88.122585000;8.997e-05;-6.336e-05;-7.701e-04;3.136e-08;-9.229e-09;9.004e-05;-5.700e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.474e-08;-1.300e+00
88.127585000;8.798e-05;-1.289e-04;-7.489e-04;3.495e-08;-5.775e-09;8.803e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.887e-08;-1.300e+00
88.139585000;7.198e-05;-1.422e-04;-6.011e-04;3.020e-08;6.899e-09;7.201e-05;-1.280e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.354e-08;-1.300e+00
88.145585000;6.597e-05;-6.893e-05;-5.667e-04;2.903e-08;1.551e-08;6.600e-05;-6.198e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.101e-09;-1.300e+00
88.150585000;6.797e-05;-4.482e-06;-5.878e-04;3.022e-08;2.273e-08;6.799e-05;-3.985e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.622e-09;-1.300e+00
88.161585000;8.396e-05;1.664e-05;-7.256e-04;3.306e-08;2.597e-08;8.397e-05;1.499e-05;-6.530e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.062e-09;-1.300e+00
88.168585000;8.997e-05;-6.559e-05;-7.700e-04;3.253e-08;1.552e-08;8.997e-05;-5.903e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.643e-09;-1.300e+00
88.173585000;8.797e-05;-1.300e-04;-7.478e-04;3.479e-08;6.358e-09;8.798e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.103e-09;-1.300e+00
88.185585000;7.198e-05;-1.422e-04;-6.000e-04;3.482e-08;-1.369e-08;7.201e-05;-1.281e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.707e-09;-1.300e+00
88.191585000;6.599e-05;-6.781e-05;-5.667e-04;2.440e-08;-2.175e-08;6.603e-05;-6.107e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.531e-08;-1.300e+00
88.196585000;6.799e-05;-3.362e-06;-5.890e-04;1.296e-08;-2.243e-08;6.804e-05;-3.072e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.229e-08;-1.300e+00
88.208585000;8.599e-05;7.747e-06;-7.378e-04;-3.601e-09;-7.558e-09;8.604e-05;6.951e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.652e-08;-1.300e+00
88.214585000;8.999e-05;-6.671e-05;-7.700e-04;-2.571e-09;-2.639e-09;9.004e-05;-6.003e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.095e-08;-1.300e+00
88.220585000;8.699e-05;-1.411e-04;-7.378e-04;9.266e-10;-2.216e-09;8.704e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.226e-08;-1.300e+00
88.232585000;7.001e-05;-1.300e-04;-5.889e-04;5.603e-09;-6.423e-09;7.002e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.189e-08;-1.300e+00
88.235585000;6.701e-05;-9.337e-05;-5.700e-04;6.159e-09;-6.440e-09;6.701e-05;-8.397e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.120e-08;-1.300e+00
88.237585000;6.601e-05;-6.560e-05;-5.667e-04;6.020e-09;-6.588e-09;6.600e-05;-5.897e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.115e-08;-1.300e+00
88.241585000;6.802e-05;-1.336e-05;-5.822e-04;4.134e-09;-8.144e-09;6.799e-05;-1.197e-05;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.191e-08;-1.300e+00
88.243585000;7.002e-05;7.744e-06;-6.000e-04;2.666e-09;-9.571e-09;6.998e-05;7.030e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.231e-08;-1.300e+00
88.254585000;8.603e-05;5.535e-06;-7.389e-04;-7.609e-10;-1.792e-08;8.594e-05;5.023e-06;-6.649e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.529e-08;-1.300e+00
88.255585000;8.703e-05;-4.463e-06;-7.478e-04;-1.231e-09;-1.819e-08;8.694e-05;-3.978e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.397e-08;-1.300e+00
88.260585000;9.003e-05;-6.890e-05;-7.699e-04;-6.196e-09;-1.785e-08;8.993e-05;-6.198e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.787e-08;-1.300e+00
88.266585000;8.703e-05;-1.422e-04;-7.355e-04;-1.865e-08;-1.628e-08;8.692e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.511e-08;-1.300e+00
88.278585000;7.003e-05;-1.278e-04;-5.877e-04;-3.956e-08;-1.312e-08;6.993e-05;-1.150e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.259e-08;-1.300e+00
88.283585000;6.603e-05;-6.329e-05;-5.666e-04;-4.075e-08;-9.060e-09;6.594e-05;-5.703e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.506e-08;-1.300e+00
88.289585000;7.003e-05;1.004e-05;-6.021e-04;-3.602e-08;-1.207e-09;6.995e-05;8.960e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.628e-08;-1.300e+00
88.301585000;8.703e-05;-6.655e-06;-7.499e-04;-1.676e-08;6.185e-09;8.696e-05;-6.054e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.748e-08;-1.300e+00
88.306585000;9.002e-05;-7.222e-05;-7.700e-04;-5.784e-09;5.016e-09;8.996e-05;-6.505e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.615e-08;-1.300e+00
88.311585000;8.801e-05;-1.356e-04;-7.433e-04;1.028e-08;4.944e-09;8.796e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.095e-08;-1.300e+00
88.322585000;7.199e-05;-1.456e-04;-6.044e-04;4.041e-08;8.839e-09;7.197e-05;-1.310e-04;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.038e-08;-1.300e+00
88.328585000;6.598e-05;-7.329e-05;-5.667e-04;4.516e-08;1.455e-08;6.597e-05;-6.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.864e-08;-1.300e+00
88.333585000;6.797e-05;-7.725e-06;-5.856e-04;4.220e-08;2.375e-08;6.797e-05;-7.011e-06;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.683e-08;-1.300e+00
88.334585000;6.897e-05;3.388e-06;-5.944e-04;4.112e-08;2.604e-08;6.897e-05;2.990e-06;-5.351e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.645e-08;-1.300e+00
88.345585000;8.498e-05;1.117e-05;-7.333e-04;2.498e-08;4.726e-08;8.498e-05;1.000e-05;-6.601e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.137e-08;-1.300e+00
88.351585000;8.998e-05;-6.217e-05;-7.700e-04;1.528e-08;4.802e-08;8.998e-05;-5.600e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.763e-08;-1.300e+00
88.356585000;8.797e-05;-1.278e-04;-7.500e-04;8.708e-09;4.174e-08;8.799e-05;-1.150e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.269e-08;-1.300e+00
88.368585000;7.196e-05;-1.433e-04;-6.022e-04;7.429e-09;2.347e-08;7.199e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.008e-10;-1.300e+00
88.374585000;6.595e-05;-6.999e-05;-5.667e-04;1.061e-08;1.890e-08;6.598e-05;-6.303e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.523e-09;-1.300e+00
88.379585000;6.795e-05;-4.436e-06;-5.878e-04;1.339e-08;1.620e-08;6.798e-05;-4.032e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.520e-09;-1.300e+00
88.391585000;8.497e-05;7.792e-06;-7.367e-04;2.962e-09;4.172e-09;8.497e-05;6.967e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.250e-09;-1.300e+00
88.397585000;8.998e-05;-6.666e-05;-7.700e-04;-1.059e-08;-8.150e-09;8.997e-05;-6.004e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.160e-09;-1.300e+00
88.403585000;8.699e-05;-1.411e-04;-7.378e-04;-2.536e-08;-2.419e-08;8.698e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.890e-08;-1.300e+00
88.415585000;6.999e-05;-1.300e-04;-5.889e-04;-2.364e-08;-4.778e-08;6.998e-05;-1.170e-04;-5.301e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.425e-08;-1.300e+00
88.420585000;6.598e-05;-6.555e-05;-5.667e-04;-1.381e-08;-4.923e-08;6.598e-05;-5.905e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.475e-08;-1.300e+00
88.426585000;6.998e-05;8.900e-06;-6.011e-04;-2.965e-09;-4.549e-08;6.998e-05;7.958e-06;-5.411e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.843e-08;-1.300e+00
88.438585000;8.697e-05;-5.537e-06;-7.489e-04;7.853e-09;-5.499e-08;8.699e-05;-5.056e-06;-6.741e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.827e-09;-1.300e+00
88.443585000;8.997e-05;-7.109e-05;-7.700e-04;1.222e-08;-6.680e-08;9.000e-05;-6.407e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.119e-08;-1.300e+00
88.449585000;8.697e-05;-1.444e-04;-7.344e-04;1.177e-08;-7.957e-08;8.700e-05;-1.301e-04;-6.611e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.869e-08;-1.300e+00
88.460585000;7.099e-05;-1.367e-04;-5.944e-04;8.117e-09;-8.497e-08;7.101e-05;-1.231e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.533e-08;-1.300e+00
88.464585000;6.700e-05;-8.774e-05;-5.689e-04;1.071e-08;-8.157e-08;6.701e-05;-7.907e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.467e-08;-1.300e+00
88.466585000;6.600e-05;-5.996e-05;-5.667e-04;1.312e-08;-7.995e-08;6.601e-05;-5.406e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.424e-08;-1.300e+00
88.470585000;6.800e-05;-7.730e-06;-5.856e-04;2.013e-08;-7.754e-08;6.801e-05;-7.060e-06;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.340e-08;-1.300e+00
88.472585000;7.000e-05;1.227e-05;-6.044e-04;2.408e-08;-7.625e-08;7.002e-05;1.094e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.312e-08;-1.300e+00
88.482585000;8.499e-05;1.115e-05;-7.333e-04;3.621e-08;-6.234e-08;8.502e-05;9.960e-06;-6.599e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.877e-08;-1.300e+00
88.483585000;8.598e-05;1.154e-06;-7.433e-04;3.631e-08;-6.029e-08;8.602e-05;9.617e-07;-6.689e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.754e-08;-1.300e+00
88.488585000;8.998e-05;-6.218e-05;-7.700e-04;3.454e-08;-4.759e-08;9.002e-05;-5.603e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.086e-09;-1.300e+00
88.493585000;8.798e-05;-1.278e-04;-7.489e-04;2.897e-08;-3.247e-08;8.801e-05;-1.150e-04;-6.739e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.968e-10;-1.300e+00
88.505585000;7.198e-05;-1.422e-04;-6.011e-04;5.947e-09;-6.776e-09;7.199e-05;-1.280e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.256e-09;-1.300e+00
88.511585000;6.598e-05;-6.884e-05;-5.666e-04;-3.250e-09;2.884e-09;6.597e-05;-6.201e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.160e-09;-1.300e+00
88.516585000;6.799e-05;-3.286e-06;-5.888e-04;-4.789e-09;1.060e-08;6.796e-05;-3.011e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.564e-09;-1.300e+00
88.518585000;7.099e-05;1.561e-05;-6.088e-04;-4.461e-09;1.326e-08;7.095e-05;1.399e-05;-5.480e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.068e-08;-1.300e+00
88.528585000;8.600e-05;6.711e-06;-7.377e-04;-3.936e-09;2.031e-08;8.597e-05;5.992e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.376e-08;-1.300e+00
88.529585000;8.700e-05;-3.291e-06;-7.477e-04;-3.980e-09;2.037e-08;8.697e-05;-3.008e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.365e-08;-1.300e+00
88.534585000;9.001e-05;-6.775e-05;-7.699e-04;-3.259e-09;1.893e-08;8.998e-05;-6.101e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.143e-08;-1.300e+00
88.540585000;8.701e-05;-1.422e-04;-7.355e-04;-1.763e-09;1.218e-08;8.700e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.194e-09;-1.300e+00
88.552585000;6.999e-05;-1.278e-04;-5.878e-04;-1.386e-08;-1.444e-08;7.002e-05;-1.150e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.003e-08;-1.300e+00
88.557585000;6.598e-05;-6.222e-05;-5.667e-04;-2.350e-08;-2.383e-08;6.603e-05;-5.603e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.064e-08;-1.300e+00
88.563585000;6.997e-05;1.112e-05;-6.033e-04;-3.629e-08;-2.677e-08;7.003e-05;9.974e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.940e-09;-1.300e+00
88.575585000;8.695e-05;-8.847e-06;-7.511e-04;-5.701e-08;-1.160e-08;8.703e-05;-8.014e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.158e-09;-1.300e+00
88.581585000;8.996e-05;-8.884e-05;-7.678e-04;-5.133e-08;1.133e-12;9.002e-05;-8.001e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.120e-09;-1.300e+00
88.597585000;6.999e-05;-1.332e-04;-5.922e-04;-2.720e-08;1.714e-08;6.999e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.873e-08;-1.300e+00
88.602585000;6.600e-05;-6.883e-05;-5.667e-04;-2.249e-08;1.811e-08;6.598e-05;-6.196e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.912e-08;-1.300e+00
88.607585000;6.799e-05;-4.386e-06;-5.889e-04;-1.647e-08;1.487e-08;6.797e-05;-3.960e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.610e-08;-1.300e+00
88.619585000;8.597e-05;6.723e-06;-7.378e-04;-9.305e-09;4.752e-09;8.596e-05;6.041e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.236e-08;-1.300e+00
88.625585000;8.996e-05;-6.773e-05;-7.700e-04;-1.769e-08;3.399e-09;8.996e-05;-6.096e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.463e-08;-1.300e+00
88.631585000;8.694e-05;-1.422e-04;-7.356e-04;-3.113e-08;2.549e-09;8.697e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.894e-08;-1.300e+00
88.643585000;6.994e-05;-1.278e-04;-5.878e-04;-6.362e-08;-2.020e-09;6.999e-05;-1.150e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.214e-08;-1.300e+00
88.648585000;6.595e-05;-6.218e-05;-5.667e-04;-7.283e-08;-5.964e-09;6.600e-05;-5.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.728e-09;-1.300e+00
88.653585000;6.896e-05;1.153e-06;-5.933e-04;-7.697e-08;-8.201e-09;6.901e-05;1.031e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.682e-10;-1.300e+00
88.665585000;8.599e-05;2.263e-06;-7.433e-04;-7.385e-08;-4.398e-09;8.599e-05;2.025e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.471e-08;-1.300e+00
88.670585000;9.000e-05;-6.107e-05;-7.700e-04;-6.655e-08;-9.757e-10;8.998e-05;-5.497e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.831e-08;-1.300e+00
88.675585000;8.801e-05;-1.278e-04;-7.500e-04;-5.519e-08;3.239e-09;8.797e-05;-1.150e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.807e-08;-1.300e+00
88.687585000;7.203e-05;-1.422e-04;-6.011e-04;-2.199e-08;1.281e-08;7.197e-05;-1.280e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.331e-09;-1.300e+00
88.693585000;6.603e-05;-6.776e-05;-5.667e-04;-6.260e-09;1.660e-08;6.597e-05;-6.099e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.239e-09;-1.300e+00
88.699585000;7.002e-05;6.685e-06;-5.989e-04;7.914e-09;2.564e-08;6.997e-05;6.007e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.871e-09;-1.300e+00
88.711585000;8.701e-05;-4.432e-06;-7.478e-04;2.246e-08;3.792e-08;8.699e-05;-3.997e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.863e-08;-1.300e+00
88.716585000;9.000e-05;-6.999e-05;-7.700e-04;2.000e-08;3.708e-08;9.000e-05;-6.299e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.378e-08;-1.300e+00
88.721585000;8.799e-05;-1.333e-04;-7.444e-04;1.809e-08;3.422e-08;8.800e-05;-1.200e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.547e-08;-1.300e+00
88.733585000;7.098e-05;-1.367e-04;-5.944e-04;2.102e-08;3.766e-08;7.099e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.903e-08;-1.300e+00
88.738585000;6.599e-05;-7.331e-05;-5.667e-04;2.265e-08;4.588e-08;6.599e-05;-6.597e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.599e-08;-1.300e+00
88.743585000;6.799e-05;-7.761e-06;-5.867e-04;2.098e-08;5.111e-08;6.798e-05;-6.959e-06;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.527e-08;-1.300e+00
88.755585000;8.500e-05;8.912e-06;-7.356e-04;1.560e-08;4.373e-08;8.498e-05;8.049e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.120e-08;-1.300e+00
88.761585000;9.000e-05;-6.442e-05;-7.701e-04;2.403e-08;3.260e-08;8.998e-05;-5.795e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.574e-08;-1.300e+00
88.766585000;8.799e-05;-1.300e-04;-7.479e-04;3.391e-08;2.187e-08;8.798e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.221e-09;-1.300e+00
88.778585000;7.096e-05;-1.400e-04;-5.979e-04;4.457e-08;-8.611e-09;7.098e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.753e-09;-1.300e+00
88.784585000;6.594e-05;-6.445e-05;-5.668e-04;4.789e-08;-2.058e-08;6.596e-05;-5.796e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.277e-09;-1.300e+00
88.790585000;6.994e-05;9.983e-06;-6.023e-04;4.546e-08;-2.518e-08;6.996e-05;9.024e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.545e-09;-1.300e+00
88.802585000;8.695e-05;-7.809e-06;-7.511e-04;2.704e-08;-2.866e-08;8.698e-05;-7.006e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.285e-09;-1.300e+00
88.808585000;8.995e-05;-8.781e-05;-7.678e-04;1.743e-08;-3.792e-08;9.000e-05;-7.901e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.398e-09;-1.300e+00
88.824585000;6.996e-05;-1.333e-04;-5.911e-04;-9.252e-09;-6.744e-08;7.002e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.321e-09;-1.300e+00
88.829585000;6.596e-05;-6.888e-05;-5.667e-04;-1.597e-08;-7.516e-08;6.602e-05;-6.199e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.054e-08;-1.300e+00
88.835585000;6.896e-05;6.695e-06;-5.989e-04;-2.002e-08;-8.488e-08;6.902e-05;6.012e-06;-5.391e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.187e-08;-1.300e+00
88.847585000;8.697e-05;-4.404e-06;-7.478e-04;-2.417e-08;-8.826e-08;8.703e-05;-3.993e-06;-6.731e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.519e-08;-1.300e+00
88.852585000;8.998e-05;-6.996e-05;-7.700e-04;-2.642e-08;-8.364e-08;9.003e-05;-6.300e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.904e-08;-1.300e+00
88.857585000;8.799e-05;-1.344e-04;-7.444e-04;-2.349e-08;-8.030e-08;8.804e-05;-1.210e-04;-6.701e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.524e-08;-1.300e+00
88.868585000;7.200e-05;-1.456e-04;-6.044e-04;-2.858e-09;-7.475e-08;7.203e-05;-1.310e-04;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.029e-08;-1.300e+00
88.873585000;6.700e-05;-8.665e-05;-5.689e-04;1.017e-08;-6.488e-08;6.703e-05;-7.800e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.223e-08;-1.300e+00
88.874585000;6.600e-05;-7.221e-05;-5.667e-04;1.314e-08;-6.200e-08;6.603e-05;-6.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.126e-08;-1.300e+00
88.879585000;6.800e-05;-6.663e-06;-5.867e-04;3.001e-08;-4.406e-08;6.804e-05;-5.993e-06;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.239e-09;-1.300e+00
88.891585000;8.499e-05;7.759e-06;-7.367e-04;6.938e-08;-3.656e-09;8.506e-05;7.017e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.412e-09;-1.300e+00
88.897585000;8.998e-05;-6.670e-05;-7.700e-04;7.711e-08;6.113e-09;9.006e-05;-5.998e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.174e-09;-1.300e+00
88.903585000;8.698e-05;-1.422e-04;-7.367e-04;6.864e-08;7.459e-09;8.705e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.772e-09;-1.300e+00
88.915585000;6.999e-05;-1.278e-04;-5.867e-04;3.117e-08;-3.755e-09;7.002e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.519e-08;-1.300e+00
88.920585000;6.600e-05;-6.112e-05;-5.667e-04;1.738e-08;-5.859e-09;6.601e-05;-5.498e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.469e-08;-1.300e+00
88.926585000;7.001e-05;1.222e-05;-6.044e-04;2.185e-09;-1.010e-09;7.000e-05;1.104e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.415e-09;-1.300e+00
88.937585000;8.602e-05;-2.599e-09;-7.444e-04;-1.176e-08;1.658e-08;8.599e-05;4.570e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.247e-08;-1.300e+00
88.942585000;9.002e-05;-6.334e-05;-7.700e-04;-1.312e-08;2.308e-08;8.999e-05;-5.696e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.625e-08;-1.300e+00
88.947585000;8.802e-05;-1.289e-04;-7.478e-04;-1.191e-08;2.956e-08;8.799e-05;-1.160e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.538e-08;-1.300e+00
88.948585000;8.702e-05;-1.400e-04;-7.389e-04;-1.112e-08;3.098e-08;8.699e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.471e-08;-1.300e+00
88.959585000;7.102e-05;-1.400e-04;-5.978e-04;1.049e-08;4.884e-08;7.100e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.415e-09;-1.300e+00
88.960585000;7.002e-05;-1.300e-04;-5.889e-04;1.283e-08;5.000e-08;7.000e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.733e-09;-1.300e+00
88.965585000;6.602e-05;-6.446e-05;-5.667e-04;2.349e-08;5.211e-08;6.600e-05;-5.797e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.390e-09;-1.300e+00
88.970585000;6.903e-05;-2.628e-08;-5.922e-04;3.040e-08;4.681e-08;6.900e-05;3.689e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.846e-09;-1.300e+00
88.981585000;8.504e-05;1.217e-05;-7.322e-04;2.846e-08;9.721e-09;8.498e-05;1.105e-05;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.722e-09;-1.300e+00
88.987585000;9.005e-05;-6.116e-05;-7.700e-04;2.239e-08;-1.256e-08;8.997e-05;-5.495e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.442e-09;-1.300e+00
88.992585000;8.805e-05;-1.278e-04;-7.488e-04;2.029e-08;-2.609e-08;8.795e-05;-1.149e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.441e-09;-1.300e+00
89.004585000;7.204e-05;-1.411e-04;-5.999e-04;1.595e-08;-4.794e-08;7.194e-05;-1.269e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.293e-08;-1.300e+00
89.010585000;6.603e-05;-6.671e-05;-5.666e-04;1.024e-08;-5.911e-08;6.595e-05;-5.996e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.556e-08;-1.300e+00
89.015585000;6.901e-05;-1.155e-06;-5.910e-04;5.030e-09;-6.595e-08;6.896e-05;-9.688e-07;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.970e-08;-1.300e+00
89.031585000;8.898e-05;-4.562e-05;-7.677e-04;-1.289e-08;-4.457e-08;8.899e-05;-4.099e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.396e-08;-1.300e+00
89.037585000;8.797e-05;-1.268e-04;-7.500e-04;-2.273e-08;-2.869e-08;8.800e-05;-1.140e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.147e-08;-1.300e+00
89.049585000;7.198e-05;-1.422e-04;-6.011e-04;-3.278e-08;-1.738e-08;7.201e-05;-1.280e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.280e-08;-1.300e+00
89.055585000;6.599e-05;-6.781e-05;-5.667e-04;-2.887e-08;-2.686e-08;6.600e-05;-6.100e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.985e-08;-1.300e+00
89.061585000;7.000e-05;7.755e-06;-6.000e-04;-2.338e-08;-3.982e-08;7.000e-05;6.992e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.445e-08;-1.300e+00
89.073585000;8.700e-05;-6.690e-06;-7.500e-04;-1.678e-08;-4.583e-08;8.698e-05;-6.011e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.963e-08;-1.300e+00
89.079585000;9.000e-05;-8.670e-05;-7.678e-04;-1.605e-08;-4.122e-08;8.997e-05;-7.801e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.923e-08;-1.300e+00
89.084585000;8.700e-05;-1.456e-04;-7.322e-04;-1.452e-08;-3.857e-08;8.697e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.510e-08;-1.300e+00
89.095585000;6.999e-05;-1.333e-04;-5.921e-04;-5.517e-09;-3.617e-08;6.996e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.828e-08;-1.300e+00
89.100585000;6.599e-05;-6.890e-05;-5.666e-04;-1.703e-09;-3.697e-08;6.596e-05;-6.202e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.972e-08;-1.300e+00
89.106585000;7.000e-05;7.783e-06;-5.988e-04;-2.306e-09;-4.097e-08;6.997e-05;6.973e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.141e-08;-1.300e+00
89.118585000;8.700e-05;-5.538e-06;-7.488e-04;-2.227e-08;-5.130e-08;8.699e-05;-5.051e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.521e-08;-1.300e+00
89.123585000;9.000e-05;-7.220e-05;-7.699e-04;-3.782e-08;-5.675e-08;9.000e-05;-6.505e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.090e-08;-1.300e+00
89.129585000;8.699e-05;-1.456e-04;-7.321e-04;-5.396e-08;-6.165e-08;8.702e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.915e-08;-1.300e+00
89.140585000;6.999e-05;-1.333e-04;-5.922e-04;-6.266e-08;-6.801e-08;7.003e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.416e-08;-1.300e+00
89.145585000;6.599e-05;-6.887e-05;-5.667e-04;-5.803e-08;-6.790e-08;6.603e-05;-6.200e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.794e-08;-1.300e+00
89.151585000;7.000e-05;6.677e-06;-5.989e-04;-4.453e-08;-6.071e-08;7.001e-05;6.025e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.920e-08;-1.300e+00
89.163585000;8.701e-05;-5.562e-06;-7.489e-04;-1.037e-10;-4.407e-08;8.698e-05;-4.959e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.939e-09;-1.300e+00
89.168585000;9.000e-05;-7.223e-05;-7.700e-04;1.581e-08;-4.232e-08;8.998e-05;-6.497e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.046e-09;-1.300e+00
89.173585000;8.800e-05;-1.356e-04;-7.422e-04;2.712e-08;-4.101e-08;8.799e-05;-1.220e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.069e-08;-1.300e+00
89.184585000;7.200e-05;-1.433e-04;-6.022e-04;4.877e-08;-3.197e-08;7.203e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.766e-08;-1.300e+00
89.189585000;6.700e-05;-8.224e-05;-5.678e-04;5.875e-08;-2.657e-08;6.704e-05;-7.402e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.371e-08;-1.300e+00
89.194585000;6.799e-05;-1.445e-05;-5.811e-04;6.430e-08;-2.405e-08;6.804e-05;-1.302e-05;-5.230e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.982e-08;-1.300e+00
89.206585000;8.499e-05;1.445e-05;-7.300e-04;6.036e-08;-2.972e-08;8.503e-05;1.298e-05;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.382e-08;-1.300e+00
89.207585000;8.599e-05;4.458e-06;-7.400e-04;5.937e-08;-3.018e-08;8.603e-05;3.987e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.327e-08;-1.300e+00
89.212585000;8.998e-05;-5.886e-05;-7.689e-04;5.389e-08;-2.910e-08;9.002e-05;-5.300e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.070e-08;-1.300e+00
89.213585000;8.998e-05;-7.219e-05;-7.689e-04;5.287e-08;-2.813e-08;9.002e-05;-6.500e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.041e-08;-1.300e+00
89.218585000;8.797e-05;-1.367e-04;-7.422e-04;4.874e-08;-1.984e-08;8.801e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.977e-08;-1.300e+00
89.230585000;6.994e-05;-1.333e-04;-5.911e-04;4.042e-08;-4.186e-09;7.000e-05;-1.199e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.853e-08;-1.300e+00
89.236585000;6.593e-05;-5.331e-05;-5.678e-04;2.813e-08;-9.325e-09;6.601e-05;-4.795e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.764e-08;-1.300e+00
89.241585000;6.994e-05;7.793e-06;-6.000e-04;1.518e-08;-1.427e-08;7.001e-05;7.039e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.156e-08;-1.300e+00
89.252585000;8.594e-05;3.337e-06;-7.411e-04;-1.028e-08;-2.089e-08;8.603e-05;3.002e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.303e-08;-1.300e+00
89.258585000;8.993e-05;-7.333e-05;-7.689e-04;-1.961e-08;-2.516e-08;9.003e-05;-6.601e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.280e-08;-1.300e+00
89.264585000;8.594e-05;-1.467e-04;-7.311e-04;-2.406e-08;-3.296e-08;8.603e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.212e-08;-1.300e+00
89.275585000;6.995e-05;-1.322e-04;-5.900e-04;-2.039e-08;-5.431e-08;7.004e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.465e-08;-1.300e+00
89.281585000;6.596e-05;-5.224e-05;-5.678e-04;-1.715e-08;-5.957e-08;6.604e-05;-4.700e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.134e-08;-1.300e+00
89.286585000;6.996e-05;8.868e-06;-6.011e-04;-1.305e-08;-5.990e-08;7.004e-05;8.007e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.306e-08;-1.300e+00
89.297585000;8.594e-05;2.183e-06;-7.422e-04;9.741e-09;-4.497e-08;8.605e-05;2.035e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.647e-08;-1.300e+00
89.303585000;8.993e-05;-7.560e-05;-7.689e-04;2.620e-08;-3.159e-08;9.005e-05;-6.795e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.648e-08;-1.300e+00
89.308585000;8.692e-05;-1.389e-04;-7.400e-04;3.832e-08;-2.019e-08;8.704e-05;-1.249e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.745e-08;-1.300e+00
89.320585000;6.991e-05;-1.300e-04;-5.889e-04;5.599e-08;1.752e-09;7.002e-05;-1.169e-04;-5.299e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.574e-08;-1.300e+00
89.325585000;6.591e-05;-6.444e-05;-5.667e-04;5.591e-08;1.040e-08;6.600e-05;-5.791e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.088e-08;-1.300e+00
89.330585000;6.891e-05;1.076e-08;-5.922e-04;5.359e-08;1.920e-08;6.899e-05;9.037e-08;-5.329e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.626e-08;-1.300e+00
89.341585000;8.492e-05;1.115e-05;-7.333e-04;4.343e-08;3.435e-08;8.496e-05;1.010e-05;-6.599e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.916e-08;-1.300e+00
89.347585000;8.994e-05;-6.328e-05;-7.699e-04;3.925e-08;3.758e-08;8.996e-05;-5.690e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.204e-08;-1.300e+00
89.353585000;8.695e-05;-1.399e-04;-7.388e-04;4.020e-08;3.804e-08;8.697e-05;-1.259e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.366e-08;-1.300e+00
89.365585000;6.996e-05;-1.289e-04;-5.878e-04;4.435e-08;3.050e-08;6.999e-05;-1.159e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.175e-08;-1.300e+00
89.370585000;6.596e-05;-6.220e-05;-5.667e-04;3.939e-08;2.141e-08;6.600e-05;-5.592e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.531e-08;-1.300e+00
89.371585000;6.596e-05;-4.776e-05;-5.689e-04;3.797e-08;1.899e-08;6.600e-05;-4.292e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.380e-08;-1.300e+00
89.376585000;6.996e-05;1.223e-05;-6.044e-04;3.087e-08;4.141e-09;7.001e-05;1.107e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.743e-08;-1.300e+00
89.387585000;8.595e-05;-1.115e-06;-7.456e-04;2.807e-08;-3.343e-08;8.600e-05;-9.296e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.551e-08;-1.300e+00
89.392585000;8.995e-05;-6.668e-05;-7.700e-04;3.319e-08;-4.402e-08;9.000e-05;-5.994e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.471e-08;-1.300e+00
89.397585000;8.796e-05;-1.322e-04;-7.467e-04;3.944e-08;-5.046e-08;8.800e-05;-1.189e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.073e-08;-1.300e+00
89.408585000;7.197e-05;-1.467e-04;-6.056e-04;4.880e-08;-6.004e-08;7.203e-05;-1.320e-04;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.743e-09;-1.300e+00
89.414585000;6.597e-05;-7.333e-05;-5.667e-04;5.206e-08;-6.526e-08;6.604e-05;-6.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.675e-10;-1.300e+00
89.419585000;6.798e-05;-6.675e-06;-5.867e-04;5.008e-08;-6.771e-08;6.804e-05;-5.968e-06;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.803e-09;-1.300e+00
89.431585000;8.600e-05;6.638e-06;-7.378e-04;4.474e-08;-5.965e-08;8.604e-05;6.011e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.609e-08;-1.300e+00
89.437585000;8.999e-05;-7.003e-05;-7.700e-04;4.281e-08;-4.579e-08;9.004e-05;-6.301e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.852e-08;-1.300e+00
89.442585000;8.798e-05;-1.344e-04;-7.433e-04;4.020e-08;-3.316e-08;8.803e-05;-1.210e-04;-6.691e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.618e-08;-1.300e+00
89.454585000;7.097e-05;-1.344e-04;-5.921e-04;3.683e-08;-3.600e-09;7.101e-05;-1.210e-04;-5.331e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.127e-09;-1.300e+00
89.458585000;6.697e-05;-8.335e-05;-5.688e-04;3.184e-08;4.299e-09;6.701e-05;-7.505e-05;-5.121e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.951e-09;-1.300e+00
89.464585000;6.798e-05;-3.351e-06;-5.888e-04;2.244e-08;1.145e-08;6.801e-05;-3.057e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.820e-10;-1.300e+00
89.475585000;8.498e-05;1.333e-05;-7.300e-04;5.546e-09;1.005e-08;8.502e-05;1.193e-05;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.418e-08;-1.300e+00
89.477585000;8.698e-05;-6.667e-06;-7.500e-04;2.808e-09;8.337e-09;8.702e-05;-6.068e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.693e-08;-1.300e+00
89.482585000;8.998e-05;-7.333e-05;-7.689e-04;-4.134e-09;3.940e-09;9.001e-05;-6.607e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.223e-08;-1.300e+00
89.488585000;8.599e-05;-1.467e-04;-7.311e-04;-1.458e-08;-8.366e-10;8.601e-05;-1.321e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.653e-08;-1.300e+00
89.499585000;7.003e-05;-1.311e-04;-5.900e-04;-3.781e-08;-3.170e-09;7.001e-05;-1.181e-04;-5.311e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.157e-08;-1.300e+00
89.504585000;6.605e-05;-6.555e-05;-5.667e-04;-3.954e-08;-3.090e-09;6.601e-05;-5.906e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.548e-08;-1.300e+00
89.509585000;6.907e-05;2.861e-10;-5.922e-04;-3.401e-08;-1.415e-10;6.901e-05;-4.997e-08;-5.331e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.229e-08;-1.300e+00
89.520585000;8.511e-05;1.110e-05;-7.333e-04;-2.177e-08;1.996e-08;8.499e-05;9.951e-06;-6.601e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.325e-08;-1.300e+00
89.526585000;9.011e-05;-6.334e-05;-7.700e-04;-2.563e-08;3.158e-08;8.998e-05;-5.705e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.920e-08;-1.300e+00
89.532585000;8.711e-05;-1.400e-04;-7.378e-04;-3.623e-08;3.772e-08;8.697e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.477e-08;-1.300e+00
89.544585000;7.009e-05;-1.278e-04;-5.866e-04;-4.445e-08;2.407e-08;6.996e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.608e-08;-1.300e+00
89.549585000;6.608e-05;-6.002e-05;-5.666e-04;-3.418e-08;1.362e-08;6.596e-05;-5.401e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.236e-08;-1.300e+00
89.555585000;7.009e-05;1.331e-05;-6.056e-04;-2.026e-08;4.124e-09;6.997e-05;1.200e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.670e-08;-1.300e+00
89.566585000;8.710e-05;-2.230e-06;-7.467e-04;-9.710e-09;-3.261e-09;8.695e-05;-1.992e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.072e-08;-1.300e+00
89.571585000;9.010e-05;-6.889e-05;-7.700e-04;-9.570e-09;-4.511e-09;8.994e-05;-6.199e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.323e-08;-1.300e+00
89.573585000;8.910e-05;-9.667e-05;-7.656e-04;-9.045e-09;-4.739e-09;8.894e-05;-8.700e-05;-6.889e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.531e-08;-1.300e+00
89.577585000;8.709e-05;-1.433e-04;-7.344e-04;-5.308e-09;-5.428e-09;8.693e-05;-1.290e-04;-6.609e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.947e-08;-1.300e+00
89.588585000;7.105e-05;-1.344e-04;-5.923e-04;2.100e-08;-1.610e-08;7.092e-05;-1.210e-04;-5.329e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.470e-08;-1.300e+00
89.593585000;6.603e-05;-6.888e-05;-5.668e-04;2.959e-08;-2.694e-08;6.592e-05;-6.201e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.984e-08;-1.300e+00
89.599585000;7.000e-05;7.769e-06;-5.989e-04;2.934e-08;-4.127e-08;6.993e-05;6.990e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.077e-08;-1.300e+00
89.611585000;8.697e-05;-6.698e-06;-7.500e-04;1.880e-08;-5.424e-08;8.696e-05;-5.991e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.502e-08;-1.300e+00
89.614585000;8.897e-05;-4.559e-05;-7.678e-04;1.793e-08;-5.276e-08;8.896e-05;-4.099e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.247e-08;-1.300e+00
89.617585000;8.997e-05;-8.892e-05;-7.678e-04;1.891e-08;-5.018e-08;8.996e-05;-7.998e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.701e-08;-1.300e+00
89.620585000;8.797e-05;-1.267e-04;-7.500e-04;2.135e-08;-4.683e-08;8.796e-05;-1.140e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.841e-08;-1.300e+00
89.632585000;7.096e-05;-1.400e-04;-5.990e-04;1.925e-08;-3.183e-08;7.095e-05;-1.260e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.653e-08;-1.300e+00
89.633585000;6.996e-05;-1.300e-04;-5.890e-04;1.730e-08;-3.073e-08;6.995e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.514e-08;-1.300e+00
89.638585000;6.595e-05;-6.333e-05;-5.668e-04;5.992e-09;-2.656e-08;6.594e-05;-5.697e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.794e-08;-1.300e+00
89.644585000;6.995e-05;1.111e-05;-6.034e-04;-4.751e-09;-2.545e-08;6.993e-05;1.002e-05;-5.431e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.994e-08;-1.300e+00
89.655585000;8.597e-05;-1.110e-06;-7.456e-04;-1.450e-09;-2.593e-08;8.594e-05;-1.025e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.281e-08;-1.300e+00
89.660585000;8.998e-05;-6.667e-05;-7.700e-04;6.855e-09;-2.306e-08;8.995e-05;-6.005e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.103e-08;-1.300e+00
89.665585000;8.799e-05;-1.322e-04;-7.456e-04;1.462e-08;-1.781e-08;8.797e-05;-1.191e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.989e-08;-1.300e+00
89.676585000;7.201e-05;-1.456e-04;-6.044e-04;1.568e-08;4.977e-09;7.199e-05;-1.311e-04;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.879e-08;-1.300e+00
89.681585000;6.701e-05;-8.555e-05;-5.689e-04;9.964e-09;1.449e-08;6.699e-05;-7.707e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.042e-08;-1.300e+00
89.686585000;6.701e-05;-1.667e-05;-5.800e-04;1.096e-09;2.088e-08;6.700e-05;-1.506e-05;-5.220e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.206e-08;-1.300e+00
89.699585000;8.602e-05;4.422e-06;-7.400e-04;-2.501e-08;2.771e-08;8.601e-05;3.967e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.425e-09;-1.300e+00
89.705585000;9.002e-05;-7.335e-05;-7.689e-04;-2.791e-08;2.982e-08;9.003e-05;-6.602e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.228e-08;-1.300e+00
89.711585000;8.601e-05;-1.467e-04;-7.311e-04;-1.898e-08;3.009e-08;8.605e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.065e-08;-1.300e+00
89.721585000;7.102e-05;-1.411e-04;-5.989e-04;9.642e-09;2.628e-08;7.105e-05;-1.270e-04;-5.391e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.731e-08;-1.300e+00
89.727585000;6.602e-05;-6.446e-05;-5.667e-04;2.665e-08;2.123e-08;6.605e-05;-5.799e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.244e-09;-1.300e+00
89.733585000;7.002e-05;1.110e-05;-6.033e-04;4.322e-08;1.889e-08;7.004e-05;1.002e-05;-5.431e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.176e-08;-1.300e+00
89.744585000;8.603e-05;1.641e-08;-7.444e-04;6.545e-08;3.441e-08;8.602e-05;7.601e-09;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.032e-08;-1.300e+00
89.749585000;9.003e-05;-6.664e-05;-7.700e-04;6.585e-08;4.806e-08;9.001e-05;-6.000e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.030e-08;-1.300e+00
89.754585000;8.804e-05;-1.322e-04;-7.456e-04;5.696e-08;6.132e-08;8.801e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.564e-08;-1.300e+00
89.765585000;7.204e-05;-1.456e-04;-6.044e-04;2.610e-08;7.876e-08;7.202e-05;-1.310e-04;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.633e-09;-1.300e+00
89.770585000;6.703e-05;-8.556e-05;-5.689e-04;1.825e-08;7.397e-08;6.703e-05;-7.701e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.625e-09;-1.300e+00
89.776585000;6.802e-05;-4.456e-06;-5.889e-04;1.027e-08;6.123e-08;6.804e-05;-4.011e-06;-5.299e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.460e-08;-1.300e+00
89.787585000;8.500e-05;1.331e-05;-7.300e-04;2.614e-09;3.528e-08;8.505e-05;1.199e-05;-6.569e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.863e-08;-1.300e+00
89.789585000;8.699e-05;-6.693e-06;-7.500e-04;2.846e-09;3.269e-08;8.705e-05;-6.010e-06;-6.749e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.301e-08;-1.300e+00
89.794585000;8.998e-05;-7.447e-05;-7.689e-04;4.792e-09;3.098e-08;9.005e-05;-6.701e-05;-6.919e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.498e-08;-1.300e+00
89.800585000;8.598e-05;-1.478e-04;-7.300e-04;8.351e-09;3.520e-08;8.605e-05;-1.330e-04;-6.569e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.855e-08;-1.300e+00
89.810585000;7.100e-05;-1.400e-04;-5.978e-04;1.645e-08;4.465e-08;7.104e-05;-1.260e-04;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.004e-08;-1.300e+00
89.816585000;6.600e-05;-6.221e-05;-5.667e-04;2.341e-08;4.720e-08;6.603e-05;-5.602e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.798e-08;-1.300e+00
89.822585000;7.000e-05;1.225e-05;-6.044e-04;2.597e-08;4.885e-08;7.002e-05;1.100e-05;-5.439e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.375e-08;-1.300e+00
89.833585000;8.701e-05;-2.193e-06;-7.467e-04;1.958e-08;3.936e-08;8.701e-05;-1.964e-06;-6.719e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.587e-08;-1.300e+00
89.838585000;9.001e-05;-6.776e-05;-7.700e-04;1.724e-08;2.985e-08;9.001e-05;-6.095e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.172e-08;-1.300e+00
89.843585000;8.800e-05;-1.333e-04;-7.444e-04;2.118e-08;2.181e-08;8.802e-05;-1.199e-04;-6.699e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.295e-08;-1.300e+00
89.854585000;7.199e-05;-1.433e-04;-6.022e-04;4.641e-08;7.195e-09;7.202e-05;-1.290e-04;-5.419e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.268e-08;-1.300e+00
89.859585000;6.698e-05;-8.221e-05;-5.678e-04;5.385e-08;6.024e-09;6.701e-05;-7.397e-05;-5.109e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.064e-08;-1.300e+00
89.860585000;6.598e-05;-6.777e-05;-5.667e-04;5.437e-08;6.191e-09;6.601e-05;-6.097e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.832e-08;-1.300e+00
89.865585000;6.897e-05;-2.218e-06;-5.900e-04;5.168e-08;7.797e-09;6.900e-05;-1.979e-06;-5.309e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.712e-09;-1.300e+00
89.876585000;8.498e-05;1.223e-05;-7.322e-04;2.264e-08;1.690e-08;8.497e-05;1.101e-05;-6.589e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.814e-10;-1.300e+00
89.882585000;8.998e-05;-6.333e-05;-7.699e-04;3.554e-09;1.785e-08;8.995e-05;-5.700e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.568e-10;-1.300e+00
89.887585000;8.798e-05;-1.300e-04;-7.477e-04;-5.825e-09;1.545e-08;8.795e-05;-1.170e-04;-6.729e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.180e-09;-1.300e+00
89.899585000;7.094e-05;-1.378e-04;-5.955e-04;-6.381e-09;4.328e-09;7.094e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.489e-08;-1.300e+00
89.903585000;6.694e-05;-8.780e-05;-5.689e-04;-4.230e-09;-1.305e-09;6.695e-05;-7.896e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.507e-08;-1.300e+00
89.904585000;6.594e-05;-7.335e-05;-5.667e-04;-3.697e-09;-2.932e-09;6.595e-05;-6.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.732e-08;-1.300e+00
89.909585000;6.794e-05;-5.567e-06;-5.878e-04;-7.845e-11;-1.093e-08;6.796e-05;-4.946e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.721e-08;-1.300e+00
89.910585000;6.894e-05;4.435e-06;-5.967e-04;1.015e-09;-1.233e-08;6.896e-05;4.056e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.895e-08;-1.300e+00
89.921585000;8.597e-05;5.585e-06;-7.389e-04;2.405e-08;-2.799e-08;8.598e-05;5.069e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.625e-08;-1.300e+00
89.926585000;8.998e-05;-5.774e-05;-7.689e-04;3.795e-08;-3.530e-08;8.999e-05;-5.193e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.318e-08;-1.300e+00
89.927585000;8.998e-05;-7.217e-05;-7.689e-04;4.080e-08;-3.652e-08;8.999e-05;-6.494e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.405e-08;-1.300e+00
89.933585000;8.599e-05;-1.466e-04;-7.311e-04;5.604e-08;-4.194e-08;8.599e-05;-1.319e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.439e-08;-1.300e+00
89.944585000;7.000e-05;-1.299e-04;-5.889e-04;7.252e-08;-4.054e-08;6.998e-05;-1.170e-04;-5.301e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.062e-08;-1.300e+00
89.949585000;6.601e-05;-6.329e-05;-5.667e-04;6.968e-08;-3.712e-08;6.598e-05;-5.697e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.951e-08;-1.300e+00
89.950585000;6.601e-05;-4.885e-05;-5.689e-04;6.813e-08;-3.651e-08;6.598e-05;-4.397e-05;-5.121e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.910e-08;-1.300e+00
89.954585000;6.900e-05;2.254e-06;-5.933e-04;5.930e-08;-3.573e-08;6.897e-05;2.018e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.515e-08;-1.300e+00
89.956585000;7.200e-05;2.003e-05;-6.156e-04;5.373e-08;-3.672e-08;7.197e-05;1.801e-05;-5.540e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.133e-08;-1.300e+00
89.965585000;8.499e-05;8.890e-06;-7.367e-04;3.289e-08;-4.558e-08;8.498e-05;8.004e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.355e-08;-1.300e+00
89.971585000;8.998e-05;-6.780e-05;-7.700e-04;2.987e-08;-4.509e-08;8.998e-05;-6.100e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.771e-08;-1.300e+00
89.977585000;8.698e-05;-1.444e-04;-7.344e-04;3.309e-08;-3.896e-08;8.699e-05;-1.300e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.723e-08;-1.300e+00
89.988585000;6.998e-05;-1.333e-04;-5.922e-04;3.877e-08;-1.411e-08;7.000e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.528e-09;-1.300e+00
89.993585000;6.598e-05;-6.782e-05;-5.667e-04;3.898e-08;-2.972e-09;6.601e-05;-6.100e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.149e-09;-1.300e+00
89.998585000;6.898e-05;-1.155e-06;-5.911e-04;3.890e-08;9.596e-09;6.900e-05;-1.005e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.465e-09;-1.300e+00
90.009585000;8.498e-05;1.106e-05;-7.333e-04;3.722e-08;4.080e-08;8.499e-05;9.986e-06;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.507e-08;-1.300e+00
90.015585000;8.998e-05;-6.449e-05;-7.700e-04;2.975e-08;4.979e-08;8.998e-05;-5.802e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.765e-08;-1.300e+00
90.020585000;8.799e-05;-1.311e-04;-7.467e-04;2.255e-08;5.322e-08;8.799e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.613e-08;-1.300e+00
90.031585000;7.200e-05;-1.456e-04;-6.044e-04;9.413e-09;5.658e-08;7.203e-05;-1.310e-04;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.159e-09;-1.300e+00
90.037585000;6.601e-05;-7.112e-05;-5.667e-04;-5.412e-09;5.362e-08;6.605e-05;-6.402e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.582e-09;-1.300e+00
90.042585000;6.801e-05;-3.332e-06;-5.889e-04;-2.048e-08;4.890e-08;6.806e-05;-3.019e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.847e-09;-1.300e+00
90.053585000;8.502e-05;1.333e-05;-7.311e-04;-4.539e-08;2.416e-08;8.505e-05;1.200e-05;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.765e-08;-1.300e+00
90.059585000;9.001e-05;-6.111e-05;-7.700e-04;-5.916e-08;8.186e-09;9.004e-05;-5.499e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.068e-08;-1.300e+00
