time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
90.064585000;8.800e-05;-1.289e-04;-7.489e-04;-7.293e-08;-2.758e-09;8.804e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.224e-08;-1.300e+00
90.075585000;7.199e-05;-1.478e-04;-6.067e-04;-9.477e-08;-2.529e-08;7.204e-05;-1.330e-04;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.885e-08;-1.300e+00
90.080585000;6.699e-05;-8.776e-05;-5.689e-04;-9.514e-08;-3.633e-08;6.704e-05;-7.900e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.525e-08;-1.300e+00
90.081585000;6.599e-05;-7.331e-05;-5.667e-04;-9.465e-08;-3.840e-08;6.604e-05;-6.600e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.537e-08;-1.300e+00
90.086585000;6.799e-05;-5.541e-06;-5.878e-04;-8.948e-08;-4.857e-08;6.805e-05;-5.011e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.823e-08;-1.300e+00
90.087585000;6.899e-05;4.458e-06;-5.967e-04;-8.786e-08;-5.080e-08;6.905e-05;3.988e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.532e-08;-1.300e+00
90.098585000;8.599e-05;5.574e-06;-7.400e-04;-6.621e-08;-8.380e-08;8.604e-05;4.996e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.523e-08;-1.300e+00
90.099585000;8.699e-05;-5.537e-06;-7.489e-04;-6.466e-08;-8.704e-08;8.704e-05;-5.003e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.033e-08;-1.300e+00
90.104585000;9.000e-05;-7.331e-05;-7.689e-04;-5.797e-08;-1.022e-07;9.003e-05;-6.599e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.438e-10;-1.300e+00
90.105585000;9.000e-05;-8.775e-05;-7.678e-04;-5.677e-08;-1.050e-07;9.003e-05;-7.899e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.238e-09;-1.300e+00
90.109585000;8.701e-05;-1.378e-04;-7.411e-04;-5.174e-08;-1.142e-07;8.703e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.555e-08;-1.300e+00
90.121585000;7.001e-05;-1.289e-04;-5.878e-04;-3.158e-08;-1.187e-07;7.002e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.780e-08;-1.300e+00
90.126585000;6.601e-05;-6.109e-05;-5.667e-04;-2.484e-08;-1.140e-07;6.601e-05;-5.496e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.728e-08;-1.300e+00
90.132585000;7.001e-05;1.333e-05;-6.056e-04;-1.740e-08;-1.033e-07;7.001e-05;1.204e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.692e-08;-1.300e+00
90.143585000;8.703e-05;-4.473e-06;-7.478e-04;1.627e-09;-7.407e-08;8.701e-05;-3.943e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.998e-08;-1.300e+00
90.148585000;9.004e-05;-7.115e-05;-7.700e-04;9.847e-09;-6.294e-08;9.001e-05;-6.394e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.924e-08;-1.300e+00
90.153585000;8.805e-05;-1.367e-04;-7.422e-04;1.551e-08;-5.436e-08;8.801e-05;-1.229e-04;-6.679e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.650e-08;-1.300e+00
90.165585000;7.005e-05;-1.301e-04;-5.889e-04;2.614e-08;-4.727e-08;7.001e-05;-1.169e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.320e-09;-1.300e+00
90.170585000;6.604e-05;-6.339e-05;-5.667e-04;2.914e-08;-4.817e-08;6.600e-05;-5.695e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.939e-10;-1.300e+00
90.176585000;7.003e-05;1.216e-05;-6.043e-04;3.209e-08;-4.913e-08;7.000e-05;1.103e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.044e-09;-1.300e+00
90.187585000;8.702e-05;-3.380e-06;-7.466e-04;2.686e-08;-4.051e-08;8.701e-05;-3.008e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.374e-08;-1.300e+00
90.192585000;9.002e-05;-7.004e-05;-7.699e-04;2.080e-08;-3.247e-08;9.002e-05;-6.302e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.137e-08;-1.300e+00
90.197585000;8.802e-05;-1.356e-04;-7.432e-04;1.229e-08;-2.549e-08;8.803e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.683e-09;-1.300e+00
90.209585000;7.003e-05;-1.311e-04;-5.899e-04;-3.084e-10;-6.837e-09;7.003e-05;-1.181e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.280e-08;-1.300e+00
90.214585000;6.604e-05;-6.447e-05;-5.666e-04;7.491e-09;1.014e-09;6.603e-05;-5.807e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.406e-08;-1.300e+00
90.219585000;6.904e-05;1.080e-06;-5.932e-04;2.294e-08;7.919e-09;6.902e-05;9.342e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.104e-08;-1.300e+00
90.220585000;7.003e-05;1.108e-05;-6.032e-04;2.663e-08;9.089e-09;7.002e-05;9.935e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.014e-08;-1.300e+00
90.230585000;8.502e-05;7.751e-06;-7.367e-04;6.278e-08;1.507e-08;8.502e-05;6.938e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.683e-10;-1.300e+00
90.231585000;8.702e-05;-2.249e-06;-7.467e-04;6.548e-08;1.508e-08;8.702e-05;-2.062e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.064e-09;-1.300e+00
90.235585000;8.901e-05;-5.447e-05;-7.689e-04;7.396e-08;1.467e-08;8.902e-05;-4.906e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.682e-09;-1.300e+00
90.236585000;9.001e-05;-6.892e-05;-7.700e-04;7.553e-08;1.455e-08;9.002e-05;-6.206e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.629e-09;-1.300e+00
90.240585000;8.801e-05;-1.233e-04;-7.522e-04;7.927e-08;1.473e-08;8.803e-05;-1.111e-04;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.221e-09;-1.300e+00
90.242585000;8.701e-05;-1.444e-04;-7.333e-04;7.955e-08;1.552e-08;8.703e-05;-1.301e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.053e-08;-1.300e+00
90.252585000;7.200e-05;-1.422e-04;-6.000e-04;6.731e-08;2.162e-08;7.203e-05;-1.281e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.278e-08;-1.300e+00
90.253585000;7.000e-05;-1.322e-04;-5.900e-04;6.533e-08;2.191e-08;7.003e-05;-1.191e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.280e-08;-1.300e+00
90.258585000;6.600e-05;-6.445e-05;-5.667e-04;5.549e-08;2.251e-08;6.602e-05;-5.808e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.194e-08;-1.300e+00
90.264585000;7.000e-05;1.110e-05;-6.033e-04;4.749e-08;2.274e-08;7.001e-05;9.911e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.903e-09;-1.300e+00
90.275585000;8.701e-05;-2.224e-06;-7.456e-04;4.361e-08;3.656e-08;8.701e-05;-2.088e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.057e-09;-1.300e+00
90.280585000;9.001e-05;-6.889e-05;-7.700e-04;4.446e-08;4.362e-08;9.001e-05;-6.208e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.133e-08;-1.300e+00
90.286585000;8.700e-05;-1.444e-04;-7.333e-04;4.737e-08;4.675e-08;8.702e-05;-1.301e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.343e-08;-1.300e+00
90.297585000;7.000e-05;-1.322e-04;-5.910e-04;3.913e-08;4.763e-08;7.000e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.013e-08;-1.300e+00
90.302585000;6.600e-05;-6.559e-05;-5.666e-04;3.244e-08;4.609e-08;6.600e-05;-5.901e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.190e-08;-1.300e+00
90.308585000;7.000e-05;1.106e-05;-6.032e-04;2.286e-08;4.114e-08;6.999e-05;1.001e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.343e-08;-1.300e+00
90.319585000;8.700e-05;-2.276e-06;-7.467e-04;-2.034e-09;2.313e-08;8.700e-05;-1.984e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.660e-08;-1.300e+00
90.324585000;9.000e-05;-6.894e-05;-7.700e-04;-1.016e-08;1.465e-08;9.001e-05;-6.199e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.199e-08;-1.300e+00
90.330585000;8.700e-05;-1.445e-04;-7.333e-04;-1.220e-08;9.220e-09;8.702e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.021e-08;-1.300e+00
90.341585000;7.000e-05;-1.311e-04;-5.900e-04;-6.099e-09;1.562e-08;7.002e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.033e-08;-1.300e+00
90.346585000;6.600e-05;-6.449e-05;-5.667e-04;-5.010e-09;1.750e-08;6.602e-05;-5.801e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.597e-08;-1.300e+00
90.352585000;7.000e-05;1.106e-05;-6.033e-04;-5.303e-09;1.770e-08;7.001e-05;9.982e-06;-5.429e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.395e-08;-1.300e+00
90.363585000;8.701e-05;-2.264e-06;-7.467e-04;-2.364e-09;1.161e-08;8.700e-05;-2.030e-06;-6.719e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.257e-08;-1.300e+00
90.368585000;9.001e-05;-7.004e-05;-7.700e-04;1.905e-09;1.581e-09;9.000e-05;-6.304e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.767e-08;-1.300e+00
90.373585000;8.801e-05;-1.356e-04;-7.433e-04;4.566e-09;-1.120e-08;8.800e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.777e-08;-1.300e+00
90.385585000;7.001e-05;-1.312e-04;-5.900e-04;1.765e-09;-3.332e-08;7.002e-05;-1.181e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.433e-08;-1.300e+00
90.390585000;6.601e-05;-6.338e-05;-5.667e-04;7.283e-10;-3.423e-08;6.603e-05;-5.708e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.933e-08;-1.300e+00
90.396585000;7.001e-05;1.219e-05;-6.044e-04;2.650e-09;-3.115e-08;7.003e-05;1.091e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.747e-08;-1.300e+00
90.407585000;8.701e-05;-3.314e-06;-7.478e-04;1.893e-08;-2.011e-08;8.703e-05;-3.081e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.706e-08;-1.300e+00
90.412585000;9.001e-05;-7.107e-05;-7.700e-04;2.588e-08;-1.537e-08;9.003e-05;-6.407e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.884e-08;-1.300e+00
90.417585000;8.801e-05;-1.366e-04;-7.422e-04;3.235e-08;-1.458e-08;8.802e-05;-1.231e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.327e-08;-1.300e+00
90.428585000;7.103e-05;-1.399e-04;-5.989e-04;3.731e-08;-1.709e-08;7.101e-05;-1.260e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.852e-08;-1.300e+00
90.433585000;6.604e-05;-7.663e-05;-5.678e-04;3.626e-08;-1.867e-08;6.601e-05;-6.904e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.313e-08;-1.300e+00
90.438585000;6.806e-05;-7.750e-06;-5.856e-04;3.752e-08;-2.104e-08;6.802e-05;-7.032e-06;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.564e-08;-1.300e+00
90.450585000;8.607e-05;5.550e-06;-7.389e-04;5.254e-08;-2.261e-08;8.604e-05;4.981e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.188e-08;-1.300e+00
90.455585000;9.006e-05;-5.779e-05;-7.689e-04;5.862e-08;-1.017e-08;9.005e-05;-5.201e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.856e-08;-1.300e+00
90.461585000;8.705e-05;-1.378e-04;-7.411e-04;6.561e-08;1.229e-08;8.705e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.545e-08;-1.300e+00
90.473585000;7.001e-05;-1.278e-04;-5.878e-04;7.943e-08;5.273e-08;7.004e-05;-1.150e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.034e-08;-1.300e+00
90.479585000;6.600e-05;-4.557e-05;-5.689e-04;7.925e-08;6.197e-08;6.603e-05;-4.095e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.575e-08;-1.300e+00
90.495585000;8.699e-05;-6.695e-06;-7.500e-04;6.280e-08;7.305e-08;8.698e-05;-5.962e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.402e-08;-1.300e+00
90.500585000;9.000e-05;-7.559e-05;-7.689e-04;5.996e-08;7.755e-08;8.998e-05;-6.797e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.612e-08;-1.300e+00
90.505585000;8.701e-05;-1.389e-04;-7.389e-04;5.395e-08;7.945e-08;8.698e-05;-1.250e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.797e-08;-1.300e+00
90.517585000;7.004e-05;-1.256e-04;-5.856e-04;2.776e-08;6.574e-08;7.002e-05;-1.130e-04;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.420e-08;-1.300e+00
90.521585000;6.604e-05;-7.224e-05;-5.667e-04;1.987e-08;5.673e-08;6.604e-05;-6.499e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.184e-08;-1.300e+00
90.526585000;6.803e-05;-4.464e-06;-5.889e-04;1.347e-08;4.278e-08;6.806e-05;-3.995e-06;-5.301e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.422e-08;-1.300e+00
90.537585000;8.500e-05;1.219e-05;-7.323e-04;1.362e-08;4.409e-09;8.509e-05;1.100e-05;-6.591e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.477e-08;-1.300e+00
90.543585000;8.997e-05;-6.335e-05;-7.701e-04;1.768e-08;-1.133e-08;9.009e-05;-5.700e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.172e-08;-1.300e+00
90.548585000;8.796e-05;-1.311e-04;-7.467e-04;2.000e-08;-2.012e-08;8.808e-05;-1.180e-04;-6.721e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.342e-08;-1.300e+00
90.559585000;7.195e-05;-1.444e-04;-6.033e-04;2.623e-08;-2.060e-08;7.205e-05;-1.300e-04;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.902e-08;-1.300e+00
90.564585000;6.696e-05;-8.334e-05;-5.678e-04;3.383e-08;-1.599e-08;6.704e-05;-7.498e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.918e-08;-1.300e+00
90.565585000;6.596e-05;-6.891e-05;-5.667e-04;3.596e-08;-1.524e-08;6.603e-05;-6.198e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.659e-08;-1.300e+00
90.569585000;6.797e-05;-1.335e-05;-5.822e-04;4.606e-08;-1.364e-08;6.802e-05;-1.198e-05;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.544e-08;-1.300e+00
90.570585000;6.897e-05;-1.136e-06;-5.911e-04;4.874e-08;-1.374e-08;6.902e-05;-9.842e-07;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.253e-08;-1.300e+00
90.581585000;8.499e-05;9.956e-06;-7.344e-04;6.330e-08;-2.632e-08;8.500e-05;9.000e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.395e-08;-1.300e+00
90.587585000;8.999e-05;-6.672e-05;-7.700e-04;5.529e-08;-3.319e-08;8.999e-05;-6.000e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.540e-08;-1.300e+00
90.593585000;8.698e-05;-1.434e-04;-7.344e-04;4.194e-08;-3.620e-08;8.698e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.782e-08;-1.300e+00
90.604585000;6.994e-05;-1.322e-04;-5.911e-04;2.121e-08;-3.619e-08;6.998e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.089e-08;-1.300e+00
90.609585000;6.593e-05;-6.448e-05;-5.667e-04;1.774e-08;-3.555e-08;6.598e-05;-5.797e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.964e-08;-1.300e+00
90.614585000;6.892e-05;1.072e-06;-5.933e-04;1.606e-08;-3.038e-08;6.898e-05;1.035e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.060e-07;-1.300e+00
90.626585000;8.692e-05;-3.363e-06;-7.477e-04;1.865e-08;-3.782e-09;8.700e-05;-2.960e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.196e-07;-1.300e+00
90.631585000;8.993e-05;-7.113e-05;-7.699e-04;2.084e-08;3.952e-09;9.001e-05;-6.396e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.250e-07;-1.300e+00
90.635585000;8.793e-05;-1.256e-04;-7.510e-04;2.242e-08;7.713e-09;8.802e-05;-1.130e-04;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.276e-07;-1.300e+00
90.637585000;8.694e-05;-1.467e-04;-7.310e-04;2.341e-08;9.418e-09;8.702e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.272e-07;-1.300e+00
90.648585000;6.995e-05;-1.289e-04;-5.878e-04;3.398e-08;2.719e-08;7.002e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.079e-07;-1.300e+00
90.651585000;6.696e-05;-8.888e-05;-5.700e-04;3.787e-08;3.414e-08;6.702e-05;-7.996e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.000e-07;-1.300e+00
90.653585000;6.596e-05;-5.999e-05;-5.667e-04;4.017e-08;3.876e-08;6.601e-05;-5.396e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.450e-08;-1.300e+00
90.657585000;6.796e-05;-6.654e-06;-5.867e-04;4.350e-08;4.763e-08;6.801e-05;-5.962e-06;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.295e-08;-1.300e+00
90.658585000;6.897e-05;4.457e-06;-5.967e-04;4.412e-08;4.982e-08;6.901e-05;4.038e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.987e-08;-1.300e+00
90.669585000;8.598e-05;4.459e-06;-7.411e-04;5.255e-08;6.722e-08;8.599e-05;4.030e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.065e-08;-1.300e+00
90.670585000;8.698e-05;-6.653e-06;-7.500e-04;5.300e-08;6.709e-08;8.699e-05;-5.971e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.696e-08;-1.300e+00
90.675585000;8.999e-05;-7.555e-05;-7.689e-04;5.172e-08;6.107e-08;8.999e-05;-6.798e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.920e-08;-1.300e+00
90.676585000;8.999e-05;-8.999e-05;-7.667e-04;5.073e-08;5.904e-08;8.999e-05;-8.098e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.596e-08;-1.300e+00
90.680585000;8.700e-05;-1.400e-04;-7.389e-04;4.429e-08;5.001e-08;8.699e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.893e-09;-1.300e+00
90.691585000;7.101e-05;-1.356e-04;-5.944e-04;1.762e-08;3.390e-08;7.097e-05;-1.220e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.261e-09;-1.300e+00
90.696585000;6.601e-05;-7.000e-05;-5.667e-04;9.888e-09;3.307e-08;6.597e-05;-6.298e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.890e-09;-1.300e+00
90.701585000;6.800e-05;-2.230e-06;-5.900e-04;4.682e-09;3.668e-08;6.797e-05;-1.994e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.683e-09;-1.300e+00
90.713585000;8.597e-05;-2.277e-08;-7.444e-04;-7.492e-09;5.572e-08;8.598e-05;-3.626e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.034e-09;-1.300e+00
90.718585000;8.996e-05;-6.670e-05;-7.700e-04;-1.475e-08;6.398e-08;8.997e-05;-6.005e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.882e-09;-1.300e+00
90.724585000;8.695e-05;-1.433e-04;-7.344e-04;-2.255e-08;7.287e-08;8.697e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.273e-09;-1.300e+00
90.735585000;6.995e-05;-1.322e-04;-5.911e-04;-3.123e-08;6.678e-08;6.998e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.013e-09;-1.300e+00
90.740585000;6.595e-05;-6.449e-05;-5.667e-04;-2.844e-08;5.755e-08;6.599e-05;-5.799e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.206e-09;-1.300e+00
90.745585000;6.896e-05;2.172e-06;-5.933e-04;-2.394e-08;4.900e-08;6.900e-05;2.029e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.756e-09;-1.300e+00
90.757585000;8.698e-05;-4.494e-06;-7.478e-04;-1.471e-08;1.662e-08;8.701e-05;-3.953e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.762e-09;-1.300e+00
90.762585000;8.999e-05;-7.227e-05;-7.700e-04;-8.618e-09;-3.213e-09;9.002e-05;-6.495e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.698e-09;-1.300e+00
90.767585000;8.700e-05;-1.378e-04;-7.411e-04;-2.641e-09;-1.976e-08;8.702e-05;-1.239e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.329e-09;-1.300e+00
90.778585000;7.103e-05;-1.389e-04;-5.967e-04;1.094e-08;-3.982e-08;7.103e-05;-1.249e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.330e-09;-1.300e+00
90.783585000;6.604e-05;-7.334e-05;-5.667e-04;1.827e-08;-4.408e-08;6.604e-05;-6.588e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.272e-09;-1.300e+00
90.788585000;6.804e-05;-4.445e-06;-5.878e-04;2.405e-08;-4.245e-08;6.805e-05;-3.880e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.263e-08;-1.300e+00
90.800585000;8.604e-05;2.250e-06;-7.422e-04;4.018e-08;-1.970e-08;8.608e-05;2.093e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.712e-08;-1.300e+00
90.805585000;9.003e-05;-6.330e-05;-7.700e-04;4.939e-08;-1.384e-08;9.009e-05;-5.692e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.430e-08;-1.300e+00
90.810585000;8.802e-05;-1.311e-04;-7.467e-04;5.913e-08;-1.484e-08;8.809e-05;-1.179e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.673e-08;-1.300e+00
90.821585000;7.201e-05;-1.444e-04;-6.022e-04;7.084e-08;-3.252e-08;7.208e-05;-1.299e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.617e-08;-1.300e+00
90.827585000;6.601e-05;-6.663e-05;-5.667e-04;7.004e-08;-4.584e-08;6.607e-05;-5.995e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.379e-08;-1.300e+00
90.833585000;7.002e-05;1.004e-05;-6.022e-04;6.691e-08;-6.355e-08;7.005e-05;9.039e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.068e-09;-1.300e+00
90.844585000;8.702e-05;-2.197e-06;-7.467e-04;5.578e-08;-7.657e-08;8.703e-05;-1.977e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.881e-09;-1.300e+00
90.849585000;9.003e-05;-6.998e-05;-7.700e-04;4.711e-08;-7.121e-08;9.002e-05;-6.298e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.725e-09;-1.300e+00
90.854585000;8.804e-05;-1.367e-04;-7.422e-04;3.747e-08;-6.321e-08;8.801e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.067e-08;-1.300e+00
90.866585000;7.004e-05;-1.278e-04;-5.878e-04;1.764e-08;-4.020e-08;7.000e-05;-1.150e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.836e-08;-1.300e+00
90.872585000;6.604e-05;-4.558e-05;-5.689e-04;1.164e-08;-3.617e-08;6.600e-05;-4.100e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.247e-08;-1.300e+00
90.887585000;8.601e-05;3.311e-06;-7.422e-04;2.522e-08;-4.342e-08;8.600e-05;3.003e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.834e-08;-1.300e+00
90.892585000;9.000e-05;-6.335e-05;-7.700e-04;3.431e-08;-4.370e-08;9.000e-05;-5.698e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.713e-08;-1.300e+00
90.897585000;8.799e-05;-1.311e-04;-7.467e-04;4.109e-08;-4.392e-08;8.801e-05;-1.180e-04;-6.719e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.296e-08;-1.300e+00
90.908585000;7.199e-05;-1.444e-04;-6.023e-04;4.325e-08;-3.938e-08;7.202e-05;-1.299e-04;-5.419e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.287e-09;-1.300e+00
90.914585000;6.600e-05;-6.667e-05;-5.668e-04;3.823e-08;-3.487e-08;6.602e-05;-5.994e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.318e-09;-1.300e+00
90.919585000;6.900e-05;-8.047e-09;-5.923e-04;3.312e-08;-2.835e-08;6.903e-05;5.893e-08;-5.329e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.824e-08;-1.300e+00
90.931585000;8.699e-05;-3.358e-06;-7.468e-04;2.936e-08;-1.182e-08;8.703e-05;-2.960e-06;-6.719e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.068e-08;-1.300e+00
90.936585000;8.999e-05;-7.114e-05;-7.700e-04;3.304e-08;-1.031e-08;9.003e-05;-6.396e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.337e-08;-1.300e+00
90.940585000;8.799e-05;-1.256e-04;-7.511e-04;3.800e-08;-1.201e-08;8.802e-05;-1.130e-04;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.239e-08;-1.300e+00
90.941585000;8.699e-05;-1.367e-04;-7.411e-04;3.939e-08;-1.280e-08;8.702e-05;-1.230e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.168e-08;-1.300e+00
90.952585000;7.098e-05;-1.389e-04;-5.967e-04;4.963e-08;-2.016e-08;7.099e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.711e-08;-1.300e+00
90.953585000;6.998e-05;-1.278e-04;-5.867e-04;4.976e-08;-2.077e-08;6.999e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.610e-08;-1.300e+00
90.957585000;6.597e-05;-7.336e-05;-5.667e-04;4.890e-08;-2.425e-08;6.597e-05;-6.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.444e-08;-1.300e+00
90.959585000;6.597e-05;-4.447e-05;-5.700e-04;4.791e-08;-2.668e-08;6.597e-05;-3.996e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.526e-08;-1.300e+00
90.963585000;6.897e-05;6.646e-06;-5.978e-04;4.503e-08;-3.236e-08;6.896e-05;6.039e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.010e-08;-1.300e+00
90.974585000;8.599e-05;2.224e-06;-7.433e-04;2.291e-08;-4.484e-08;8.595e-05;2.029e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.319e-08;-1.300e+00
90.979585000;9.000e-05;-6.443e-05;-7.700e-04;9.626e-09;-4.599e-08;8.995e-05;-5.797e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.896e-08;-1.300e+00
90.984585000;8.800e-05;-1.322e-04;-7.456e-04;-2.925e-10;-4.475e-08;8.796e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.941e-08;-1.300e+00
90.985585000;8.700e-05;-1.433e-04;-7.356e-04;-1.955e-09;-4.423e-08;8.696e-05;-1.290e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.880e-08;-1.300e+00
90.995585000;7.200e-05;-1.422e-04;-6.011e-04;-1.834e-08;-3.612e-08;7.200e-05;-1.280e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.335e-08;-1.300e+00
90.996585000;7.000e-05;-1.322e-04;-5.911e-04;-2.006e-08;-3.493e-08;7.000e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.142e-08;-1.300e+00
91.001585000;6.600e-05;-6.441e-05;-5.667e-04;-2.712e-08;-2.788e-08;6.602e-05;-5.797e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.389e-08;-1.300e+00
91.007585000;6.999e-05;1.225e-05;-6.044e-04;-2.859e-08;-1.993e-08;7.004e-05;1.104e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.898e-08;-1.300e+00
91.018585000;8.698e-05;-5.509e-06;-7.489e-04;-2.718e-08;-3.259e-09;8.704e-05;-4.959e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.685e-09;-1.300e+00
91.024585000;8.998e-05;-8.884e-05;-7.678e-04;-2.950e-08;8.040e-09;9.003e-05;-7.996e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.352e-10;-1.300e+00
91.039585000;7.102e-05;-1.367e-04;-5.944e-04;-3.190e-08;2.434e-08;7.099e-05;-1.229e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.026e-09;-1.300e+00
91.044585000;6.603e-05;-6.995e-05;-5.667e-04;-2.959e-08;2.548e-08;6.598e-05;-6.295e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.636e-09;-1.300e+00
91.049585000;6.903e-05;-2.175e-06;-5.900e-04;-2.196e-08;2.365e-08;6.897e-05;-1.958e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.030e-09;-1.300e+00
91.060585000;8.502e-05;8.943e-06;-7.357e-04;-4.382e-09;8.088e-09;8.497e-05;8.018e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.351e-08;-1.300e+00
91.066585000;9.001e-05;-6.884e-05;-7.701e-04;-1.918e-09;-1.645e-09;8.998e-05;-6.200e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.171e-08;-1.300e+00
91.071585000;8.801e-05;-1.356e-04;-7.434e-04;-3.439e-09;-4.657e-09;8.799e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.036e-09;-1.300e+00
91.083585000;7.000e-05;-1.289e-04;-5.879e-04;-2.305e-09;2.805e-10;7.000e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.107e-09;-1.300e+00
91.088585000;6.601e-05;-6.000e-05;-5.668e-04;1.273e-09;5.256e-09;6.601e-05;-5.403e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.246e-08;-1.300e+00
91.093585000;6.901e-05;5.545e-06;-5.968e-04;3.388e-09;9.354e-09;6.902e-05;4.967e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.221e-08;-1.300e+00
91.104585000;8.602e-05;2.201e-06;-7.422e-04;5.088e-09;1.841e-08;8.603e-05;1.970e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.094e-08;-1.300e+00
91.109585000;9.003e-05;-6.446e-05;-7.700e-04;3.562e-09;2.340e-08;9.003e-05;-5.803e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.503e-08;-1.300e+00
91.114585000;8.804e-05;-1.322e-04;-7.456e-04;4.291e-11;2.894e-08;8.803e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.445e-08;-1.300e+00
91.129585000;6.706e-05;-9.332e-05;-5.700e-04;-2.772e-09;3.205e-08;6.704e-05;-8.403e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.348e-08;-1.300e+00
91.135585000;6.806e-05;-8.864e-06;-5.844e-04;-8.855e-10;2.475e-08;6.804e-05;-8.045e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.592e-08;-1.300e+00
91.147585000;8.608e-05;5.591e-06;-7.389e-04;-1.183e-08;-4.933e-09;8.603e-05;4.937e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.023e-08;-1.300e+00
91.153585000;9.008e-05;-7.441e-05;-7.689e-04;-2.627e-08;-2.381e-08;9.002e-05;-6.706e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.646e-08;-1.300e+00
91.158585000;8.708e-05;-1.400e-04;-7.389e-04;-3.629e-08;-3.624e-08;8.701e-05;-1.261e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.360e-08;-1.300e+00
91.169585000;7.108e-05;-1.356e-04;-5.933e-04;-4.589e-08;-4.642e-08;7.099e-05;-1.221e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.122e-08;-1.300e+00
91.174585000;6.608e-05;-6.775e-05;-5.667e-04;-4.724e-08;-4.519e-08;6.599e-05;-6.105e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.335e-09;-1.300e+00
91.180585000;7.008e-05;1.004e-05;-6.022e-04;-5.039e-08;-3.953e-08;6.999e-05;8.971e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.340e-08;-1.300e+00
91.191585000;8.706e-05;-3.290e-06;-7.467e-04;-6.087e-08;-1.991e-08;8.702e-05;-2.990e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.190e-08;-1.300e+00
91.196585000;9.005e-05;-7.107e-05;-7.700e-04;-6.654e-08;-7.787e-09;9.002e-05;-6.398e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.488e-08;-1.300e+00
91.201585000;8.704e-05;-1.378e-04;-7.411e-04;-7.138e-08;2.441e-09;8.702e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.594e-08;-1.300e+00
91.212585000;7.103e-05;-1.378e-04;-5.956e-04;-6.958e-08;2.085e-08;7.100e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.905e-08;-1.300e+00
91.217585000;6.603e-05;-7.108e-05;-5.667e-04;-5.750e-08;2.648e-08;6.600e-05;-6.399e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.000e-08;-1.300e+00
91.222585000;6.803e-05;-3.311e-06;-5.900e-04;-4.021e-08;3.129e-08;6.800e-05;-3.008e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.620e-09;-1.300e+00
91.233585000;8.501e-05;1.001e-05;-7.344e-04;-1.741e-08;3.919e-08;8.501e-05;8.961e-06;-6.609e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.829e-09;-1.300e+00
91.239585000;8.999e-05;-6.777e-05;-7.700e-04;-1.916e-08;3.747e-08;9.002e-05;-6.104e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.224e-08;-1.300e+00
91.244585000;8.798e-05;-1.356e-04;-7.433e-04;-2.123e-08;3.361e-08;8.803e-05;-1.220e-04;-6.689e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.275e-08;-1.300e+00
91.256585000;6.998e-05;-1.289e-04;-5.878e-04;-2.309e-08;2.999e-08;7.004e-05;-1.160e-04;-5.289e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.281e-09;-1.300e+00
91.259585000;6.698e-05;-8.888e-05;-5.689e-04;-2.469e-08;3.198e-08;6.705e-05;-8.004e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.969e-10;-1.300e+00
91.262585000;6.598e-05;-4.443e-05;-5.688e-04;-2.676e-08;3.544e-08;6.605e-05;-4.004e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.236e-09;-1.300e+00
91.265585000;6.799e-05;-5.551e-06;-5.877e-04;-2.882e-08;4.019e-08;6.805e-05;-5.035e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.272e-09;-1.300e+00
91.277585000;8.600e-05;1.110e-06;-7.432e-04;-2.149e-08;5.464e-08;8.606e-05;9.819e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.155e-09;-1.300e+00
91.282585000;8.999e-05;-6.557e-05;-7.699e-04;-1.467e-08;5.225e-08;9.006e-05;-5.901e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.321e-08;-1.300e+00
91.288585000;8.699e-05;-1.433e-04;-7.343e-04;-8.424e-09;4.065e-08;8.705e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.153e-08;-1.300e+00
91.299585000;7.000e-05;-1.300e-04;-5.888e-04;1.272e-09;-2.875e-09;7.004e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.462e-09;-1.300e+00
91.304585000;6.601e-05;-6.116e-05;-5.666e-04;6.585e-09;-2.262e-08;6.603e-05;-5.496e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.052e-09;-1.300e+00
91.309585000;6.902e-05;4.391e-06;-5.966e-04;8.785e-09;-3.791e-08;6.902e-05;4.045e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.061e-08;-1.300e+00
91.320585000;8.604e-05;3.267e-06;-7.421e-04;1.000e-08;-6.026e-08;8.600e-05;3.031e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.366e-08;-1.300e+00
91.325585000;9.005e-05;-6.340e-05;-7.699e-04;1.460e-08;-6.517e-08;8.999e-05;-5.698e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.114e-08;-1.300e+00
91.331585000;8.705e-05;-1.423e-04;-7.355e-04;2.265e-08;-6.359e-08;8.698e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.691e-08;-1.300e+00
91.342585000;7.005e-05;-1.322e-04;-5.900e-04;3.688e-08;-4.361e-08;6.996e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.784e-08;-1.300e+00
91.347585000;6.605e-05;-6.336e-05;-5.667e-04;3.969e-08;-2.991e-08;6.596e-05;-5.702e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.482e-08;-1.300e+00
91.351585000;6.805e-05;-7.795e-06;-5.856e-04;4.084e-08;-1.790e-08;6.796e-05;-7.022e-06;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.616e-09;-1.300e+00
91.363585000;8.608e-05;4.435e-06;-7.411e-04;4.728e-08;2.001e-08;8.597e-05;3.983e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.710e-08;-1.300e+00
91.368585000;9.008e-05;-6.223e-05;-7.700e-04;5.271e-08;3.659e-08;8.998e-05;-5.601e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.198e-08;-1.300e+00
91.373585000;8.809e-05;-1.311e-04;-7.467e-04;5.775e-08;5.061e-08;8.799e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.685e-08;-1.300e+00
91.384585000;7.208e-05;-1.433e-04;-6.011e-04;5.161e-08;6.529e-08;7.201e-05;-1.290e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.792e-08;-1.300e+00
91.390585000;6.607e-05;-6.448e-05;-5.667e-04;4.015e-08;6.379e-08;6.602e-05;-5.798e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.865e-08;-1.300e+00
91.395585000;6.907e-05;2.187e-06;-5.944e-04;2.888e-08;5.825e-08;6.902e-05;2.019e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.044e-08;-1.300e+00
91.406585000;8.606e-05;4.421e-06;-7.400e-04;-7.429e-10;3.870e-08;8.601e-05;4.029e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.884e-08;-1.300e+00
91.411585000;9.005e-05;-6.113e-05;-7.700e-04;-1.447e-08;3.331e-08;9.000e-05;-5.496e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.331e-08;-1.300e+00
91.416585000;8.804e-05;-1.300e-04;-7.478e-04;-2.496e-08;3.251e-08;8.799e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.792e-08;-1.300e+00
91.428585000;7.004e-05;-1.333e-04;-5.911e-04;-3.059e-08;4.396e-08;6.997e-05;-1.199e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.288e-10;-1.300e+00
91.433585000;6.604e-05;-6.554e-05;-5.667e-04;-2.669e-08;4.206e-08;6.597e-05;-5.893e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.063e-08;-1.300e+00
91.439585000;7.004e-05;1.225e-05;-6.044e-04;-1.969e-08;2.874e-08;6.998e-05;1.107e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.818e-08;-1.300e+00
91.450585000;8.703e-05;-6.632e-06;-7.500e-04;-6.158e-09;-1.216e-08;8.700e-05;-5.952e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.341e-08;-1.300e+00
91.456585000;9.002e-05;-8.997e-05;-7.667e-04;9.099e-10;-2.071e-08;9.001e-05;-8.096e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.815e-08;-1.300e+00
91.471585000;7.001e-05;-1.332e-04;-5.922e-04;-3.956e-09;1.513e-08;7.002e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.589e-08;-1.300e+00
91.476585000;6.601e-05;-6.550e-05;-5.667e-04;-9.618e-09;3.229e-08;6.603e-05;-5.898e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.431e-08;-1.300e+00
91.480585000;6.801e-05;-9.941e-06;-5.844e-04;-1.018e-08;4.310e-08;6.803e-05;-8.979e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.186e-08;-1.300e+00
91.492585000;8.599e-05;4.492e-06;-7.400e-04;1.779e-08;5.475e-08;8.605e-05;4.040e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.617e-08;-1.300e+00
91.497585000;8.998e-05;-6.108e-05;-7.700e-04;3.527e-08;5.285e-08;9.006e-05;-5.495e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.389e-08;-1.300e+00
91.502585000;8.797e-05;-1.300e-04;-7.478e-04;4.830e-08;4.462e-08;8.807e-05;-1.169e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.792e-08;-1.300e+00
91.514585000;6.995e-05;-1.333e-04;-5.911e-04;6.613e-08;1.847e-08;7.007e-05;-1.199e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.920e-08;-1.300e+00
91.519585000;6.595e-05;-6.444e-05;-5.667e-04;7.221e-08;1.235e-08;6.607e-05;-5.793e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.820e-08;-1.300e+00
91.524585000;6.896e-05;2.228e-06;-5.944e-04;7.672e-08;1.038e-08;6.906e-05;2.049e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.234e-08;-1.300e+00
91.534585000;8.497e-05;1.445e-05;-7.289e-04;6.919e-08;1.786e-08;8.504e-05;1.301e-05;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.590e-08;-1.300e+00
91.535585000;8.598e-05;4.458e-06;-7.400e-04;6.672e-08;1.894e-08;8.604e-05;4.006e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.683e-08;-1.300e+00
91.539585000;8.898e-05;-4.777e-05;-7.678e-04;5.468e-08;2.310e-08;8.903e-05;-4.300e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.793e-08;-1.300e+00
91.540585000;8.998e-05;-6.221e-05;-7.700e-04;5.145e-08;2.415e-08;9.003e-05;-5.600e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.746e-08;-1.300e+00
91.544585000;8.899e-05;-1.189e-04;-7.556e-04;3.962e-08;2.866e-08;8.902e-05;-1.070e-04;-6.800e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.194e-08;-1.300e+00
91.545585000;8.799e-05;-1.311e-04;-7.467e-04;3.703e-08;2.983e-08;8.802e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.963e-08;-1.300e+00
91.556585000;7.199e-05;-1.422e-04;-6.010e-04;1.341e-08;3.865e-08;7.201e-05;-1.280e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.686e-10;-1.300e+00
91.562585000;6.599e-05;-6.334e-05;-5.666e-04;5.042e-09;4.115e-08;6.600e-05;-5.703e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.002e-08;-1.300e+00
91.567585000;6.900e-05;3.329e-06;-5.956e-04;1.380e-09;4.280e-08;6.900e-05;2.966e-06;-5.361e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.535e-08;-1.300e+00
91.579585000;8.699e-05;-7.781e-06;-7.510e-04;-9.812e-09;4.156e-08;8.698e-05;-7.054e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.673e-08;-1.300e+00
91.583585000;8.999e-05;-6.333e-05;-7.699e-04;-1.558e-08;3.762e-08;8.997e-05;-5.706e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.047e-08;-1.300e+00
91.589585000;8.699e-05;-1.422e-04;-7.355e-04;-2.215e-08;2.990e-08;8.696e-05;-1.281e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.220e-09;-1.300e+00
91.600585000;7.001e-05;-1.311e-04;-5.899e-04;-2.923e-08;1.278e-08;6.996e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.073e-08;-1.300e+00
91.605585000;6.603e-05;-6.219e-05;-5.666e-04;-2.768e-08;2.726e-09;6.595e-05;-5.603e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.291e-08;-1.300e+00
91.610585000;6.904e-05;4.476e-06;-5.966e-04;-2.432e-08;-8.129e-09;6.895e-05;3.977e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.927e-08;-1.300e+00
91.620585000;8.505e-05;1.225e-05;-7.311e-04;-1.502e-08;-1.947e-08;8.496e-05;1.098e-05;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.788e-10;-1.300e+00
91.622585000;8.705e-05;-8.862e-06;-7.522e-04;-1.320e-08;-1.939e-08;8.697e-05;-8.016e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.766e-09;-1.300e+00
91.625585000;8.906e-05;-4.998e-05;-7.678e-04;-1.075e-08;-1.794e-08;8.897e-05;-4.502e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.698e-09;-1.300e+00
91.626585000;9.006e-05;-6.554e-05;-7.700e-04;-9.967e-09;-1.712e-08;8.998e-05;-5.902e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.589e-09;-1.300e+00
91.630585000;8.906e-05;-1.211e-04;-7.533e-04;-6.904e-09;-1.225e-08;8.898e-05;-1.090e-04;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.148e-09;-1.300e+00
91.632585000;8.706e-05;-1.433e-04;-7.344e-04;-5.299e-09;-8.826e-09;8.699e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.736e-09;-1.300e+00
91.642585000;7.106e-05;-1.400e-04;-5.989e-04;5.896e-09;1.909e-08;7.101e-05;-1.260e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.789e-09;-1.300e+00
91.643585000;7.006e-05;-1.300e-04;-5.889e-04;6.952e-09;2.216e-08;7.001e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.584e-09;-1.300e+00
91.648585000;6.606e-05;-5.997e-05;-5.667e-04;1.100e-08;3.615e-08;6.602e-05;-5.403e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.383e-08;-1.300e+00
91.654585000;7.106e-05;1.560e-05;-6.089e-04;1.299e-08;4.807e-08;7.102e-05;1.397e-05;-5.479e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.249e-08;-1.300e+00
91.664585000;8.604e-05;4.730e-08;-7.444e-04;1.801e-09;5.300e-08;8.601e-05;-3.336e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.000e-08;-1.300e+00
91.669585000;9.003e-05;-6.774e-05;-7.700e-04;-7.253e-09;5.561e-08;9.001e-05;-6.102e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.001e-08;-1.300e+00
91.674585000;8.801e-05;-1.356e-04;-7.433e-04;-1.784e-08;5.985e-08;8.800e-05;-1.220e-04;-6.689e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.544e-08;-1.300e+00
91.685585000;7.098e-05;-1.389e-04;-5.967e-04;-3.242e-08;6.481e-08;7.098e-05;-1.250e-04;-5.369e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.549e-09;-1.300e+00
91.690585000;6.597e-05;-7.221e-05;-5.667e-04;-3.089e-08;6.394e-08;6.598e-05;-6.500e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.839e-08;-1.300e+00
91.695585000;6.797e-05;-3.328e-06;-5.900e-04;-2.351e-08;6.209e-08;6.798e-05;-3.004e-06;-5.309e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.832e-08;-1.300e+00
91.706585000;8.498e-05;8.878e-06;-7.356e-04;-1.385e-08;6.833e-08;8.498e-05;8.003e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.723e-08;-1.300e+00
91.712585000;8.998e-05;-7.001e-05;-7.700e-04;-1.796e-08;7.374e-08;8.998e-05;-6.299e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.912e-08;-1.300e+00
91.717585000;8.699e-05;-1.378e-04;-7.411e-04;-2.299e-08;7.599e-08;8.699e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.470e-08;-1.300e+00
91.727585000;7.202e-05;-1.467e-04;-6.056e-04;-3.120e-08;7.466e-08;7.201e-05;-1.320e-04;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.773e-08;-1.300e+00
91.728585000;7.102e-05;-1.367e-04;-5.944e-04;-3.205e-08;7.374e-08;7.101e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.571e-08;-1.300e+00
91.732585000;6.703e-05;-8.442e-05;-5.689e-04;-3.541e-08;6.865e-08;6.702e-05;-7.599e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.823e-08;-1.300e+00
91.733585000;6.603e-05;-6.887e-05;-5.667e-04;-3.616e-08;6.711e-08;6.602e-05;-6.199e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.640e-08;-1.300e+00
91.737585000;6.804e-05;-1.219e-05;-5.822e-04;-3.896e-08;6.014e-08;6.802e-05;-1.099e-05;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.907e-08;-1.300e+00
91.738585000;6.904e-05;-1.084e-06;-5.910e-04;-3.966e-08;5.815e-08;6.902e-05;-9.869e-07;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.736e-08;-1.300e+00
91.749585000;8.606e-05;6.690e-06;-7.377e-04;-4.861e-08;2.934e-08;8.602e-05;6.013e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.828e-08;-1.300e+00
91.751585000;8.807e-05;-1.665e-05;-7.566e-04;-5.035e-08;2.323e-08;8.802e-05;-1.499e-05;-6.810e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.822e-08;-1.300e+00
91.755585000;9.007e-05;-7.332e-05;-7.688e-04;-5.232e-08;1.095e-08;9.001e-05;-6.599e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.814e-08;-1.300e+00
91.756585000;9.007e-05;-8.888e-05;-7.677e-04;-5.242e-08;7.934e-09;9.001e-05;-7.999e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.798e-08;-1.300e+00
91.760585000;8.708e-05;-1.400e-04;-7.388e-04;-5.064e-08;-3.684e-09;8.701e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.620e-08;-1.300e+00
91.771585000;7.006e-05;-1.333e-04;-5.922e-04;-2.671e-08;-2.250e-08;7.001e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.536e-09;-1.300e+00
91.776585000;6.605e-05;-6.558e-05;-5.667e-04;-7.653e-09;-2.209e-08;6.601e-05;-5.898e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.082e-09;-1.300e+00
91.780585000;6.805e-05;-1.003e-05;-5.844e-04;1.118e-08;-1.936e-08;6.800e-05;-8.974e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.601e-08;-1.300e+00
91.792585000;8.604e-05;4.422e-06;-7.411e-04;5.534e-08;-1.456e-08;8.601e-05;4.038e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.131e-08;-1.300e+00
91.797585000;9.004e-05;-6.335e-05;-7.700e-04;5.762e-08;-1.256e-08;9.001e-05;-5.696e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.212e-08;-1.300e+00
91.803585000;8.705e-05;-1.422e-04;-7.355e-04;4.858e-08;-8.639e-09;8.702e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.096e-09;-1.300e+00
91.814585000;7.005e-05;-1.311e-04;-5.899e-04;2.773e-08;9.124e-09;7.001e-05;-1.179e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.114e-08;-1.300e+00
91.819585000;6.605e-05;-6.110e-05;-5.666e-04;2.340e-08;2.082e-08;6.600e-05;-5.495e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.484e-08;-1.300e+00
91.824585000;6.904e-05;5.580e-06;-5.967e-04;1.980e-08;3.160e-08;6.899e-05;5.056e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.364e-08;-1.300e+00
91.836585000;8.704e-05;-1.107e-05;-7.533e-04;2.311e-08;5.894e-08;8.699e-05;-9.934e-06;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.711e-08;-1.300e+00
91.840585000;9.004e-05;-6.774e-05;-7.700e-04;2.711e-08;6.704e-08;8.999e-05;-6.093e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.076e-08;-1.300e+00
91.845585000;8.804e-05;-1.356e-04;-7.433e-04;3.476e-08;7.434e-08;8.800e-05;-1.219e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.382e-08;-1.300e+00
91.856585000;7.103e-05;-1.378e-04;-5.967e-04;6.091e-08;6.962e-08;7.100e-05;-1.240e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.832e-08;-1.300e+00
91.861585000;6.601e-05;-7.108e-05;-5.667e-04;7.246e-08;5.878e-08;6.600e-05;-6.397e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.970e-08;-1.300e+00
91.866585000;6.800e-05;-2.195e-06;-5.900e-04;7.806e-08;4.311e-08;6.800e-05;-1.983e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.096e-08;-1.300e+00
91.867585000;7.000e-05;8.916e-06;-6.000e-04;7.830e-08;3.926e-08;7.000e-05;8.013e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.949e-08;-1.300e+00
91.877585000;8.498e-05;7.807e-06;-7.367e-04;7.203e-08;-5.490e-09;8.501e-05;6.973e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.097e-08;-1.300e+00
91.878585000;8.698e-05;-3.303e-06;-7.467e-04;7.085e-08;-1.001e-08;8.701e-05;-3.032e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.056e-08;-1.300e+00
91.883585000;8.997e-05;-7.219e-05;-7.700e-04;6.245e-08;-2.989e-08;9.001e-05;-6.505e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.053e-08;-1.300e+00
91.888585000;8.696e-05;-1.389e-04;-7.400e-04;4.773e-08;-4.484e-08;8.701e-05;-1.251e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.436e-08;-1.300e+00
91.900585000;6.895e-05;-1.222e-04;-5.833e-04;-6.036e-09;-6.792e-08;6.900e-05;-1.101e-04;-5.251e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.516e-08;-1.300e+00
91.904585000;6.595e-05;-6.666e-05;-5.667e-04;-2.297e-08;-6.905e-08;6.600e-05;-6.011e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.743e-08;-1.300e+00
91.905585000;6.595e-05;-5.110e-05;-5.678e-04;-2.679e-08;-6.877e-08;6.600e-05;-4.611e-05;-5.111e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.770e-08;-1.300e+00
91.909585000;6.895e-05;2.232e-06;-5.933e-04;-4.058e-08;-6.548e-08;6.900e-05;1.891e-06;-5.341e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.685e-08;-1.300e+00
91.910585000;6.996e-05;1.223e-05;-6.044e-04;-4.362e-08;-6.415e-08;7.000e-05;1.089e-05;-5.441e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.604e-08;-1.300e+00
91.920585000;8.597e-05;4.456e-06;-7.411e-04;-6.070e-08;-4.251e-08;8.600e-05;3.904e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.551e-09;-1.300e+00
91.925585000;8.997e-05;-6.332e-05;-7.700e-04;-5.823e-08;-3.284e-08;8.999e-05;-5.708e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.466e-08;-1.300e+00
91.931585000;8.697e-05;-1.422e-04;-7.356e-04;-5.195e-08;-2.979e-08;8.699e-05;-1.281e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.589e-08;-1.300e+00
91.942585000;6.998e-05;-1.300e-04;-5.888e-04;-4.318e-08;-4.404e-08;7.000e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.404e-08;-1.300e+00
91.947585000;6.598e-05;-5.999e-05;-5.666e-04;-4.382e-08;-5.469e-08;6.600e-05;-5.405e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.197e-08;-1.300e+00
91.952585000;6.898e-05;5.563e-06;-5.977e-04;-4.637e-08;-6.848e-08;6.901e-05;4.954e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.314e-08;-1.300e+00
91.953585000;7.098e-05;1.557e-05;-6.088e-04;-4.680e-08;-7.185e-08;7.101e-05;1.395e-05;-5.480e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.053e-08;-1.300e+00
