time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
91.963585000;8.598e-05;1.753e-08;-7.443e-04;-3.765e-08;-1.059e-07;8.601e-05;-5.605e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.859e-09;-1.300e+00
91.968585000;8.998e-05;-6.887e-05;-7.699e-04;-2.199e-08;-1.180e-07;9.002e-05;-6.206e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.379e-09;-1.300e+00
91.973585000;8.798e-05;-1.367e-04;-7.421e-04;-2.547e-09;-1.247e-07;8.802e-05;-1.231e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.948e-08;-1.300e+00
91.983585000;7.198e-05;-1.466e-04;-6.055e-04;3.209e-08;-1.208e-07;7.203e-05;-1.321e-04;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.537e-08;-1.300e+00
91.988585000;6.698e-05;-8.437e-05;-5.688e-04;4.277e-08;-1.098e-07;6.703e-05;-7.605e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.910e-08;-1.300e+00
91.993585000;6.797e-05;-1.214e-05;-5.832e-04;4.851e-08;-9.408e-08;6.803e-05;-1.104e-05;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.984e-08;-1.300e+00
92.005585000;8.596e-05;5.645e-06;-7.389e-04;4.252e-08;-5.940e-08;8.603e-05;4.972e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.859e-08;-1.300e+00
92.011585000;8.996e-05;-7.546e-05;-7.689e-04;2.965e-08;-4.823e-08;9.002e-05;-6.803e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.334e-08;-1.300e+00
92.017585000;8.597e-05;-1.499e-04;-7.256e-04;1.289e-08;-4.507e-08;8.602e-05;-1.350e-04;-6.530e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.371e-08;-1.300e+00
92.027585000;6.999e-05;-1.310e-04;-5.900e-04;-9.089e-09;-5.870e-08;6.999e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.870e-08;-1.300e+00
92.032585000;6.600e-05;-6.215e-05;-5.667e-04;-1.326e-08;-6.868e-08;6.598e-05;-5.603e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.725e-08;-1.300e+00
92.037585000;6.901e-05;4.504e-06;-5.967e-04;-9.431e-09;-7.556e-08;6.897e-05;3.971e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.193e-08;-1.300e+00
92.049585000;8.703e-05;-1.108e-05;-7.533e-04;1.581e-08;-8.218e-08;8.694e-05;-1.002e-05;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.849e-08;-1.300e+00
92.053585000;9.003e-05;-6.776e-05;-7.700e-04;2.091e-08;-7.711e-08;8.993e-05;-6.101e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.500e-08;-1.300e+00
92.059585000;8.702e-05;-1.456e-04;-7.322e-04;2.191e-08;-6.556e-08;8.692e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.594e-08;-1.300e+00
92.068585000;7.201e-05;-1.478e-04;-6.067e-04;2.069e-09;-4.919e-08;7.193e-05;-1.330e-04;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.022e-08;-1.300e+00
92.073585000;6.701e-05;-8.446e-05;-5.689e-04;-1.671e-08;-3.922e-08;6.694e-05;-7.602e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.665e-08;-1.300e+00
92.078585000;6.801e-05;-1.336e-05;-5.822e-04;-3.491e-08;-2.865e-08;6.795e-05;-1.201e-05;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.818e-08;-1.300e+00
92.090585000;8.602e-05;6.623e-06;-7.389e-04;-5.718e-08;-1.078e-08;8.598e-05;6.002e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.347e-08;-1.300e+00
92.096585000;9.001e-05;-7.561e-05;-7.689e-04;-5.727e-08;-1.138e-08;8.999e-05;-6.800e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.018e-08;-1.300e+00
92.102585000;8.600e-05;-1.501e-04;-7.256e-04;-5.340e-08;-1.611e-08;8.601e-05;-1.350e-04;-6.530e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.370e-08;-1.300e+00
92.112585000;6.998e-05;-1.312e-04;-5.900e-04;-5.197e-08;-3.300e-08;7.003e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.990e-08;-1.300e+00
92.117585000;6.598e-05;-6.227e-05;-5.667e-04;-4.870e-08;-4.084e-08;6.603e-05;-5.598e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.370e-08;-1.300e+00
92.122585000;6.897e-05;5.508e-06;-5.967e-04;-4.136e-08;-4.080e-08;6.903e-05;5.027e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.479e-08;-1.300e+00
92.133585000;8.598e-05;-4.721e-08;-7.444e-04;-2.420e-08;-3.451e-08;8.601e-05;3.674e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.685e-08;-1.300e+00
92.138585000;8.999e-05;-6.893e-05;-7.701e-04;-2.086e-08;-3.277e-08;9.001e-05;-6.197e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.599e-08;-1.300e+00
92.143585000;8.800e-05;-1.367e-04;-7.423e-04;-2.079e-08;-2.926e-08;8.801e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.853e-08;-1.300e+00
92.154585000;7.102e-05;-1.367e-04;-5.945e-04;-2.451e-08;-1.498e-08;7.102e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.795e-08;-1.300e+00
92.159585000;6.602e-05;-6.893e-05;-5.667e-04;-2.646e-08;-1.111e-08;6.601e-05;-6.202e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.388e-08;-1.300e+00
92.164585000;6.903e-05;-4.393e-08;-5.922e-04;-3.120e-08;-1.046e-08;6.900e-05;-3.188e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.508e-08;-1.300e+00
92.174585000;8.501e-05;1.440e-05;-7.289e-04;-4.687e-08;-1.043e-08;8.500e-05;1.297e-05;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.991e-08;-1.300e+00
92.179585000;8.900e-05;-4.782e-05;-7.678e-04;-4.991e-08;-9.628e-09;8.900e-05;-4.302e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.277e-08;-1.300e+00
92.184585000;8.899e-05;-1.200e-04;-7.544e-04;-4.545e-08;-7.197e-09;8.900e-05;-1.080e-04;-6.790e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.844e-08;-1.300e+00
92.196585000;7.097e-05;-1.411e-04;-5.989e-04;-2.666e-08;4.398e-09;7.100e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.045e-08;-1.300e+00
92.202585000;6.598e-05;-5.890e-05;-5.678e-04;-2.168e-08;9.509e-09;6.598e-05;-5.299e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.699e-08;-1.300e+00
92.208585000;7.099e-05;1.666e-05;-6.100e-04;-1.833e-08;1.252e-08;7.097e-05;1.500e-05;-5.490e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.872e-08;-1.300e+00
92.218585000;8.702e-05;-2.224e-06;-7.456e-04;-1.809e-08;4.964e-09;8.695e-05;-2.019e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.321e-08;-1.300e+00
92.223585000;9.003e-05;-7.111e-05;-7.700e-04;-1.963e-08;-9.686e-10;8.995e-05;-6.403e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.630e-08;-1.300e+00
92.229585000;8.604e-05;-1.489e-04;-7.289e-04;-1.939e-08;-1.497e-09;8.595e-05;-1.340e-04;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.442e-08;-1.300e+00
92.239585000;7.004e-05;-1.344e-04;-5.922e-04;1.343e-09;4.002e-09;6.996e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.039e-08;-1.300e+00
92.244585000;6.604e-05;-6.443e-05;-5.667e-04;1.907e-08;2.770e-09;6.598e-05;-5.803e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.155e-08;-1.300e+00
92.249585000;6.903e-05;3.350e-06;-5.944e-04;3.794e-08;3.301e-11;6.899e-05;2.977e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.463e-08;-1.300e+00
92.261585000;8.701e-05;-9.966e-06;-7.522e-04;7.903e-08;-3.267e-12;8.702e-05;-9.018e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.180e-08;-1.300e+00
92.265585000;9.000e-05;-6.663e-05;-7.700e-04;8.500e-08;1.311e-10;9.002e-05;-6.002e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.380e-08;-1.300e+00
92.270585000;8.798e-05;-1.344e-04;-7.433e-04;8.481e-08;-3.134e-09;8.801e-05;-1.210e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.749e-08;-1.300e+00
92.281585000;7.096e-05;-1.377e-04;-5.956e-04;6.057e-08;-9.098e-09;7.098e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.316e-08;-1.300e+00
92.286585000;6.596e-05;-6.994e-05;-5.667e-04;4.419e-08;-1.017e-08;6.596e-05;-6.302e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.710e-08;-1.300e+00
92.291585000;6.895e-05;-1.055e-06;-5.911e-04;2.782e-08;-1.258e-08;6.894e-05;-1.027e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.744e-08;-1.300e+00
92.301585000;8.395e-05;1.561e-05;-7.278e-04;1.328e-08;-2.672e-08;8.393e-05;1.397e-05;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.004e-08;-1.300e+00
92.306585000;8.895e-05;-4.663e-05;-7.678e-04;1.674e-08;-3.898e-08;8.893e-05;-4.202e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.492e-08;-1.300e+00
92.311585000;8.896e-05;-1.189e-04;-7.556e-04;2.370e-08;-5.086e-08;8.894e-05;-1.070e-04;-6.800e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.279e-08;-1.300e+00
92.323585000;7.097e-05;-1.411e-04;-5.989e-04;3.839e-08;-5.735e-08;7.096e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.864e-08;-1.300e+00
92.329585000;6.598e-05;-5.885e-05;-5.678e-04;4.398e-08;-5.361e-08;6.598e-05;-5.298e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.895e-08;-1.300e+00
92.334585000;6.998e-05;6.706e-06;-5.989e-04;4.663e-08;-4.935e-08;7.000e-05;6.017e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.561e-08;-1.300e+00
92.345585000;8.698e-05;-2.214e-06;-7.467e-04;4.592e-08;-3.293e-08;8.704e-05;-1.987e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.348e-08;-1.300e+00
92.350585000;8.998e-05;-7.223e-05;-7.700e-04;4.108e-08;-2.346e-08;9.005e-05;-6.499e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.056e-08;-1.300e+00
92.356585000;8.597e-05;-1.489e-04;-7.278e-04;2.893e-08;-6.816e-09;8.607e-05;-1.340e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.914e-08;-1.300e+00
92.366585000;6.997e-05;-1.333e-04;-5.911e-04;-3.289e-09;3.027e-08;7.007e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.686e-08;-1.300e+00
92.371585000;6.598e-05;-6.335e-05;-5.667e-04;-1.378e-08;4.729e-08;6.607e-05;-5.700e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.808e-08;-1.300e+00
92.377585000;7.100e-05;1.442e-05;-6.078e-04;-2.099e-08;6.498e-08;7.107e-05;1.300e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.350e-08;-1.300e+00
92.387585000;8.603e-05;-1.987e-08;-7.444e-04;-2.701e-08;8.484e-08;8.606e-05;5.222e-09;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.383e-08;-1.300e+00
92.392585000;9.004e-05;-6.891e-05;-7.700e-04;-2.359e-08;8.923e-08;9.005e-05;-6.199e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.676e-08;-1.300e+00
92.397585000;8.806e-05;-1.367e-04;-7.411e-04;-1.637e-08;8.760e-08;8.805e-05;-1.230e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.011e-09;-1.300e+00
92.408585000;7.107e-05;-1.356e-04;-5.933e-04;3.524e-09;6.371e-08;7.104e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.216e-09;-1.300e+00
92.413585000;6.607e-05;-6.669e-05;-5.667e-04;7.392e-09;4.907e-08;6.604e-05;-6.003e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.286e-09;-1.300e+00
92.418585000;6.907e-05;2.207e-06;-5.933e-04;6.602e-09;3.419e-08;6.903e-05;1.963e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.571e-08;-1.300e+00
92.429585000;8.604e-05;3.334e-06;-7.422e-04;-4.537e-09;1.548e-08;8.601e-05;2.953e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.032e-08;-1.300e+00
92.434585000;9.003e-05;-6.555e-05;-7.700e-04;-1.020e-08;1.194e-08;9.000e-05;-5.904e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.845e-08;-1.300e+00
92.438585000;8.901e-05;-1.222e-04;-7.533e-04;-1.204e-08;1.070e-08;8.900e-05;-1.100e-04;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.483e-08;-1.300e+00
92.450585000;7.098e-05;-1.378e-04;-5.956e-04;-1.601e-08;3.449e-09;7.101e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.026e-09;-1.300e+00
92.455585000;6.597e-05;-6.999e-05;-5.667e-04;-1.528e-08;1.839e-09;6.602e-05;-6.302e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.760e-08;-1.300e+00
92.460585000;6.896e-05;1.140e-08;-5.922e-04;-9.095e-09;3.375e-09;6.903e-05;-1.867e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.593e-08;-1.300e+00
92.470585000;8.496e-05;1.445e-05;-7.289e-04;1.321e-08;9.455e-09;8.503e-05;1.298e-05;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.410e-08;-1.300e+00
92.476585000;8.995e-05;-6.221e-05;-7.700e-04;2.041e-08;1.458e-08;9.003e-05;-5.602e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.869e-08;-1.300e+00
92.481585000;8.795e-05;-1.322e-04;-7.456e-04;2.120e-08;2.215e-08;8.802e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.292e-08;-1.300e+00
92.491585000;7.296e-05;-1.489e-04;-6.089e-04;2.095e-08;3.183e-08;7.301e-05;-1.340e-04;-5.480e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.181e-08;-1.300e+00
92.497585000;6.597e-05;-7.222e-05;-5.667e-04;2.465e-08;2.597e-08;6.601e-05;-6.497e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.627e-09;-1.300e+00
92.502585000;6.897e-05;-2.219e-06;-5.900e-04;3.226e-08;1.570e-08;6.900e-05;-1.968e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.442e-09;-1.300e+00
92.513585000;8.595e-05;6.676e-06;-7.389e-04;5.654e-08;-1.374e-08;8.600e-05;6.017e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.503e-08;-1.300e+00
92.514585000;8.694e-05;-4.435e-06;-7.489e-04;5.781e-08;-1.675e-08;8.700e-05;-3.985e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.613e-08;-1.300e+00
92.518585000;8.993e-05;-6.110e-05;-7.689e-04;5.870e-08;-2.872e-08;9.000e-05;-5.499e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.110e-08;-1.300e+00
92.519585000;8.993e-05;-7.555e-05;-7.689e-04;5.795e-08;-3.165e-08;9.000e-05;-6.800e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.254e-08;-1.300e+00
92.524585000;8.692e-05;-1.422e-04;-7.367e-04;5.043e-08;-4.506e-08;8.701e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.057e-08;-1.300e+00
92.538585000;6.693e-05;-8.888e-05;-5.689e-04;2.059e-08;-4.938e-08;6.701e-05;-8.002e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.111e-08;-1.300e+00
92.544585000;6.794e-05;-3.316e-06;-5.889e-04;1.192e-08;-4.107e-08;6.801e-05;-3.021e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.112e-08;-1.300e+00
92.556585000;8.696e-05;-3.303e-06;-7.478e-04;2.059e-09;-2.090e-08;8.701e-05;-3.031e-06;-6.729e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.730e-08;-1.300e+00
92.561585000;8.997e-05;-7.441e-05;-7.689e-04;1.894e-09;-1.037e-08;9.001e-05;-6.703e-05;-6.919e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.283e-08;-1.300e+00
92.566585000;8.698e-05;-1.411e-04;-7.378e-04;4.767e-09;-2.305e-09;8.701e-05;-1.270e-04;-6.639e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.593e-08;-1.300e+00
92.577585000;6.999e-05;-1.311e-04;-5.900e-04;2.417e-09;-1.100e-08;6.999e-05;-1.180e-04;-5.309e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.270e-08;-1.300e+00
92.582585000;6.599e-05;-5.998e-05;-5.667e-04;-5.607e-09;-2.487e-08;6.598e-05;-5.403e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.054e-08;-1.300e+00
92.588585000;7.099e-05;1.667e-05;-6.101e-04;-1.407e-08;-4.133e-08;7.098e-05;1.497e-05;-5.489e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.068e-08;-1.300e+00
92.598585000;8.697e-05;-2.236e-06;-7.468e-04;-1.797e-08;-5.018e-08;8.698e-05;-2.022e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.385e-08;-1.300e+00
92.602585000;8.996e-05;-5.780e-05;-7.690e-04;-1.917e-08;-4.975e-08;8.998e-05;-5.202e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.648e-08;-1.300e+00
92.604585000;8.996e-05;-8.780e-05;-7.679e-04;-2.028e-08;-4.965e-08;8.999e-05;-7.901e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.840e-08;-1.300e+00
92.607585000;8.795e-05;-1.289e-04;-7.490e-04;-2.259e-08;-5.014e-08;8.799e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.199e-08;-1.300e+00
92.619585000;6.994e-05;-1.311e-04;-5.901e-04;-2.655e-08;-5.509e-08;7.000e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.116e-08;-1.300e+00
92.624585000;6.594e-05;-6.113e-05;-5.667e-04;-2.496e-08;-5.002e-08;6.600e-05;-5.498e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.000e-08;-1.300e+00
92.629585000;6.894e-05;6.637e-06;-5.978e-04;-2.164e-08;-3.883e-08;6.900e-05;6.021e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.826e-08;-1.300e+00
92.640585000;8.695e-05;-2.264e-06;-7.467e-04;-1.348e-08;-1.282e-08;8.699e-05;-1.982e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.741e-08;-1.300e+00
92.645585000;8.996e-05;-7.226e-05;-7.700e-04;-1.439e-08;-6.539e-09;8.998e-05;-6.498e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.876e-08;-1.300e+00
92.650585000;8.697e-05;-1.400e-04;-7.389e-04;-1.229e-08;-4.347e-09;8.697e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.889e-08;-1.300e+00
92.661585000;6.997e-05;-1.322e-04;-5.900e-04;8.033e-10;-1.447e-09;6.997e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.698e-09;-1.300e+00
92.666585000;6.598e-05;-6.112e-05;-5.667e-04;6.629e-09;1.079e-09;6.598e-05;-5.498e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.940e-09;-1.300e+00
92.671585000;6.898e-05;5.561e-06;-5.978e-04;9.871e-09;1.640e-09;6.899e-05;5.016e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.997e-08;-1.300e+00
92.682585000;8.696e-05;-2.207e-06;-7.467e-04;2.200e-10;7.822e-09;8.703e-05;-2.003e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.253e-08;-1.300e+00
92.687585000;8.996e-05;-7.221e-05;-7.700e-04;-6.661e-09;1.309e-08;9.004e-05;-6.501e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.522e-08;-1.300e+00
92.692585000;8.695e-05;-1.400e-04;-7.389e-04;-1.134e-08;1.896e-08;8.706e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.741e-08;-1.300e+00
92.702585000;7.195e-05;-1.422e-04;-6.011e-04;-9.915e-09;2.562e-08;7.207e-05;-1.280e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.811e-08;-1.300e+00
92.703585000;6.996e-05;-1.311e-04;-5.900e-04;-9.451e-09;2.592e-08;7.007e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.755e-08;-1.300e+00
92.707585000;6.597e-05;-7.666e-05;-5.678e-04;-7.324e-09;2.671e-08;6.607e-05;-6.898e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.462e-08;-1.300e+00
92.708585000;6.597e-05;-6.110e-05;-5.667e-04;-6.578e-09;2.686e-08;6.607e-05;-5.498e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.386e-08;-1.300e+00
92.712585000;6.799e-05;-5.557e-06;-5.878e-04;-2.255e-09;2.715e-08;6.807e-05;-4.967e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.156e-08;-1.300e+00
92.713585000;6.899e-05;6.665e-06;-5.978e-04;-8.524e-10;2.712e-08;6.907e-05;6.036e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.119e-08;-1.300e+00
92.722585000;8.401e-05;1.777e-05;-7.244e-04;1.593e-08;2.344e-08;8.406e-05;1.605e-05;-6.520e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.888e-08;-1.300e+00
92.728585000;9.001e-05;-5.779e-05;-7.689e-04;2.846e-08;1.526e-08;9.005e-05;-5.195e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.314e-08;-1.300e+00
92.733585000;8.801e-05;-1.289e-04;-7.489e-04;3.802e-08;7.412e-09;8.804e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.807e-08;-1.300e+00
92.734585000;8.701e-05;-1.400e-04;-7.389e-04;3.986e-08;6.193e-09;8.704e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.738e-08;-1.300e+00
92.744585000;7.200e-05;-1.422e-04;-6.000e-04;4.691e-08;-1.577e-09;7.204e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.645e-09;-1.300e+00
92.746585000;6.900e-05;-1.189e-04;-5.811e-04;4.528e-08;-2.992e-09;6.903e-05;-1.070e-04;-5.230e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.639e-09;-1.300e+00
92.750585000;6.600e-05;-6.001e-05;-5.667e-04;3.890e-08;-4.956e-09;6.603e-05;-5.401e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.757e-10;-1.300e+00
92.751585000;6.600e-05;-4.557e-05;-5.690e-04;3.673e-08;-5.217e-09;6.603e-05;-4.102e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.662e-09;-1.300e+00
92.755585000;6.900e-05;6.650e-06;-5.990e-04;2.612e-08;-5.054e-09;6.903e-05;5.963e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.079e-08;-1.300e+00
92.756585000;7.100e-05;1.665e-05;-6.101e-04;2.301e-08;-4.676e-09;7.103e-05;1.496e-05;-5.490e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.285e-08;-1.300e+00
92.765585000;8.501e-05;7.752e-06;-7.368e-04;-9.100e-09;1.056e-10;8.503e-05;6.936e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.064e-08;-1.300e+00
92.769585000;8.902e-05;-4.336e-05;-7.668e-04;-2.273e-08;1.253e-09;8.902e-05;-3.907e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.849e-08;-1.300e+00
92.770585000;9.002e-05;-5.892e-05;-7.690e-04;-2.584e-08;1.374e-09;9.002e-05;-5.307e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.045e-08;-1.300e+00
92.774585000;8.902e-05;-1.167e-04;-7.568e-04;-3.722e-08;1.266e-09;8.902e-05;-1.051e-04;-6.810e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.771e-08;-1.300e+00
92.776585000;8.703e-05;-1.411e-04;-7.379e-04;-4.231e-08;9.494e-10;8.702e-05;-1.271e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.069e-08;-1.300e+00
92.787585000;7.002e-05;-1.300e-04;-5.889e-04;-6.057e-08;2.691e-09;7.001e-05;-1.171e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.478e-08;-1.300e+00
92.792585000;6.602e-05;-5.892e-05;-5.678e-04;-6.049e-08;3.398e-09;6.600e-05;-5.306e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.066e-08;-1.300e+00
92.798585000;7.101e-05;1.665e-05;-6.111e-04;-5.529e-08;3.621e-10;7.100e-05;1.495e-05;-5.500e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.703e-08;-1.300e+00
92.808585000;8.701e-05;-4.444e-06;-7.478e-04;-4.907e-08;-8.819e-09;8.699e-05;-4.042e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.381e-08;-1.300e+00
92.813585000;9.001e-05;-7.555e-05;-7.689e-04;-4.880e-08;-1.494e-08;8.999e-05;-6.804e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.154e-08;-1.300e+00
92.818585000;8.702e-05;-1.422e-04;-7.367e-04;-5.029e-08;-1.965e-08;8.700e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.690e-08;-1.300e+00
92.829585000;7.004e-05;-1.289e-04;-5.878e-04;-5.807e-08;-1.109e-08;7.002e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.402e-08;-1.300e+00
92.833585000;6.603e-05;-7.221e-05;-5.667e-04;-5.848e-08;-2.290e-09;6.602e-05;-6.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.902e-08;-1.300e+00
92.838585000;6.903e-05;-2.224e-06;-5.900e-04;-5.531e-08;1.138e-08;6.902e-05;-2.020e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.059e-08;-1.300e+00
92.848585000;8.403e-05;1.553e-05;-7.278e-04;-2.857e-08;4.582e-08;8.402e-05;1.400e-05;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.313e-08;-1.300e+00
92.854585000;9.004e-05;-6.227e-05;-7.700e-04;-9.169e-10;6.250e-08;9.002e-05;-5.600e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.646e-08;-1.300e+00
92.859585000;8.805e-05;-1.323e-04;-7.456e-04;1.785e-08;7.025e-08;8.802e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.747e-08;-1.300e+00
92.870585000;7.105e-05;-1.390e-04;-5.967e-04;3.171e-08;7.362e-08;7.103e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.501e-08;-1.300e+00
92.875585000;6.604e-05;-7.005e-05;-5.668e-04;3.484e-08;6.839e-08;6.603e-05;-6.300e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.224e-08;-1.300e+00
92.879585000;6.804e-05;-1.226e-05;-5.823e-04;3.950e-08;5.928e-08;6.804e-05;-1.100e-05;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.942e-08;-1.300e+00
92.891585000;8.602e-05;4.435e-06;-7.411e-04;5.696e-08;1.891e-08;8.603e-05;3.989e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.983e-08;-1.300e+00
92.896585000;9.001e-05;-6.444e-05;-7.700e-04;6.432e-08;4.596e-09;9.002e-05;-5.801e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.277e-08;-1.300e+00
92.901585000;8.801e-05;-1.344e-04;-7.444e-04;6.902e-08;-6.991e-09;8.801e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.453e-08;-1.300e+00
92.912585000;7.101e-05;-1.367e-04;-5.944e-04;7.226e-08;-2.450e-08;7.101e-05;-1.230e-04;-5.351e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.410e-10;-1.300e+00
92.917585000;6.601e-05;-6.776e-05;-5.667e-04;6.978e-08;-2.718e-08;6.601e-05;-6.101e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.831e-09;-1.300e+00
92.922585000;6.902e-05;2.224e-06;-5.933e-04;6.225e-08;-2.547e-08;6.901e-05;1.993e-06;-5.341e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.138e-08;-1.300e+00
92.933585000;8.601e-05;2.200e-06;-7.433e-04;2.976e-08;-1.897e-08;8.599e-05;1.991e-06;-6.691e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.088e-09;-1.300e+00
92.938585000;9.001e-05;-6.781e-05;-7.700e-04;1.058e-08;-1.689e-08;8.998e-05;-6.101e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.953e-10;-1.300e+00
92.944585000;8.600e-05;-1.467e-04;-7.310e-04;-9.854e-09;-1.775e-08;8.598e-05;-1.320e-04;-6.581e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.007e-08;-1.300e+00
92.954585000;7.101e-05;-1.344e-04;-5.921e-04;-2.853e-08;-2.711e-08;7.098e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.474e-08;-1.300e+00
92.959585000;6.601e-05;-6.447e-05;-5.666e-04;-3.083e-08;-2.968e-08;6.598e-05;-5.803e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.135e-08;-1.300e+00
92.964585000;6.901e-05;4.417e-06;-5.955e-04;-2.951e-08;-2.819e-08;6.898e-05;3.972e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.406e-09;-1.300e+00
92.975585000;8.600e-05;-1.139e-06;-7.455e-04;-2.260e-08;-2.015e-08;8.598e-05;-1.022e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.874e-09;-1.300e+00
92.980585000;8.999e-05;-7.115e-05;-7.699e-04;-2.473e-08;-1.787e-08;8.997e-05;-6.402e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.506e-09;-1.300e+00
92.985585000;8.697e-05;-1.389e-04;-7.388e-04;-2.712e-08;-1.497e-08;8.697e-05;-1.250e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.410e-09;-1.300e+00
92.986585000;8.597e-05;-1.490e-04;-7.277e-04;-2.728e-08;-1.398e-08;8.598e-05;-1.340e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.841e-09;-1.300e+00
92.996585000;6.995e-05;-1.312e-04;-5.899e-04;-2.540e-08;8.906e-09;6.998e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.834e-09;-1.300e+00
92.999585000;6.695e-05;-9.120e-05;-5.700e-04;-2.404e-08;2.161e-08;6.699e-05;-8.197e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.563e-09;-1.300e+00
93.001585000;6.595e-05;-6.121e-05;-5.667e-04;-2.314e-08;3.070e-08;6.599e-05;-5.497e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.350e-10;-1.300e+00
93.004585000;6.695e-05;-1.677e-05;-5.800e-04;-2.186e-08;4.415e-08;6.699e-05;-1.496e-05;-5.220e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.331e-09;-1.300e+00
93.006585000;6.895e-05;6.563e-06;-5.989e-04;-2.091e-08;5.264e-08;6.899e-05;6.039e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.168e-08;-1.300e+00
93.016585000;8.598e-05;7.673e-06;-7.378e-04;-1.082e-08;8.388e-08;8.600e-05;7.041e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.545e-08;-1.300e+00
93.017585000;8.698e-05;-3.437e-06;-7.478e-04;-8.929e-09;8.545e-08;8.701e-05;-2.960e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.417e-08;-1.300e+00
93.022585000;8.999e-05;-7.566e-05;-7.689e-04;3.362e-09;8.720e-08;9.002e-05;-6.797e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.826e-09;-1.300e+00
93.023585000;8.999e-05;-9.009e-05;-7.667e-04;6.177e-09;8.645e-08;9.002e-05;-8.097e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.589e-09;-1.300e+00
93.027585000;8.700e-05;-1.423e-04;-7.367e-04;1.744e-08;8.157e-08;8.702e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.361e-09;-1.300e+00
93.037585000;7.102e-05;-1.401e-04;-5.978e-04;3.764e-08;7.138e-08;7.104e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.479e-08;-1.300e+00
93.042585000;6.602e-05;-7.115e-05;-5.667e-04;4.425e-08;7.067e-08;6.604e-05;-6.401e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.803e-08;-1.300e+00
93.047585000;6.902e-05;-1.134e-06;-5.911e-04;5.134e-08;7.169e-08;6.904e-05;-1.008e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.483e-08;-1.300e+00
93.057585000;8.503e-05;1.444e-05;-7.289e-04;5.992e-08;6.435e-08;8.503e-05;1.299e-05;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.767e-09;-1.300e+00
93.063585000;9.001e-05;-6.443e-05;-7.700e-04;5.025e-08;5.263e-08;9.003e-05;-5.800e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.013e-09;-1.300e+00
93.067585000;8.900e-05;-1.222e-04;-7.533e-04;3.840e-08;4.278e-08;8.902e-05;-1.100e-04;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.486e-09;-1.300e+00
93.069585000;8.700e-05;-1.444e-04;-7.333e-04;3.152e-08;3.716e-08;8.702e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.708e-09;-1.300e+00
93.078585000;7.198e-05;-1.467e-04;-6.056e-04;1.478e-09;1.491e-08;7.202e-05;-1.320e-04;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.863e-08;-1.300e+00
93.079585000;7.097e-05;-1.367e-04;-5.944e-04;-1.126e-09;1.345e-08;7.102e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.891e-08;-1.300e+00
93.083585000;6.696e-05;-8.222e-05;-5.678e-04;-9.108e-09;1.136e-08;6.702e-05;-7.397e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.838e-08;-1.300e+00
93.084585000;6.596e-05;-6.667e-05;-5.667e-04;-1.046e-08;1.183e-08;6.602e-05;-5.997e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.793e-08;-1.300e+00
93.088585000;6.795e-05;-8.890e-06;-5.844e-04;-1.295e-08;1.760e-08;6.801e-05;-7.963e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.532e-08;-1.300e+00
93.089585000;6.895e-05;2.220e-06;-5.944e-04;-1.285e-08;1.990e-08;6.901e-05;2.038e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.472e-08;-1.300e+00
93.100585000;8.594e-05;3.379e-09;-7.444e-04;1.668e-09;4.889e-08;8.600e-05;5.092e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.334e-08;-1.300e+00
93.105585000;8.994e-05;-6.999e-05;-7.700e-04;1.230e-08;5.792e-08;9.000e-05;-6.294e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.348e-08;-1.300e+00
93.111585000;8.594e-05;-1.478e-04;-7.289e-04;2.490e-08;6.264e-08;8.600e-05;-1.329e-04;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.381e-08;-1.300e+00
93.121585000;6.997e-05;-1.322e-04;-5.911e-04;3.527e-08;5.740e-08;7.001e-05;-1.189e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.020e-08;-1.300e+00
93.126585000;6.599e-05;-6.108e-05;-5.667e-04;3.543e-08;5.163e-08;6.602e-05;-5.495e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.860e-10;-1.300e+00
93.131585000;6.900e-05;6.690e-06;-5.978e-04;3.509e-08;4.386e-08;6.902e-05;6.037e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.626e-08;-1.300e+00
93.142585000;8.701e-05;-3.326e-06;-7.478e-04;3.718e-08;2.396e-08;8.701e-05;-3.002e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.870e-08;-1.300e+00
93.148585000;9.002e-05;-9.000e-05;-7.667e-04;4.320e-08;1.283e-08;9.001e-05;-8.102e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.124e-08;-1.300e+00
93.162585000;7.098e-05;-1.389e-04;-5.978e-04;3.716e-08;-2.494e-08;7.098e-05;-1.250e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.049e-08;-1.300e+00
93.167585000;6.598e-05;-7.110e-05;-5.667e-04;2.313e-08;-3.759e-08;6.597e-05;-6.405e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.606e-08;-1.300e+00
93.171585000;6.798e-05;-1.221e-05;-5.822e-04;1.181e-08;-4.171e-08;6.797e-05;-1.105e-05;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.492e-08;-1.300e+00
93.183585000;8.600e-05;3.333e-06;-7.411e-04;-2.300e-08;-4.113e-08;8.596e-05;2.943e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.205e-08;-1.300e+00
93.188585000;9.001e-05;-6.556e-05;-7.700e-04;-3.631e-08;-4.338e-08;8.996e-05;-5.906e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.736e-08;-1.300e+00
93.193585000;8.801e-05;-1.356e-04;-7.422e-04;-4.484e-08;-4.996e-08;8.796e-05;-1.221e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.267e-08;-1.300e+00
93.205585000;6.902e-05;-1.222e-04;-5.834e-04;-3.738e-08;-7.143e-08;6.898e-05;-1.100e-04;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.378e-09;-1.300e+00
93.209585000;6.602e-05;-6.442e-05;-5.667e-04;-2.539e-08;-7.527e-08;6.598e-05;-5.801e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.622e-09;-1.300e+00
93.215585000;7.103e-05;1.447e-05;-6.078e-04;-5.862e-09;-7.881e-08;7.098e-05;1.301e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.402e-09;-1.300e+00
93.225585000;8.703e-05;-1.070e-06;-7.456e-04;1.650e-08;-7.833e-08;8.698e-05;-9.705e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.136e-10;-1.300e+00
93.231585000;9.003e-05;-8.774e-05;-7.678e-04;1.819e-08;-7.187e-08;8.999e-05;-7.897e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.842e-09;-1.300e+00
93.245585000;7.102e-05;-1.411e-04;-5.989e-04;1.053e-08;-4.755e-08;7.101e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.363e-08;-1.300e+00
93.250585000;6.602e-05;-7.330e-05;-5.667e-04;9.549e-09;-4.426e-08;6.601e-05;-6.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.188e-08;-1.300e+00
93.255585000;6.902e-05;-2.198e-06;-5.911e-04;9.423e-09;-4.310e-08;6.901e-05;-1.963e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.016e-08;-1.300e+00
93.265585000;8.504e-05;1.446e-05;-7.289e-04;9.515e-09;-4.709e-08;8.503e-05;1.304e-05;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.820e-08;-1.300e+00
93.271585000;9.004e-05;-6.441e-05;-7.700e-04;4.510e-09;-4.841e-08;9.004e-05;-5.795e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.348e-08;-1.300e+00
93.275585000;8.904e-05;-1.222e-04;-7.533e-04;-1.176e-09;-4.935e-08;8.904e-05;-1.099e-04;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.132e-08;-1.300e+00
93.287585000;7.103e-05;-1.356e-04;-5.933e-04;-1.039e-08;-5.033e-08;7.103e-05;-1.219e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.764e-08;-1.300e+00
93.292585000;6.603e-05;-6.551e-05;-5.667e-04;-1.188e-08;-4.830e-08;6.601e-05;-5.894e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.160e-08;-1.300e+00
93.298585000;7.003e-05;1.449e-05;-6.067e-04;-1.360e-08;-4.746e-08;6.999e-05;1.306e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.998e-08;-1.300e+00
93.308585000;8.702e-05;-1.060e-06;-7.456e-04;-1.263e-08;-4.313e-08;8.696e-05;-9.614e-07;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.932e-10;-1.300e+00
93.313585000;9.002e-05;-7.217e-05;-7.700e-04;-1.379e-08;-3.882e-08;8.995e-05;-6.497e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.276e-08;-1.300e+00
93.317585000;8.802e-05;-1.289e-04;-7.489e-04;-1.595e-08;-3.513e-08;8.794e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.080e-08;-1.300e+00
93.328585000;7.101e-05;-1.411e-04;-5.989e-04;-1.539e-08;-2.073e-08;7.092e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.481e-08;-1.300e+00
93.333585000;6.602e-05;-7.332e-05;-5.667e-04;-1.256e-08;-1.320e-08;6.591e-05;-6.600e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.873e-08;-1.300e+00
93.338585000;6.902e-05;-2.212e-06;-5.911e-04;-1.081e-08;-7.802e-09;6.891e-05;-2.004e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.017e-08;-1.300e+00
93.349585000;8.604e-05;4.445e-06;-7.411e-04;-7.300e-09;-1.054e-08;8.592e-05;3.989e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.762e-08;-1.300e+00
93.354585000;9.004e-05;-6.444e-05;-7.700e-04;-4.499e-09;-1.353e-08;8.993e-05;-5.801e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.936e-08;-1.300e+00
93.359585000;8.804e-05;-1.356e-04;-7.433e-04;-3.168e-09;-1.541e-08;8.794e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.270e-08;-1.300e+00
93.371585000;6.903e-05;-1.222e-04;-5.833e-04;3.809e-09;-2.641e-08;6.895e-05;-1.100e-04;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.586e-08;-1.300e+00
93.375585000;6.603e-05;-6.445e-05;-5.667e-04;1.026e-08;-3.283e-08;6.596e-05;-5.798e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.934e-08;-1.300e+00
93.381585000;7.102e-05;1.444e-05;-6.078e-04;1.907e-08;-4.537e-08;7.097e-05;1.301e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.458e-08;-1.300e+00
93.391585000;8.701e-05;-2.203e-06;-7.467e-04;2.303e-08;-5.738e-08;8.701e-05;-2.019e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.271e-08;-1.300e+00
93.397585000;8.999e-05;-8.886e-05;-7.667e-04;2.316e-08;-5.982e-08;9.003e-05;-8.003e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.631e-08;-1.300e+00
93.411585000;7.095e-05;-1.400e-04;-5.978e-04;1.841e-08;-5.153e-08;7.104e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.151e-08;-1.300e+00
93.416585000;6.594e-05;-7.110e-05;-5.667e-04;1.689e-08;-4.616e-08;6.603e-05;-6.404e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.866e-08;-1.300e+00
93.421585000;6.895e-05;1.050e-08;-5.922e-04;1.637e-08;-4.358e-08;6.902e-05;-4.378e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.874e-09;-1.300e+00
93.431585000;8.498e-05;1.334e-05;-7.311e-04;9.698e-09;-4.952e-08;8.500e-05;1.197e-05;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.703e-09;-1.300e+00
93.437585000;8.999e-05;-6.776e-05;-7.700e-04;3.533e-09;-5.752e-08;9.000e-05;-6.101e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.247e-09;-1.300e+00
93.443585000;8.599e-05;-1.478e-04;-7.300e-04;-7.088e-09;-6.421e-08;8.600e-05;-1.330e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.395e-09;-1.300e+00
93.453585000;6.999e-05;-1.322e-04;-5.911e-04;-2.490e-08;-6.726e-08;7.002e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.045e-08;-1.300e+00
93.458585000;6.599e-05;-6.107e-05;-5.667e-04;-2.700e-08;-6.726e-08;6.603e-05;-5.498e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.910e-08;-1.300e+00
93.462585000;6.799e-05;-4.412e-06;-5.878e-04;-2.503e-08;-6.483e-08;6.804e-05;-3.982e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.551e-08;-1.300e+00
93.463585000;6.899e-05;6.698e-06;-5.989e-04;-2.395e-08;-6.371e-08;6.904e-05;6.017e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.688e-08;-1.300e+00
93.472585000;8.399e-05;1.668e-05;-7.267e-04;-5.352e-09;-4.622e-08;8.404e-05;1.501e-05;-6.540e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.134e-08;-1.300e+00
93.474585000;8.699e-05;-4.441e-06;-7.489e-04;-1.058e-10;-4.140e-08;8.705e-05;-3.994e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.059e-08;-1.300e+00
93.477585000;8.900e-05;-4.667e-05;-7.678e-04;7.787e-09;-3.357e-08;8.905e-05;-4.200e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.907e-08;-1.300e+00
93.478585000;9.000e-05;-6.222e-05;-7.700e-04;1.032e-08;-3.090e-08;9.005e-05;-5.600e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.848e-08;-1.300e+00
93.483585000;8.801e-05;-1.333e-04;-7.456e-04;2.074e-08;-1.878e-08;8.805e-05;-1.200e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.449e-08;-1.300e+00
93.494585000;7.102e-05;-1.367e-04;-5.944e-04;3.465e-08;-2.775e-09;7.102e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.886e-08;-1.300e+00
93.499585000;6.603e-05;-6.664e-05;-5.667e-04;4.201e-08;1.932e-09;6.601e-05;-5.998e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.243e-08;-1.300e+00
93.504585000;6.902e-05;3.377e-06;-5.944e-04;4.982e-08;4.858e-09;6.900e-05;3.022e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.744e-08;-1.300e+00
93.515585000;8.601e-05;-1.044e-06;-7.456e-04;6.241e-08;1.000e-08;8.600e-05;-9.773e-07;-6.711e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.070e-08;-1.300e+00
93.520585000;9.001e-05;-7.216e-05;-7.700e-04;6.571e-08;1.119e-08;9.000e-05;-6.498e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.399e-08;-1.300e+00
93.524585000;8.800e-05;-1.288e-04;-7.489e-04;6.589e-08;1.153e-08;8.799e-05;-1.160e-04;-6.741e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.832e-08;-1.300e+00
93.534585000;7.300e-05;-1.500e-04;-6.100e-04;6.268e-08;7.228e-09;7.299e-05;-1.350e-04;-5.490e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.679e-08;-1.300e+00
93.539585000;6.701e-05;-8.667e-05;-5.689e-04;5.989e-08;6.093e-09;6.698e-05;-7.797e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.152e-08;-1.300e+00
93.540585000;6.601e-05;-7.223e-05;-5.667e-04;5.896e-08;6.220e-09;6.598e-05;-6.496e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.263e-08;-1.300e+00
93.545585000;6.901e-05;-1.131e-06;-5.911e-04;5.100e-08;1.024e-08;6.897e-05;-9.615e-07;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.753e-08;-1.300e+00
93.555585000;8.501e-05;1.331e-05;-7.311e-04;2.190e-08;3.225e-08;8.497e-05;1.204e-05;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.339e-08;-1.300e+00
93.561585000;9.000e-05;-6.779e-05;-7.700e-04;1.905e-09;4.521e-08;8.997e-05;-6.095e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.422e-08;-1.300e+00
93.567585000;8.598e-05;-1.478e-04;-7.299e-04;-1.819e-08;5.707e-08;8.597e-05;-1.329e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.497e-08;-1.300e+00
93.577585000;6.996e-05;-1.322e-04;-5.910e-04;-3.210e-08;7.899e-08;6.998e-05;-1.189e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.674e-08;-1.300e+00
93.582585000;6.596e-05;-6.108e-05;-5.666e-04;-3.023e-08;8.850e-08;6.599e-05;-5.495e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.575e-08;-1.300e+00
93.587585000;6.996e-05;7.819e-06;-5.988e-04;-2.941e-08;9.524e-08;6.999e-05;7.036e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.477e-08;-1.300e+00
93.597585000;8.596e-05;5.610e-06;-7.388e-04;-2.989e-08;9.292e-08;8.600e-05;5.015e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.456e-08;-1.300e+00
93.602585000;8.997e-05;-6.327e-05;-7.700e-04;-2.688e-08;8.042e-08;9.000e-05;-5.699e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.593e-08;-1.300e+00
93.607585000;8.798e-05;-1.343e-04;-7.444e-04;-2.212e-08;6.242e-08;8.799e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.780e-08;-1.300e+00
93.617585000;7.200e-05;-1.455e-04;-6.044e-04;-1.823e-08;2.707e-08;7.198e-05;-1.310e-04;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.187e-09;-1.300e+00
93.623585000;6.602e-05;-6.439e-05;-5.667e-04;-1.519e-08;1.039e-08;6.598e-05;-5.797e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.151e-09;-1.300e+00
93.629585000;7.102e-05;1.449e-05;-6.078e-04;-1.064e-08;5.981e-10;7.098e-05;1.304e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.857e-09;-1.300e+00
93.639585000;8.703e-05;-3.289e-06;-7.467e-04;-1.401e-08;7.295e-10;8.697e-05;-2.962e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.634e-08;-1.300e+00
93.645585000;9.003e-05;-8.997e-05;-7.667e-04;-2.126e-08;-1.766e-09;8.997e-05;-8.097e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.242e-08;-1.300e+00
93.659585000;7.100e-05;-1.378e-04;-5.956e-04;-4.064e-08;-1.372e-08;7.095e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.546e-09;-1.300e+00
93.664585000;6.599e-05;-6.780e-05;-5.667e-04;-4.628e-08;-1.601e-08;6.595e-05;-6.098e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.434e-09;-1.300e+00
93.669585000;6.898e-05;2.193e-06;-5.944e-04;-4.954e-08;-1.693e-08;6.894e-05;2.022e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.860e-08;-1.300e+00
93.681585000;8.798e-05;-1.336e-05;-7.544e-04;-3.716e-08;-1.184e-08;8.795e-05;-1.198e-05;-6.790e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.831e-08;-1.300e+00
93.685585000;8.998e-05;-7.225e-05;-7.700e-04;-2.957e-08;-8.480e-09;8.996e-05;-6.499e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.914e-08;-1.300e+00
93.690585000;8.698e-05;-1.400e-04;-7.378e-04;-2.085e-08;-5.686e-09;8.697e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.611e-08;-1.300e+00
93.700585000;7.100e-05;-1.400e-04;-5.978e-04;-1.030e-08;-1.029e-08;7.100e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.835e-08;-1.300e+00
93.705585000;6.601e-05;-7.116e-05;-5.667e-04;-5.806e-09;-1.231e-08;6.601e-05;-6.399e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.126e-08;-1.300e+00
93.710585000;6.901e-05;-5.119e-08;-5.922e-04;-1.499e-09;-1.253e-08;6.901e-05;3.563e-09;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.982e-09;-1.300e+00
93.720585000;8.501e-05;1.218e-05;-7.322e-04;1.406e-08;-5.741e-09;8.501e-05;1.099e-05;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.423e-09;-1.300e+00
93.721585000;8.600e-05;1.070e-06;-7.433e-04;1.576e-08;-4.207e-09;8.601e-05;9.859e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.305e-09;-1.300e+00
93.726585000;8.999e-05;-6.892e-05;-7.700e-04;2.190e-08;3.511e-09;9.002e-05;-6.202e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.054e-08;-1.300e+00
93.731585000;8.698e-05;-1.389e-04;-7.400e-04;2.426e-08;8.008e-09;8.702e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.243e-09;-1.300e+00
93.741585000;7.197e-05;-1.411e-04;-6.000e-04;2.823e-08;2.504e-09;7.204e-05;-1.270e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.791e-08;-1.300e+00
93.746585000;6.597e-05;-7.331e-05;-5.667e-04;3.252e-08;-6.076e-09;6.604e-05;-6.605e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.850e-08;-1.300e+00
93.751585000;6.898e-05;-1.094e-06;-5.911e-04;3.676e-08;-1.648e-08;6.905e-05;-1.050e-06;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.740e-08;-1.300e+00
93.761585000;8.499e-05;1.333e-05;-7.300e-04;3.680e-08;-3.088e-08;8.505e-05;1.198e-05;-6.569e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.512e-08;-1.300e+00
93.767585000;9.000e-05;-6.668e-05;-7.700e-04;2.908e-08;-3.303e-08;9.006e-05;-6.001e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.179e-08;-1.300e+00
93.772585000;8.702e-05;-1.367e-04;-7.411e-04;1.905e-08;-3.255e-08;8.706e-05;-1.230e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.270e-08;-1.300e+00
93.773585000;8.602e-05;-1.478e-04;-7.300e-04;1.696e-08;-3.232e-08;8.606e-05;-1.330e-04;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.210e-08;-1.300e+00
93.783585000;7.006e-05;-1.322e-04;-5.900e-04;-1.681e-09;-2.843e-08;7.006e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.912e-08;-1.300e+00
93.786585000;6.706e-05;-9.114e-05;-5.699e-04;-4.382e-09;-2.654e-08;6.706e-05;-8.200e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.780e-08;-1.300e+00
93.789585000;6.607e-05;-4.447e-05;-5.699e-04;-5.637e-09;-2.395e-08;6.605e-05;-4.001e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.521e-08;-1.300e+00
93.792585000;6.808e-05;-3.369e-06;-5.899e-04;-6.303e-09;-2.084e-08;6.805e-05;-3.013e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.093e-09;-1.300e+00
93.802585000;8.509e-05;1.438e-05;-7.288e-04;-5.063e-09;-6.695e-09;8.503e-05;1.297e-05;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.344e-08;-1.300e+00
93.803585000;8.609e-05;4.385e-06;-7.399e-04;-4.670e-09;-4.998e-09;8.603e-05;3.965e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.589e-08;-1.300e+00
93.808585000;9.008e-05;-6.563e-05;-7.699e-04;-1.968e-09;5.499e-09;9.003e-05;-5.904e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.445e-08;-1.300e+00
93.814585000;8.707e-05;-1.468e-04;-7.310e-04;2.104e-09;2.015e-08;8.702e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.615e-08;-1.300e+00
93.824585000;7.003e-05;-1.334e-04;-5.910e-04;9.219e-10;4.178e-08;7.002e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.223e-08;-1.300e+00
93.829585000;6.602e-05;-6.119e-05;-5.666e-04;-5.380e-09;5.161e-08;6.601e-05;-5.503e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.376e-08;-1.300e+00
93.834585000;7.001e-05;7.703e-06;-5.988e-04;-1.474e-08;5.752e-08;7.002e-05;6.979e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.982e-08;-1.300e+00
93.844585000;8.600e-05;5.495e-06;-7.400e-04;-3.879e-08;5.281e-08;8.603e-05;5.006e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.901e-08;-1.300e+00
