time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
93.848585000;8.900e-05;-4.895e-05;-7.678e-04;-4.879e-08;4.576e-08;8.903e-05;-4.398e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.517e-08;-1.300e+00
93.849585000;8.999e-05;-6.450e-05;-7.700e-04;-5.104e-08;4.340e-08;9.003e-05;-5.798e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.380e-08;-1.300e+00
93.854585000;8.798e-05;-1.357e-04;-7.433e-04;-5.902e-08;2.810e-08;8.802e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.848e-09;-1.300e+00
93.865585000;6.995e-05;-1.334e-04;-5.922e-04;-5.438e-08;-1.674e-08;7.001e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.881e-08;-1.300e+00
93.866585000;6.895e-05;-1.212e-04;-5.822e-04;-5.312e-08;-2.024e-08;6.901e-05;-1.090e-04;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.036e-08;-1.300e+00
93.870585000;6.594e-05;-6.228e-05;-5.667e-04;-4.880e-08;-3.120e-08;6.601e-05;-5.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.302e-08;-1.300e+00
93.875585000;6.893e-05;6.608e-06;-5.989e-04;-4.603e-08;-3.749e-08;6.901e-05;6.038e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.575e-08;-1.300e+00
93.885585000;8.593e-05;5.496e-06;-7.389e-04;-4.402e-08;-3.741e-08;8.600e-05;5.034e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.404e-08;-1.300e+00
93.890585000;8.994e-05;-6.339e-05;-7.700e-04;-4.075e-08;-3.651e-08;9.000e-05;-5.696e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.764e-08;-1.300e+00
93.895585000;8.795e-05;-1.345e-04;-7.433e-04;-3.344e-08;-3.594e-08;8.800e-05;-1.210e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.886e-08;-1.300e+00
93.896585000;8.695e-05;-1.457e-04;-7.322e-04;-3.156e-08;-3.596e-08;8.700e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.264e-08;-1.300e+00
93.906585000;6.997e-05;-1.344e-04;-5.922e-04;-9.804e-09;-4.261e-08;6.999e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.029e-07;-1.300e+00
93.909585000;6.698e-05;-9.337e-05;-5.700e-04;-4.218e-09;-4.716e-08;6.700e-05;-8.396e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.075e-07;-1.300e+00
93.911585000;6.598e-05;-6.225e-05;-5.667e-04;-7.764e-10;-5.058e-08;6.600e-05;-5.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.092e-07;-1.300e+00
93.915585000;6.799e-05;-5.579e-06;-5.878e-04;5.939e-09;-5.808e-08;6.800e-05;-4.959e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.104e-07;-1.300e+00
93.917585000;7.099e-05;1.665e-05;-6.100e-04;9.107e-09;-6.194e-08;7.099e-05;1.504e-05;-5.490e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.103e-07;-1.300e+00
93.926585000;8.602e-05;5.548e-06;-7.390e-04;1.858e-08;-7.669e-08;8.598e-05;5.021e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.104e-07;-1.300e+00
93.931585000;9.002e-05;-6.333e-05;-7.701e-04;1.704e-08;-8.384e-08;8.997e-05;-5.699e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.079e-07;-1.300e+00
93.936585000;8.803e-05;-1.344e-04;-7.434e-04;8.718e-09;-8.976e-08;8.796e-05;-1.210e-04;-6.689e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.021e-07;-1.300e+00
93.937585000;8.703e-05;-1.456e-04;-7.323e-04;6.356e-09;-9.030e-08;8.696e-05;-1.310e-04;-6.589e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.005e-07;-1.300e+00
93.947585000;7.002e-05;-1.333e-04;-5.923e-04;-2.463e-08;-7.677e-08;6.997e-05;-1.200e-04;-5.329e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.111e-08;-1.300e+00
93.952585000;6.602e-05;-6.218e-05;-5.668e-04;-3.995e-08;-6.172e-08;6.599e-05;-5.600e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.023e-08;-1.300e+00
93.957585000;6.902e-05;6.720e-06;-5.990e-04;-4.965e-08;-4.943e-08;6.901e-05;5.996e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.890e-08;-1.300e+00
93.967585000;8.599e-05;5.638e-06;-7.390e-04;-4.878e-08;-4.781e-08;8.605e-05;4.995e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.628e-09;-1.300e+00
93.972585000;8.997e-05;-6.324e-05;-7.701e-04;-4.536e-08;-5.495e-08;9.008e-05;-5.701e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.358e-08;-1.300e+00
93.977585000;8.795e-05;-1.343e-04;-7.434e-04;-4.727e-08;-6.318e-08;8.809e-05;-1.210e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.462e-08;-1.300e+00
93.989585000;6.892e-05;-1.210e-04;-5.823e-04;-6.556e-08;-8.402e-08;6.911e-05;-1.090e-04;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.217e-09;-1.300e+00
93.993585000;6.592e-05;-6.217e-05;-5.668e-04;-6.894e-08;-8.869e-08;6.610e-05;-5.598e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.771e-08;-1.300e+00
93.998585000;6.992e-05;6.711e-06;-5.989e-04;-6.789e-08;-8.945e-08;7.010e-05;6.022e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.712e-08;-1.300e+00
94.008585000;8.593e-05;5.572e-06;-7.400e-04;-5.038e-08;-7.474e-08;8.608e-05;5.022e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.110e-08;-1.300e+00
94.013585000;8.994e-05;-6.444e-05;-7.700e-04;-3.919e-08;-6.146e-08;9.007e-05;-5.798e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.622e-08;-1.300e+00
94.019585000;8.696e-05;-1.467e-04;-7.311e-04;-2.548e-08;-4.672e-08;8.707e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.898e-08;-1.300e+00
94.029585000;6.998e-05;-1.322e-04;-5.911e-04;7.880e-09;-2.507e-08;7.007e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.277e-08;-1.300e+00
94.034585000;6.599e-05;-6.113e-05;-5.667e-04;2.599e-08;-1.393e-08;6.608e-05;-5.499e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.558e-08;-1.300e+00
94.038585000;6.800e-05;-3.357e-06;-5.889e-04;3.957e-08;-6.927e-09;6.808e-05;-2.986e-06;-5.299e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.984e-08;-1.300e+00
94.049585000;8.602e-05;4.431e-06;-7.411e-04;6.228e-08;2.253e-09;8.606e-05;4.020e-06;-6.669e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.499e-08;-1.300e+00
94.053585000;8.902e-05;-5.000e-05;-7.678e-04;6.201e-08;6.393e-09;8.904e-05;-4.498e-05;-6.909e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.235e-09;-1.300e+00
94.059585000;8.802e-05;-1.367e-04;-7.422e-04;5.282e-08;1.673e-08;8.802e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.936e-09;-1.300e+00
94.070585000;7.001e-05;-1.311e-04;-5.900e-04;1.546e-08;3.188e-08;6.999e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.717e-09;-1.300e+00
94.075585000;6.601e-05;-5.884e-05;-5.678e-04;-4.688e-09;3.466e-08;6.598e-05;-5.295e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.443e-09;-1.300e+00
94.080585000;7.001e-05;8.951e-06;-6.011e-04;-2.181e-08;3.527e-08;6.997e-05;8.061e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.977e-09;-1.300e+00
94.090585000;8.604e-05;3.401e-06;-7.422e-04;-3.664e-08;2.688e-08;8.597e-05;3.067e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.149e-09;-1.300e+00
94.095585000;9.005e-05;-6.771e-05;-7.700e-04;-3.430e-08;1.715e-08;8.998e-05;-6.094e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.813e-09;-1.300e+00
94.100585000;8.706e-05;-1.377e-04;-7.400e-04;-2.983e-08;5.329e-09;8.699e-05;-1.239e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.050e-09;-1.300e+00
94.110585000;7.107e-05;-1.410e-04;-6.000e-04;-2.397e-08;-1.363e-08;7.101e-05;-1.270e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.529e-08;-1.300e+00
94.115585000;6.607e-05;-7.215e-05;-5.667e-04;-2.335e-08;-1.618e-08;6.603e-05;-6.496e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.293e-08;-1.300e+00
94.119585000;6.807e-05;-1.325e-05;-5.822e-04;-2.384e-08;-1.537e-08;6.804e-05;-1.197e-05;-5.240e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.699e-08;-1.300e+00
94.131585000;8.605e-05;1.210e-06;-7.433e-04;-2.348e-08;-4.714e-10;8.605e-05;9.972e-07;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.430e-08;-1.300e+00
94.136585000;9.003e-05;-6.991e-05;-7.700e-04;-2.138e-08;1.215e-08;9.005e-05;-6.301e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.076e-08;-1.300e+00
94.141585000;8.702e-05;-1.399e-04;-7.389e-04;-1.236e-08;2.573e-08;8.704e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.759e-08;-1.300e+00
94.151585000;7.100e-05;-1.400e-04;-5.977e-04;1.458e-08;3.701e-08;7.104e-05;-1.260e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.245e-09;-1.300e+00
94.156585000;6.600e-05;-6.996e-05;-5.666e-04;2.309e-08;3.543e-08;6.603e-05;-6.304e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.425e-09;-1.300e+00
94.161585000;6.901e-05;1.136e-06;-5.932e-04;2.719e-08;3.135e-08;6.903e-05;9.599e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.108e-08;-1.300e+00
94.162585000;7.001e-05;1.224e-05;-6.043e-04;2.765e-08;3.010e-08;7.003e-05;1.096e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.432e-08;-1.300e+00
94.172585000;8.603e-05;-1.109e-06;-7.455e-04;3.055e-08;1.761e-08;8.603e-05;-1.041e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.198e-08;-1.300e+00
94.175585000;8.904e-05;-4.222e-05;-7.666e-04;3.001e-08;1.636e-08;8.903e-05;-3.804e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.457e-08;-1.300e+00
94.177585000;9.005e-05;-7.333e-05;-7.688e-04;2.911e-08;1.596e-08;9.003e-05;-6.604e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.487e-08;-1.300e+00
94.181585000;8.806e-05;-1.300e-04;-7.477e-04;2.616e-08;1.540e-08;8.803e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.294e-08;-1.300e+00
94.192585000;7.107e-05;-1.378e-04;-5.956e-04;1.317e-08;1.188e-08;7.102e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.221e-08;-1.300e+00
94.196585000;6.708e-05;-8.223e-05;-5.678e-04;9.533e-09;1.167e-08;6.701e-05;-7.405e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.711e-08;-1.300e+00
94.197585000;6.608e-05;-6.668e-05;-5.667e-04;9.038e-09;1.183e-08;6.601e-05;-6.006e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.550e-08;-1.300e+00
94.201585000;6.808e-05;-7.793e-06;-5.856e-04;9.125e-09;1.374e-08;6.800e-05;-7.066e-06;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.739e-08;-1.300e+00
94.202585000;6.908e-05;3.318e-06;-5.956e-04;9.638e-09;1.455e-08;6.900e-05;2.932e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.496e-08;-1.300e+00
94.213585000;8.708e-05;-3.351e-06;-7.478e-04;2.121e-08;2.390e-08;8.701e-05;-3.076e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.906e-09;-1.300e+00
94.218585000;9.007e-05;-7.669e-05;-7.689e-04;2.722e-08;2.585e-08;9.001e-05;-6.907e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.061e-08;-1.300e+00
94.223585000;8.705e-05;-1.444e-04;-7.345e-04;3.193e-08;2.672e-08;8.700e-05;-1.301e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.362e-08;-1.300e+00
94.233585000;7.103e-05;-1.344e-04;-5.934e-04;3.922e-08;3.123e-08;7.100e-05;-1.210e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.606e-09;-1.300e+00
94.238585000;6.602e-05;-6.333e-05;-5.668e-04;3.891e-08;3.130e-08;6.600e-05;-5.699e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.279e-08;-1.300e+00
94.243585000;6.900e-05;6.672e-06;-5.978e-04;3.591e-08;2.871e-08;6.900e-05;6.035e-06;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.079e-08;-1.300e+00
94.253585000;8.598e-05;5.551e-06;-7.400e-04;2.170e-08;1.874e-08;8.600e-05;5.056e-06;-6.659e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.429e-08;-1.300e+00
94.257585000;8.897e-05;-4.890e-05;-7.678e-04;1.501e-08;1.263e-08;8.899e-05;-4.394e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.878e-08;-1.300e+00
94.258585000;8.997e-05;-6.445e-05;-7.700e-04;1.352e-08;1.093e-08;8.999e-05;-5.795e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.671e-08;-1.300e+00
94.262585000;8.797e-05;-1.233e-04;-7.522e-04;8.730e-09;4.121e-09;8.800e-05;-1.109e-04;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.683e-08;-1.300e+00
94.264585000;8.697e-05;-1.467e-04;-7.311e-04;7.407e-09;9.556e-10;8.700e-05;-1.320e-04;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.145e-08;-1.300e+00
94.274585000;6.997e-05;-1.322e-04;-5.900e-04;1.525e-08;-1.726e-08;7.001e-05;-1.190e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.353e-09;-1.300e+00
94.279585000;6.597e-05;-5.890e-05;-5.678e-04;2.688e-08;-2.411e-08;6.602e-05;-5.298e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.182e-08;-1.300e+00
94.284585000;6.998e-05;8.887e-06;-6.011e-04;4.178e-08;-2.696e-08;7.002e-05;8.004e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.641e-08;-1.300e+00
94.294585000;8.600e-05;2.218e-06;-7.422e-04;6.918e-08;-2.384e-08;8.602e-05;1.977e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.487e-08;-1.300e+00
94.299585000;9.000e-05;-6.891e-05;-7.700e-04;7.954e-08;-1.614e-08;9.002e-05;-6.203e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.479e-08;-1.300e+00
94.303585000;8.799e-05;-1.278e-04;-7.500e-04;8.548e-08;-7.647e-09;8.803e-05;-1.150e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.955e-08;-1.300e+00
94.314585000;7.098e-05;-1.401e-04;-5.978e-04;9.243e-08;1.149e-08;7.102e-05;-1.261e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.608e-08;-1.300e+00
94.318585000;6.698e-05;-8.561e-05;-5.689e-04;9.702e-08;1.653e-08;6.702e-05;-7.706e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.962e-09;-1.300e+00
94.323585000;6.799e-05;-1.117e-05;-5.833e-04;1.058e-07;2.547e-08;6.801e-05;-1.006e-05;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.529e-09;-1.300e+00
94.335585000;8.701e-05;-1.167e-06;-7.456e-04;1.122e-07;4.992e-08;8.700e-05;-1.042e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.046e-08;-1.300e+00
94.340585000;9.002e-05;-7.338e-05;-7.689e-04;1.115e-07;5.542e-08;8.999e-05;-6.603e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.021e-08;-1.300e+00
94.345585000;8.703e-05;-1.422e-04;-7.356e-04;1.130e-07;5.720e-08;8.698e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.732e-08;-1.300e+00
94.355585000;7.103e-05;-1.367e-04;-5.944e-04;1.168e-07;4.802e-08;7.097e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.125e-08;-1.300e+00
94.360585000;6.603e-05;-6.560e-05;-5.667e-04;1.105e-07;3.771e-08;6.597e-05;-5.900e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.008e-08;-1.300e+00
94.365585000;6.904e-05;5.528e-06;-5.967e-04;9.540e-08;2.490e-08;6.896e-05;5.006e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.121e-08;-1.300e+00
94.374585000;8.404e-05;1.666e-05;-7.267e-04;5.833e-08;7.759e-09;8.396e-05;1.502e-05;-6.540e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.206e-08;-1.300e+00
94.375585000;8.604e-05;6.659e-06;-7.389e-04;5.488e-08;6.073e-09;8.596e-05;6.022e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.330e-08;-1.300e+00
94.379585000;8.905e-05;-4.779e-05;-7.678e-04;4.346e-08;-9.423e-10;8.897e-05;-4.298e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.579e-08;-1.300e+00
94.380585000;9.005e-05;-6.334e-05;-7.700e-04;4.118e-08;-2.770e-09;8.997e-05;-5.698e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.564e-08;-1.300e+00
94.385585000;8.805e-05;-1.356e-04;-7.433e-04;3.282e-08;-1.204e-08;8.797e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.028e-08;-1.300e+00
94.395585000;7.205e-05;-1.433e-04;-6.022e-04;2.036e-08;-2.443e-08;7.197e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.171e-09;-1.300e+00
94.396585000;7.005e-05;-1.322e-04;-5.911e-04;1.919e-08;-2.503e-08;6.997e-05;-1.190e-04;-5.319e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.845e-09;-1.300e+00
94.400585000;6.604e-05;-7.560e-05;-5.678e-04;1.547e-08;-2.615e-08;6.598e-05;-6.797e-05;-5.109e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.805e-08;-1.300e+00
94.401585000;6.604e-05;-5.892e-05;-5.678e-04;1.488e-08;-2.607e-08;6.598e-05;-5.297e-05;-5.109e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.038e-08;-1.300e+00
94.405585000;6.903e-05;-2.252e-06;-5.900e-04;1.389e-08;-2.421e-08;6.898e-05;-1.975e-06;-5.309e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.862e-08;-1.300e+00
94.406585000;7.003e-05;8.860e-06;-6.011e-04;1.389e-08;-2.333e-08;6.998e-05;8.024e-06;-5.409e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.038e-08;-1.300e+00
94.416585000;8.602e-05;2.210e-06;-7.421e-04;1.646e-08;-6.049e-09;8.598e-05;2.014e-06;-6.679e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.476e-08;-1.300e+00
94.417585000;8.702e-05;-1.001e-05;-7.521e-04;1.676e-08;-3.671e-09;8.698e-05;-8.987e-06;-6.769e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.400e-08;-1.300e+00
94.421585000;9.002e-05;-7.001e-05;-7.699e-04;1.752e-08;5.791e-09;8.998e-05;-6.299e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.012e-08;-1.300e+00
94.422585000;9.003e-05;-8.557e-05;-7.677e-04;1.755e-08;7.969e-09;8.998e-05;-7.699e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.912e-08;-1.300e+00
94.426585000;8.703e-05;-1.400e-04;-7.388e-04;1.666e-08;1.518e-08;8.699e-05;-1.260e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.514e-08;-1.300e+00
94.437585000;7.003e-05;-1.278e-04;-5.866e-04;8.974e-09;2.109e-08;7.001e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.663e-08;-1.300e+00
94.439585000;6.703e-05;-1.000e-04;-5.721e-04;7.071e-09;2.083e-08;6.702e-05;-8.999e-05;-5.150e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.514e-08;-1.300e+00
94.441585000;6.603e-05;-6.890e-05;-5.666e-04;5.097e-09;2.066e-08;6.602e-05;-6.199e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.345e-08;-1.300e+00
94.445585000;6.802e-05;-1.001e-05;-5.843e-04;1.713e-09;2.088e-08;6.802e-05;-8.983e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.548e-09;-1.300e+00
94.446585000;6.901e-05;2.219e-06;-5.943e-04;1.167e-09;2.096e-08;6.902e-05;2.018e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.546e-09;-1.300e+00
94.456585000;8.499e-05;8.919e-06;-7.356e-04;1.229e-09;1.694e-08;8.502e-05;8.022e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.621e-09;-1.300e+00
94.457585000;8.699e-05;-2.188e-06;-7.467e-04;1.481e-09;1.584e-08;8.702e-05;-1.978e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.392e-09;-1.300e+00
94.461585000;8.999e-05;-5.995e-05;-7.689e-04;2.198e-09;1.094e-08;9.002e-05;-5.398e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.021e-08;-1.300e+00
94.462585000;8.999e-05;-7.551e-05;-7.689e-04;2.131e-09;9.727e-09;9.002e-05;-6.798e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.174e-08;-1.300e+00
94.466585000;8.798e-05;-1.321e-04;-7.456e-04;6.262e-10;5.172e-09;8.802e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.827e-08;-1.300e+00
94.467585000;8.698e-05;-1.432e-04;-7.344e-04;-1.507e-11;4.061e-09;8.702e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.982e-08;-1.300e+00
94.477585000;7.099e-05;-1.343e-04;-5.933e-04;-9.471e-09;-8.098e-09;7.100e-05;-1.210e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.784e-08;-1.300e+00
94.478585000;6.899e-05;-1.221e-04;-5.833e-04;-1.032e-08;-9.324e-09;6.900e-05;-1.100e-04;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.740e-08;-1.300e+00
94.482585000;6.599e-05;-6.215e-05;-5.667e-04;-1.290e-08;-1.386e-08;6.599e-05;-5.600e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.289e-08;-1.300e+00
94.483585000;6.599e-05;-4.660e-05;-5.689e-04;-1.342e-08;-1.474e-08;6.599e-05;-4.200e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.119e-08;-1.300e+00
94.487585000;6.999e-05;6.738e-06;-5.989e-04;-1.540e-08;-1.663e-08;6.998e-05;5.994e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.348e-08;-1.300e+00
94.488585000;7.099e-05;1.674e-05;-6.111e-04;-1.596e-08;-1.676e-08;7.098e-05;1.499e-05;-5.500e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.163e-08;-1.300e+00
94.497585000;8.599e-05;4.488e-06;-7.411e-04;-2.567e-08;-1.391e-08;8.597e-05;3.973e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.390e-10;-1.300e+00
94.502585000;8.999e-05;-6.665e-05;-7.700e-04;-3.425e-08;-1.097e-08;8.997e-05;-6.004e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.910e-09;-1.300e+00
94.507585000;8.699e-05;-1.378e-04;-7.411e-04;-4.200e-08;-9.251e-09;8.697e-05;-1.241e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.301e-08;-1.300e+00
94.516585000;7.299e-05;-1.500e-04;-6.111e-04;-4.850e-08;-4.131e-09;7.297e-05;-1.351e-04;-5.500e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.292e-08;-1.300e+00
94.517585000;7.099e-05;-1.411e-04;-5.989e-04;-4.856e-08;-3.288e-09;7.097e-05;-1.271e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.353e-08;-1.300e+00
94.521585000;6.699e-05;-8.667e-05;-5.689e-04;-4.786e-08;-3.747e-10;6.697e-05;-7.807e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.547e-08;-1.300e+00
94.522585000;6.599e-05;-7.111e-05;-5.667e-04;-4.744e-08;2.710e-10;6.597e-05;-6.407e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.596e-08;-1.300e+00
94.526585000;6.799e-05;-1.111e-05;-5.833e-04;-4.504e-08;2.872e-09;6.797e-05;-1.007e-05;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.882e-08;-1.300e+00
94.527585000;6.899e-05;1.111e-06;-5.933e-04;-4.430e-08;3.510e-09;6.898e-05;9.278e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.981e-08;-1.300e+00
94.537585000;8.500e-05;9.988e-06;-7.344e-04;-3.207e-08;5.517e-09;8.499e-05;8.936e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.545e-08;-1.300e+00
94.538585000;8.700e-05;-1.124e-06;-7.456e-04;-3.033e-08;4.922e-09;8.699e-05;-1.063e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.726e-08;-1.300e+00
94.542585000;9.000e-05;-5.891e-05;-7.689e-04;-2.375e-08;1.540e-09;9.000e-05;-5.306e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.388e-08;-1.300e+00
94.543585000;9.001e-05;-7.446e-05;-7.689e-04;-2.235e-08;5.283e-10;9.000e-05;-6.706e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.529e-08;-1.300e+00
94.547585000;8.801e-05;-1.311e-04;-7.467e-04;-1.824e-08;-4.115e-09;8.801e-05;-1.181e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.932e-08;-1.300e+00
94.548585000;8.701e-05;-1.433e-04;-7.356e-04;-1.770e-08;-5.346e-09;8.702e-05;-1.291e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.973e-08;-1.300e+00
94.558585000;7.101e-05;-1.356e-04;-5.933e-04;-2.234e-08;-1.307e-08;7.104e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.688e-08;-1.300e+00
94.563585000;6.601e-05;-6.334e-05;-5.667e-04;-2.611e-08;-1.219e-08;6.605e-05;-5.702e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.363e-08;-1.300e+00
94.564585000;6.601e-05;-4.779e-05;-5.689e-04;-2.673e-08;-1.149e-08;6.605e-05;-4.301e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.068e-08;-1.300e+00
94.568585000;6.900e-05;6.659e-06;-5.989e-04;-2.830e-08;-7.011e-09;6.905e-05;5.999e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.789e-08;-1.300e+00
94.569585000;7.100e-05;1.666e-05;-6.111e-04;-2.851e-08;-5.542e-09;7.105e-05;1.500e-05;-5.500e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.446e-08;-1.300e+00
94.578585000;8.599e-05;4.422e-06;-7.400e-04;-3.340e-08;1.399e-08;8.604e-05;4.017e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.908e-08;-1.300e+00
94.583585000;8.999e-05;-6.670e-05;-7.700e-04;-3.861e-08;2.838e-08;9.004e-05;-5.998e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.530e-08;-1.300e+00
94.588585000;8.699e-05;-1.378e-04;-7.411e-04;-4.174e-08;4.442e-08;8.703e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.437e-08;-1.300e+00
94.597585000;7.300e-05;-1.511e-04;-6.111e-04;-4.279e-08;6.496e-08;7.302e-05;-1.360e-04;-5.500e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.960e-08;-1.300e+00
94.598585000;7.101e-05;-1.411e-04;-5.989e-04;-4.287e-08;6.596e-08;7.102e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.980e-08;-1.300e+00
94.602585000;6.702e-05;-8.669e-05;-5.689e-04;-4.344e-08;6.772e-08;6.701e-05;-7.798e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.039e-08;-1.300e+00
94.603585000;6.602e-05;-7.113e-05;-5.667e-04;-4.359e-08;6.767e-08;6.601e-05;-6.398e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.054e-08;-1.300e+00
94.607585000;6.803e-05;-1.112e-05;-5.833e-04;-4.402e-08;6.565e-08;6.800e-05;-9.977e-06;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.200e-08;-1.300e+00
94.608585000;6.904e-05;1.106e-06;-5.933e-04;-4.404e-08;6.467e-08;6.900e-05;1.022e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.277e-08;-1.300e+00
94.618585000;8.506e-05;1.002e-05;-7.344e-04;-3.747e-08;4.437e-08;8.499e-05;9.014e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.940e-08;-1.300e+00
94.619585000;8.707e-05;-2.196e-06;-7.456e-04;-3.625e-08;4.175e-08;8.699e-05;-1.988e-06;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.119e-08;-1.300e+00
94.623585000;9.007e-05;-5.886e-05;-7.689e-04;-3.086e-08;3.181e-08;8.999e-05;-5.299e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.768e-08;-1.300e+00
94.624585000;9.007e-05;-7.441e-05;-7.690e-04;-2.947e-08;2.971e-08;8.998e-05;-6.700e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.911e-08;-1.300e+00
94.628585000;8.807e-05;-1.322e-04;-7.457e-04;-2.450e-08;2.364e-08;8.798e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.417e-08;-1.300e+00
94.629585000;8.707e-05;-1.433e-04;-7.345e-04;-2.360e-08;2.266e-08;8.698e-05;-1.290e-04;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.528e-08;-1.300e+00
94.639585000;7.107e-05;-1.344e-04;-5.934e-04;-2.590e-08;2.075e-08;7.096e-05;-1.210e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.547e-08;-1.300e+00
94.640585000;6.907e-05;-1.222e-04;-5.834e-04;-2.649e-08;2.112e-08;6.896e-05;-1.100e-04;-5.250e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.618e-08;-1.300e+00
94.644585000;6.607e-05;-6.221e-05;-5.668e-04;-2.704e-08;2.382e-08;6.596e-05;-5.603e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.724e-08;-1.300e+00
94.645585000;6.607e-05;-4.666e-05;-5.690e-04;-2.662e-08;2.482e-08;6.595e-05;-4.203e-05;-5.120e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.706e-08;-1.300e+00
94.649585000;7.006e-05;7.778e-06;-5.990e-04;-2.248e-08;2.979e-08;6.995e-05;6.965e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.534e-08;-1.300e+00
94.650585000;7.106e-05;1.667e-05;-6.112e-04;-2.091e-08;3.110e-08;7.095e-05;1.496e-05;-5.500e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.474e-08;-1.300e+00
94.659585000;8.605e-05;3.317e-06;-7.412e-04;-3.525e-09;3.554e-08;8.594e-05;2.960e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.878e-08;-1.300e+00
94.664585000;9.005e-05;-6.780e-05;-7.701e-04;4.081e-09;3.113e-08;8.993e-05;-6.104e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.523e-08;-1.300e+00
94.669585000;8.704e-05;-1.389e-04;-7.401e-04;8.648e-09;2.436e-08;8.692e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.732e-08;-1.300e+00
94.679585000;7.102e-05;-1.400e-04;-5.979e-04;3.744e-09;6.271e-09;7.092e-05;-1.260e-04;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.819e-08;-1.300e+00
94.684585000;6.601e-05;-6.894e-05;-5.667e-04;-2.085e-09;-8.840e-10;6.593e-05;-6.201e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.255e-08;-1.300e+00
94.689585000;6.900e-05;2.176e-06;-5.944e-04;-7.790e-09;-7.196e-09;6.893e-05;2.005e-06;-5.349e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.029e-08;-1.300e+00
94.699585000;8.497e-05;7.737e-06;-7.367e-04;-1.561e-08;-1.586e-08;8.494e-05;7.020e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.358e-08;-1.300e+00
94.703585000;8.897e-05;-4.560e-05;-7.678e-04;-1.590e-08;-1.567e-08;8.895e-05;-4.098e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.761e-08;-1.300e+00
94.704585000;8.997e-05;-6.115e-05;-7.700e-04;-1.571e-08;-1.537e-08;8.995e-05;-5.498e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.907e-08;-1.300e+00
94.709585000;8.797e-05;-1.344e-04;-7.443e-04;-1.405e-08;-1.216e-08;8.797e-05;-1.210e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.812e-08;-1.300e+00
94.719585000;7.198e-05;-1.433e-04;-6.021e-04;-1.945e-08;-1.929e-10;7.199e-05;-1.290e-04;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.412e-08;-1.300e+00
94.720585000;6.998e-05;-1.322e-04;-5.910e-04;-2.141e-08;1.248e-09;6.999e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.477e-08;-1.300e+00
94.724585000;6.598e-05;-7.559e-05;-5.677e-04;-3.100e-08;8.068e-09;6.599e-05;-6.797e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.465e-08;-1.300e+00
94.725585000;6.598e-05;-5.892e-05;-5.677e-04;-3.351e-08;1.003e-08;6.599e-05;-5.297e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.391e-08;-1.300e+00
94.729585000;6.897e-05;-2.254e-06;-5.899e-04;-4.275e-08;1.818e-08;6.899e-05;-1.966e-06;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.882e-08;-1.300e+00
94.730585000;6.997e-05;8.855e-06;-6.010e-04;-4.479e-08;2.017e-08;6.999e-05;8.035e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.718e-08;-1.300e+00
94.740585000;8.596e-05;1.052e-06;-7.432e-04;-6.409e-08;3.806e-08;8.599e-05;1.041e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.780e-08;-1.300e+00
94.741585000;8.696e-05;-1.117e-05;-7.532e-04;-6.564e-08;3.950e-08;8.699e-05;-9.959e-06;-6.780e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.573e-08;-1.300e+00
94.745585000;8.996e-05;-7.119e-05;-7.699e-04;-7.007e-08;4.495e-08;8.998e-05;-6.396e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.764e-08;-1.300e+00
94.746585000;8.997e-05;-8.675e-05;-7.677e-04;-7.065e-08;4.633e-08;8.998e-05;-7.797e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.569e-08;-1.300e+00
94.750585000;8.697e-05;-1.412e-04;-7.366e-04;-7.066e-08;5.191e-08;8.698e-05;-1.270e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.763e-08;-1.300e+00
94.760585000;7.099e-05;-1.368e-04;-5.944e-04;-5.503e-08;6.187e-08;7.097e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.108e-08;-1.300e+00
94.765585000;6.600e-05;-6.565e-05;-5.667e-04;-3.842e-08;5.968e-08;6.596e-05;-5.900e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.791e-08;-1.300e+00
94.770585000;6.900e-05;5.479e-06;-5.978e-04;-1.920e-08;5.075e-08;6.896e-05;4.991e-06;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.711e-08;-1.300e+00
94.780585000;8.600e-05;4.393e-06;-7.400e-04;9.636e-09;2.472e-08;8.595e-05;3.975e-06;-6.659e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.593e-08;-1.300e+00
94.785585000;9.000e-05;-6.560e-05;-7.700e-04;1.735e-08;1.186e-08;8.995e-05;-5.903e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.184e-08;-1.300e+00
94.790585000;8.700e-05;-1.378e-04;-7.411e-04;2.391e-08;8.119e-10;8.696e-05;-1.240e-04;-6.669e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.147e-09;-1.300e+00
94.800585000;7.100e-05;-1.400e-04;-5.989e-04;2.592e-08;-1.238e-08;7.097e-05;-1.260e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.328e-09;-1.300e+00
94.805585000;6.601e-05;-7.002e-05;-5.667e-04;2.392e-08;-1.724e-08;6.597e-05;-6.302e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.388e-09;-1.300e+00
94.810585000;6.903e-05;2.210e-06;-5.933e-04;2.113e-08;-2.263e-08;6.897e-05;1.979e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.517e-09;-1.300e+00
94.824585000;8.905e-05;-4.557e-05;-7.678e-04;1.999e-08;-3.354e-08;8.898e-05;-4.105e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.408e-09;-1.300e+00
94.830585000;8.805e-05;-1.333e-04;-7.444e-04;2.819e-08;-2.787e-08;8.799e-05;-1.201e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.487e-09;-1.300e+00
94.841585000;7.002e-05;-1.322e-04;-5.911e-04;4.310e-08;-1.143e-08;7.000e-05;-1.191e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.588e-09;-1.300e+00
94.846585000;6.601e-05;-5.889e-05;-5.678e-04;4.762e-08;-5.626e-09;6.599e-05;-5.305e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.441e-09;-1.300e+00
94.851585000;6.999e-05;1.000e-05;-6.022e-04;5.068e-08;1.667e-09;6.999e-05;8.966e-06;-5.420e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.006e-09;-1.300e+00
94.861585000;8.596e-05;7.496e-09;-7.444e-04;5.262e-08;1.739e-08;8.598e-05;1.415e-10;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.233e-09;-1.300e+00
94.866585000;8.995e-05;-7.221e-05;-7.700e-04;5.444e-08;2.328e-08;8.997e-05;-6.499e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.205e-11;-1.300e+00
94.871585000;8.694e-05;-1.422e-04;-7.367e-04;5.427e-08;2.534e-08;8.696e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.461e-09;-1.300e+00
94.881585000;7.094e-05;-1.356e-04;-5.944e-04;3.232e-08;1.794e-08;7.095e-05;-1.220e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.328e-09;-1.300e+00
94.886585000;6.595e-05;-6.335e-05;-5.667e-04;1.408e-08;1.265e-08;6.596e-05;-5.700e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.353e-10;-1.300e+00
94.891585000;6.896e-05;6.643e-06;-5.989e-04;-4.556e-10;8.293e-09;6.896e-05;5.990e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.141e-09;-1.300e+00
94.901585000;8.598e-05;3.304e-06;-7.411e-04;-1.421e-08;1.104e-08;8.596e-05;2.973e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.636e-09;-1.300e+00
94.906585000;8.998e-05;-6.891e-05;-7.700e-04;-1.653e-08;1.518e-08;8.996e-05;-6.204e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.171e-09;-1.300e+00
94.911585000;8.698e-05;-1.389e-04;-7.389e-04;-1.825e-08;1.878e-08;8.696e-05;-1.250e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.667e-08;-1.300e+00
94.921585000;7.096e-05;-1.389e-04;-5.967e-04;-2.152e-08;2.084e-08;7.096e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.928e-08;-1.300e+00
94.926585000;6.596e-05;-6.665e-05;-5.667e-04;-2.006e-08;2.150e-08;6.595e-05;-6.003e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.369e-08;-1.300e+00
94.930585000;6.795e-05;-7.754e-06;-5.856e-04;-1.573e-08;2.392e-08;6.795e-05;-7.030e-06;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.763e-08;-1.300e+00
94.932585000;7.095e-05;1.447e-05;-6.077e-04;-1.303e-08;2.598e-08;7.094e-05;1.297e-05;-5.470e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.914e-08;-1.300e+00
94.941585000;8.596e-05;5.586e-06;-7.388e-04;-3.089e-10;3.635e-08;8.593e-05;4.970e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.734e-08;-1.300e+00
94.942585000;8.696e-05;-5.527e-06;-7.488e-04;1.279e-09;3.721e-08;8.692e-05;-5.030e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.599e-08;-1.300e+00
94.946585000;8.997e-05;-6.441e-05;-7.699e-04;7.669e-09;4.000e-08;8.992e-05;-5.803e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.893e-08;-1.300e+00
94.948585000;8.997e-05;-9.665e-05;-7.655e-04;1.087e-08;4.067e-08;8.992e-05;-8.704e-05;-6.890e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.491e-08;-1.300e+00
94.951585000;8.797e-05;-1.367e-04;-7.410e-04;1.556e-08;3.980e-08;8.792e-05;-1.230e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.881e-08;-1.300e+00
94.961585000;7.099e-05;-1.411e-04;-5.988e-04;2.416e-08;2.299e-08;7.093e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.681e-09;-1.300e+00
94.962585000;6.999e-05;-1.289e-04;-5.877e-04;2.426e-08;2.109e-08;6.993e-05;-1.161e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.049e-09;-1.300e+00
94.966585000;6.599e-05;-7.002e-05;-5.666e-04;2.400e-08;1.493e-08;6.593e-05;-6.305e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.931e-09;-1.300e+00
94.971585000;6.899e-05;2.200e-06;-5.943e-04;2.238e-08;9.581e-09;6.893e-05;1.943e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.461e-09;-1.300e+00
94.981585000;8.500e-05;7.754e-06;-7.366e-04;1.296e-08;-1.012e-09;8.493e-05;6.943e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.926e-09;-1.300e+00
94.986585000;9.000e-05;-6.225e-05;-7.699e-04;5.196e-09;-8.501e-09;8.993e-05;-5.605e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.870e-09;-1.300e+00
94.991585000;8.800e-05;-1.344e-04;-7.432e-04;-1.966e-09;-1.714e-08;8.793e-05;-1.210e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.695e-09;-1.300e+00
95.001585000;7.201e-05;-1.422e-04;-6.010e-04;-7.816e-10;-3.981e-08;7.195e-05;-1.280e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.164e-09;-1.300e+00
95.006585000;6.601e-05;-7.337e-05;-5.666e-04;5.265e-09;-5.394e-08;6.596e-05;-6.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.417e-08;-1.300e+00
95.011585000;6.903e-05;-3.462e-08;-5.921e-04;9.997e-09;-6.854e-08;6.896e-05;-4.722e-09;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.430e-08;-1.300e+00
95.012585000;7.003e-05;1.108e-05;-6.033e-04;1.048e-08;-7.138e-08;6.996e-05;9.995e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.657e-08;-1.300e+00
95.021585000;8.504e-05;9.980e-06;-7.344e-04;4.841e-09;-8.755e-08;8.497e-05;8.980e-06;-6.610e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.380e-08;-1.300e+00
95.023585000;8.804e-05;-1.446e-05;-7.556e-04;1.766e-09;-8.771e-08;8.797e-05;-1.303e-05;-6.800e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.527e-08;-1.300e+00
95.026585000;9.004e-05;-5.891e-05;-7.689e-04;-3.036e-09;-8.569e-08;8.997e-05;-5.303e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.540e-08;-1.300e+00
95.027585000;9.004e-05;-7.558e-05;-7.689e-04;-4.539e-09;-8.448e-08;8.997e-05;-6.803e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.494e-08;-1.300e+00
95.031585000;8.804e-05;-1.322e-04;-7.456e-04;-9.282e-09;-7.705e-08;8.797e-05;-1.190e-04;-6.710e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.087e-08;-1.300e+00
95.042585000;7.005e-05;-1.333e-04;-5.911e-04;1.192e-10;-4.602e-08;6.998e-05;-1.200e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.803e-08;-1.300e+00
95.045585000;6.705e-05;-9.112e-05;-5.700e-04;7.737e-09;-3.723e-08;6.698e-05;-8.204e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.542e-08;-1.300e+00
95.048585000;6.605e-05;-4.334e-05;-5.700e-04;1.587e-08;-2.868e-08;6.599e-05;-3.904e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.208e-08;-1.300e+00
95.050585000;6.805e-05;-1.444e-05;-5.811e-04;2.124e-08;-2.332e-08;6.799e-05;-1.304e-05;-5.230e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.011e-08;-1.300e+00
95.062585000;8.605e-05;2.452e-09;-7.444e-04;5.562e-08;2.911e-10;8.604e-05;-5.215e-08;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.196e-08;-1.300e+00
95.066585000;9.005e-05;-5.778e-05;-7.689e-04;6.623e-08;4.384e-09;9.006e-05;-5.205e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.673e-08;-1.300e+00
95.067585000;9.004e-05;-7.332e-05;-7.689e-04;6.854e-08;4.999e-09;9.006e-05;-6.605e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.831e-08;-1.300e+00
95.071585000;8.804e-05;-1.311e-04;-7.467e-04;7.654e-08;6.295e-09;8.807e-05;-1.180e-04;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.692e-08;-1.300e+00
95.072585000;8.704e-05;-1.422e-04;-7.356e-04;7.824e-08;6.365e-09;8.707e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.967e-08;-1.300e+00
95.082585000;7.101e-05;-1.344e-04;-5.922e-04;8.832e-08;6.734e-10;7.107e-05;-1.210e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.866e-08;-1.300e+00
95.087585000;6.598e-05;-6.111e-05;-5.667e-04;8.358e-08;-3.622e-10;6.606e-05;-5.501e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.601e-08;-1.300e+00
95.092585000;6.996e-05;8.892e-06;-6.011e-04;7.200e-08;1.780e-09;7.005e-05;8.000e-06;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.529e-08;-1.300e+00
95.102585000;8.595e-05;1.130e-06;-7.433e-04;3.619e-08;3.386e-09;8.603e-05;1.024e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.459e-08;-1.300e+00
95.107585000;8.995e-05;-7.220e-05;-7.700e-04;1.330e-08;1.403e-09;9.002e-05;-6.497e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.481e-08;-1.300e+00
95.112585000;8.695e-05;-1.422e-04;-7.367e-04;-9.617e-09;-2.302e-09;8.702e-05;-1.280e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.827e-08;-1.300e+00
95.122585000;7.096e-05;-1.356e-04;-5.933e-04;-4.051e-08;-9.351e-09;7.101e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.170e-08;-1.300e+00
95.127585000;6.597e-05;-6.221e-05;-5.667e-04;-4.041e-08;-1.289e-08;6.601e-05;-5.599e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.209e-08;-1.300e+00
95.132585000;6.998e-05;7.783e-06;-6.000e-04;-3.092e-08;-1.992e-08;7.000e-05;7.012e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.683e-09;-1.300e+00
95.142585000;8.601e-05;2.218e-06;-7.422e-04;1.210e-09;-4.456e-08;8.599e-05;2.012e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.906e-09;-1.300e+00
95.147585000;9.003e-05;-7.112e-05;-7.700e-04;1.509e-08;-5.443e-08;8.998e-05;-6.399e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.127e-09;-1.300e+00
95.152585000;8.703e-05;-1.411e-04;-7.378e-04;2.319e-08;-5.717e-08;8.698e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.033e-09;-1.300e+00
95.162585000;7.103e-05;-1.356e-04;-5.944e-04;1.718e-08;-4.908e-08;7.098e-05;-1.220e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.225e-08;-1.300e+00
95.167585000;6.602e-05;-6.333e-05;-5.667e-04;9.152e-09;-4.126e-08;6.599e-05;-5.702e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.473e-08;-1.300e+00
95.172585000;7.002e-05;6.662e-06;-5.989e-04;3.464e-09;-3.291e-08;7.000e-05;5.975e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.203e-08;-1.300e+00
95.182585000;8.601e-05;2.219e-06;-7.423e-04;6.065e-09;-1.871e-08;8.603e-05;1.978e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.717e-08;-1.300e+00
95.187585000;9.001e-05;-7.000e-05;-7.701e-04;7.946e-09;-1.850e-08;9.004e-05;-6.302e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.792e-08;-1.300e+00
95.191585000;8.801e-05;-1.289e-04;-7.490e-04;6.984e-09;-2.182e-08;8.805e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.030e-08;-1.300e+00
95.192585000;8.701e-05;-1.411e-04;-7.379e-04;6.506e-09;-2.309e-08;8.706e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.622e-09;-1.300e+00
95.202585000;7.102e-05;-1.367e-04;-5.945e-04;5.794e-09;-3.856e-08;7.107e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.816e-10;-1.300e+00
95.205585000;6.702e-05;-9.553e-05;-5.712e-04;7.453e-09;-4.213e-08;6.706e-05;-8.600e-05;-5.140e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.131e-09;-1.300e+00
95.207585000;6.602e-05;-6.330e-05;-5.668e-04;8.218e-09;-4.369e-08;6.606e-05;-5.700e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.443e-09;-1.300e+00
95.211585000;6.802e-05;-4.417e-06;-5.879e-04;7.859e-09;-4.403e-08;6.806e-05;-4.005e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.148e-09;-1.300e+00
95.212585000;7.002e-05;6.694e-06;-5.990e-04;7.299e-09;-4.355e-08;7.005e-05;5.995e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.828e-09;-1.300e+00
95.222585000;8.603e-05;2.247e-06;-7.422e-04;-7.955e-09;-2.933e-08;8.603e-05;1.995e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.977e-08;-1.300e+00
95.227585000;9.002e-05;-6.998e-05;-7.700e-04;-1.654e-08;-1.842e-08;9.002e-05;-6.301e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.895e-08;-1.300e+00
95.232585000;8.701e-05;-1.411e-04;-7.378e-04;-2.256e-08;-7.231e-09;8.701e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.611e-08;-1.300e+00
95.242585000;7.100e-05;-1.367e-04;-5.944e-04;-3.199e-08;9.288e-09;7.101e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.096e-08;-1.300e+00
95.247585000;6.599e-05;-6.337e-05;-5.667e-04;-3.236e-08;1.569e-08;6.601e-05;-5.704e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.310e-08;-1.300e+00
95.252585000;6.999e-05;6.624e-06;-5.989e-04;-3.304e-08;1.907e-08;7.001e-05;5.975e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.567e-08;-1.300e+00
95.262585000;8.600e-05;2.188e-06;-7.422e-04;-4.341e-08;1.988e-08;8.602e-05;2.011e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.578e-08;-1.300e+00
95.267585000;9.000e-05;-7.002e-05;-7.700e-04;-5.152e-08;1.693e-08;9.003e-05;-6.298e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.026e-07;-1.300e+00
95.272585000;8.700e-05;-1.411e-04;-7.378e-04;-5.741e-08;1.634e-08;8.703e-05;-1.270e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.070e-07;-1.300e+00
95.282585000;7.100e-05;-1.356e-04;-5.944e-04;-6.079e-08;2.908e-08;7.104e-05;-1.220e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.959e-08;-1.300e+00
95.287585000;6.601e-05;-6.333e-05;-5.667e-04;-5.815e-08;3.818e-08;6.605e-05;-5.697e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.163e-08;-1.300e+00
95.292585000;7.001e-05;7.780e-06;-6.000e-04;-5.571e-08;4.543e-08;7.006e-05;7.032e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.760e-08;-1.300e+00
95.302585000;8.603e-05;2.216e-06;-7.433e-04;-5.454e-08;5.265e-08;8.606e-05;2.030e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.106e-08;-1.300e+00
95.307585000;9.003e-05;-7.112e-05;-7.700e-04;-5.704e-08;5.405e-08;9.006e-05;-6.397e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.908e-09;-1.300e+00
95.311585000;8.803e-05;-1.300e-04;-7.478e-04;-5.875e-08;5.615e-08;8.805e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.204e-08;-1.300e+00
95.312585000;8.703e-05;-1.411e-04;-7.367e-04;-5.903e-08;5.675e-08;8.704e-05;-1.270e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.289e-08;-1.300e+00
95.325585000;6.704e-05;-9.338e-05;-5.700e-04;-6.150e-08;5.922e-08;6.702e-05;-8.398e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.125e-09;-1.300e+00
95.330585000;6.704e-05;-1.672e-05;-5.800e-04;-6.072e-08;5.665e-08;6.702e-05;-1.498e-05;-5.220e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.072e-08;-1.300e+00
95.341585000;8.507e-05;1.219e-05;-7.322e-04;-4.394e-08;6.022e-08;8.504e-05;1.103e-05;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.191e-08;-1.300e+00
95.342585000;8.607e-05;1.081e-06;-7.433e-04;-4.175e-08;6.098e-08;8.604e-05;1.034e-06;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.070e-08;-1.300e+00
95.347585000;9.007e-05;-7.224e-05;-7.689e-04;-3.124e-08;6.479e-08;9.004e-05;-6.496e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.076e-09;-1.300e+00
95.352585000;8.707e-05;-1.422e-04;-7.356e-04;-2.392e-08;6.641e-08;8.703e-05;-1.280e-04;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.227e-09;-1.300e+00
95.362585000;7.006e-05;-1.333e-04;-5.922e-04;-1.125e-08;4.957e-08;7.002e-05;-1.200e-04;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.375e-08;-1.300e+00
95.367575000;6.603e-05;-6.003e-05;-5.667e-04;1.370e-08;3.842e-08;6.601e-05;-5.398e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.690e-08;-1.300e+00
95.372275000;6.902e-05;5.519e-06;-5.978e-04;1.927e-08;4.516e-08;6.900e-05;5.008e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.998e-08;-1.300e+00
95.382275000;8.598e-05;3.295e-06;-7.411e-04;8.273e-09;5.062e-08;8.597e-05;2.993e-06;-6.671e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.504e-08;-1.300e+00
95.387275000;8.997e-05;-6.892e-05;-7.700e-04;-5.213e-09;4.677e-08;8.996e-05;-6.201e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.582e-08;-1.300e+00
95.392275000;8.697e-05;-1.400e-04;-7.378e-04;-1.495e-08;4.280e-08;8.696e-05;-1.260e-04;-6.641e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.886e-09;-1.300e+00
95.402275000;7.098e-05;-1.367e-04;-5.944e-04;-1.767e-08;3.342e-08;7.096e-05;-1.230e-04;-5.351e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.465e-08;-1.300e+00
95.407275000;6.598e-05;-6.333e-05;-5.667e-04;-1.165e-08;2.943e-08;6.596e-05;-5.698e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.848e-08;-1.300e+00
95.412275000;6.998e-05;6.675e-06;-5.989e-04;-5.225e-09;2.536e-08;6.996e-05;6.030e-06;-5.391e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.051e-08;-1.300e+00
