time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
95.422275000;8.598e-05;2.243e-06;-7.422e-04;2.910e-09;2.280e-08;8.596e-05;2.044e-06;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.810e-08;-1.300e+00
95.427275000;8.999e-05;-7.108e-05;-7.700e-04;2.371e-09;2.407e-08;8.995e-05;-6.396e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.734e-08;-1.300e+00
95.432275000;8.700e-05;-1.411e-04;-7.367e-04;-1.212e-09;2.411e-08;8.695e-05;-1.270e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.499e-08;-1.300e+00
95.442544000;7.001e-05;-1.322e-04;-5.911e-04;-7.750e-09;1.019e-08;6.995e-05;-1.190e-04;-5.320e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.167e-08;-1.300e+00
95.446931000;6.602e-05;-6.774e-05;-5.667e-04;-3.961e-09;-1.241e-09;6.595e-05;-6.098e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.885e-08;-1.300e+00
95.451931000;6.902e-05;4.482e-06;-5.956e-04;-1.550e-09;-1.456e-08;6.896e-05;4.013e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.275e-08;-1.300e+00
95.461931000;8.601e-05;5.581e-06;-7.400e-04;-2.637e-09;-3.241e-08;8.598e-05;4.997e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.583e-08;-1.300e+00
95.466931000;9.002e-05;-6.665e-05;-7.700e-04;-5.418e-09;-3.460e-08;8.999e-05;-6.001e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.422e-08;-1.300e+00
95.471931000;8.702e-05;-1.389e-04;-7.400e-04;-1.037e-08;-3.305e-08;8.701e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.582e-09;-1.300e+00
95.480931000;7.301e-05;-1.489e-04;-6.089e-04;-2.405e-08;-2.411e-08;7.304e-05;-1.340e-04;-5.480e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.800e-08;-1.300e+00
95.481931000;7.101e-05;-1.389e-04;-5.967e-04;-2.564e-08;-2.294e-08;7.104e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.900e-08;-1.300e+00
95.485931000;6.700e-05;-8.221e-05;-5.678e-04;-3.083e-08;-1.803e-08;6.706e-05;-7.401e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.000e-08;-1.300e+00
95.486931000;6.600e-05;-6.666e-05;-5.667e-04;-3.179e-08;-1.669e-08;6.606e-05;-6.001e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.958e-08;-1.300e+00
95.490931000;6.799e-05;-6.662e-06;-5.867e-04;-3.466e-08;-1.082e-08;6.807e-05;-6.014e-06;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.545e-08;-1.300e+00
95.491931000;6.899e-05;5.561e-06;-5.967e-04;-3.524e-08;-9.294e-09;6.907e-05;4.985e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.381e-08;-1.300e+00
95.500931000;8.498e-05;1.444e-05;-7.289e-04;-4.098e-08;2.157e-10;8.507e-05;1.298e-05;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.594e-09;-1.300e+00
95.502931000;8.699e-05;-7.776e-06;-7.511e-04;-4.217e-08;5.814e-10;8.706e-05;-7.027e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.919e-09;-1.300e+00
95.506931000;9.000e-05;-6.778e-05;-7.700e-04;-4.414e-08;9.189e-10;9.005e-05;-6.103e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.448e-09;-1.300e+00
95.511931000;8.701e-05;-1.389e-04;-7.389e-04;-4.515e-08;2.586e-09;8.705e-05;-1.250e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.202e-09;-1.300e+00
95.521931000;7.104e-05;-1.378e-04;-5.956e-04;-4.616e-08;1.470e-08;7.103e-05;-1.241e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.007e-08;-1.300e+00
95.526931000;6.606e-05;-6.557e-05;-5.667e-04;-4.155e-08;2.230e-08;6.602e-05;-5.907e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.268e-09;-1.300e+00
95.531931000;6.907e-05;5.537e-06;-5.978e-04;-3.258e-08;3.001e-08;6.901e-05;4.932e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.433e-09;-1.300e+00
95.541931000;8.606e-05;3.294e-06;-7.411e-04;-1.480e-08;4.870e-08;8.598e-05;2.936e-06;-6.669e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.717e-08;-1.300e+00
95.546931000;9.005e-05;-6.893e-05;-7.700e-04;-1.030e-08;5.626e-08;8.997e-05;-6.205e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.424e-08;-1.300e+00
95.551931000;8.704e-05;-1.400e-04;-7.378e-04;-9.938e-09;5.943e-08;8.697e-05;-1.260e-04;-6.639e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.373e-08;-1.300e+00
95.561931000;7.104e-05;-1.367e-04;-5.944e-04;-1.545e-08;5.512e-08;7.096e-05;-1.230e-04;-5.349e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.504e-08;-1.300e+00
95.566931000;6.604e-05;-6.338e-05;-5.667e-04;-1.777e-08;5.192e-08;6.596e-05;-5.699e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.057e-08;-1.300e+00
95.571931000;7.004e-05;6.620e-06;-5.989e-04;-2.006e-08;4.895e-08;6.997e-05;6.019e-06;-5.389e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.717e-09;-1.300e+00
95.581931000;8.603e-05;2.178e-06;-7.422e-04;-2.423e-08;4.573e-08;8.598e-05;2.026e-06;-6.679e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.069e-08;-1.300e+00
95.586931000;9.002e-05;-7.115e-05;-7.700e-04;-2.826e-08;3.791e-08;8.999e-05;-6.397e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.120e-08;-1.300e+00
95.591931000;8.701e-05;-1.411e-04;-7.367e-04;-3.591e-08;2.129e-08;8.700e-05;-1.270e-04;-6.629e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.829e-09;-1.300e+00
95.601931000;7.099e-05;-1.356e-04;-5.933e-04;-5.334e-08;-2.509e-08;7.102e-05;-1.220e-04;-5.339e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.640e-09;-1.300e+00
95.606931000;6.598e-05;-6.226e-05;-5.667e-04;-6.081e-08;-4.180e-08;6.603e-05;-5.596e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.073e-09;-1.300e+00
95.610931000;6.798e-05;-3.368e-06;-5.889e-04;-6.449e-08;-4.955e-08;6.804e-05;-2.965e-06;-5.299e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.180e-08;-1.300e+00
95.621238000;8.497e-05;8.867e-06;-7.356e-04;-7.180e-08;-5.992e-08;8.505e-05;8.008e-06;-6.619e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.128e-08;-1.300e+00
95.625168000;8.897e-05;-4.446e-05;-7.667e-04;-7.511e-08;-5.795e-08;8.906e-05;-4.000e-05;-6.899e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.839e-08;-1.300e+00
95.626168000;8.997e-05;-6.001e-05;-7.689e-04;-7.554e-08;-5.679e-08;9.006e-05;-5.401e-05;-6.919e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.258e-08;-1.300e+00
95.630168000;8.897e-05;-1.211e-04;-7.544e-04;-7.412e-08;-5.008e-08;8.906e-05;-1.090e-04;-6.790e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.838e-08;-1.300e+00
95.631168000;8.797e-05;-1.333e-04;-7.444e-04;-7.279e-08;-4.804e-08;8.806e-05;-1.200e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.203e-08;-1.300e+00
95.641168000;7.199e-05;-1.433e-04;-6.011e-04;-4.440e-08;-2.478e-08;7.205e-05;-1.291e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.201e-07;-1.300e+00
95.646168000;6.600e-05;-7.335e-05;-5.667e-04;-2.872e-08;-1.287e-08;6.604e-05;-6.608e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.275e-07;-1.300e+00
95.652168000;7.001e-05;1.108e-05;-6.033e-04;-1.640e-08;-4.134e-09;7.003e-05;9.919e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.306e-07;-1.300e+00
95.662168000;8.702e-05;-2.262e-06;-7.467e-04;1.910e-09;4.526e-12;8.704e-05;-2.078e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.351e-07;-1.300e+00
95.667168000;9.002e-05;-7.671e-05;-7.689e-04;1.247e-08;1.483e-10;9.004e-05;-6.907e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.365e-07;-1.300e+00
95.668168000;9.002e-05;-9.226e-05;-7.667e-04;1.439e-08;2.116e-10;9.004e-05;-8.307e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.367e-07;-1.300e+00
95.672168000;8.702e-05;-1.456e-04;-7.322e-04;2.098e-08;7.873e-10;8.704e-05;-1.311e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.373e-07;-1.300e+00
95.681168000;7.202e-05;-1.422e-04;-6.000e-04;2.767e-08;-2.378e-09;7.205e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.383e-07;-1.300e+00
95.686168000;6.602e-05;-7.228e-05;-5.667e-04;2.681e-08;-7.698e-09;6.606e-05;-6.504e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.339e-07;-1.300e+00
95.687168000;6.602e-05;-5.562e-05;-5.678e-04;2.661e-08;-8.620e-09;6.606e-05;-5.004e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.321e-07;-1.300e+00
95.691168000;6.902e-05;1.044e-06;-5.933e-04;2.667e-08;-1.085e-08;6.906e-05;9.588e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.222e-07;-1.300e+00
95.692168000;7.003e-05;1.215e-05;-6.044e-04;2.696e-08;-1.104e-08;7.006e-05;1.096e-05;-5.440e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.191e-07;-1.300e+00
95.701168000;8.504e-05;7.706e-06;-7.367e-04;3.449e-08;-7.542e-09;8.506e-05;6.964e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.816e-08;-1.300e+00
95.702168000;8.704e-05;-3.406e-06;-7.478e-04;3.572e-08;-6.850e-09;8.706e-05;-3.036e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.490e-08;-1.300e+00
95.706168000;9.005e-05;-6.229e-05;-7.700e-04;4.079e-08;-4.418e-09;9.005e-05;-5.604e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.281e-08;-1.300e+00
95.711168000;8.805e-05;-1.357e-04;-7.433e-04;4.715e-08;-4.304e-09;8.804e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.079e-08;-1.300e+00
95.721168000;7.105e-05;-1.412e-04;-6.000e-04;4.077e-08;-2.200e-08;7.101e-05;-1.271e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.648e-08;-1.300e+00
95.726168000;6.605e-05;-7.116e-05;-5.667e-04;2.710e-08;-3.391e-08;6.600e-05;-6.407e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.364e-08;-1.300e+00
95.731168000;6.905e-05;2.188e-06;-5.944e-04;1.069e-08;-4.262e-08;6.900e-05;1.917e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.449e-08;-1.300e+00
95.741168000;8.607e-05;6.641e-06;-7.378e-04;-2.134e-08;-5.055e-08;8.601e-05;5.897e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.946e-08;-1.300e+00
95.746168000;9.008e-05;-6.336e-05;-7.700e-04;-3.416e-08;-5.001e-08;9.002e-05;-5.710e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.886e-08;-1.300e+00
95.751168000;8.809e-05;-1.367e-04;-7.422e-04;-4.181e-08;-4.840e-08;8.803e-05;-1.231e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.375e-08;-1.300e+00
95.761168000;7.112e-05;-1.400e-04;-5.989e-04;-4.530e-08;-4.536e-08;7.103e-05;-1.261e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.989e-08;-1.300e+00
95.766168000;6.612e-05;-6.892e-05;-5.667e-04;-4.105e-08;-4.216e-08;6.604e-05;-6.206e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.720e-08;-1.300e+00
95.771168000;6.912e-05;3.308e-06;-5.956e-04;-3.113e-08;-3.437e-08;6.905e-05;2.954e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.483e-08;-1.300e+00
95.781168000;8.611e-05;5.536e-06;-7.389e-04;-2.832e-09;-6.218e-09;8.606e-05;4.966e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.574e-08;-1.300e+00
95.786168000;9.010e-05;-6.558e-05;-7.700e-04;8.376e-09;6.434e-09;9.006e-05;-5.903e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.952e-08;-1.300e+00
95.791168000;8.709e-05;-1.378e-04;-7.411e-04;1.768e-08;1.549e-08;8.706e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.319e-08;-1.300e+00
95.801168000;7.108e-05;-1.389e-04;-5.978e-04;2.779e-08;2.790e-08;7.105e-05;-1.250e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.975e-08;-1.300e+00
95.806168000;6.607e-05;-6.775e-05;-5.667e-04;2.711e-08;3.345e-08;6.604e-05;-6.102e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.365e-08;-1.300e+00
95.811168000;6.907e-05;4.487e-06;-5.956e-04;2.397e-08;3.595e-08;6.903e-05;3.992e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.579e-08;-1.300e+00
95.821168000;8.607e-05;5.596e-06;-7.400e-04;3.589e-09;2.512e-08;8.602e-05;5.001e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.656e-08;-1.300e+00
95.826168000;9.006e-05;-6.664e-05;-7.700e-04;-1.097e-08;1.829e-08;9.002e-05;-6.000e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.379e-08;-1.300e+00
95.831168000;8.705e-05;-1.389e-04;-7.400e-04;-2.030e-08;1.227e-08;8.701e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.933e-08;-1.300e+00
95.841168000;7.101e-05;-1.389e-04;-5.967e-04;-2.744e-08;-5.906e-09;7.100e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.542e-08;-1.300e+00
95.846168000;6.600e-05;-6.666e-05;-5.667e-04;-2.764e-08;-1.394e-08;6.599e-05;-5.999e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.117e-08;-1.300e+00
95.851168000;6.899e-05;5.565e-06;-5.967e-04;-2.559e-08;-1.760e-08;6.899e-05;5.020e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.589e-09;-1.300e+00
95.861168000;8.598e-05;4.462e-06;-7.411e-04;-1.715e-08;-2.026e-08;8.598e-05;4.031e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.822e-08;-1.300e+00
95.866168000;8.998e-05;-6.776e-05;-7.700e-04;-1.280e-08;-2.391e-08;8.998e-05;-6.097e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.422e-08;-1.300e+00
95.871168000;8.698e-05;-1.389e-04;-7.389e-04;-7.332e-09;-2.985e-08;8.698e-05;-1.250e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.318e-08;-1.300e+00
95.881168000;7.096e-05;-1.378e-04;-5.955e-04;1.739e-08;-3.716e-08;7.098e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.316e-08;-1.300e+00
95.886168000;6.595e-05;-6.559e-05;-5.666e-04;3.443e-08;-4.018e-08;6.598e-05;-5.897e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.550e-08;-1.300e+00
95.891168000;6.893e-05;6.627e-06;-5.977e-04;4.899e-08;-4.719e-08;6.899e-05;6.025e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.663e-08;-1.300e+00
95.901168000;8.591e-05;3.270e-06;-7.410e-04;7.145e-08;-6.406e-08;8.601e-05;3.024e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.533e-09;-1.300e+00
95.906168000;8.991e-05;-6.896e-05;-7.699e-04;7.316e-08;-7.119e-08;9.002e-05;-6.197e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.653e-08;-1.300e+00
95.911168000;8.692e-05;-1.401e-04;-7.377e-04;6.518e-08;-7.628e-08;8.703e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.918e-08;-1.300e+00
95.921168000;7.094e-05;-1.368e-04;-5.943e-04;3.583e-08;-8.145e-08;7.103e-05;-1.229e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.473e-08;-1.300e+00
95.926168000;6.594e-05;-6.344e-05;-5.667e-04;2.266e-08;-8.005e-08;6.603e-05;-5.691e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.511e-08;-1.300e+00
95.931168000;6.994e-05;6.550e-06;-5.989e-04;1.270e-08;-7.708e-08;7.003e-05;6.096e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.027e-08;-1.300e+00
95.941168000;8.595e-05;2.103e-06;-7.422e-04;6.346e-12;-6.807e-08;8.603e-05;2.092e-06;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.859e-08;-1.300e+00
95.946168000;8.996e-05;-7.122e-05;-7.700e-04;-3.711e-09;-6.448e-08;9.003e-05;-6.392e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.884e-08;-1.300e+00
95.951168000;8.697e-05;-1.412e-04;-7.367e-04;-2.767e-09;-6.028e-08;8.705e-05;-1.269e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.225e-08;-1.300e+00
95.961168000;7.098e-05;-1.357e-04;-5.933e-04;1.391e-08;-3.737e-08;7.108e-05;-1.219e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.408e-08;-1.300e+00
95.966168000;6.599e-05;-6.226e-05;-5.667e-04;2.566e-08;-2.196e-08;6.609e-05;-5.594e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.766e-08;-1.300e+00
95.971168000;6.999e-05;7.747e-06;-6.000e-04;3.448e-08;-8.696e-09;7.009e-05;7.060e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.838e-08;-1.300e+00
95.982406000;8.797e-05;-1.448e-05;-7.555e-04;3.780e-08;7.944e-09;8.807e-05;-1.297e-05;-6.800e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.015e-08;-1.300e+00
95.987406000;8.997e-05;-9.116e-05;-7.666e-04;2.997e-08;6.199e-09;9.007e-05;-8.197e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.501e-08;-1.300e+00
96.000406000;7.198e-05;-1.433e-04;-6.011e-04;1.385e-08;-3.489e-09;7.204e-05;-1.290e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.508e-08;-1.300e+00
96.005406000;6.599e-05;-7.338e-05;-5.667e-04;1.300e-08;-2.822e-10;6.602e-05;-6.597e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.020e-08;-1.300e+00
96.010406000;6.900e-05;-3.843e-08;-5.922e-04;1.318e-08;8.121e-09;6.901e-05;2.423e-08;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.574e-08;-1.300e+00
96.020406000;8.500e-05;8.876e-06;-7.356e-04;2.026e-08;2.732e-08;8.500e-05;8.013e-06;-6.619e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.420e-08;-1.300e+00
96.025406000;9.000e-05;-6.110e-05;-7.700e-04;3.096e-08;3.632e-08;9.000e-05;-5.499e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.619e-08;-1.300e+00
96.030406000;8.800e-05;-1.344e-04;-7.433e-04;4.219e-08;4.331e-08;8.800e-05;-1.210e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.043e-08;-1.300e+00
96.040406000;7.200e-05;-1.421e-04;-6.000e-04;4.769e-08;4.860e-08;7.200e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.457e-08;-1.300e+00
96.045406000;6.600e-05;-7.215e-05;-5.667e-04;4.178e-08;5.018e-08;6.599e-05;-6.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.077e-08;-1.300e+00
96.050406000;6.900e-05;1.187e-06;-5.933e-04;3.431e-08;5.251e-08;6.898e-05;1.002e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.349e-08;-1.300e+00
96.060406000;8.599e-05;7.841e-06;-7.367e-04;2.287e-08;5.919e-08;8.596e-05;6.996e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.867e-08;-1.300e+00
96.065406000;8.998e-05;-6.217e-05;-7.700e-04;1.323e-08;5.967e-08;8.996e-05;-5.601e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.602e-08;-1.300e+00
96.070406000;8.798e-05;-1.356e-04;-7.422e-04;-2.090e-09;5.809e-08;8.797e-05;-1.220e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.510e-08;-1.300e+00
96.080406000;7.098e-05;-1.411e-04;-5.989e-04;-3.777e-08;5.683e-08;7.098e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.646e-08;-1.300e+00
96.085406000;6.598e-05;-6.998e-05;-5.667e-04;-5.254e-08;5.923e-08;6.599e-05;-6.299e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.666e-08;-1.300e+00
96.090406000;6.899e-05;2.237e-06;-5.944e-04;-5.887e-08;6.206e-08;6.900e-05;2.011e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.460e-08;-1.300e+00
96.100406000;8.600e-05;6.691e-06;-7.378e-04;-4.549e-08;6.065e-08;8.601e-05;5.999e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.270e-08;-1.300e+00
96.105406000;9.000e-05;-6.442e-05;-7.700e-04;-2.979e-08;5.652e-08;9.002e-05;-5.801e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.237e-08;-1.300e+00
96.110406000;8.799e-05;-1.367e-04;-7.422e-04;-1.340e-08;5.274e-08;8.802e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.143e-08;-1.300e+00
96.120406000;7.097e-05;-1.400e-04;-5.989e-04;7.877e-09;5.338e-08;7.102e-05;-1.260e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.430e-09;-1.300e+00
96.125406000;6.597e-05;-6.890e-05;-5.667e-04;1.090e-08;5.436e-08;6.602e-05;-6.203e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.930e-09;-1.300e+00
96.130406000;6.897e-05;3.317e-06;-5.956e-04;1.034e-08;5.423e-08;6.901e-05;2.967e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.299e-08;-1.300e+00
96.140406000;8.597e-05;5.530e-06;-7.389e-04;5.312e-09;5.116e-08;8.599e-05;4.973e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.045e-08;-1.300e+00
96.145406000;8.997e-05;-6.559e-05;-7.700e-04;1.925e-09;5.014e-08;8.999e-05;-5.902e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.779e-08;-1.300e+00
96.150406000;8.697e-05;-1.378e-04;-7.411e-04;-1.852e-09;5.195e-08;8.698e-05;-1.240e-04;-6.669e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.205e-08;-1.300e+00
96.160406000;7.099e-05;-1.390e-04;-5.978e-04;-9.335e-09;5.665e-08;7.098e-05;-1.250e-04;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.070e-08;-1.300e+00
96.165406000;6.601e-05;-6.786e-05;-5.667e-04;-1.099e-08;6.049e-08;6.599e-05;-6.103e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.706e-08;-1.300e+00
96.169406000;6.802e-05;-7.871e-06;-5.856e-04;-1.169e-08;6.321e-08;6.799e-05;-7.033e-06;-5.270e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.415e-08;-1.300e+00
96.180406000;8.603e-05;5.447e-06;-7.400e-04;-8.421e-09;6.155e-08;8.600e-05;4.963e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.405e-08;-1.300e+00
96.185406000;9.003e-05;-6.678e-05;-7.700e-04;-6.243e-09;5.423e-08;9.000e-05;-6.004e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.545e-08;-1.300e+00
96.190406000;8.702e-05;-1.390e-04;-7.400e-04;-4.671e-09;4.585e-08;8.700e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.758e-08;-1.300e+00
96.200406000;7.099e-05;-1.379e-04;-5.967e-04;3.388e-10;3.023e-08;7.101e-05;-1.240e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.551e-08;-1.300e+00
96.201406000;6.999e-05;-1.268e-04;-5.867e-04;1.541e-09;2.811e-08;7.001e-05;-1.140e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.375e-08;-1.300e+00
96.205406000;6.597e-05;-6.673e-05;-5.667e-04;8.500e-09;1.826e-08;6.601e-05;-6.004e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.504e-08;-1.300e+00
96.206406000;6.597e-05;-5.006e-05;-5.678e-04;1.057e-08;1.554e-08;6.601e-05;-4.504e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.270e-08;-1.300e+00
96.210406000;6.896e-05;5.503e-06;-5.967e-04;1.782e-08;4.286e-09;6.901e-05;4.959e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.380e-08;-1.300e+00
96.211406000;7.095e-05;1.551e-05;-6.089e-04;1.903e-08;1.363e-09;7.101e-05;1.396e-05;-5.480e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.171e-08;-1.300e+00
96.220406000;8.594e-05;4.402e-06;-7.411e-04;1.334e-08;-2.556e-08;8.602e-05;3.949e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.157e-09;-1.300e+00
96.225406000;8.994e-05;-6.782e-05;-7.700e-04;-4.937e-10;-3.665e-08;9.002e-05;-6.106e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.106e-08;-1.300e+00
96.230406000;8.695e-05;-1.389e-04;-7.389e-04;-1.661e-08;-4.599e-08;8.702e-05;-1.251e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.324e-08;-1.300e+00
96.240406000;7.097e-05;-1.378e-04;-5.956e-04;-3.933e-08;-6.006e-08;7.101e-05;-1.241e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.139e-08;-1.300e+00
96.245406000;6.598e-05;-6.558e-05;-5.667e-04;-4.339e-08;-5.739e-08;6.601e-05;-5.908e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.477e-08;-1.300e+00
96.250406000;6.898e-05;6.661e-06;-5.978e-04;-4.533e-08;-4.781e-08;6.901e-05;5.934e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.121e-08;-1.300e+00
96.260406000;8.599e-05;3.341e-06;-7.410e-04;-4.315e-08;-1.804e-08;8.598e-05;2.963e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.723e-08;-1.300e+00
96.265406000;8.998e-05;-6.889e-05;-7.699e-04;-3.744e-08;-2.516e-09;8.997e-05;-6.202e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.211e-08;-1.300e+00
96.270406000;8.698e-05;-1.400e-04;-7.377e-04;-2.990e-08;8.298e-09;8.697e-05;-1.260e-04;-6.641e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.084e-09;-1.300e+00
96.280406000;7.097e-05;-1.367e-04;-5.943e-04;-1.373e-08;2.091e-08;7.097e-05;-1.230e-04;-5.351e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.278e-08;-1.300e+00
96.285406000;6.598e-05;-6.335e-05;-5.667e-04;-6.944e-09;2.942e-08;6.598e-05;-5.699e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.378e-08;-1.300e+00
96.290406000;6.998e-05;6.651e-06;-5.989e-04;-2.654e-09;4.210e-08;6.998e-05;6.010e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.677e-08;-1.300e+00
96.300406000;8.598e-05;2.210e-06;-7.422e-04;-2.384e-10;6.330e-08;8.598e-05;2.005e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.520e-08;-1.300e+00
96.301406000;8.698e-05;-1.001e-05;-7.522e-04;-8.916e-11;6.404e-08;8.698e-05;-8.995e-06;-6.770e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.774e-08;-1.300e+00
96.305406000;8.998e-05;-7.112e-05;-7.700e-04;1.601e-09;6.380e-08;8.998e-05;-6.400e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.865e-08;-1.300e+00
96.306406000;8.998e-05;-8.668e-05;-7.678e-04;2.407e-09;6.303e-08;8.998e-05;-7.800e-05;-6.910e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.147e-08;-1.300e+00
96.309710000;8.797e-05;-1.333e-04;-7.444e-04;9.977e-09;5.394e-08;8.799e-05;-1.200e-04;-6.699e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.749e-08;-1.300e+00
96.310710000;8.697e-05;-1.444e-04;-7.333e-04;1.138e-08;5.181e-08;8.699e-05;-1.300e-04;-6.599e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.986e-08;-1.300e+00
96.319710000;7.195e-05;-1.433e-04;-6.011e-04;1.599e-08;2.902e-08;7.200e-05;-1.290e-04;-5.409e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.390e-08;-1.300e+00
96.320710000;6.995e-05;-1.311e-04;-5.900e-04;1.533e-08;2.674e-08;7.001e-05;-1.180e-04;-5.309e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.421e-08;-1.300e+00
96.324710000;6.595e-05;-7.332e-05;-5.668e-04;1.058e-08;1.897e-08;6.602e-05;-6.603e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.193e-08;-1.300e+00
96.329710000;6.894e-05;1.189e-08;-5.923e-04;1.935e-09;1.208e-08;6.902e-05;-2.970e-08;-5.329e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.163e-08;-1.300e+00
96.330710000;6.994e-05;1.112e-05;-6.034e-04;-4.565e-11;1.105e-08;7.003e-05;9.970e-06;-5.429e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.868e-08;-1.300e+00
96.339710000;8.494e-05;8.897e-06;-7.357e-04;-1.885e-08;4.256e-09;8.503e-05;7.969e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.292e-08;-1.300e+00
96.340710000;8.694e-05;-2.216e-06;-7.468e-04;-2.070e-08;3.555e-09;8.703e-05;-2.032e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.884e-08;-1.300e+00
96.344710000;8.995e-05;-6.111e-05;-7.690e-04;-2.726e-08;1.401e-09;9.003e-05;-5.503e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.504e-08;-1.300e+00
96.346710000;8.995e-05;-9.222e-05;-7.668e-04;-3.032e-08;1.121e-09;9.003e-05;-8.304e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.923e-09;-1.300e+00
96.350710000;8.695e-05;-1.456e-04;-7.323e-04;-3.652e-08;1.730e-09;8.703e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.939e-09;-1.300e+00
96.359710000;7.195e-05;-1.422e-04;-6.001e-04;-4.735e-08;-2.719e-09;7.202e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.897e-09;-1.300e+00
96.361710000;6.896e-05;-1.178e-04;-5.801e-04;-4.867e-08;-4.320e-09;6.901e-05;-1.060e-04;-5.220e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.316e-09;-1.300e+00
96.364710000;6.596e-05;-7.226e-05;-5.668e-04;-4.961e-08;-5.664e-09;6.601e-05;-6.504e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.171e-09;-1.300e+00
96.366710000;6.596e-05;-4.004e-05;-5.701e-04;-4.977e-08;-5.862e-09;6.601e-05;-3.604e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.130e-08;-1.300e+00
96.369710000;6.896e-05;1.074e-06;-5.934e-04;-4.976e-08;-5.861e-09;6.901e-05;9.676e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.332e-08;-1.300e+00
96.379710000;8.498e-05;7.763e-06;-7.368e-04;-4.534e-08;-1.422e-08;8.500e-05;6.987e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.441e-08;-1.300e+00
96.384710000;8.999e-05;-6.222e-05;-7.701e-04;-3.750e-08;-2.249e-08;8.999e-05;-5.600e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.601e-08;-1.300e+00
96.389710000;8.800e-05;-1.356e-04;-7.433e-04;-2.675e-08;-3.259e-08;8.797e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.861e-08;-1.300e+00
96.399710000;7.101e-05;-1.411e-04;-6.000e-04;-1.209e-08;-5.036e-08;7.095e-05;-1.270e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.843e-08;-1.300e+00
96.404710000;6.601e-05;-7.108e-05;-5.667e-04;-1.270e-08;-5.039e-08;6.594e-05;-6.396e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.361e-08;-1.300e+00
96.410710000;7.002e-05;1.336e-05;-6.056e-04;-1.644e-08;-4.036e-08;6.993e-05;1.204e-05;-5.449e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.068e-09;-1.300e+00
96.420710000;8.701e-05;-4.414e-06;-7.478e-04;-2.204e-08;-2.456e-08;8.692e-05;-3.958e-06;-6.729e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.023e-09;-1.300e+00
96.426710000;9.000e-05;-9.553e-05;-7.656e-04;-2.368e-08;-2.151e-08;8.993e-05;-8.596e-05;-6.890e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.506e-09;-1.300e+00
96.440710000;6.998e-05;-1.289e-04;-5.878e-04;-2.672e-09;-2.252e-08;6.993e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.645e-08;-1.300e+00
96.444710000;6.597e-05;-6.889e-05;-5.667e-04;8.525e-09;-1.905e-08;6.593e-05;-6.198e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.350e-08;-1.300e+00
96.448710000;6.797e-05;-8.897e-06;-5.844e-04;1.756e-08;-1.554e-08;6.793e-05;-7.989e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.077e-08;-1.300e+00
96.459710000;8.598e-05;6.647e-06;-7.390e-04;3.127e-08;-1.197e-08;8.594e-05;5.990e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.897e-08;-1.300e+00
96.464710000;9.000e-05;-6.558e-05;-7.701e-04;3.541e-08;-8.270e-09;8.994e-05;-5.902e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.417e-08;-1.300e+00
96.469710000;8.701e-05;-1.378e-04;-7.412e-04;3.436e-08;-9.884e-10;8.695e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.318e-08;-1.300e+00
96.479710000;7.103e-05;-1.389e-04;-5.979e-04;1.964e-08;1.755e-08;7.096e-05;-1.250e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.824e-08;-1.300e+00
96.480710000;7.003e-05;-1.278e-04;-5.868e-04;1.737e-08;1.938e-08;6.996e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.539e-08;-1.300e+00
96.484710000;6.603e-05;-6.779e-05;-5.668e-04;6.978e-09;2.644e-08;6.596e-05;-6.103e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.391e-08;-1.300e+00
96.486710000;6.603e-05;-3.668e-05;-5.712e-04;1.102e-09;2.970e-08;6.596e-05;-3.303e-05;-5.140e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.775e-09;-1.300e+00
96.489710000;6.903e-05;4.438e-06;-5.957e-04;-8.068e-09;3.423e-08;6.896e-05;3.975e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.723e-09;-1.300e+00
96.499710000;8.603e-05;5.552e-06;-7.401e-04;-2.827e-08;4.321e-08;8.597e-05;4.991e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.483e-08;-1.300e+00
96.504710000;9.002e-05;-6.668e-05;-7.701e-04;-3.234e-08;4.297e-08;8.997e-05;-6.000e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.835e-08;-1.300e+00
96.509710000;8.703e-05;-1.389e-04;-7.401e-04;-3.534e-08;3.918e-08;8.698e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.844e-08;-1.300e+00
96.518710000;7.303e-05;-1.489e-04;-6.090e-04;-3.613e-08;2.970e-08;7.299e-05;-1.340e-04;-5.480e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.073e-08;-1.300e+00
96.519710000;7.103e-05;-1.389e-04;-5.968e-04;-3.554e-08;2.845e-08;7.099e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.139e-08;-1.300e+00
96.523710000;6.703e-05;-8.224e-05;-5.678e-04;-3.146e-08;2.273e-08;6.700e-05;-7.399e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.529e-08;-1.300e+00
96.524710000;6.603e-05;-6.669e-05;-5.667e-04;-3.002e-08;2.122e-08;6.600e-05;-5.999e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.658e-08;-1.300e+00
96.528710000;6.803e-05;-6.689e-06;-5.867e-04;-2.321e-08;1.572e-08;6.800e-05;-5.993e-06;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.189e-08;-1.300e+00
96.529710000;6.902e-05;5.534e-06;-5.967e-04;-2.137e-08;1.460e-08;6.900e-05;5.007e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.304e-08;-1.300e+00
96.538710000;8.502e-05;1.442e-05;-7.289e-04;-1.130e-08;6.125e-09;8.500e-05;1.300e-05;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.694e-08;-1.300e+00
96.540710000;8.702e-05;-7.794e-06;-7.511e-04;-1.213e-08;4.495e-09;8.700e-05;-6.997e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.641e-08;-1.300e+00
96.544710000;9.001e-05;-6.779e-05;-7.700e-04;-1.669e-08;2.333e-09;9.000e-05;-6.100e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.512e-08;-1.300e+00
96.549710000;8.700e-05;-1.389e-04;-7.389e-04;-2.477e-08;2.525e-09;8.699e-05;-1.250e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.290e-08;-1.300e+00
96.559710000;7.097e-05;-1.378e-04;-5.956e-04;-3.897e-08;-3.326e-10;7.097e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.218e-08;-1.300e+00
96.564710000;6.596e-05;-6.559e-05;-5.667e-04;-3.835e-08;-6.766e-09;6.595e-05;-5.901e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.205e-08;-1.300e+00
96.569710000;6.896e-05;5.520e-06;-5.978e-04;-3.346e-08;-1.466e-08;6.895e-05;4.983e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.768e-09;-1.300e+00
96.579710000;8.597e-05;3.284e-06;-7.411e-04;-2.487e-08;-2.261e-08;8.595e-05;2.965e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.353e-08;-1.300e+00
96.584710000;8.997e-05;-6.894e-05;-7.700e-04;-2.450e-08;-1.865e-08;8.996e-05;-6.204e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.136e-08;-1.300e+00
96.589710000;8.698e-05;-1.401e-04;-7.378e-04;-2.465e-08;-1.177e-08;8.697e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.884e-08;-1.300e+00
96.599710000;7.099e-05;-1.367e-04;-5.944e-04;-2.105e-08;-2.147e-09;7.099e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.317e-08;-1.300e+00
96.604710000;6.600e-05;-6.337e-05;-5.667e-04;-1.937e-08;2.257e-09;6.599e-05;-5.702e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.515e-08;-1.300e+00
96.609710000;7.000e-05;6.635e-06;-5.989e-04;-1.610e-08;5.723e-09;7.000e-05;5.990e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.839e-08;-1.300e+00
96.619710000;8.600e-05;2.205e-06;-7.422e-04;-2.510e-09;2.476e-09;8.601e-05;1.992e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.899e-08;-1.300e+00
96.624710000;9.000e-05;-7.112e-05;-7.700e-04;6.493e-09;-7.143e-09;9.001e-05;-6.401e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.415e-08;-1.300e+00
96.628710000;8.800e-05;-1.300e-04;-7.478e-04;1.363e-08;-1.880e-08;8.801e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.646e-08;-1.300e+00
96.629710000;8.700e-05;-1.411e-04;-7.367e-04;1.530e-08;-2.210e-08;8.701e-05;-1.270e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.518e-08;-1.300e+00
96.639710000;7.100e-05;-1.356e-04;-5.933e-04;3.122e-08;-5.471e-08;7.100e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.166e-08;-1.300e+00
96.643710000;6.601e-05;-7.887e-05;-5.678e-04;3.712e-08;-6.657e-08;6.601e-05;-7.101e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.165e-08;-1.300e+00
96.644710000;6.601e-05;-6.220e-05;-5.667e-04;3.857e-08;-6.928e-08;6.601e-05;-5.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.170e-08;-1.300e+00
96.648710000;6.801e-05;-3.316e-06;-5.889e-04;4.431e-08;-7.901e-08;6.801e-05;-3.009e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.276e-08;-1.300e+00
96.649710000;7.001e-05;7.793e-06;-6.000e-04;4.576e-08;-8.117e-08;7.001e-05;6.991e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.333e-08;-1.300e+00
96.659018000;8.500e-05;8.881e-06;-7.356e-04;6.286e-08;-9.179e-08;8.500e-05;7.981e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.283e-08;-1.300e+00
96.660948000;8.800e-05;-1.445e-05;-7.556e-04;6.479e-08;-9.001e-08;8.799e-05;-1.302e-05;-6.800e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.441e-08;-1.300e+00
96.663948000;9.000e-05;-6.002e-05;-7.689e-04;6.621e-08;-8.492e-08;8.999e-05;-5.402e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.651e-08;-1.300e+00
96.665948000;8.999e-05;-9.113e-05;-7.667e-04;6.618e-08;-8.003e-08;8.999e-05;-8.202e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.788e-08;-1.300e+00
96.669948000;8.699e-05;-1.444e-04;-7.333e-04;6.406e-08;-6.749e-08;8.698e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.975e-08;-1.300e+00
96.678948000;7.198e-05;-1.433e-04;-6.011e-04;4.966e-08;-3.312e-08;7.198e-05;-1.290e-04;-5.409e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.481e-08;-1.300e+00
96.679948000;6.998e-05;-1.311e-04;-5.900e-04;4.750e-08;-2.897e-08;6.998e-05;-1.180e-04;-5.309e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.349e-08;-1.300e+00
96.683948000;6.598e-05;-7.336e-05;-5.667e-04;3.859e-08;-1.189e-08;6.598e-05;-6.599e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.739e-08;-1.300e+00
96.685948000;6.598e-05;-4.114e-05;-5.700e-04;3.403e-08;-3.444e-09;6.598e-05;-3.699e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.419e-08;-1.300e+00
96.688948000;6.898e-05;-2.147e-08;-5.922e-04;2.712e-08;8.350e-09;6.899e-05;5.460e-09;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.919e-08;-1.300e+00
96.698948000;8.500e-05;8.875e-06;-7.356e-04;7.949e-09;3.415e-08;8.499e-05;8.006e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.865e-09;-1.300e+00
96.699948000;8.700e-05;-2.237e-06;-7.467e-04;6.311e-09;3.502e-08;8.700e-05;-1.993e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.091e-09;-1.300e+00
96.703948000;9.001e-05;-6.113e-05;-7.689e-04;-6.374e-10;3.409e-08;8.999e-05;-5.499e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.243e-08;-1.300e+00
96.704948000;9.001e-05;-7.669e-05;-7.689e-04;-2.383e-09;3.291e-08;8.999e-05;-6.899e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.432e-08;-1.300e+00
96.709948000;8.702e-05;-1.456e-04;-7.322e-04;-1.023e-08;2.481e-08;8.699e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.256e-08;-1.300e+00
96.718948000;7.204e-05;-1.422e-04;-6.000e-04;-1.638e-08;1.999e-08;7.198e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.443e-08;-1.300e+00
96.720948000;6.905e-05;-1.178e-04;-5.800e-04;-1.663e-08;2.067e-08;6.899e-05;-1.060e-04;-5.220e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.600e-08;-1.300e+00
96.723948000;6.605e-05;-7.225e-05;-5.667e-04;-1.580e-08;2.217e-08;6.599e-05;-6.498e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.716e-08;-1.300e+00
96.725948000;6.606e-05;-4.003e-05;-5.700e-04;-1.405e-08;2.355e-08;6.599e-05;-3.598e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.712e-08;-1.300e+00
96.728948000;6.906e-05;1.087e-06;-5.933e-04;-9.204e-09;2.618e-08;6.900e-05;1.024e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.565e-08;-1.300e+00
96.738948000;8.506e-05;7.765e-06;-7.366e-04;2.897e-08;4.065e-08;8.500e-05;7.013e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.194e-08;-1.300e+00
96.739948000;8.705e-05;-3.344e-06;-7.477e-04;3.396e-08;4.235e-08;8.700e-05;-2.989e-06;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.057e-08;-1.300e+00
96.743948000;9.005e-05;-6.222e-05;-7.699e-04;5.361e-08;4.890e-08;9.001e-05;-5.600e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.506e-08;-1.300e+00
96.748948000;8.803e-05;-1.356e-04;-7.432e-04;7.563e-08;5.697e-08;8.801e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.279e-09;-1.300e+00
96.758948000;7.099e-05;-1.411e-04;-5.999e-04;1.005e-07;6.764e-08;7.100e-05;-1.270e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.336e-08;-1.300e+00
96.763948000;6.597e-05;-7.110e-05;-5.666e-04;1.029e-07;6.761e-08;6.600e-05;-6.402e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.102e-08;-1.300e+00
96.768948000;6.895e-05;2.227e-06;-5.943e-04;1.027e-07;6.559e-08;6.900e-05;1.973e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.473e-08;-1.300e+00
96.778948000;8.592e-05;6.665e-06;-7.378e-04;9.875e-08;6.065e-08;8.600e-05;5.964e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.920e-08;-1.300e+00
96.783948000;8.992e-05;-6.333e-05;-7.700e-04;9.611e-08;5.843e-08;9.000e-05;-5.704e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.230e-08;-1.300e+00
96.788948000;8.792e-05;-1.367e-04;-7.422e-04;9.397e-08;5.835e-08;8.800e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.467e-08;-1.300e+00
96.798948000;7.093e-05;-1.400e-04;-5.989e-04;8.543e-08;6.034e-08;7.099e-05;-1.260e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.038e-08;-1.300e+00
96.803948000;6.594e-05;-6.887e-05;-5.667e-04;7.541e-08;5.813e-08;6.598e-05;-6.204e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.415e-08;-1.300e+00
96.808948000;6.894e-05;3.348e-06;-5.956e-04;6.262e-08;5.570e-08;6.898e-05;2.963e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.610e-08;-1.300e+00
96.818948000;8.596e-05;5.561e-06;-7.389e-04;3.970e-08;5.023e-08;8.598e-05;4.967e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.828e-09;-1.300e+00
96.823948000;8.996e-05;-6.556e-05;-7.700e-04;3.094e-08;4.463e-08;8.999e-05;-5.903e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.144e-08;-1.300e+00
96.828948000;8.697e-05;-1.378e-04;-7.411e-04;2.383e-08;3.454e-08;8.700e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.625e-08;-1.300e+00
96.838948000;7.097e-05;-1.389e-04;-5.978e-04;1.358e-08;7.358e-09;7.102e-05;-1.250e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.510e-08;-1.300e+00
96.843948000;6.597e-05;-6.780e-05;-5.667e-04;7.523e-09;-6.405e-09;6.603e-05;-6.103e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.817e-08;-1.300e+00
96.848948000;6.896e-05;4.417e-06;-5.956e-04;3.027e-09;-2.112e-08;6.903e-05;3.959e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.976e-08;-1.300e+00
96.858948000;8.594e-05;5.523e-06;-7.400e-04;8.105e-09;-5.032e-08;8.603e-05;4.933e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.164e-08;-1.300e+00
96.863948000;8.994e-05;-6.671e-05;-7.700e-04;1.439e-08;-6.300e-08;9.003e-05;-6.008e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.582e-08;-1.300e+00
96.868948000;8.694e-05;-1.389e-04;-7.400e-04;1.926e-08;-7.337e-08;8.703e-05;-1.251e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.105e-08;-1.300e+00
96.877948000;7.295e-05;-1.489e-04;-6.089e-04;1.929e-08;-8.277e-08;7.302e-05;-1.341e-04;-5.480e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.319e-08;-1.300e+00
96.878948000;7.096e-05;-1.389e-04;-5.967e-04;1.844e-08;-8.291e-08;7.102e-05;-1.251e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.298e-08;-1.300e+00
96.882948000;6.696e-05;-8.226e-05;-5.678e-04;1.421e-08;-8.163e-08;6.701e-05;-7.405e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.229e-08;-1.300e+00
96.883948000;6.596e-05;-6.671e-05;-5.667e-04;1.311e-08;-8.078e-08;6.601e-05;-6.005e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.208e-08;-1.300e+00
96.887948000;6.796e-05;-6.695e-06;-5.867e-04;9.970e-09;-7.515e-08;6.801e-05;-6.042e-06;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.026e-08;-1.300e+00
96.888948000;6.896e-05;5.530e-06;-5.967e-04;9.766e-09;-7.331e-08;6.901e-05;4.960e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.940e-08;-1.300e+00
96.898948000;8.594e-05;4.440e-06;-7.411e-04;1.778e-08;-5.301e-08;8.600e-05;3.978e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.563e-08;-1.300e+00
96.903948000;8.994e-05;-6.777e-05;-7.700e-04;2.380e-08;-4.533e-08;8.999e-05;-6.102e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.450e-09;-1.300e+00
96.908948000;8.694e-05;-1.389e-04;-7.389e-04;2.874e-08;-3.632e-08;8.698e-05;-1.250e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.062e-08;-1.300e+00
96.918948000;7.096e-05;-1.378e-04;-5.956e-04;3.475e-08;-1.466e-08;7.097e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.920e-08;-1.300e+00
96.923948000;6.597e-05;-6.554e-05;-5.667e-04;2.647e-08;-2.181e-10;6.596e-05;-5.901e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.020e-08;-1.300e+00
96.928948000;6.898e-05;6.679e-06;-5.978e-04;8.106e-09;1.425e-08;6.895e-05;5.987e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.575e-08;-1.300e+00
96.938948000;8.600e-05;3.330e-06;-7.411e-04;-3.390e-08;4.058e-08;8.596e-05;2.985e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.882e-08;-1.300e+00
96.943948000;9.002e-05;-6.890e-05;-7.700e-04;-4.763e-08;5.360e-08;8.996e-05;-6.202e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.490e-09;-1.300e+00
96.948948000;8.703e-05;-1.400e-04;-7.378e-04;-5.477e-08;6.542e-08;8.696e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.798e-10;-1.300e+00
96.958948000;7.105e-05;-1.367e-04;-5.944e-04;-5.509e-08;7.808e-08;7.097e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.426e-08;-1.300e+00
96.963948000;6.606e-05;-6.333e-05;-5.667e-04;-5.013e-08;7.674e-08;6.597e-05;-5.701e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.161e-08;-1.300e+00
96.968948000;7.007e-05;6.670e-06;-5.989e-04;-4.397e-08;7.248e-08;6.997e-05;5.994e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.627e-08;-1.300e+00
96.978948000;8.606e-05;2.231e-06;-7.422e-04;-2.120e-08;5.825e-08;8.598e-05;2.019e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.047e-08;-1.300e+00
96.983948000;9.005e-05;-7.110e-05;-7.700e-04;-8.245e-09;5.049e-08;8.998e-05;-6.397e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.108e-08;-1.300e+00
96.988948000;8.704e-05;-1.411e-04;-7.368e-04;-9.890e-10;4.315e-08;8.699e-05;-1.270e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.144e-08;-1.300e+00
96.998948000;7.102e-05;-1.356e-04;-5.934e-04;-6.876e-09;3.976e-08;7.100e-05;-1.219e-04;-5.339e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.043e-08;-1.300e+00
97.003948000;6.600e-05;-6.224e-05;-5.668e-04;-1.611e-08;4.264e-08;6.599e-05;-5.592e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.459e-08;-1.300e+00
97.008948000;6.998e-05;7.752e-06;-6.001e-04;-2.426e-08;4.415e-08;6.999e-05;7.088e-06;-5.399e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.770e-08;-1.300e+00
97.020185000;8.796e-05;-1.447e-05;-7.557e-04;-2.402e-08;5.597e-08;8.797e-05;-1.292e-05;-6.799e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.289e-09;-1.300e+00
97.025185000;8.996e-05;-9.114e-05;-7.668e-04;-2.159e-08;5.646e-08;8.998e-05;-8.192e-05;-6.899e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.751e-09;-1.300e+00
97.038185000;7.198e-05;-1.433e-04;-6.011e-04;-3.462e-08;4.703e-08;7.198e-05;-1.289e-04;-5.409e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.284e-09;-1.300e+00
97.039185000;6.998e-05;-1.311e-04;-5.900e-04;-3.708e-08;4.618e-08;6.998e-05;-1.179e-04;-5.309e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.290e-09;-1.300e+00
97.043185000;6.599e-05;-7.335e-05;-5.667e-04;-4.791e-08;4.279e-08;6.598e-05;-6.595e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.119e-09;-1.300e+00
97.048185000;6.900e-05;-1.755e-08;-5.922e-04;-6.089e-08;3.700e-08;6.897e-05;4.614e-08;-5.329e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.670e-09;-1.300e+00
97.058185000;8.500e-05;8.884e-06;-7.356e-04;-6.442e-08;1.237e-08;8.496e-05;8.027e-06;-6.619e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.514e-09;-1.300e+00
97.063185000;9.000e-05;-6.111e-05;-7.700e-04;-5.419e-08;-3.368e-09;8.996e-05;-5.499e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.930e-08;-1.300e+00
97.068185000;8.800e-05;-1.344e-04;-7.433e-04;-4.247e-08;-1.924e-08;8.797e-05;-1.210e-04;-6.689e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.210e-08;-1.300e+00
97.069185000;8.700e-05;-1.456e-04;-7.322e-04;-4.018e-08;-2.229e-08;8.697e-05;-1.310e-04;-6.589e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.439e-08;-1.300e+00
97.078185000;7.199e-05;-1.422e-04;-6.000e-04;-2.345e-08;-4.219e-08;7.198e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.277e-08;-1.300e+00
97.080185000;6.899e-05;-1.178e-04;-5.800e-04;-2.090e-08;-4.418e-08;6.898e-05;-1.060e-04;-5.220e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.168e-08;-1.300e+00
97.083185000;6.599e-05;-7.221e-05;-5.667e-04;-1.744e-08;-4.536e-08;6.598e-05;-6.501e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.860e-08;-1.300e+00
97.085185000;6.599e-05;-3.999e-05;-5.700e-04;-1.502e-08;-4.523e-08;6.598e-05;-3.600e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.591e-08;-1.300e+00
97.088185000;6.899e-05;1.125e-06;-5.933e-04;-1.079e-08;-4.440e-08;6.898e-05;1.001e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.160e-08;-1.300e+00
