time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
97.098185000;8.599e-05;7.793e-06;-7.367e-04;4.723e-09;-4.026e-08;8.600e-05;7.023e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.785e-08;-1.300e+00
97.103185000;8.999e-05;-6.221e-05;-7.700e-04;1.051e-08;-3.617e-08;9.000e-05;-5.597e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.180e-08;-1.300e+00
97.108185000;8.799e-05;-1.356e-04;-7.422e-04;1.612e-08;-3.021e-08;8.801e-05;-1.220e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.040e-09;-1.300e+00
97.118185000;7.097e-05;-1.411e-04;-5.989e-04;3.063e-08;-2.690e-08;7.100e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.739e-08;-1.300e+00
97.123185000;6.596e-05;-7.000e-05;-5.667e-04;4.056e-08;-3.161e-08;6.599e-05;-6.297e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.519e-08;-1.300e+00
97.128185000;6.896e-05;2.213e-06;-5.944e-04;5.004e-08;-3.722e-08;6.898e-05;2.023e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.884e-08;-1.300e+00
97.138185000;8.598e-05;6.656e-06;-7.378e-04;6.071e-08;-4.453e-08;8.594e-05;6.004e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.273e-08;-1.300e+00
97.143185000;8.998e-05;-6.445e-05;-7.700e-04;6.169e-08;-4.502e-08;8.994e-05;-5.801e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.302e-08;-1.300e+00
97.148185000;8.798e-05;-1.367e-04;-7.422e-04;6.283e-08;-4.581e-08;8.793e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.211e-08;-1.300e+00
97.158185000;7.096e-05;-1.400e-04;-5.989e-04;5.947e-08;-4.964e-08;7.095e-05;-1.260e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.883e-08;-1.300e+00
97.163185000;6.596e-05;-6.887e-05;-5.667e-04;5.080e-08;-5.086e-08;6.596e-05;-6.203e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.070e-08;-1.300e+00
97.168185000;6.896e-05;3.351e-06;-5.956e-04;3.722e-08;-4.898e-08;6.898e-05;2.974e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.257e-09;-1.300e+00
97.178185000;8.598e-05;5.557e-06;-7.389e-04;2.403e-09;-3.898e-08;8.602e-05;4.988e-06;-6.649e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.792e-09;-1.300e+00
97.183185000;8.999e-05;-6.557e-05;-7.700e-04;-1.707e-08;-3.351e-08;9.003e-05;-5.901e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.714e-09;-1.300e+00
97.188185000;8.699e-05;-1.378e-04;-7.411e-04;-3.556e-08;-3.097e-08;8.703e-05;-1.240e-04;-6.669e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.964e-09;-1.300e+00
97.198185000;7.098e-05;-1.389e-04;-5.978e-04;-5.583e-08;-3.557e-08;7.103e-05;-1.250e-04;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.415e-08;-1.300e+00
97.203185000;6.598e-05;-6.777e-05;-5.667e-04;-5.038e-08;-3.977e-08;6.602e-05;-6.100e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.198e-08;-1.300e+00
97.207185000;6.798e-05;-7.762e-06;-5.856e-04;-4.052e-08;-4.268e-08;6.801e-05;-6.999e-06;-5.269e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.613e-08;-1.300e+00
97.218185000;8.597e-05;5.592e-06;-7.399e-04;-5.298e-09;-4.230e-08;8.600e-05;4.994e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.908e-08;-1.300e+00
97.223185000;8.996e-05;-6.663e-05;-7.699e-04;1.320e-08;-3.564e-08;9.000e-05;-6.000e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.273e-08;-1.300e+00
97.228185000;8.696e-05;-1.389e-04;-7.400e-04;2.749e-08;-2.541e-08;8.700e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.378e-08;-1.300e+00
97.238185000;7.095e-05;-1.378e-04;-5.967e-04;3.179e-08;5.894e-09;7.102e-05;-1.240e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.954e-08;-1.300e+00
97.239185000;6.996e-05;-1.267e-04;-5.867e-04;3.071e-08;9.413e-09;7.002e-05;-1.140e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.852e-08;-1.300e+00
97.243185000;6.596e-05;-6.663e-05;-5.667e-04;2.391e-08;2.233e-08;6.603e-05;-6.000e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.307e-08;-1.300e+00
97.244185000;6.596e-05;-4.996e-05;-5.678e-04;2.154e-08;2.501e-08;6.603e-05;-4.499e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.131e-08;-1.300e+00
97.248185000;6.896e-05;5.594e-06;-5.967e-04;9.374e-09;3.247e-08;6.903e-05;5.009e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.270e-08;-1.300e+00
97.249185000;7.096e-05;1.560e-05;-6.089e-04;5.745e-09;3.343e-08;7.103e-05;1.401e-05;-5.480e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.034e-08;-1.300e+00
97.258185000;8.596e-05;4.462e-06;-7.411e-04;-2.899e-08;2.809e-08;8.603e-05;4.007e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.324e-09;-1.300e+00
97.263185000;8.996e-05;-6.778e-05;-7.700e-04;-4.198e-08;2.067e-08;9.002e-05;-6.100e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.043e-09;-1.300e+00
97.268185000;8.696e-05;-1.389e-04;-7.389e-04;-4.747e-08;1.659e-08;8.701e-05;-1.250e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.595e-09;-1.300e+00
97.278185000;7.095e-05;-1.378e-04;-5.956e-04;-3.850e-08;1.575e-08;7.099e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.510e-08;-1.300e+00
97.283185000;6.595e-05;-6.560e-05;-5.667e-04;-3.083e-08;1.315e-08;6.598e-05;-5.899e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.210e-08;-1.300e+00
97.288185000;6.895e-05;6.624e-06;-5.978e-04;-2.350e-08;9.647e-09;6.897e-05;6.027e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.635e-09;-1.300e+00
97.298185000;8.594e-05;3.270e-06;-7.411e-04;-2.051e-08;6.967e-09;8.597e-05;3.043e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.331e-09;-1.300e+00
97.303185000;8.994e-05;-6.897e-05;-7.700e-04;-2.624e-08;2.796e-09;8.997e-05;-6.196e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.285e-08;-1.300e+00
97.308185000;8.693e-05;-1.401e-04;-7.378e-04;-3.449e-08;-5.307e-09;8.698e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.401e-08;-1.300e+00
97.318185000;7.094e-05;-1.368e-04;-5.944e-04;-3.785e-08;-2.447e-08;7.099e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.271e-08;-1.300e+00
97.323185000;6.594e-05;-6.342e-05;-5.667e-04;-2.912e-08;-2.824e-08;6.599e-05;-5.700e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.923e-08;-1.300e+00
97.328185000;6.995e-05;6.588e-06;-5.989e-04;-1.783e-08;-2.565e-08;6.999e-05;5.984e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.369e-08;-1.300e+00
97.338185000;8.597e-05;2.159e-06;-7.422e-04;6.832e-09;-6.292e-09;8.599e-05;1.974e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.545e-08;-1.300e+00
97.343185000;8.998e-05;-7.116e-05;-7.700e-04;1.799e-08;5.896e-09;8.999e-05;-6.403e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.455e-08;-1.300e+00
97.347490000;8.798e-05;-1.333e-04;-7.444e-04;2.814e-08;1.610e-08;8.799e-05;-1.200e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.385e-08;-1.300e+00
97.357490000;7.198e-05;-1.433e-04;-6.011e-04;3.242e-08;1.411e-08;7.199e-05;-1.290e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.934e-09;-1.300e+00
97.362490000;6.599e-05;-7.333e-05;-5.667e-04;3.202e-08;9.645e-09;6.599e-05;-6.600e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.714e-09;-1.300e+00
97.368490000;6.999e-05;1.112e-05;-6.033e-04;3.321e-08;3.603e-09;6.999e-05;1.001e-05;-5.431e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.457e-09;-1.300e+00
97.378490000;8.701e-05;-2.195e-06;-7.467e-04;3.255e-08;-6.154e-09;8.700e-05;-1.975e-06;-6.721e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.870e-09;-1.300e+00
97.384490000;9.001e-05;-9.219e-05;-7.667e-04;2.945e-08;-1.477e-08;9.001e-05;-8.297e-05;-6.901e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.435e-12;-1.300e+00
97.397490000;7.202e-05;-1.422e-04;-6.000e-04;2.994e-08;-4.893e-08;7.200e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.064e-09;-1.300e+00
97.402490000;6.603e-05;-7.219e-05;-5.667e-04;2.181e-08;-6.262e-08;6.599e-05;-6.498e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.741e-09;-1.300e+00
97.407490000;6.903e-05;1.136e-06;-5.932e-04;7.603e-09;-7.092e-08;6.897e-05;1.015e-06;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.458e-09;-1.300e+00
97.417490000;8.502e-05;7.804e-06;-7.367e-04;-2.812e-08;-6.660e-08;8.496e-05;6.988e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.266e-08;-1.300e+00
97.422490000;9.002e-05;-6.219e-05;-7.700e-04;-4.450e-08;-6.020e-08;8.995e-05;-5.603e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.920e-08;-1.300e+00
97.427490000;8.801e-05;-1.356e-04;-7.433e-04;-5.537e-08;-5.340e-08;8.796e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.494e-08;-1.300e+00
97.437490000;7.099e-05;-1.411e-04;-6.000e-04;-5.484e-08;-3.940e-08;7.096e-05;-1.270e-04;-5.399e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.242e-08;-1.300e+00
97.442490000;6.599e-05;-7.111e-05;-5.667e-04;-4.534e-08;-2.944e-08;6.597e-05;-6.403e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.252e-08;-1.300e+00
97.447490000;6.899e-05;2.211e-06;-5.944e-04;-3.291e-08;-1.680e-08;6.898e-05;1.985e-06;-5.349e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.334e-08;-1.300e+00
97.448490000;7.000e-05;1.332e-05;-6.056e-04;-3.047e-08;-1.416e-08;6.998e-05;1.199e-05;-5.449e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.356e-08;-1.300e+00
97.457490000;8.601e-05;6.647e-06;-7.378e-04;-1.365e-08;6.708e-09;8.600e-05;6.008e-06;-6.639e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.100e-08;-1.300e+00
97.458490000;8.701e-05;-4.464e-06;-7.478e-04;-1.255e-08;8.367e-09;8.701e-05;-3.989e-06;-6.729e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.979e-08;-1.300e+00
97.462490000;9.002e-05;-6.335e-05;-7.700e-04;-1.023e-08;1.315e-08;9.002e-05;-5.698e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.318e-08;-1.300e+00
97.464490000;9.002e-05;-9.558e-05;-7.656e-04;-1.006e-08;1.417e-08;9.002e-05;-8.598e-05;-6.889e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.920e-08;-1.300e+00
97.467490000;8.803e-05;-1.367e-04;-7.422e-04;-1.040e-08;1.365e-08;8.802e-05;-1.230e-04;-6.679e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.277e-08;-1.300e+00
97.478490000;7.003e-05;-1.289e-04;-5.878e-04;-1.904e-08;-1.898e-09;7.003e-05;-1.160e-04;-5.289e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.006e-10;-1.300e+00
97.482490000;6.602e-05;-6.888e-05;-5.668e-04;-2.459e-08;-8.967e-09;6.602e-05;-6.196e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.678e-09;-1.300e+00
97.484490000;6.602e-05;-3.777e-05;-5.712e-04;-2.787e-08;-1.151e-08;6.602e-05;-3.395e-05;-5.140e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.108e-09;-1.300e+00
97.486490000;6.802e-05;-8.879e-06;-5.845e-04;-3.140e-08;-1.295e-08;6.802e-05;-7.953e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.739e-09;-1.300e+00
97.497490000;8.602e-05;6.679e-06;-7.390e-04;-4.558e-08;-2.020e-09;8.600e-05;6.039e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.944e-09;-1.300e+00
97.502490000;9.002e-05;-6.554e-05;-7.700e-04;-4.856e-08;8.733e-09;8.999e-05;-5.898e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.119e-09;-1.300e+00
97.507490000;8.702e-05;-1.378e-04;-7.411e-04;-4.867e-08;1.775e-08;8.699e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.045e-09;-1.300e+00
97.517490000;7.102e-05;-1.389e-04;-5.978e-04;-3.884e-08;2.103e-08;7.100e-05;-1.250e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.012e-08;-1.300e+00
97.522490000;6.603e-05;-6.777e-05;-5.667e-04;-3.400e-08;1.705e-08;6.600e-05;-6.103e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.421e-08;-1.300e+00
97.527490000;6.904e-05;4.451e-06;-5.956e-04;-3.212e-08;1.283e-08;6.899e-05;3.983e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.059e-08;-1.300e+00
97.537490000;8.605e-05;5.562e-06;-7.400e-04;-2.719e-08;1.106e-08;8.596e-05;5.001e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.186e-08;-1.300e+00
97.542490000;9.005e-05;-6.666e-05;-7.700e-04;-2.173e-08;1.398e-08;8.996e-05;-5.999e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.672e-08;-1.300e+00
97.547490000;8.703e-05;-1.378e-04;-7.400e-04;-1.424e-08;1.490e-08;8.696e-05;-1.240e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.404e-08;-1.300e+00
97.557490000;7.099e-05;-1.389e-04;-5.967e-04;3.082e-09;2.172e-09;7.098e-05;-1.250e-04;-5.371e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.233e-08;-1.300e+00
97.558490000;6.999e-05;-1.267e-04;-5.867e-04;4.649e-09;4.460e-10;6.998e-05;-1.140e-04;-5.281e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.968e-08;-1.300e+00
97.562490000;6.597e-05;-6.667e-05;-5.667e-04;1.037e-08;-6.382e-09;6.599e-05;-5.996e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.789e-08;-1.300e+00
97.563490000;6.597e-05;-5.111e-05;-5.678e-04;1.169e-08;-8.097e-09;6.599e-05;-4.596e-05;-5.111e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.478e-08;-1.300e+00
97.567490000;6.896e-05;5.557e-06;-5.967e-04;1.652e-08;-1.497e-08;6.900e-05;5.033e-06;-5.371e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.509e-09;-1.300e+00
97.578490000;8.695e-05;-7.773e-06;-7.512e-04;2.097e-08;-3.311e-08;8.700e-05;-6.988e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.440e-08;-1.300e+00
97.582490000;8.996e-05;-6.778e-05;-7.701e-04;1.743e-08;-3.969e-08;9.000e-05;-6.099e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.455e-08;-1.300e+00
97.586490000;8.797e-05;-1.278e-04;-7.501e-04;1.168e-08;-4.767e-08;8.801e-05;-1.150e-04;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.481e-08;-1.300e+00
97.600490000;6.698e-05;-9.666e-05;-5.711e-04;-7.582e-09;-8.121e-08;6.703e-05;-8.698e-05;-5.140e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.706e-08;-1.300e+00
97.606490000;6.798e-05;-5.552e-06;-5.878e-04;-1.358e-08;-8.607e-08;6.803e-05;-4.971e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.423e-08;-1.300e+00
97.616490000;8.497e-05;1.333e-05;-7.300e-04;-3.222e-08;-7.776e-08;8.504e-05;1.204e-05;-6.569e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.921e-08;-1.300e+00
97.622490000;8.997e-05;-6.889e-05;-7.700e-04;-4.213e-08;-6.676e-08;9.004e-05;-6.197e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.494e-08;-1.300e+00
97.627490000;8.697e-05;-1.400e-04;-7.378e-04;-4.148e-08;-5.639e-08;8.704e-05;-1.260e-04;-6.639e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.689e-08;-1.300e+00
97.637490000;7.097e-05;-1.367e-04;-5.944e-04;-2.312e-08;-3.287e-08;7.103e-05;-1.230e-04;-5.349e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.533e-08;-1.300e+00
97.642490000;6.596e-05;-6.332e-05;-5.667e-04;-1.280e-08;-2.188e-08;6.603e-05;-5.700e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.048e-08;-1.300e+00
97.647490000;6.995e-05;6.684e-06;-5.989e-04;-5.490e-09;-1.354e-08;7.002e-05;6.004e-06;-5.389e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.697e-08;-1.300e+00
97.657490000;8.594e-05;2.247e-06;-7.422e-04;1.129e-09;4.916e-09;8.601e-05;2.013e-06;-6.679e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.971e-09;-1.300e+00
97.662490000;8.994e-05;-6.998e-05;-7.700e-04;3.767e-09;1.620e-08;9.001e-05;-6.298e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.359e-08;-1.300e+00
97.667490000;8.694e-05;-1.411e-04;-7.367e-04;7.070e-09;2.647e-08;8.701e-05;-1.270e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.622e-08;-1.300e+00
97.677490000;7.095e-05;-1.356e-04;-5.933e-04;1.447e-08;4.637e-08;7.101e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.836e-08;-1.300e+00
97.682490000;6.595e-05;-6.221e-05;-5.667e-04;1.928e-08;5.199e-08;6.601e-05;-5.598e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.802e-08;-1.300e+00
97.686490000;6.796e-05;-3.325e-06;-5.889e-04;2.185e-08;5.289e-08;6.802e-05;-2.979e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.451e-08;-1.300e+00
97.687490000;6.996e-05;7.787e-06;-6.000e-04;2.219e-08;5.265e-08;7.002e-05;7.021e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.582e-08;-1.300e+00
97.698727000;8.797e-05;-1.441e-05;-7.556e-04;1.680e-08;4.152e-08;8.804e-05;-1.297e-05;-6.800e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.091e-08;-1.300e+00
97.700727000;8.897e-05;-4.440e-05;-7.667e-04;1.706e-08;4.071e-08;8.905e-05;-3.997e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.746e-08;-1.300e+00
97.703727000;8.997e-05;-9.107e-05;-7.667e-04;1.913e-08;4.080e-08;9.005e-05;-8.197e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.199e-08;-1.300e+00
97.705727000;8.898e-05;-1.211e-04;-7.544e-04;2.136e-08;4.159e-08;8.906e-05;-1.090e-04;-6.790e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.847e-08;-1.300e+00
97.716727000;7.198e-05;-1.433e-04;-6.011e-04;3.410e-08;4.664e-08;7.208e-05;-1.290e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.810e-08;-1.300e+00
97.721727000;6.599e-05;-7.332e-05;-5.668e-04;3.258e-08;4.517e-08;6.607e-05;-6.599e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.680e-08;-1.300e+00
97.726727000;6.899e-05;2.553e-09;-5.923e-04;2.519e-08;4.034e-08;6.905e-05;-3.122e-09;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.675e-08;-1.300e+00
97.727727000;6.999e-05;1.111e-05;-6.034e-04;2.332e-08;3.895e-08;7.005e-05;9.993e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.698e-08;-1.300e+00
97.736727000;8.498e-05;8.883e-06;-7.357e-04;1.085e-08;2.253e-08;8.501e-05;7.964e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.313e-08;-1.300e+00
97.737727000;8.698e-05;-2.229e-06;-7.468e-04;1.003e-08;2.055e-08;8.701e-05;-2.039e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.416e-08;-1.300e+00
97.741727000;8.999e-05;-6.112e-05;-7.689e-04;7.171e-09;1.184e-08;9.000e-05;-5.505e-05;-6.921e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.764e-08;-1.300e+00
97.742727000;8.999e-05;-7.668e-05;-7.689e-04;6.554e-09;9.344e-09;9.000e-05;-6.905e-05;-6.921e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.820e-08;-1.300e+00
97.746727000;8.800e-05;-1.344e-04;-7.433e-04;4.827e-09;-2.314e-09;8.799e-05;-1.211e-04;-6.691e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.886e-08;-1.300e+00
97.747727000;8.700e-05;-1.456e-04;-7.322e-04;4.590e-09;-5.597e-09;8.699e-05;-1.311e-04;-6.591e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.864e-08;-1.300e+00
97.756727000;7.202e-05;-1.422e-04;-6.000e-04;-5.603e-10;-3.272e-08;7.200e-05;-1.280e-04;-5.401e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.258e-08;-1.300e+00
97.758727000;6.902e-05;-1.178e-04;-5.800e-04;-2.947e-09;-3.718e-08;6.900e-05;-1.060e-04;-5.221e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.037e-08;-1.300e+00
97.761727000;6.603e-05;-7.224e-05;-5.667e-04;-6.315e-09;-4.327e-08;6.601e-05;-6.503e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.638e-08;-1.300e+00
97.763727000;6.603e-05;-4.002e-05;-5.700e-04;-8.007e-09;-4.699e-08;6.601e-05;-3.603e-05;-5.131e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.334e-08;-1.300e+00
97.766727000;6.903e-05;1.096e-06;-5.933e-04;-9.599e-09;-5.202e-08;6.902e-05;9.775e-07;-5.341e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.813e-08;-1.300e+00
97.776727000;8.502e-05;7.764e-06;-7.367e-04;-9.177e-09;-6.178e-08;8.503e-05;6.974e-06;-6.631e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.527e-09;-1.300e+00
97.781727000;9.001e-05;-6.223e-05;-7.700e-04;-6.449e-09;-6.297e-08;9.003e-05;-5.603e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.819e-09;-1.300e+00
97.786727000;8.800e-05;-1.356e-04;-7.433e-04;-1.575e-09;-6.325e-08;8.802e-05;-1.220e-04;-6.691e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.542e-09;-1.300e+00
97.796727000;7.097e-05;-1.411e-04;-6.000e-04;1.515e-08;-6.811e-08;7.101e-05;-1.270e-04;-5.401e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.941e-08;-1.300e+00
97.801727000;6.596e-05;-7.111e-05;-5.667e-04;2.924e-08;-7.073e-08;6.601e-05;-6.405e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.399e-08;-1.300e+00
97.806727000;6.895e-05;2.221e-06;-5.944e-04;4.496e-08;-7.010e-08;6.901e-05;1.944e-06;-5.351e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.503e-08;-1.300e+00
97.807727000;6.995e-05;1.333e-05;-6.056e-04;4.793e-08;-6.942e-08;7.001e-05;1.194e-05;-5.451e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.473e-08;-1.300e+00
97.816727000;8.595e-05;6.668e-06;-7.378e-04;6.780e-08;-5.139e-08;8.599e-05;5.945e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.704e-08;-1.300e+00
97.817727000;8.695e-05;-4.443e-06;-7.489e-04;6.918e-08;-4.855e-08;8.699e-05;-4.055e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.585e-08;-1.300e+00
97.821727000;8.995e-05;-6.333e-05;-7.700e-04;7.286e-08;-3.750e-08;8.998e-05;-5.705e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.123e-08;-1.300e+00
97.823727000;8.995e-05;-9.556e-05;-7.656e-04;7.366e-08;-3.219e-08;8.998e-05;-8.605e-05;-6.890e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.122e-09;-1.300e+00
97.826727000;8.796e-05;-1.367e-04;-7.422e-04;7.364e-08;-2.416e-08;8.797e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.182e-09;-1.300e+00
97.836727000;7.098e-05;-1.400e-04;-5.989e-04;6.216e-08;-1.232e-09;7.097e-05;-1.260e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.589e-10;-1.300e+00
97.837727000;6.998e-05;-1.289e-04;-5.878e-04;5.983e-08;7.197e-10;6.997e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.049e-09;-1.300e+00
97.841727000;6.598e-05;-6.891e-05;-5.667e-04;4.824e-08;8.234e-09;6.597e-05;-6.203e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.686e-10;-1.300e+00
97.846727000;6.898e-05;3.307e-06;-5.956e-04;3.133e-08;1.631e-08;6.897e-05;2.975e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.953e-09;-1.300e+00
97.856727000;8.597e-05;5.520e-06;-7.389e-04;5.930e-09;2.257e-08;8.597e-05;4.980e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.605e-08;-1.300e+00
97.861727000;8.996e-05;-6.560e-05;-7.700e-04;-2.728e-09;1.860e-08;8.997e-05;-5.902e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.436e-08;-1.300e+00
97.866727000;8.696e-05;-1.378e-04;-7.411e-04;-1.128e-08;1.089e-08;8.697e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.126e-09;-1.300e+00
97.876727000;7.097e-05;-1.390e-04;-5.978e-04;-2.852e-08;-4.774e-09;7.099e-05;-1.250e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.772e-08;-1.300e+00
97.881727000;6.598e-05;-6.783e-05;-5.667e-04;-3.404e-08;-6.536e-09;6.600e-05;-6.101e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.712e-08;-1.300e+00
97.886727000;6.899e-05;4.389e-06;-5.956e-04;-3.833e-08;-1.740e-09;6.900e-05;3.994e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.610e-08;-1.300e+00
97.896727000;8.601e-05;5.496e-06;-7.400e-04;-4.025e-08;1.935e-08;8.602e-05;4.990e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.139e-08;-1.300e+00
97.901727000;9.001e-05;-6.673e-05;-7.700e-04;-3.627e-08;3.006e-08;9.002e-05;-6.002e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.254e-08;-1.300e+00
97.906727000;8.701e-05;-1.390e-04;-7.400e-04;-2.977e-08;3.758e-08;8.703e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.714e-08;-1.300e+00
97.916727000;7.100e-05;-1.389e-04;-5.967e-04;-1.994e-08;4.392e-08;7.102e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.618e-08;-1.300e+00
97.921727000;6.599e-05;-6.670e-05;-5.667e-04;-1.315e-08;4.275e-08;6.601e-05;-6.005e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.997e-09;-1.300e+00
97.926727000;6.899e-05;5.526e-06;-5.967e-04;-5.083e-09;4.012e-08;6.901e-05;4.954e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.233e-08;-1.300e+00
97.936727000;8.598e-05;4.418e-06;-7.411e-04;1.591e-09;2.750e-08;8.601e-05;3.964e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.414e-08;-1.300e+00
97.941727000;8.998e-05;-6.781e-05;-7.700e-04;-1.691e-09;1.713e-08;9.001e-05;-6.103e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.421e-08;-1.300e+00
97.946727000;8.697e-05;-1.389e-04;-7.389e-04;-8.648e-09;7.049e-09;8.700e-05;-1.250e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.775e-08;-1.300e+00
97.956727000;7.096e-05;-1.379e-04;-5.956e-04;-2.832e-08;4.739e-09;7.099e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.534e-08;-1.300e+00
97.961727000;6.596e-05;-6.561e-05;-5.668e-04;-3.392e-08;1.032e-08;6.598e-05;-5.900e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.380e-09;-1.300e+00
97.966727000;6.896e-05;6.620e-06;-5.979e-04;-3.118e-08;1.471e-08;6.898e-05;6.005e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.771e-09;-1.300e+00
97.976727000;8.595e-05;3.301e-06;-7.412e-04;-1.175e-08;1.963e-08;8.598e-05;2.999e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.662e-09;-1.300e+00
97.981727000;8.995e-05;-6.892e-05;-7.701e-04;-6.570e-10;2.245e-08;8.999e-05;-6.201e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.807e-09;-1.300e+00
97.985727000;8.795e-05;-1.289e-04;-7.490e-04;8.247e-09;2.430e-08;8.800e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.551e-09;-1.300e+00
97.986727000;8.695e-05;-1.400e-04;-7.379e-04;1.038e-08;2.445e-08;8.700e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.522e-09;-1.300e+00
97.996727000;7.097e-05;-1.367e-04;-5.945e-04;2.198e-08;2.034e-08;7.102e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.406e-09;-1.300e+00
98.000727000;6.698e-05;-7.998e-05;-5.679e-04;2.194e-08;1.879e-08;6.703e-05;-7.199e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.276e-08;-1.300e+00
98.001727000;6.599e-05;-6.331e-05;-5.668e-04;2.174e-08;1.835e-08;6.604e-05;-5.699e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.355e-08;-1.300e+00
98.005727000;6.799e-05;-4.412e-06;-5.879e-04;2.096e-08;1.575e-08;6.804e-05;-3.981e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.728e-08;-1.300e+00
98.006727000;7.000e-05;6.701e-06;-5.990e-04;2.097e-08;1.492e-08;7.005e-05;6.022e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.843e-08;-1.300e+00
98.015727000;8.501e-05;1.338e-05;-7.312e-04;2.721e-08;9.748e-09;8.506e-05;1.204e-05;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.000e-08;-1.300e+00
98.016727000;8.601e-05;2.272e-06;-7.423e-04;2.841e-08;9.560e-09;8.606e-05;2.046e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.103e-08;-1.300e+00
98.021727000;9.001e-05;-7.106e-05;-7.700e-04;3.585e-08;9.513e-09;9.007e-05;-6.394e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.496e-08;-1.300e+00
98.026727000;8.701e-05;-1.410e-04;-7.367e-04;4.371e-08;9.885e-09;8.707e-05;-1.269e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.729e-08;-1.300e+00
98.036727000;7.100e-05;-1.356e-04;-5.933e-04;5.373e-08;8.837e-09;7.106e-05;-1.219e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.078e-08;-1.300e+00
98.041727000;6.600e-05;-6.219e-05;-5.667e-04;5.759e-08;1.049e-08;6.606e-05;-5.596e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.440e-08;-1.300e+00
98.045727000;6.800e-05;-3.308e-06;-5.889e-04;5.888e-08;1.321e-08;6.806e-05;-2.962e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.004e-08;-1.300e+00
98.046727000;7.000e-05;7.801e-06;-6.000e-04;5.891e-08;1.386e-08;7.006e-05;7.037e-06;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.923e-08;-1.300e+00
98.057965000;8.800e-05;-1.444e-05;-7.556e-04;5.686e-08;1.508e-08;8.804e-05;-1.298e-05;-6.800e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.029e-08;-1.300e+00
98.059965000;8.900e-05;-4.444e-05;-7.666e-04;5.789e-08;1.403e-08;8.904e-05;-3.998e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.438e-08;-1.300e+00
98.062965000;9.001e-05;-9.112e-05;-7.666e-04;5.951e-08;1.132e-08;9.003e-05;-8.198e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.972e-08;-1.300e+00
98.064965000;8.901e-05;-1.211e-04;-7.543e-04;6.033e-08;8.851e-09;8.903e-05;-1.090e-04;-6.790e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.249e-08;-1.300e+00
98.075965000;7.201e-05;-1.433e-04;-6.010e-04;5.639e-08;-8.354e-09;7.202e-05;-1.290e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.307e-08;-1.300e+00
98.080965000;6.601e-05;-7.335e-05;-5.667e-04;5.105e-08;-8.964e-09;6.602e-05;-6.600e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.534e-08;-1.300e+00
98.085965000;6.901e-05;-2.608e-08;-5.922e-04;4.845e-08;-2.062e-09;6.902e-05;-6.011e-09;-5.330e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.495e-08;-1.300e+00
98.086965000;7.001e-05;1.108e-05;-6.033e-04;4.846e-08;-1.573e-10;7.002e-05;9.993e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.443e-08;-1.300e+00
98.095965000;8.499e-05;8.857e-06;-7.356e-04;5.019e-08;7.713e-09;8.502e-05;7.984e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.664e-08;-1.300e+00
98.096965000;8.699e-05;-2.256e-06;-7.467e-04;4.968e-08;6.715e-09;8.702e-05;-2.017e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.579e-08;-1.300e+00
98.100965000;8.998e-05;-6.115e-05;-7.689e-04;4.444e-08;-1.292e-09;9.002e-05;-5.502e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.223e-08;-1.300e+00
98.101965000;8.998e-05;-7.671e-05;-7.689e-04;4.216e-08;-4.051e-09;9.002e-05;-6.902e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.132e-08;-1.300e+00
98.106965000;8.698e-05;-1.456e-04;-7.322e-04;2.494e-08;-2.001e-08;8.702e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.810e-08;-1.300e+00
98.115965000;7.197e-05;-1.422e-04;-6.000e-04;-1.469e-08;-4.045e-08;7.201e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.580e-08;-1.300e+00
98.117965000;6.897e-05;-1.178e-04;-5.800e-04;-2.291e-08;-4.258e-08;6.901e-05;-1.060e-04;-5.220e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.550e-08;-1.300e+00
98.120965000;6.597e-05;-7.225e-05;-5.667e-04;-3.482e-08;-4.484e-08;6.601e-05;-6.503e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.574e-08;-1.300e+00
98.122965000;6.597e-05;-4.003e-05;-5.700e-04;-4.253e-08;-4.591e-08;6.600e-05;-3.603e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.642e-08;-1.300e+00
98.125965000;6.897e-05;1.083e-06;-5.933e-04;-5.308e-08;-4.732e-08;6.900e-05;9.747e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.829e-08;-1.300e+00
98.135965000;8.497e-05;7.745e-06;-7.367e-04;-7.835e-08;-5.867e-08;8.497e-05;6.979e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.601e-08;-1.300e+00
98.140965000;8.996e-05;-6.226e-05;-7.700e-04;-8.491e-08;-6.826e-08;8.996e-05;-5.602e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.864e-08;-1.300e+00
98.145965000;8.795e-05;-1.356e-04;-7.422e-04;-8.612e-08;-7.556e-08;8.795e-05;-1.220e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.140e-08;-1.300e+00
98.155965000;7.094e-05;-1.412e-04;-5.989e-04;-7.220e-08;-6.966e-08;7.093e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.002e-08;-1.300e+00
98.160965000;6.594e-05;-7.005e-05;-5.667e-04;-6.187e-08;-5.677e-08;6.592e-05;-6.304e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.214e-08;-1.300e+00
98.165965000;6.894e-05;2.178e-06;-5.945e-04;-5.070e-08;-4.149e-08;6.891e-05;1.959e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.125e-08;-1.300e+00
98.175965000;8.596e-05;6.633e-06;-7.379e-04;-2.613e-08;-1.624e-08;8.591e-05;5.971e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.563e-08;-1.300e+00
98.180965000;8.996e-05;-6.447e-05;-7.701e-04;-1.476e-08;-1.069e-08;8.991e-05;-5.802e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.752e-08;-1.300e+00
98.185965000;8.797e-05;-1.367e-04;-7.423e-04;-4.454e-09;-1.275e-08;8.791e-05;-1.230e-04;-6.679e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.679e-08;-1.300e+00
98.195965000;7.099e-05;-1.400e-04;-5.990e-04;1.389e-08;-2.611e-08;7.092e-05;-1.260e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.910e-08;-1.300e+00
98.200965000;6.599e-05;-6.888e-05;-5.667e-04;1.806e-08;-2.818e-08;6.593e-05;-6.203e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.133e-08;-1.300e+00
98.205965000;6.900e-05;3.348e-06;-5.956e-04;1.789e-08;-2.597e-08;6.893e-05;2.972e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.741e-09;-1.300e+00
98.206965000;7.000e-05;1.446e-05;-6.067e-04;1.736e-08;-2.516e-08;6.993e-05;1.297e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.575e-09;-1.300e+00
98.215965000;8.601e-05;5.579e-06;-7.389e-04;8.448e-09;-1.578e-08;8.594e-05;4.989e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.693e-09;-1.300e+00
98.216965000;8.701e-05;-5.533e-06;-7.489e-04;7.217e-09;-1.500e-08;8.694e-05;-5.010e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.720e-09;-1.300e+00
98.220965000;9.002e-05;-6.554e-05;-7.700e-04;1.888e-09;-1.268e-08;8.994e-05;-5.901e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.373e-09;-1.300e+00
98.222965000;8.902e-05;-9.665e-05;-7.656e-04;-7.690e-10;-1.164e-08;8.894e-05;-8.701e-05;-6.890e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.081e-10;-1.300e+00
98.225965000;8.703e-05;-1.378e-04;-7.411e-04;-4.567e-09;-9.996e-09;8.694e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.099e-10;-1.300e+00
98.235965000;7.106e-05;-1.389e-04;-5.978e-04;-2.079e-08;-1.595e-09;7.094e-05;-1.250e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.239e-08;-1.300e+00
98.236965000;7.006e-05;-1.278e-04;-5.867e-04;-2.282e-08;-4.883e-10;6.994e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.407e-08;-1.300e+00
98.240965000;6.607e-05;-6.777e-05;-5.667e-04;-3.109e-08;4.354e-09;6.593e-05;-6.098e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.295e-08;-1.300e+00
98.245965000;6.908e-05;4.448e-06;-5.956e-04;-4.076e-08;9.817e-09;6.893e-05;4.027e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.864e-08;-1.300e+00
98.255965000;8.609e-05;5.562e-06;-7.400e-04;-5.021e-08;1.530e-08;8.593e-05;5.028e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.125e-08;-1.300e+00
98.260965000;9.009e-05;-6.666e-05;-7.700e-04;-5.172e-08;1.819e-08;8.993e-05;-5.998e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.159e-08;-1.300e+00
98.265965000;8.708e-05;-1.389e-04;-7.400e-04;-5.061e-08;2.243e-08;8.692e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.689e-08;-1.300e+00
98.275965000;7.106e-05;-1.378e-04;-5.967e-04;-3.778e-08;3.707e-08;7.092e-05;-1.240e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.506e-08;-1.300e+00
98.280965000;6.604e-05;-6.671e-05;-5.667e-04;-2.734e-08;3.987e-08;6.593e-05;-6.000e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.349e-08;-1.300e+00
98.285965000;6.901e-05;5.506e-06;-5.967e-04;-1.904e-08;3.774e-08;6.894e-05;5.003e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.297e-08;-1.300e+00
98.295965000;8.596e-05;4.392e-06;-7.411e-04;-2.916e-08;1.977e-08;8.597e-05;4.022e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.299e-09;-1.300e+00
98.300965000;8.995e-05;-6.783e-05;-7.700e-04;-4.207e-08;5.991e-09;8.999e-05;-6.097e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.947e-09;-1.300e+00
98.305965000;8.694e-05;-1.389e-04;-7.389e-04;-5.548e-08;-4.940e-09;8.701e-05;-1.250e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.798e-09;-1.300e+00
98.315965000;7.095e-05;-1.378e-04;-5.956e-04;-7.667e-08;-5.868e-09;7.102e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.044e-09;-1.300e+00
98.320965000;6.596e-05;-6.557e-05;-5.667e-04;-8.373e-08;1.650e-09;6.602e-05;-5.896e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.863e-09;-1.300e+00
98.325965000;6.896e-05;6.665e-06;-5.978e-04;-8.947e-08;1.168e-08;6.902e-05;6.039e-06;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.321e-09;-1.300e+00
98.335965000;8.595e-05;3.355e-06;-7.411e-04;-8.295e-08;3.509e-08;8.601e-05;3.025e-06;-6.669e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.567e-08;-1.300e+00
98.340965000;8.995e-05;-6.885e-05;-7.700e-04;-6.816e-08;4.625e-08;9.000e-05;-6.198e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.049e-08;-1.300e+00
98.345965000;8.695e-05;-1.400e-04;-7.378e-04;-5.141e-08;5.601e-08;8.699e-05;-1.260e-04;-6.639e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.136e-08;-1.300e+00
98.355965000;7.094e-05;-1.366e-04;-5.944e-04;-1.741e-08;6.681e-08;7.097e-05;-1.230e-04;-5.349e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.493e-08;-1.300e+00
98.360965000;6.593e-05;-6.326e-05;-5.667e-04;-6.061e-09;6.727e-08;6.597e-05;-5.700e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.028e-08;-1.300e+00
98.365965000;6.993e-05;6.736e-06;-5.989e-04;-1.687e-09;6.398e-08;6.996e-05;6.004e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.366e-08;-1.300e+00
98.375965000;8.592e-05;2.276e-06;-7.422e-04;-1.300e-08;4.699e-08;8.596e-05;2.015e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.640e-09;-1.300e+00
98.380965000;8.992e-05;-7.106e-05;-7.700e-04;-2.264e-08;3.473e-08;8.997e-05;-6.398e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.862e-08;-1.300e+00
98.385269000;8.793e-05;-1.333e-04;-7.444e-04;-3.066e-08;1.526e-08;8.797e-05;-1.200e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.545e-08;-1.300e+00
98.395269000;7.194e-05;-1.433e-04;-6.011e-04;-2.943e-08;-4.923e-09;7.200e-05;-1.290e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.503e-08;-1.300e+00
98.400269000;6.596e-05;-7.332e-05;-5.667e-04;-2.561e-08;-1.110e-08;6.601e-05;-6.604e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.781e-08;-1.300e+00
98.406269000;6.997e-05;1.112e-05;-6.033e-04;-1.865e-08;-1.648e-08;7.004e-05;9.953e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.211e-08;-1.300e+00
98.416269000;8.699e-05;-2.218e-06;-7.467e-04;-1.004e-08;-1.659e-09;8.706e-05;-2.036e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.255e-08;-1.300e+00
98.422269000;8.999e-05;-9.222e-05;-7.667e-04;-1.329e-08;2.034e-08;9.006e-05;-8.303e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.897e-08;-1.300e+00
98.435269000;7.202e-05;-1.422e-04;-6.000e-04;-2.948e-08;4.989e-08;7.203e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.387e-08;-1.300e+00
98.440269000;6.602e-05;-7.221e-05;-5.667e-04;-3.047e-08;5.461e-08;6.602e-05;-6.504e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.868e-08;-1.300e+00
98.445269000;6.901e-05;1.119e-06;-5.933e-04;-2.804e-08;5.429e-08;6.900e-05;9.663e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.037e-08;-1.300e+00
98.455269000;8.499e-05;7.773e-06;-7.367e-04;-2.436e-08;2.849e-08;8.498e-05;6.980e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.955e-08;-1.300e+00
98.460269000;8.997e-05;-6.223e-05;-7.700e-04;-2.557e-08;9.054e-09;8.998e-05;-5.602e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.116e-08;-1.300e+00
98.465269000;8.796e-05;-1.356e-04;-7.433e-04;-2.690e-08;-7.817e-09;8.797e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.552e-09;-1.300e+00
98.475269000;7.094e-05;-1.411e-04;-6.000e-04;-2.093e-08;-2.158e-08;7.096e-05;-1.270e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.119e-09;-1.300e+00
98.480269000;6.594e-05;-7.114e-05;-5.667e-04;-1.664e-08;-2.245e-08;6.595e-05;-6.400e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.480e-09;-1.300e+00
98.485269000;6.893e-05;2.198e-06;-5.944e-04;-1.275e-08;-2.387e-08;6.895e-05;2.007e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.943e-09;-1.300e+00
98.495269000;8.591e-05;6.661e-06;-7.378e-04;-9.404e-09;-1.913e-08;8.595e-05;6.013e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.584e-09;-1.300e+00
98.500269000;8.991e-05;-6.333e-05;-7.700e-04;-1.546e-08;-1.161e-08;8.996e-05;-5.699e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.271e-09;-1.300e+00
98.505269000;8.792e-05;-1.367e-04;-7.422e-04;-2.717e-08;-3.220e-09;8.796e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.100e-08;-1.300e+00
98.515269000;7.094e-05;-1.400e-04;-5.989e-04;-5.652e-08;7.879e-09;7.097e-05;-1.260e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.215e-08;-1.300e+00
98.520269000;6.595e-05;-6.890e-05;-5.667e-04;-7.029e-08;1.328e-08;6.598e-05;-6.197e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.436e-09;-1.300e+00
98.524269000;6.796e-05;-8.901e-06;-5.844e-04;-7.744e-08;1.896e-08;6.799e-05;-7.955e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.296e-09;-1.300e+00
98.535269000;8.598e-05;6.637e-06;-7.389e-04;-7.616e-08;4.357e-08;8.601e-05;6.066e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.408e-10;-1.300e+00
98.540269000;8.998e-05;-6.560e-05;-7.700e-04;-6.999e-08;5.161e-08;9.001e-05;-5.893e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.791e-09;-1.300e+00
98.545269000;8.698e-05;-1.378e-04;-7.411e-04;-6.180e-08;4.938e-08;8.702e-05;-1.239e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.211e-09;-1.300e+00
98.555269000;7.098e-05;-1.390e-04;-5.978e-04;-3.815e-08;2.963e-08;7.100e-05;-1.250e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.113e-09;-1.300e+00
98.560269000;6.598e-05;-6.784e-05;-5.667e-04;-2.696e-08;1.933e-08;6.600e-05;-6.095e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.851e-09;-1.300e+00
98.565269000;6.898e-05;4.386e-06;-5.956e-04;-2.033e-08;1.146e-08;6.899e-05;4.047e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.277e-08;-1.300e+00
98.575269000;8.599e-05;5.514e-06;-7.401e-04;-1.360e-08;1.078e-08;8.599e-05;5.048e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.927e-08;-1.300e+00
98.576269000;8.699e-05;-6.707e-06;-7.501e-04;-1.321e-08;1.134e-08;8.700e-05;-5.952e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.979e-08;-1.300e+00
98.580269000;8.999e-05;-6.670e-05;-7.701e-04;-1.137e-08;1.216e-08;9.000e-05;-5.995e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.167e-08;-1.300e+00
98.581269000;8.999e-05;-8.225e-05;-7.690e-04;-1.080e-08;1.189e-08;9.000e-05;-7.395e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.218e-08;-1.300e+00
98.585269000;8.699e-05;-1.378e-04;-7.401e-04;-7.782e-09;8.807e-09;8.700e-05;-1.240e-04;-6.659e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.476e-08;-1.300e+00
98.586269000;8.600e-05;-1.489e-04;-7.279e-04;-6.838e-09;7.544e-09;8.600e-05;-1.340e-04;-6.549e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.555e-08;-1.300e+00
98.595269000;7.101e-05;-1.389e-04;-5.968e-04;6.105e-10;-1.056e-08;7.101e-05;-1.250e-04;-5.369e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.026e-08;-1.300e+00
98.600269000;6.602e-05;-6.666e-05;-5.667e-04;3.423e-09;-2.369e-08;6.601e-05;-5.996e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.005e-08;-1.300e+00
98.605269000;6.903e-05;5.559e-06;-5.967e-04;3.908e-09;-4.118e-08;6.902e-05;5.038e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.932e-08;-1.300e+00
98.616269000;8.703e-05;-7.779e-06;-7.511e-04;-8.830e-09;-7.068e-08;8.702e-05;-6.975e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.934e-08;-1.300e+00
98.620269000;9.002e-05;-6.778e-05;-7.700e-04;-1.624e-08;-7.317e-08;9.001e-05;-6.098e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.852e-08;-1.300e+00
98.625269000;8.701e-05;-1.389e-04;-7.389e-04;-2.611e-08;-6.876e-08;8.700e-05;-1.250e-04;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.446e-08;-1.300e+00
98.635269000;7.100e-05;-1.378e-04;-5.956e-04;-3.631e-08;-4.010e-08;7.097e-05;-1.240e-04;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.165e-08;-1.300e+00
98.640269000;6.600e-05;-6.558e-05;-5.667e-04;-3.238e-08;-2.214e-08;6.597e-05;-5.899e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.662e-09;-1.300e+00
98.645269000;6.900e-05;5.535e-06;-5.978e-04;-2.672e-08;-5.775e-09;6.896e-05;5.001e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.366e-09;-1.300e+00
98.655269000;8.599e-05;3.295e-06;-7.411e-04;-1.050e-08;1.404e-08;8.596e-05;2.990e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.588e-09;-1.300e+00
98.660269000;8.999e-05;-6.893e-05;-7.700e-04;-1.438e-09;1.387e-08;8.997e-05;-6.201e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.624e-09;-1.300e+00
98.664269000;8.800e-05;-1.289e-04;-7.489e-04;2.755e-09;1.269e-08;8.798e-05;-1.160e-04;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.188e-08;-1.300e+00
98.665269000;8.700e-05;-1.400e-04;-7.378e-04;2.935e-09;1.278e-08;8.698e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.381e-08;-1.300e+00
98.675269000;7.101e-05;-1.367e-04;-5.944e-04;-1.202e-08;2.469e-08;7.101e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.295e-08;-1.300e+00
98.679269000;6.702e-05;-8.003e-05;-5.678e-04;-2.333e-08;3.327e-08;6.702e-05;-7.201e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.809e-08;-1.300e+00
98.680269000;6.602e-05;-6.447e-05;-5.667e-04;-2.646e-08;3.546e-08;6.602e-05;-5.801e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.903e-08;-1.300e+00
98.684269000;6.802e-05;-4.468e-06;-5.878e-04;-3.953e-08;4.459e-08;6.803e-05;-4.007e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.087e-08;-1.300e+00
98.685269000;7.002e-05;6.645e-06;-5.989e-04;-4.277e-08;4.695e-08;7.003e-05;5.995e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.080e-08;-1.300e+00
98.694269000;8.502e-05;1.333e-05;-7.311e-04;-6.632e-08;6.217e-08;8.501e-05;1.202e-05;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.175e-08;-1.300e+00
98.695269000;8.602e-05;2.223e-06;-7.422e-04;-6.813e-08;6.270e-08;8.601e-05;2.018e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.003e-08;-1.300e+00
98.700269000;9.002e-05;-6.999e-05;-7.700e-04;-7.415e-08;6.125e-08;9.000e-05;-6.297e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.067e-08;-1.300e+00
98.704269000;8.801e-05;-1.289e-04;-7.477e-04;-7.548e-08;5.604e-08;8.799e-05;-1.160e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.358e-08;-1.300e+00
98.705269000;8.701e-05;-1.411e-04;-7.366e-04;-7.537e-08;5.428e-08;8.699e-05;-1.270e-04;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.181e-08;-1.300e+00
98.715269000;7.099e-05;-1.356e-04;-5.932e-04;-6.973e-08;3.682e-08;7.098e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.051e-09;-1.300e+00
98.719269000;6.699e-05;-7.889e-05;-5.677e-04;-6.370e-08;3.531e-08;6.698e-05;-7.100e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.701e-09;-1.300e+00
98.720269000;6.599e-05;-6.222e-05;-5.666e-04;-6.166e-08;3.549e-08;6.598e-05;-5.600e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.639e-09;-1.300e+00
98.724269000;6.799e-05;-3.345e-06;-5.888e-04;-5.166e-08;3.787e-08;6.797e-05;-3.005e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.244e-08;-1.300e+00
98.734577000;8.500e-05;8.867e-06;-7.355e-04;-1.437e-08;5.883e-08;8.497e-05;7.998e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.435e-08;-1.300e+00
98.738507000;8.900e-05;-4.446e-05;-7.666e-04;-4.565e-09;6.851e-08;8.897e-05;-3.999e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.406e-08;-1.300e+00
98.739507000;9.000e-05;-6.002e-05;-7.688e-04;-2.354e-09;7.073e-08;8.997e-05;-5.399e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.412e-08;-1.300e+00
98.743507000;8.901e-05;-1.211e-04;-7.543e-04;5.397e-09;7.745e-08;8.897e-05;-1.090e-04;-6.790e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.472e-08;-1.300e+00
98.745507000;8.701e-05;-1.444e-04;-7.333e-04;8.699e-09;7.918e-08;8.697e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.514e-08;-1.300e+00
98.754507000;7.203e-05;-1.433e-04;-6.011e-04;1.970e-08;7.539e-08;7.196e-05;-1.290e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.206e-08;-1.300e+00
98.755507000;7.003e-05;-1.311e-04;-5.900e-04;2.040e-08;7.453e-08;6.996e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.352e-08;-1.300e+00
98.759507000;6.604e-05;-7.334e-05;-5.667e-04;2.249e-08;7.108e-08;6.596e-05;-6.598e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.954e-08;-1.300e+00
