time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
98.761507000;6.605e-05;-4.223e-05;-5.700e-04;2.314e-08;6.920e-08;6.595e-05;-3.798e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.235e-08;-1.300e+00
98.765507000;7.005e-05;1.110e-05;-6.033e-04;2.382e-08;6.515e-08;6.995e-05;1.001e-05;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.802e-08;-1.300e+00
98.775507000;8.706e-05;-2.231e-06;-7.467e-04;2.492e-08;5.182e-08;8.694e-05;-2.016e-06;-6.721e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.838e-08;-1.300e+00
98.780507000;9.006e-05;-7.667e-05;-7.688e-04;2.668e-08;4.416e-08;8.995e-05;-6.904e-05;-6.921e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.696e-08;-1.300e+00
98.785507000;8.706e-05;-1.456e-04;-7.321e-04;2.831e-08;3.626e-08;8.695e-05;-1.311e-04;-6.591e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.068e-08;-1.300e+00
98.794507000;7.206e-05;-1.422e-04;-5.999e-04;2.706e-08;1.951e-08;7.197e-05;-1.281e-04;-5.401e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.503e-08;-1.300e+00
98.799507000;6.606e-05;-7.223e-05;-5.666e-04;2.503e-08;9.092e-09;6.598e-05;-6.509e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.125e-08;-1.300e+00
98.804507000;6.907e-05;1.099e-06;-5.933e-04;2.358e-08;4.098e-10;6.899e-05;9.159e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.251e-08;-1.300e+00
98.814507000;8.506e-05;7.757e-06;-7.367e-04;2.682e-08;-1.025e-08;8.499e-05;6.936e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.063e-08;-1.300e+00
98.819507000;9.006e-05;-6.224e-05;-7.700e-04;3.124e-08;-1.364e-08;8.999e-05;-5.605e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.583e-08;-1.300e+00
98.824507000;8.805e-05;-1.356e-04;-7.433e-04;3.205e-08;-1.855e-08;8.800e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.147e-08;-1.300e+00
98.834507000;7.101e-05;-1.411e-04;-6.000e-04;2.204e-08;-3.794e-08;7.101e-05;-1.270e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.421e-08;-1.300e+00
98.835507000;7.001e-05;-1.300e-04;-5.889e-04;2.078e-08;-4.036e-08;7.001e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.504e-08;-1.300e+00
98.839507000;6.599e-05;-7.114e-05;-5.667e-04;1.497e-08;-5.006e-08;6.602e-05;-6.399e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.677e-08;-1.300e+00
98.841507000;6.599e-05;-3.892e-05;-5.711e-04;1.126e-08;-5.456e-08;6.602e-05;-3.498e-05;-5.140e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.669e-08;-1.300e+00
98.844507000;6.898e-05;2.183e-06;-5.944e-04;5.048e-09;-6.041e-08;6.902e-05;2.030e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.528e-08;-1.300e+00
98.854507000;8.597e-05;6.619e-06;-7.378e-04;-1.362e-08;-6.877e-08;8.602e-05;6.063e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.451e-08;-1.300e+00
98.855507000;8.697e-05;-4.492e-06;-7.489e-04;-1.515e-08;-6.857e-08;8.702e-05;-3.935e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.328e-08;-1.300e+00
98.859507000;8.997e-05;-6.338e-05;-7.701e-04;-2.146e-08;-6.674e-08;9.002e-05;-5.693e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.828e-08;-1.300e+00
98.864507000;8.797e-05;-1.367e-04;-7.422e-04;-2.830e-08;-6.192e-08;8.801e-05;-1.229e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.270e-08;-1.300e+00
98.874507000;7.098e-05;-1.400e-04;-5.989e-04;-3.271e-08;-4.540e-08;7.101e-05;-1.259e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.235e-08;-1.300e+00
98.879507000;6.599e-05;-6.891e-05;-5.667e-04;-3.002e-08;-3.561e-08;6.601e-05;-6.193e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.732e-08;-1.300e+00
98.884507000;6.899e-05;3.316e-06;-5.956e-04;-2.484e-08;-2.918e-08;6.901e-05;3.072e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.389e-08;-1.300e+00
98.894507000;8.599e-05;5.547e-06;-7.389e-04;-1.296e-08;-2.346e-08;8.598e-05;5.065e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.887e-08;-1.300e+00
98.899507000;9.000e-05;-6.556e-05;-7.700e-04;-1.504e-08;-1.941e-08;8.996e-05;-5.894e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.442e-08;-1.300e+00
98.904507000;8.700e-05;-1.378e-04;-7.411e-04;-2.096e-08;-1.332e-08;8.696e-05;-1.239e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.894e-08;-1.300e+00
98.914507000;7.100e-05;-1.389e-04;-5.978e-04;-2.986e-08;4.652e-09;7.096e-05;-1.250e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.354e-08;-1.300e+00
98.919507000;6.600e-05;-6.773e-05;-5.667e-04;-3.165e-08;1.409e-08;6.596e-05;-6.097e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.828e-08;-1.300e+00
98.924507000;6.900e-05;4.509e-06;-5.956e-04;-3.213e-08;2.249e-08;6.895e-05;4.025e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.913e-08;-1.300e+00
98.934507000;8.601e-05;5.634e-06;-7.401e-04;-3.165e-08;3.225e-08;8.595e-05;5.015e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.989e-08;-1.300e+00
98.939507000;9.001e-05;-6.659e-05;-7.701e-04;-3.105e-08;3.121e-08;8.996e-05;-5.999e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.348e-08;-1.300e+00
98.944507000;8.700e-05;-1.388e-04;-7.401e-04;-3.150e-08;2.913e-08;8.698e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.181e-08;-1.300e+00
98.954507000;7.099e-05;-1.388e-04;-5.967e-04;-3.773e-08;2.595e-08;7.100e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.228e-08;-1.300e+00
98.959507000;6.599e-05;-6.661e-05;-5.667e-04;-3.851e-08;2.033e-08;6.600e-05;-5.998e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.007e-08;-1.300e+00
98.964507000;6.898e-05;5.615e-06;-5.967e-04;-3.553e-08;1.149e-08;6.900e-05;5.022e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.830e-08;-1.300e+00
98.973507000;8.498e-05;1.450e-05;-7.290e-04;-2.832e-08;1.721e-09;8.500e-05;1.301e-05;-6.560e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.819e-08;-1.300e+00
98.975507000;8.698e-05;-7.722e-06;-7.512e-04;-2.715e-08;1.359e-09;8.700e-05;-6.988e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.884e-08;-1.300e+00
98.978507000;8.898e-05;-5.217e-05;-7.690e-04;-2.595e-08;2.258e-09;8.901e-05;-4.699e-05;-6.921e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.843e-08;-1.300e+00
98.979507000;8.997e-05;-6.773e-05;-7.701e-04;-2.576e-08;2.822e-09;9.001e-05;-6.099e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.804e-08;-1.300e+00
98.983507000;8.797e-05;-1.278e-04;-7.501e-04;-2.620e-08;4.821e-09;8.803e-05;-1.150e-04;-6.751e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.582e-08;-1.300e+00
98.994507000;7.098e-05;-1.378e-04;-5.957e-04;-3.024e-08;-7.643e-09;7.106e-05;-1.240e-04;-5.361e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.871e-08;-1.300e+00
98.997507000;6.698e-05;-9.667e-05;-5.711e-04;-3.109e-08;-1.407e-08;6.706e-05;-8.698e-05;-5.141e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.594e-08;-1.300e+00
98.999507000;6.598e-05;-6.556e-05;-5.667e-04;-3.167e-08;-1.831e-08;6.606e-05;-5.898e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.306e-08;-1.300e+00
99.003507000;6.799e-05;-5.571e-06;-5.878e-04;-3.289e-08;-2.652e-08;6.805e-05;-4.968e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.407e-08;-1.300e+00
99.004507000;6.899e-05;5.538e-06;-5.978e-04;-3.335e-08;-2.860e-08;6.905e-05;5.034e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.101e-08;-1.300e+00
99.013507000;8.500e-05;1.329e-05;-7.300e-04;-4.618e-08;-4.348e-08;8.503e-05;1.205e-05;-6.570e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.676e-09;-1.300e+00
99.014507000;8.600e-05;3.297e-06;-7.411e-04;-4.872e-08;-4.420e-08;8.602e-05;3.048e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.129e-09;-1.300e+00
99.019507000;9.001e-05;-6.892e-05;-7.700e-04;-6.359e-08;-4.330e-08;9.001e-05;-6.195e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.432e-08;-1.300e+00
99.024507000;8.700e-05;-1.400e-04;-7.378e-04;-7.919e-08;-3.612e-08;8.700e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.770e-08;-1.300e+00
99.034507000;7.100e-05;-1.367e-04;-5.944e-04;-9.398e-08;-2.016e-08;7.099e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.233e-08;-1.300e+00
99.039507000;6.600e-05;-6.335e-05;-5.667e-04;-8.950e-08;-2.275e-08;6.598e-05;-5.698e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.728e-08;-1.300e+00
99.044507000;7.000e-05;6.650e-06;-5.989e-04;-7.744e-08;-2.990e-08;6.998e-05;6.020e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.237e-08;-1.300e+00
99.054507000;8.600e-05;2.191e-06;-7.422e-04;-4.497e-08;-3.763e-08;8.598e-05;2.010e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.938e-08;-1.300e+00
99.059507000;9.000e-05;-7.115e-05;-7.700e-04;-3.141e-08;-3.461e-08;8.998e-05;-6.400e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.324e-08;-1.300e+00
99.063507000;8.800e-05;-1.301e-04;-7.478e-04;-2.287e-08;-3.115e-08;8.798e-05;-1.170e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.674e-08;-1.300e+00
99.074507000;7.099e-05;-1.357e-04;-5.933e-04;-7.907e-09;-2.125e-08;7.099e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.680e-08;-1.300e+00
99.078507000;6.599e-05;-7.896e-05;-5.678e-04;-1.383e-09;-1.683e-08;6.600e-05;-7.104e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.166e-08;-1.300e+00
99.083507000;6.799e-05;-3.405e-06;-5.889e-04;1.041e-08;-8.947e-09;6.801e-05;-3.037e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.482e-08;-1.300e+00
99.093814000;8.498e-05;8.816e-06;-7.356e-04;4.711e-08;1.526e-08;8.503e-05;7.974e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.108e-08;-1.300e+00
99.098744000;8.998e-05;-6.007e-05;-7.689e-04;5.662e-08;1.613e-08;9.004e-05;-5.402e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.222e-08;-1.300e+00
99.104744000;8.699e-05;-1.445e-04;-7.333e-04;6.222e-08;7.701e-09;8.705e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.569e-08;-1.300e+00
99.114744000;6.999e-05;-1.311e-04;-5.900e-04;5.726e-08;-6.854e-09;7.005e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.816e-08;-1.300e+00
99.120744000;6.599e-05;-4.114e-05;-5.700e-04;4.939e-08;-1.145e-08;6.604e-05;-3.701e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.033e-08;-1.300e+00
99.134744000;8.699e-05;-2.210e-06;-7.467e-04;3.556e-08;-3.844e-09;8.701e-05;-2.013e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.757e-09;-1.300e+00
99.139744000;8.998e-05;-7.664e-05;-7.689e-04;3.737e-08;6.771e-09;9.000e-05;-6.901e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.667e-08;-1.300e+00
99.144744000;8.697e-05;-1.456e-04;-7.322e-04;4.923e-08;1.460e-08;8.699e-05;-1.310e-04;-6.590e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.030e-08;-1.300e+00
99.153744000;7.196e-05;-1.421e-04;-6.000e-04;8.622e-08;2.051e-08;7.198e-05;-1.280e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.693e-08;-1.300e+00
99.158744000;6.597e-05;-7.215e-05;-5.667e-04;1.053e-07;2.497e-08;6.598e-05;-6.500e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.208e-08;-1.300e+00
99.163744000;6.897e-05;1.193e-06;-5.933e-04;1.183e-07;3.047e-08;6.898e-05;9.975e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-8.741e-09;-1.300e+00
99.173744000;8.498e-05;7.870e-06;-7.367e-04;1.235e-07;4.327e-08;8.498e-05;6.989e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.937e-11;-1.300e+00
99.178744000;8.999e-05;-6.213e-05;-7.700e-04;1.175e-07;4.604e-08;8.999e-05;-5.602e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.807e-09;-1.300e+00
99.183744000;8.799e-05;-1.355e-04;-7.422e-04;1.085e-07;4.226e-08;8.799e-05;-1.220e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.878e-09;-1.300e+00
99.193744000;7.100e-05;-1.410e-04;-5.989e-04;8.187e-08;2.045e-08;7.101e-05;-1.270e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.470e-09;-1.300e+00
99.198744000;6.601e-05;-6.995e-05;-5.667e-04;6.482e-08;7.905e-09;6.601e-05;-6.303e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.374e-09;-1.300e+00
99.203744000;6.902e-05;2.262e-06;-5.944e-04;4.985e-08;-3.319e-09;6.902e-05;1.976e-06;-5.351e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.012e-09;-1.300e+00
99.213744000;8.600e-05;6.679e-06;-7.378e-04;3.072e-08;-7.043e-09;8.602e-05;5.993e-06;-6.641e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.396e-08;-1.300e+00
99.218744000;9.000e-05;-6.443e-05;-7.700e-04;2.422e-08;-2.578e-09;9.002e-05;-5.800e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.499e-08;-1.300e+00
99.223744000;8.800e-05;-1.367e-04;-7.422e-04;1.803e-08;-1.226e-09;8.802e-05;-1.230e-04;-6.681e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.402e-08;-1.300e+00
99.233744000;7.100e-05;-1.400e-04;-5.989e-04;1.198e-08;-1.701e-08;7.104e-05;-1.260e-04;-5.391e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.150e-08;-1.300e+00
99.234744000;7.000e-05;-1.289e-04;-5.878e-04;1.190e-08;-1.914e-08;7.004e-05;-1.160e-04;-5.291e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.184e-08;-1.300e+00
99.238744000;6.600e-05;-6.888e-05;-5.667e-04;1.258e-08;-2.762e-08;6.605e-05;-6.199e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.544e-08;-1.300e+00
99.240744000;6.600e-05;-3.777e-05;-5.711e-04;1.341e-08;-3.136e-08;6.605e-05;-3.399e-05;-5.141e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.835e-08;-1.300e+00
99.243744000;6.899e-05;3.343e-06;-5.956e-04;1.467e-08;-3.546e-08;6.905e-05;3.013e-06;-5.361e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.318e-08;-1.300e+00
99.253744000;8.599e-05;5.564e-06;-7.390e-04;1.269e-08;-3.131e-08;8.605e-05;5.014e-06;-6.651e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.837e-08;-1.300e+00
99.258744000;8.999e-05;-6.555e-05;-7.701e-04;7.386e-09;-2.170e-08;9.005e-05;-5.899e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.488e-08;-1.300e+00
99.263744000;8.699e-05;-1.378e-04;-7.411e-04;-3.160e-10;-1.481e-08;8.705e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.271e-08;-1.300e+00
99.273744000;7.100e-05;-1.389e-04;-5.978e-04;-1.755e-08;-1.102e-08;7.103e-05;-1.250e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.957e-08;-1.300e+00
99.278744000;6.600e-05;-6.775e-05;-5.667e-04;-2.137e-08;-8.290e-09;6.602e-05;-6.097e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.896e-08;-1.300e+00
99.283744000;6.900e-05;4.474e-06;-5.956e-04;-2.100e-08;-1.251e-09;6.901e-05;4.040e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.638e-08;-1.300e+00
99.293744000;8.601e-05;5.578e-06;-7.400e-04;-9.171e-09;1.605e-08;8.601e-05;5.038e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.302e-08;-1.300e+00
99.294744000;8.701e-05;-6.646e-06;-7.500e-04;-7.543e-09;1.707e-08;8.701e-05;-5.963e-06;-6.750e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.333e-08;-1.300e+00
99.298744000;9.001e-05;-6.665e-05;-7.700e-04;-1.932e-09;1.796e-08;9.001e-05;-5.997e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.534e-08;-1.300e+00
99.299744000;9.001e-05;-8.221e-05;-7.689e-04;-8.287e-10;1.729e-08;9.001e-05;-7.397e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.608e-08;-1.300e+00
99.303744000;8.701e-05;-1.389e-04;-7.400e-04;2.485e-09;1.097e-08;8.701e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.949e-08;-1.300e+00
99.304744000;8.601e-05;-1.489e-04;-7.278e-04;3.087e-09;8.716e-09;8.601e-05;-1.340e-04;-6.550e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.032e-08;-1.300e+00
99.312744000;7.302e-05;-1.489e-04;-6.089e-04;5.335e-09;-9.412e-09;7.299e-05;-1.340e-04;-5.480e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.422e-08;-1.300e+00
99.313744000;7.103e-05;-1.378e-04;-5.967e-04;5.582e-09;-1.131e-08;7.099e-05;-1.240e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.431e-08;-1.300e+00
99.317744000;6.703e-05;-8.221e-05;-5.678e-04;7.115e-09;-1.829e-08;6.698e-05;-7.396e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.360e-08;-1.300e+00
99.318744000;6.603e-05;-6.666e-05;-5.667e-04;7.654e-09;-1.996e-08;6.598e-05;-5.996e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.318e-08;-1.300e+00
99.322744000;6.804e-05;-6.657e-06;-5.867e-04;1.036e-08;-2.630e-08;6.798e-05;-5.958e-06;-5.279e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.113e-08;-1.300e+00
99.323744000;6.904e-05;5.568e-06;-5.967e-04;1.120e-08;-2.781e-08;6.898e-05;5.042e-06;-5.369e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.052e-08;-1.300e+00
99.333744000;8.605e-05;4.468e-06;-7.411e-04;2.128e-08;-3.994e-08;8.598e-05;4.037e-06;-6.669e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.874e-08;-1.300e+00
99.338744000;9.006e-05;-6.775e-05;-7.700e-04;2.661e-08;-4.386e-08;8.999e-05;-6.097e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.100e-08;-1.300e+00
99.343744000;8.706e-05;-1.389e-04;-7.389e-04;3.207e-08;-4.551e-08;8.699e-05;-1.250e-04;-6.649e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.158e-08;-1.300e+00
99.353744000;7.105e-05;-1.378e-04;-5.956e-04;3.125e-08;-4.248e-08;7.100e-05;-1.240e-04;-5.359e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.162e-08;-1.300e+00
99.358744000;6.604e-05;-6.554e-05;-5.667e-04;2.496e-08;-3.795e-08;6.601e-05;-5.899e-05;-5.099e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.385e-09;-1.300e+00
99.363744000;6.902e-05;6.688e-06;-5.979e-04;1.823e-08;-3.080e-08;6.901e-05;6.007e-06;-5.379e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.192e-09;-1.300e+00
99.373744000;8.598e-05;3.346e-06;-7.412e-04;1.323e-08;-1.847e-08;8.602e-05;3.005e-06;-6.669e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.494e-09;-1.300e+00
99.378744000;8.997e-05;-6.888e-05;-7.701e-04;1.376e-08;-1.436e-08;9.001e-05;-6.199e-05;-6.929e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.370e-08;-1.300e+00
99.382744000;8.796e-05;-1.289e-04;-7.490e-04;1.475e-08;-1.198e-08;8.801e-05;-1.160e-04;-6.739e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.582e-08;-1.300e+00
99.383744000;8.696e-05;-1.400e-04;-7.379e-04;1.512e-08;-1.166e-08;8.701e-05;-1.260e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.627e-08;-1.300e+00
99.393744000;7.095e-05;-1.367e-04;-5.945e-04;2.166e-08;-1.675e-08;7.100e-05;-1.230e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.959e-08;-1.300e+00
99.397744000;6.695e-05;-7.998e-05;-5.678e-04;2.464e-08;-2.295e-08;6.700e-05;-7.197e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.053e-08;-1.300e+00
99.398744000;6.595e-05;-6.331e-05;-5.667e-04;2.542e-08;-2.487e-08;6.600e-05;-5.697e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.084e-08;-1.300e+00
99.402744000;6.795e-05;-4.426e-06;-5.878e-04;2.832e-08;-3.307e-08;6.800e-05;-3.975e-06;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.202e-08;-1.300e+00
99.403744000;6.995e-05;6.685e-06;-5.989e-04;2.895e-08;-3.508e-08;7.000e-05;6.023e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.221e-08;-1.300e+00
99.412744000;8.494e-05;1.335e-05;-7.311e-04;3.418e-08;-4.818e-08;8.500e-05;1.201e-05;-6.580e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.186e-08;-1.300e+00
99.413744000;8.595e-05;2.239e-06;-7.422e-04;3.423e-08;-4.905e-08;8.600e-05;2.005e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.152e-08;-1.300e+00
99.418744000;8.995e-05;-7.109e-05;-7.700e-04;2.991e-08;-5.168e-08;8.999e-05;-6.401e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.867e-08;-1.300e+00
99.423049000;8.797e-05;-1.333e-04;-7.444e-04;1.667e-08;-5.028e-08;8.798e-05;-1.200e-04;-6.700e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.175e-08;-1.300e+00
99.433049000;7.199e-05;-1.433e-04;-6.011e-04;6.370e-09;-3.388e-08;7.197e-05;-1.290e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.295e-09;-1.300e+00
99.438049000;6.601e-05;-7.331e-05;-5.667e-04;5.815e-09;-2.297e-08;6.598e-05;-6.601e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.850e-09;-1.300e+00
99.444049000;7.001e-05;1.113e-05;-6.033e-04;5.785e-09;-8.347e-09;6.999e-05;9.998e-06;-5.430e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.368e-08;-1.300e+00
99.454049000;8.701e-05;-2.207e-06;-7.467e-04;2.414e-09;1.658e-08;8.701e-05;-2.021e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.749e-08;-1.300e+00
99.460049000;9.001e-05;-9.220e-05;-7.667e-04;2.949e-09;2.969e-08;9.001e-05;-8.303e-05;-6.900e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.663e-08;-1.300e+00
99.473049000;7.199e-05;-1.422e-04;-6.011e-04;7.151e-09;4.893e-08;7.201e-05;-1.280e-04;-5.410e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.175e-08;-1.300e+00
99.478049000;6.598e-05;-7.219e-05;-5.667e-04;6.512e-09;5.514e-08;6.601e-05;-6.502e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.659e-08;-1.300e+00
99.483049000;6.898e-05;1.135e-06;-5.933e-04;4.070e-09;6.386e-08;6.901e-05;9.989e-07;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.536e-08;-1.300e+00
99.493049000;8.497e-05;7.801e-06;-7.367e-04;2.744e-09;8.225e-08;8.504e-05;7.033e-06;-6.630e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.193e-08;-1.300e+00
99.498049000;8.997e-05;-6.220e-05;-7.700e-04;5.631e-09;8.410e-08;9.005e-05;-5.596e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.242e-08;-1.300e+00
99.503049000;8.797e-05;-1.356e-04;-7.433e-04;8.313e-09;7.832e-08;8.807e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.253e-08;-1.300e+00
99.513049000;7.098e-05;-1.411e-04;-6.001e-04;9.608e-10;4.866e-08;7.108e-05;-1.270e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.948e-09;-1.300e+00
99.514049000;6.998e-05;-1.300e-04;-5.890e-04;-9.125e-10;4.490e-08;7.008e-05;-1.170e-04;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.008e-10;-1.300e+00
99.518049000;6.599e-05;-7.106e-05;-5.668e-04;-1.058e-08;3.043e-08;6.607e-05;-6.397e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.142e-08;-1.300e+00
99.520049000;6.600e-05;-3.884e-05;-5.712e-04;-1.681e-08;2.383e-08;6.607e-05;-3.498e-05;-5.140e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.759e-08;-1.300e+00
99.523049000;6.900e-05;2.275e-06;-5.945e-04;-2.793e-08;1.491e-08;6.907e-05;2.013e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.737e-08;-1.300e+00
99.533049000;8.602e-05;6.714e-06;-7.379e-04;-6.935e-08;-5.022e-09;8.605e-05;5.999e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.667e-08;-1.300e+00
99.538049000;9.003e-05;-6.328e-05;-7.701e-04;-8.423e-08;-1.345e-08;9.004e-05;-5.700e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.635e-08;-1.300e+00
99.543049000;8.804e-05;-1.367e-04;-7.423e-04;-9.484e-08;-1.805e-08;8.803e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.112e-08;-1.300e+00
99.553049000;7.105e-05;-1.400e-04;-5.990e-04;-1.056e-07;-9.419e-10;7.101e-05;-1.260e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.458e-08;-1.300e+00
99.558049000;6.605e-05;-6.887e-05;-5.668e-04;-1.061e-07;1.439e-08;6.601e-05;-6.197e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.702e-08;-1.300e+00
99.562049000;6.805e-05;-8.878e-06;-5.844e-04;-1.045e-07;2.590e-08;6.800e-05;-7.973e-06;-5.260e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.911e-09;-1.300e+00
99.564049000;7.005e-05;1.334e-05;-6.067e-04;-1.033e-07;3.091e-08;7.000e-05;1.203e-05;-5.460e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.547e-09;-1.300e+00
99.573049000;8.605e-05;6.663e-06;-7.389e-04;-9.490e-08;4.246e-08;8.601e-05;6.018e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.267e-08;-1.300e+00
99.574049000;8.705e-05;-5.561e-06;-7.489e-04;-9.344e-08;4.283e-08;8.702e-05;-4.983e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.380e-08;-1.300e+00
99.578049000;9.005e-05;-6.557e-05;-7.700e-04;-8.600e-08;4.370e-08;9.003e-05;-5.899e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.631e-08;-1.300e+00
99.580049000;8.905e-05;-9.669e-05;-7.656e-04;-8.119e-08;4.436e-08;8.903e-05;-8.699e-05;-6.890e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.644e-08;-1.300e+00
99.583049000;8.705e-05;-1.378e-04;-7.411e-04;-7.238e-08;4.637e-08;8.703e-05;-1.240e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.546e-08;-1.300e+00
99.593049000;7.104e-05;-1.390e-04;-5.978e-04;-3.324e-08;6.052e-08;7.104e-05;-1.250e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.236e-09;-1.300e+00
99.594049000;7.004e-05;-1.279e-04;-5.867e-04;-2.951e-08;6.205e-08;7.004e-05;-1.150e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.897e-09;-1.300e+00
99.598049000;6.603e-05;-6.786e-05;-5.667e-04;-1.648e-08;6.657e-08;6.604e-05;-6.101e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.161e-09;-1.300e+00
99.603049000;6.902e-05;4.353e-06;-5.956e-04;-5.025e-09;6.809e-08;6.904e-05;3.981e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.545e-08;-1.300e+00
99.613049000;8.600e-05;5.450e-06;-7.400e-04;9.524e-10;5.255e-08;8.603e-05;4.983e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.015e-08;-1.300e+00
99.618049000;8.998e-05;-6.678e-05;-7.700e-04;-5.050e-09;3.727e-08;9.002e-05;-6.001e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.976e-08;-1.300e+00
99.623049000;8.697e-05;-1.379e-04;-7.400e-04;-1.734e-08;2.098e-08;8.701e-05;-1.240e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.350e-08;-1.300e+00
99.633049000;7.095e-05;-1.390e-04;-5.967e-04;-4.240e-08;-1.623e-09;7.101e-05;-1.250e-04;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.917e-08;-1.300e+00
99.634049000;6.995e-05;-1.268e-04;-5.867e-04;-4.394e-08;-3.046e-09;7.001e-05;-1.140e-04;-5.280e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.841e-08;-1.300e+00
99.638049000;6.595e-05;-6.673e-05;-5.667e-04;-4.871e-08;-7.536e-09;6.602e-05;-6.001e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.397e-08;-1.300e+00
99.639049000;6.594e-05;-5.117e-05;-5.678e-04;-4.974e-08;-8.351e-09;6.602e-05;-4.601e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.247e-08;-1.300e+00
99.643049000;6.894e-05;5.515e-06;-5.968e-04;-5.358e-08;-1.046e-08;6.902e-05;4.985e-06;-5.370e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.487e-08;-1.300e+00
99.644049000;7.094e-05;1.552e-05;-6.090e-04;-5.442e-08;-1.076e-08;7.102e-05;1.398e-05;-5.480e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.274e-08;-1.300e+00
99.654049000;8.694e-05;-7.790e-06;-7.512e-04;-5.483e-08;-9.389e-09;8.704e-05;-7.018e-06;-6.760e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.310e-08;-1.300e+00
99.658049000;8.994e-05;-6.779e-05;-7.701e-04;-5.087e-08;-7.704e-09;9.005e-05;-6.102e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.669e-08;-1.300e+00
99.663049000;8.695e-05;-1.389e-04;-7.390e-04;-4.285e-08;-6.455e-09;8.706e-05;-1.250e-04;-6.651e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.200e-08;-1.300e+00
99.673049000;7.097e-05;-1.378e-04;-5.957e-04;-1.756e-08;4.299e-09;7.107e-05;-1.240e-04;-5.361e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.907e-08;-1.300e+00
99.678049000;6.598e-05;-6.560e-05;-5.668e-04;-4.268e-09;1.675e-08;6.607e-05;-5.904e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.879e-08;-1.300e+00
99.683049000;6.898e-05;5.506e-06;-5.979e-04;7.584e-09;3.133e-08;6.907e-05;4.958e-06;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.815e-08;-1.300e+00
99.693049000;8.599e-05;3.288e-06;-7.412e-04;2.083e-08;4.531e-08;8.607e-05;2.939e-06;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.975e-08;-1.300e+00
99.698049000;9.000e-05;-6.893e-05;-7.701e-04;1.915e-08;4.128e-08;9.007e-05;-6.206e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.938e-08;-1.300e+00
99.703049000;8.700e-05;-1.400e-04;-7.379e-04;1.280e-08;3.470e-08;8.707e-05;-1.261e-04;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.309e-08;-1.300e+00
99.713049000;7.100e-05;-1.367e-04;-5.945e-04;4.126e-09;2.296e-08;7.107e-05;-1.231e-04;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.394e-08;-1.300e+00
99.718049000;6.600e-05;-6.448e-05;-5.668e-04;1.076e-09;2.154e-08;6.607e-05;-5.804e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.665e-08;-1.300e+00
99.723049000;7.000e-05;6.625e-06;-5.990e-04;-4.162e-09;2.179e-08;7.008e-05;5.973e-06;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;4.303e-08;-1.300e+00
99.733049000;8.601e-05;2.161e-06;-7.423e-04;-1.206e-08;1.532e-08;8.609e-05;1.996e-06;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.659e-08;-1.300e+00
99.738049000;9.002e-05;-7.007e-05;-7.701e-04;-1.399e-08;6.953e-09;9.010e-05;-6.300e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.126e-08;-1.300e+00
99.742049000;8.803e-05;-1.290e-04;-7.479e-04;-1.480e-08;-2.376e-09;8.810e-05;-1.160e-04;-6.730e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.454e-08;-1.300e+00
99.753049000;7.107e-05;-1.357e-04;-5.934e-04;-2.008e-08;-2.894e-08;7.106e-05;-1.220e-04;-5.340e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.533e-09;-1.300e+00
99.757049000;6.708e-05;-7.896e-05;-5.679e-04;-2.379e-08;-3.635e-08;6.705e-05;-7.097e-05;-5.110e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.026e-09;-1.300e+00
99.762049000;6.809e-05;-3.382e-06;-5.890e-04;-3.053e-08;-4.294e-08;6.803e-05;-2.967e-06;-5.300e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.543e-08;-1.300e+00
99.772356000;8.509e-05;8.887e-06;-7.356e-04;-5.262e-08;-4.702e-08;8.501e-05;8.031e-06;-6.620e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.871e-08;-1.300e+00
99.777286000;9.008e-05;-5.999e-05;-7.689e-04;-6.087e-08;-4.428e-08;9.001e-05;-5.397e-05;-6.920e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.904e-08;-1.300e+00
99.783286000;8.708e-05;-1.444e-04;-7.333e-04;-6.833e-08;-3.205e-08;8.700e-05;-1.300e-04;-6.600e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;5.533e-08;-1.300e+00
99.793286000;7.006e-05;-1.311e-04;-5.900e-04;-7.594e-08;-6.885e-09;7.001e-05;-1.180e-04;-5.310e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.892e-08;-1.300e+00
99.799286000;6.605e-05;-4.217e-05;-5.700e-04;-7.394e-08;2.191e-09;6.601e-05;-3.796e-05;-5.130e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.510e-08;-1.300e+00
99.813286000;8.704e-05;-2.167e-06;-7.467e-04;-5.142e-08;1.720e-08;8.704e-05;-1.963e-06;-6.720e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.630e-08;-1.300e+00
99.818286000;9.004e-05;-7.662e-05;-7.689e-04;-4.807e-08;2.544e-08;9.004e-05;-6.896e-05;-6.921e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.601e-08;-1.300e+00
99.823286000;8.704e-05;-1.456e-04;-7.322e-04;-4.866e-08;3.315e-08;8.704e-05;-1.310e-04;-6.591e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.704e-08;-1.300e+00
99.832286000;7.203e-05;-1.422e-04;-6.000e-04;-5.324e-08;3.774e-08;7.203e-05;-1.280e-04;-5.401e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.556e-08;-1.300e+00
99.837286000;6.603e-05;-7.221e-05;-5.667e-04;-5.280e-08;3.931e-08;6.601e-05;-6.498e-05;-5.101e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;7.856e-08;-1.300e+00
99.842286000;6.902e-05;1.110e-06;-5.933e-04;-4.833e-08;4.148e-08;6.899e-05;1.012e-06;-5.341e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.682e-08;-1.300e+00
99.852286000;8.502e-05;7.753e-06;-7.367e-04;-2.634e-08;4.655e-08;8.497e-05;7.005e-06;-6.631e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.909e-08;-1.300e+00
99.857286000;9.001e-05;-6.225e-05;-7.700e-04;-1.305e-08;4.777e-08;8.996e-05;-5.599e-05;-6.931e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;9.298e-09;-1.300e+00
99.862286000;8.800e-05;-1.356e-04;-7.433e-04;-3.034e-09;4.692e-08;8.796e-05;-1.220e-04;-6.690e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.739e-09;-1.300e+00
99.872286000;7.098e-05;-1.412e-04;-6.000e-04;1.274e-08;4.209e-08;7.096e-05;-1.270e-04;-5.400e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.634e-08;-1.300e+00
99.877286000;6.598e-05;-7.118e-05;-5.667e-04;2.732e-08;3.684e-08;6.595e-05;-6.397e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.482e-08;-1.300e+00
99.882286000;6.897e-05;2.149e-06;-5.944e-04;4.369e-08;3.054e-08;6.895e-05;2.022e-06;-5.350e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-9.190e-09;-1.300e+00
99.883286000;6.997e-05;1.326e-05;-6.056e-04;4.650e-08;2.931e-08;6.995e-05;1.202e-05;-5.450e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.715e-09;-1.300e+00
99.892286000;8.597e-05;6.603e-06;-7.378e-04;5.716e-08;2.028e-08;8.594e-05;6.013e-06;-6.640e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;6.458e-09;-1.300e+00
99.893286000;8.697e-05;-4.506e-06;-7.489e-04;5.665e-08;1.949e-08;8.694e-05;-3.987e-06;-6.740e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;8.111e-09;-1.300e+00
99.897286000;8.997e-05;-6.339e-05;-7.700e-04;5.165e-08;1.654e-08;8.994e-05;-5.699e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;1.578e-08;-1.300e+00
99.899286000;8.997e-05;-9.561e-05;-7.656e-04;4.775e-08;1.507e-08;8.994e-05;-8.599e-05;-6.890e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.007e-08;-1.300e+00
99.902286000;8.797e-05;-1.367e-04;-7.422e-04;4.076e-08;1.243e-08;8.794e-05;-1.230e-04;-6.680e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.639e-08;-1.300e+00
99.912286000;7.098e-05;-1.400e-04;-5.989e-04;1.715e-08;3.085e-09;7.095e-05;-1.260e-04;-5.390e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.583e-08;-1.300e+00
99.913286000;6.998e-05;-1.289e-04;-5.878e-04;1.536e-08;2.002e-09;6.995e-05;-1.160e-04;-5.290e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.551e-08;-1.300e+00
99.917286000;6.598e-05;-6.893e-05;-5.667e-04;9.789e-09;-2.730e-09;6.596e-05;-6.197e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;3.222e-08;-1.300e+00
99.922286000;6.899e-05;3.300e-06;-5.956e-04;7.118e-09;-8.130e-09;6.896e-05;3.040e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.507e-08;-1.300e+00
99.932286000;8.599e-05;6.645e-06;-7.389e-04;1.121e-08;-8.956e-09;8.597e-05;6.060e-06;-6.650e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;2.002e-09;-1.300e+00
99.937286000;8.998e-05;-6.558e-05;-7.699e-04;1.721e-08;-7.312e-09;8.997e-05;-5.894e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.493e-08;-1.300e+00
99.942286000;8.698e-05;-1.378e-04;-7.410e-04;2.211e-08;-7.213e-09;8.698e-05;-1.239e-04;-6.670e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-3.287e-08;-1.300e+00
99.952286000;7.098e-05;-1.389e-04;-5.977e-04;1.654e-08;-7.565e-09;7.098e-05;-1.250e-04;-5.380e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.307e-08;-1.300e+00
99.957286000;6.597e-05;-6.779e-05;-5.666e-04;6.047e-09;-1.133e-08;6.599e-05;-6.097e-05;-5.100e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.100e-08;-1.300e+00
99.962286000;6.896e-05;4.437e-06;-5.955e-04;-7.446e-09;-1.464e-08;6.899e-05;4.026e-06;-5.360e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-7.155e-08;-1.300e+00
99.972286000;8.596e-05;5.556e-06;-7.400e-04;-2.802e-08;-1.468e-08;8.601e-05;5.015e-06;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-6.213e-08;-1.300e+00
99.977286000;8.997e-05;-6.667e-05;-7.700e-04;-2.887e-08;-1.132e-08;9.002e-05;-5.999e-05;-6.930e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-5.574e-08;-1.300e+00
99.982286000;8.698e-05;-1.389e-04;-7.400e-04;-2.078e-08;-7.384e-09;8.704e-05;-1.250e-04;-6.660e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-4.608e-08;-1.300e+00
99.994286000;6.800e-05;-1.122e-04;-5.778e-04;1.357e-08;4.945e-09;6.805e-05;-1.010e-04;-5.200e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-2.086e-08;-1.300e+00
100.000000000;6.700e-05;-2.450e-05;-5.767e-04;2.220e-08;1.198e-08;6.706e-05;-2.200e-05;-5.190e-04;1.000e+01;-8.335e-01;-1.556e-02;-1.556e-02;-1.171e-08;-1.300e+00
