time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;1.0;10.0;-0.750141;-0.089952;-0.089952;0.750141;0.089952;0.712977;-0.085496;0.750141;0.012605;1.052124;0.7180847920301613;1.0
0.0;1.0444435847971876;0.749999417268;0.7180851394799238;-1.838484000045268e-06;-1.760252087145778e-06;1.0;10.0;-0.750141;-0.089952;-0.089952;0.75014;0.089951;0.712977;-0.085494;0.75014;0.012604;1.052123;0.7180845539106101;1.0
0.0;1.0444435847971876;0.749999417268;0.7180851394799238;-1.838484000045268e-06;-1.760252087145778e-06;1.0;10.0;-0.750141;-0.089952;-0.089952;0.75014;0.089951;0.712977;-0.085494;0.75014;0.012604;1.052123;0.7180845539106101;1.0
0.0;1.0444426310530417;0.749998364228;0.7180847869756398;-3.9288540000129e-06;-3.761675254534277e-06;1.0;10.0;-0.750141;-0.089952;-0.089952;0.750139;0.089949;0.712977;-0.085492;0.750139;0.012602;1.052122;0.7180843157965504;1.0
1e-06;1.044441677308982;0.74999662904;0.7180837813484965;-7.329330000036642e-06;-7.017462209015595e-06;1.0;10.0;-0.750141;-0.089952;-0.089952;0.750138;0.089945;0.712977;-0.085489;0.750138;0.012598;1.05212;0.7180839586357572;1.0
2e-06;1.0444385154569895;0.749994564164;0.7180839781993708;-1.4967411999976228e-05;-1.4330582201315414e-05;1.0;10.0;-0.750141;-0.089952;-0.089952;0.750134;0.089937;0.712977;-0.085482;0.750134;0.012591;1.052116;0.7180831253086233;1.0
4e-06;1.0444321917530115;0.7499878142099999;0.7180818631712165;-2.887915000002854e-05;-2.7650574377219036e-05;1.0;10.0;-0.750141;-0.089952;-0.089952;0.750128;0.089922;0.712977;-0.085468;0.750128;0.012576;1.052107;0.7180814588561663;1.0
7e-06;1.0444195443450874;0.74997494232;0.7180782343462161;-5.869434000001098e-05;-5.6198048301380446e-05;1.0;10.0;-0.750141;-0.089952;-0.089952;0.750115;0.089891;0.712977;-0.085439;0.750115;0.012546;1.052089;0.7180780077749213;1.0
1.5e-05;1.0443939489105631;0.749949978891;0.7180719303030184;-0.0001186934179999;-0.0001136481287772;1.0;10.0;-0.750141;-0.089952;-0.089952;0.75009;0.08983;0.712977;-0.085382;0.75009;0.012486;1.052054;0.7180712279802054;1.0
3e-05;1.0443424055356556;0.7498988038800001;0.7180583685054598;-0.0002374111599999;-0.0002273307669415;1.0;10.0;-0.750141;-0.089952;-0.089952;0.75004;0.089709;0.712977;-0.085269;0.75004;0.012367;1.051984;0.7180578005216571;1.0
6e-05;1.0442412262767642;0.7497975131400001;0.7180309436866409;-0.000474248188;-0.0004541557793987;1.0;10.0;-0.750141;-0.089952;-0.089952;0.749939;0.089465;0.712977;-0.085042;0.749939;0.012129;1.051843;0.7180308797628414;1.0
0.00012;1.0440385671540109;0.7495954112579999;0.717976744193803;-0.000947159859;-0.0009072077304403;1.0;10.0;-0.750141;-0.089952;-0.089952;0.749737;0.088978;0.712977;-0.084589;0.749737;0.011654;1.051562;0.7179773683410919;1.0
0.000239;1.043634503314738;0.7491931588580001;0.7178692889881002;-0.001891654176;-0.0018125638525669;1.0;10.0;-0.750141;-0.089952;-0.089952;0.749334;0.088008;0.712977;-0.083688;0.749334;0.010707;1.051001;0.71787177397708;1.0
0.000478;1.042828884504548;0.748393142269;0.7176567060899587;-0.0037680034219999;-0.0036132518747696;1.0;10.0;-0.750141;-0.089952;-0.089952;0.748534;0.08608;0.712977;-0.081901;0.748534;0.008823;1.049886;0.7176656438272631;1.0
0.000717;1.0420295895957083;0.747601152021;0.7174471430423179;-0.005627302236;-0.0054003286395958;1.0;10.0;-0.750141;-0.089952;-0.089952;0.747741;0.08417;0.712978;-0.080135;0.747741;0.006957;1.048778;0.7174672443456914;1.0
0.000957;1.0412366185843638;0.746815558909;0.7172390459378479;-0.0074679437979999;-0.0071721870559577;1.0;10.0;-0.750141;-0.089952;-0.089952;0.746956;0.082281;0.712978;-0.078392;0.746956;0.005109;1.04768;0.7172746573997997;1.0
0.001196;1.0404512257847556;0.7460382541499999;0.7170333751947902;-0.0092892278339999;-0.0089280762075066;1.0;10.0;-0.750141;-0.089952;-0.089952;0.74618;0.080414;0.712979;-0.07667;0.74618;0.003281;1.046592;0.7170894946525155;1.0
0.001435;1.0396743649364448;0.745271583089;0.7168317390749154;-0.0110898401089999;-0.0106666476379629;1.0;10.0;-0.750141;-0.089952;-0.089952;0.745412;0.078569;0.71298;-0.074969;0.745412;0.001475;1.045515;0.7169106160191798;1.0
0.001674;1.038905082250058;0.7445122481249999;0.7166316354065159;-0.0128682804749999;-0.0123863870673631;1.0;10.0;-0.750141;-0.089952;-0.089952;0.744653;0.076748;0.712982;-0.07329;0.744653;-0.00031;1.044449;0.7167389737024212;1.0
0.001913;1.038144331474675;0.7437625930790001;0.7164346714897453;-0.0146232452389999;-0.014085946236616;1.0;10.0;-0.750141;-0.089952;-0.089952;0.743903;0.07495;0.712984;-0.071633;0.743903;-0.002071;1.043395;0.7165734232756611;1.0
0.002152;1.037392112594847;0.7430229204439999;0.7162411506922524;-0.016355812872;-0.0157662784143296;1.0;10.0;-0.750141;-0.089952;-0.089952;0.743163;0.073178;0.712987;-0.069998;0.743163;-0.00381;1.042354;0.7164148115254179;1.0
0.002392;1.0366490788806018;0.742292366052;0.7160498004334744;-0.018066301544;-0.0174275961963024;1.0;10.0;-0.750141;-0.089952;-0.089952;0.742433;0.07143;0.71299;-0.068384;0.742433;-0.005524;1.041324;0.7162619015108929;1.0
0.002631;1.03591613181956;0.74157328114;0.7158622772264832;-0.0197511583059999;-0.0190663681154453;1.0;10.0;-0.750141;-0.089952;-0.089952;0.741713;0.069708;0.712994;-0.066791;0.741713;-0.007215;1.040308;0.7161155505342696;1.0
0.00287;1.0351914161255396;0.740862618006;0.7156769332370064;-0.0214138841219999;-0.0206859173950135;1.0;10.0;-0.750141;-0.089952;-0.089952;0.741002;0.068011;0.712999;-0.065221;0.741002;-0.008882;1.039305;0.7159758046484532;1.0
0.003109;1.034476186073899;0.7401629399759999;0.7154953878494846;-0.023052513324;-0.0222842377952557;1.0;10.0;-0.750141;-0.089952;-0.089952;0.740302;0.066339;0.713004;-0.063672;0.740302;-0.010525;1.038314;0.7158413424775072;1.0
0.003348;1.0337707421188704;0.739472190161;0.7153154563509305;-0.024666096835;-0.0238603162481103;1.0;10.0;-0.750141;-0.089952;-0.089952;0.739612;0.064693;0.713011;-0.062144;0.739612;-0.012144;1.037337;0.7157140230965157;1.0
0.003587;1.0330738299816715;0.738792043594;0.7151396368322555;-0.026256512102;-0.0254159105961147;1.0;10.0;-0.750141;-0.089952;-0.089952;0.738932;0.063072;0.713018;-0.060638;0.738932;-0.013738;1.036373;0.7155918077842983;1.0
0.003827;1.0323886114927847;0.738124185672;0.7149673848152079;-0.027818655376;-0.0269459146161788;1.0;10.0;-0.750141;-0.089952;-0.089952;0.738264;0.061481;0.713026;-0.059156;0.738264;-0.015305;1.035424;0.715475722168125;1.0
0.004066;1.0317192022837418;0.737473307248;0.7148004084983398;-0.029344798435;-0.0284426211803022;1.0;10.0;-0.750141;-0.089952;-0.089952;0.737612;0.059928;0.713034;-0.057709;0.737612;-0.016835;1.034496;0.7153655106566151;1.0
0.004281;1.0311297929829202;0.736900873585;0.7146538472651872;-0.03068344646;-0.0297571136716328;1.0;10.0;-0.750141;-0.089952;-0.089952;0.737041;0.058566;0.713043;-0.056438;0.737041;-0.018177;1.033681;0.7152730721151189;1.0
0.004496;1.030555539555729;0.736343888589;0.7145116010986042;-0.03198937131;-0.0310408998662901;1.0;10.0;-0.750141;-0.089952;-0.089952;0.736483;0.057238;0.713052;-0.055197;0.736483;-0.019486;1.032885;0.7151851952557464;1.0
0.004927;1.029445928694655;0.7352707810289999;0.7142393403423615;-0.034504319359;-0.0335173692927726;1.0;10.0;-0.750141;-0.089952;-0.089952;0.73541;0.054683;0.713073;-0.052807;0.73541;-0.022006;1.031349;0.7150256516923011;1.0
0.005314;1.028492502339711;0.7343525509859999;0.7140086576376845;-0.0366596713899999;-0.0356440822919011;1.0;10.0;-0.750141;-0.089952;-0.089952;0.734492;0.052495;0.713094;-0.050755;0.734492;-0.024166;1.03003;0.7148979807364124;1.0
0.005702;1.02758143417736;0.73347859539;0.71379121011192;-0.038717922756;-0.0376786904358543;1.0;10.0;-0.750141;-0.089952;-0.089952;0.733618;0.05041;0.713117;-0.048795;0.733618;-0.026228;1.028768;0.7147844484276361;1.0
0.006089;1.0267095623422429;0.7326449519660001;0.7135853982840189;-0.0406810901819999;-0.0396227829895669;1.0;10.0;-0.750141;-0.089952;-0.089952;0.732785;0.048422;0.713143;-0.046923;0.732785;-0.028194;1.027562;0.7146850399847474;1.0
0.006477;1.0258771872056616;0.73185275343;0.7133921706783043;-0.0425519047549999;-0.0414785563863692;1.0;10.0;-0.750141;-0.089952;-0.089952;0.731993;0.046529;0.713171;-0.045136;0.731993;-0.030068;1.02641;0.714597882544442;1.0
0.006864;1.0250821007241324;0.7311006228150001;0.7132117732799552;-0.044335179375;-0.0432503692569415;1.0;10.0;-0.750141;-0.089952;-0.089952;0.73124;0.044727;0.7132;-0.043432;0.73124;-0.031855;1.02531;0.7145212233544921;1.0
0.007252;1.0243237021103242;0.730385382363;0.7130415715835249;-0.046034543696;-0.0449414024113266;1.0;10.0;-0.750141;-0.089952;-0.089952;0.730524;0.043011;0.713232;-0.041807;0.730524;-0.033556;1.024261;0.7144562345399472;1.0
0.007639;1.0235997306935951;0.7297057630839999;0.7128819412540764;-0.047652472802;-0.0465538152982031;1.0;10.0;-0.750141;-0.089952;-0.089952;0.729845;0.041379;0.713265;-0.040259;0.729845;-0.035176;1.023259;0.7144002710707773;1.0
0.008026;1.0229092853058868;0.729061266296;0.7127330612489107;-0.049192272943;-0.0480905527495429;1.0;10.0;-0.750141;-0.089952;-0.089952;0.729201;0.039828;0.713301;-0.038784;0.729201;-0.036717;1.022305;0.7143546144996894;1.0
0.008414;1.0222510591063234;0.728450632446;0.7125946468403066;-0.0506578926659999;-0.0495552361768021;1.0;10.0;-0.750141;-0.089952;-0.089952;0.72859;0.038353;0.713337;-0.037379;0.72859;-0.038184;1.021395;0.7143156621620445;1.0
0.008801;1.0216244513210322;0.727872337922;0.7124656589618719;-0.052051249035;-0.0509494941783099;1.0;10.0;-0.750141;-0.089952;-0.089952;0.728011;0.036952;0.713375;-0.036043;0.728011;-0.039578;1.020529;0.7142849490742473;1.0
0.009189;1.0210275543333784;0.7273239990399999;0.7123451232566045;-0.0533756137139999;-0.0522763695136989;1.0;10.0;-0.750141;-0.089952;-0.089952;0.727463;0.035622;0.713414;-0.034772;0.727463;-0.040904;1.019704;0.7142608958776898;1.0
0.009576;1.0204591139408772;0.72680430492;0.7122326558613197;-0.0546338762649999;-0.0535385254721389;1.0;10.0;-0.750141;-0.089952;-0.089952;0.726944;0.034359;0.713453;-0.033565;0.726944;-0.042163;1.01892;0.7142421105157549;1.0
0.009964;1.0199194305693955;0.7263144182219999;0.7121292098695646;-0.0558285102419999;-0.0547381573178112;1.0;10.0;-0.750141;-0.089952;-0.089952;0.726453;0.033161;0.713494;-0.032418;0.726453;-0.043358;1.018174;0.714230085308649;1.0
0.010351;1.019405995788724;0.72584984949;0.7120321564602954;-0.0569624008199999;-0.0558780319669668;1.0;10.0;-0.750141;-0.089952;-0.089952;0.725989;0.032025;0.713534;-0.031329;0.725989;-0.044492;1.017465;0.7142214470295609;1.0
0.010739;1.0189181562314025;0.7254111049199999;0.7119424661182059;-0.05803771536;-0.0569601346340317;1.0;10.0;-0.750141;-0.089952;-0.089952;0.725551;0.030948;0.713575;-0.030296;0.725551;-0.045568;1.016791;0.7142178436870644;1.0
0.011126;1.0184553110495325;0.724997272116;0.7118596802925796;-0.059058192643;-0.057988005955941;1.0;10.0;-0.750141;-0.089952;-0.089952;0.725137;0.029928;0.713616;-0.029317;0.725137;-0.046588;1.016152;0.7142179512900807;1.0
0.011513;1.0180158530838308;0.724606308938;0.7117829322038374;-0.0600230901859999;-0.0589608599946402;1.0;10.0;-0.750141;-0.089952;-0.089952;0.724745;0.028963;0.713656;-0.028389;0.724745;-0.047554;1.015546;0.7142204293192682;1.0
0.011901;1.0175991814447376;0.7242359728950001;0.7117104515225388;-0.060938669599;-0.0598847470695507;1.0;10.0;-0.750141;-0.089952;-0.089952;0.724376;0.028049;0.713696;-0.02751;0.724376;-0.048468;1.014972;0.7142260010080842;1.0
0.012288;1.0172058970424818;0.7238890394640001;0.7116445564941196;-0.061804094046;-0.0607586863443231;1.0;10.0;-0.750141;-0.089952;-0.089952;0.724028;0.027186;0.713735;-0.026679;0.724028;-0.049334;1.014427;0.7142334487168743;1.0
0.012676;1.0168322371094456;0.723559125485;0.7115816150182899;-0.06262283833;-0.0615862047293251;1.0;10.0;-0.750141;-0.089952;-0.089952;0.723699;0.026369;0.713773;-0.025893;0.723699;-0.050152;1.013912;0.7142424959199781;1.0
0.013063;1.0164788025886229;0.723248652672;0.7115235957996703;-0.063396287316;-0.0623685286447207;1.0;10.0;-0.750141;-0.089952;-0.089952;0.723388;0.025599;0.713809;-0.02515;0.723388;-0.050925;1.013425;0.7142519240303102;1.0
0.013451;1.0161459463049587;0.722956755808;0.7114694089337352;-0.064126434688;-0.0631075043119395;1.0;10.0;-0.750141;-0.089952;-0.089952;0.723095;0.024871;0.713844;-0.024449;0.723095;-0.051655;1.012965;0.7142625637235932;1.0
0.013838;1.0158308068817368;0.722680118393;0.7114178005797913;-0.064815094649;-0.0638050098598218;1.0;10.0;-0.750141;-0.089952;-0.089952;0.722819;0.024185;0.713877;-0.023788;0.722819;-0.052343;1.012531;0.714273225084771;1.0
0.014226;1.0155333843109249;0.72241903866;0.7113690695162985;-0.06546331248;-0.0644619994688005;1.0;10.0;-0.750141;-0.089952;-0.089952;0.722558;0.023538;0.713908;-0.023164;0.722558;-0.052992;1.012121;0.7142836994920155;1.0
0.014613;1.0152543318489216;0.722172871487;0.7113221276995896;-0.066075609527;-0.0650828146742964;1.0;10.0;-0.750141;-0.089952;-0.089952;0.722312;0.022929;0.713936;-0.022577;0.722312;-0.053603;1.011735;0.7142928902243112;1.0
0.015;1.0149910886564473;0.7219399094019999;0.7112770914645549;-0.0666505633819999;-0.0656661562124904;1.0;10.0;-0.750141;-0.089952;-0.089952;0.722079;0.022357;0.713962;-0.022025;0.722079;-0.054177;1.011372;0.7143016436135367;1.0
0.015388;1.0147430536899478;0.721718931836;0.7112331828353855;-0.067190821078;-0.0662146154473997;1.0;10.0;-0.750141;-0.089952;-0.089952;0.721859;0.021818;0.713985;-0.021506;0.721859;-0.054718;1.011031;0.714308818551892;1.0
0.015775;1.0145114812263092;0.721511782918;0.7111913430943724;-0.067698956324;-0.0667305965253026;1.0;10.0;-0.750141;-0.089952;-0.089952;0.721651;0.021312;0.714006;-0.021019;0.721651;-0.055225;1.01071;0.7143153130074982;1.0
0.016163;1.0142935099373356;0.721314243303;0.711149421973097;-0.06817382639;-0.0672131150619428;1.0;10.0;-0.750141;-0.089952;-0.089952;0.721453;0.020837;0.714022;-0.020562;0.721453;-0.0557;1.01041;0.7143180050425721;1.0
0.01655;1.014090446300033;0.721126712446;0.7111068988738352;-0.06861958446;-0.0676661383709535;1.0;10.0;-0.750141;-0.089952;-0.089952;0.721266;0.020392;0.714036;-0.020134;0.721266;-0.056146;1.010128;0.7143198074056186;1.0
0.016938;1.013899729520627;0.7209487622499999;0.7110651490072549;-0.069035438252;-0.0680890193003997;1.0;10.0;-0.750141;-0.089952;-0.089952;0.721088;0.019975;0.714045;-0.019733;0.721088;-0.056563;1.009865;0.7143176137503541;1.0
0.017325;1.0137229666121803;0.720779134593;0.7110218060875287;-0.069425484149;-0.0684856577542255;1.0;10.0;-0.750141;-0.089952;-0.089952;0.720919;0.019585;0.714051;-0.019358;0.720919;-0.056952;1.00962;0.7143133505437231;1.0
0.017713;1.0135575967945778;0.72061806636;0.7109789010895755;-0.06978764852;-0.068854151693704;1.0;10.0;-0.750141;-0.089952;-0.089952;0.720757;0.01922;0.714052;-0.019008;0.720757;-0.057315;1.009391;0.7143049508214262;1.0
0.0181;1.0134039727976203;0.720463058426;0.7109337221533456;-0.0701254323839999;-0.069197905540483;1.0;10.0;-0.750141;-0.089952;-0.089952;0.720602;0.018879;0.714049;-0.018682;0.720602;-0.057653;1.009179;0.7142933511695317;1.0
0.018488;1.0132623951770836;0.72031469231;0.7108866328589186;-0.0704391688899999;-0.0695172042555567;1.0;10.0;-0.750141;-0.089952;-0.089952;0.720454;0.018562;0.714041;-0.018379;0.720454;-0.057967;1.008982;0.7142774932209471;1.0
0.018875;1.0131319101879086;0.720172613457;0.7108379532961581;-0.070729566131;-0.0698127908318291;1.0;10.0;-0.750141;-0.089952;-0.089952;0.720312;0.018266;0.714029;-0.018097;0.720312;-0.058258;1.0088;0.7142582965916462;1.0
0.019262;1.0130109630838158;0.720034940704;0.7107869183489032;-0.070998947096;-0.0700870471133545;1.0;10.0;-0.750141;-0.089952;-0.089952;0.720174;0.017991;0.714011;-0.017835;0.720174;-0.058528;1.008631;0.7142337119920901;1.0
0.01965;1.012900154935816;0.719901571355;0.7107330054664843;-0.071247284337;-0.0703398888723782;1.0;10.0;-0.750141;-0.089952;-0.089952;0.720041;0.017736;0.713989;-0.017592;0.720041;-0.058777;1.008477;0.7142056920698685;1.0
0.020037;1.0127991853101976;0.719773189886;0.7106771019622707;-0.0714749446919999;-0.0705716846228591;1.0;10.0;-0.750141;-0.089952;-0.089952;0.719912;0.017499;0.713961;-0.017368;0.719912;-0.059007;1.008335;0.7141722179873703;1.0
0.020425;1.0127068000413546;0.719647534015;0.7106178550253762;-0.0716848569749999;-0.0707854010381609;1.0;10.0;-0.750141;-0.089952;-0.089952;0.719786;0.01728;0.713928;-0.017161;0.719786;-0.059218;1.008205;0.7141342234517263;1.0
0.020812;1.0126229992657685;0.719523332431;0.7105540096884144;-0.071876369677;-0.0709803843376222;1.0;10.0;-0.750141;-0.089952;-0.089952;0.719663;0.017078;0.713889;-0.016971;0.719663;-0.059411;1.008087;0.7140906939332006;1.0
0.0212;1.012548083559492;0.7194024398479999;0.7104871872543834;-0.072050462956;-0.0711575717991734;1.0;10.0;-0.750141;-0.089952;-0.089952;0.719542;0.016891;0.713844;-0.016796;0.719542;-0.059587;1.007981;0.7140415687843391;1.0
0.021587;1.0124817526380414;0.719283912535;0.7104166674222933;-0.07220907093;-0.0713188862336114;1.0;10.0;-0.750141;-0.089952;-0.089952;0.719423;0.01672;0.713794;-0.016635;0.719423;-0.059747;1.007885;0.7139878133840941;1.0
0.021975;1.0124217986797794;0.719164886083;0.7103411710621077;-0.0723516314849999;-0.0714639210449123;1.0;10.0;-0.750141;-0.089952;-0.089952;0.719305;0.016562;0.713737;-0.016489;0.719305;-0.059892;1.007799;0.7139274418944827;1.0
0.022749;1.0123247851248136;0.7189302757920001;0.7101774908171988;-0.072594264782;-0.0717104489080049;1.0;10.0;-0.750141;-0.089952;-0.089952;0.71907;0.016285;0.713605;-0.016233;0.71907;-0.060139;1.007656;0.7137896092785325;1.0
0.023447;1.01226010036255;0.718719275586;0.7100144274466457;-0.0727673441039999;-0.071886014353364;1.0;10.0;-0.750141;-0.089952;-0.089952;0.718858;0.016076;0.713464;-0.016043;0.718858;-0.060317;1.007558;0.7136443491999359;1.0
0.024144;1.0122158048726566;0.718505012384;0.7098338209354403;-0.072900227982;-0.0720204403360124;1.0;10.0;-0.750141;-0.089952;-0.089952;0.718643;0.015902;0.713301;-0.015887;0.718643;-0.060456;1.007487;0.7134778997067813;1.0
0.024842;1.0121896926095424;0.718285177725;0.7096349458698572;-0.072997480915;-0.0721183800309248;1.0;10.0;-0.750141;-0.089952;-0.089952;0.718424;0.015757;0.713116;-0.015761;0.718424;-0.06056;1.00744;0.7132901503434629;1.0
0.025539;1.0121802117903709;0.718059160906;0.7094182958150091;-0.073062058478;-0.0721828560042346;1.0;10.0;-0.750141;-0.089952;-0.089952;0.718198;0.015641;0.712909;-0.015661;0.718198;-0.060632;1.007415;0.7130809976447275;1.0
0.026236;1.012187365315829;0.7178249773400001;0.7091819182271849;-0.0730977579;-0.072217615438414;1.0;10.0;-0.750141;-0.089952;-0.089952;0.717963;0.015548;0.712679;-0.015585;0.717963;-0.060675;1.007411;0.7128493875048221;1.0
0.026934;1.012209248411612;0.717579690787;0.7089242584110419;-0.073105573081;-0.0722237750699466;1.0;10.0;-0.750141;-0.089952;-0.089952;0.717718;0.015476;0.712425;-0.01553;0.717718;-0.060692;1.007425;0.7125942474683613;1.0
0.027631;1.0122436566410282;0.717322926477;0.708646502026324;-0.073089438819;-0.0722053809272916;1.0;10.0;-0.750141;-0.089952;-0.089952;0.717462;0.015423;0.712147;-0.015494;0.717462;-0.060686;1.007457;0.7123155295548456;1.0
0.028329;1.012291248270477;0.717054397916;0.7083479177964882;-0.073051536738;-0.0721645444063754;1.0;10.0;-0.750141;-0.089952;-0.089952;0.717192;0.015386;0.711846;-0.015473;0.717192;-0.060658;1.007505;0.712014144132685;1.0
0.029026;1.012349464971953;0.716770135329;0.7080263882481114;-0.072993183894;-0.072102753465694;1.0;10.0;-0.750141;-0.089952;-0.089952;0.716909;0.015364;0.71152;-0.015466;0.716909;-0.060611;1.007567;0.7116880689993336;1.0
0.029724;1.0124189657617049;0.716472086829;0.7076833910257243;-0.0729169148309999;-0.0720224702390281;1.0;10.0;-0.750141;-0.089952;-0.089952;0.71661;0.015353;0.71117;-0.01547;0.71661;-0.060547;1.007642;0.7113382386741205;1.0
0.030421;1.0124985023208677;0.7161570288850001;0.7073166303391183;-0.072825911291;-0.0719269323599661;1.0;10.0;-0.750141;-0.089952;-0.089952;0.716295;0.015352;0.710796;-0.015484;0.716295;-0.060468;1.007729;0.7109646319417021;1.0
0.031118;1.0125864707806438;0.715825870522;0.7069281401420867;-0.072718319238;-0.0718144290254426;1.0;10.0;-0.750141;-0.089952;-0.089952;0.715963;0.01536;0.710397;-0.015506;0.715963;-0.060376;1.007827;0.710566206376999;1.0
0.031816;1.01268257759527;0.715476345352;0.706515902595046;-0.0725985637809999;-0.0716893579362188;1.0;10.0;-0.750141;-0.089952;-0.089952;0.715614;0.015375;0.709974;-0.015535;0.715614;-0.060271;1.007936;0.7101439409732367;1.0
0.032513;1.0127868288484996;0.715108759161;0.7060802320800832;-0.072467573405;-0.0715526420178596;1.0;10.0;-0.750141;-0.089952;-0.089952;0.715246;0.015395;0.709526;-0.015569;0.715246;-0.060155;1.008053;0.7096967933117635;1.0
0.033211;1.012897023694413;0.714721834217;0.7056214180688803;-0.0723263695519999;-0.0714054517488843;1.0;10.0;-0.750141;-0.089952;-0.089952;0.71486;0.01542;0.709054;-0.015607;0.71486;-0.06003;1.008179;0.7092257421759309;1.0
0.033908;1.0130144218405777;0.714316808779;0.7051398216830274;-0.07217550522;-0.0712482504334559;1.0;10.0;-0.750141;-0.089952;-0.089952;0.714454;0.015448;0.708557;-0.015648;0.714454;-0.059897;1.008312;0.7087297666621601;1.0
0.034605;1.0131377776812984;0.713891426615;0.7046341004565403;-0.0720178497849999;-0.0710839644631774;1.0;10.0;-0.750141;-0.089952;-0.089952;0.714029;0.015478;0.708037;-0.015691;0.714029;-0.059756;1.008452;0.7082108449113159;1.0
0.035303;1.0132673966885544;0.713447601906;0.7041059489702408;-0.071851137402;-0.0709103417684371;1.0;10.0;-0.750141;-0.089952;-0.089952;0.713584;0.01551;0.707492;-0.015735;0.713584;-0.059609;1.008599;0.707666955770156;1.0
0.036;1.0134010793091746;0.712981762808;0.7035533880564174;-0.071679227674;-0.0707313512265677;1.0;10.0;-0.750141;-0.089952;-0.089952;0.713119;0.015542;0.706924;-0.015779;0.713119;-0.059457;1.008751;0.7071000768045496;1.0
0.036698;1.01354008557136;0.71249677621;0.7029783886725567;-0.07150109966;-0.0705459021087388;1.0;10.0;-0.750141;-0.089952;-0.089952;0.712633;0.015574;0.706332;-0.015822;0.712633;-0.059299;1.008908;0.7065091860039755;1.0
0.038092;1.0138303453586304;0.711466168664;0.7017605775178561;-0.071132570802;-0.0701622032992489;1.0;10.0;-0.750141;-0.089952;-0.089952;0.711602;0.015635;0.70508;-0.015905;0.711602;-0.058974;1.009237;0.7052593674847574;1.0
0.039348;1.0141043429987864;0.7104683248710001;0.7005870054457013;-0.0707884757639999;-0.0698039370925805;1.0;10.0;-0.750141;-0.089952;-0.089952;0.710604;0.015683;0.703875;-0.015972;0.710604;-0.058671;1.009546;0.704056191229791;1.0
0.040603;1.0143884962128662;0.709405066999;0.6993425789502778;-0.070434726846;-0.0694356522268954;1.0;10.0;-0.750141;-0.089952;-0.089952;0.70954;0.015724;0.702598;-0.016029;0.70954;-0.058361;1.009865;0.7027808182107704;1.0
0.041858;1.0146831543812087;0.708278196301;0.6980289297627437;-0.070075240712;-0.0690612043862445;1.0;10.0;-0.750141;-0.089952;-0.089952;0.708412;0.015755;0.701253;-0.016076;0.708412;-0.058047;1.010194;0.7014372443668784;1.0
0.043114;1.014985506060062;0.707087366728;0.6966477476833625;-0.069710556712;-0.0686813321922203;1.0;10.0;-0.750141;-0.089952;-0.089952;0.70722;0.015774;0.699839;-0.01611;0.70722;-0.057731;1.01053;0.7000243981612355;1.0
0.044369;1.0152939900644542;0.70583345623;0.6952010581537978;-0.0693418161559999;-0.0682972782608492;1.0;10.0;-0.750141;-0.089952;-0.089952;0.705966;0.015782;0.698361;-0.016131;0.705966;-0.057413;1.010873;0.6985472750515888;1.0
0.045624;1.0156096185370638;0.70451900523;0.6936907571285366;-0.068971618425;-0.0679115451115461;1.0;10.0;-0.750141;-0.089952;-0.089952;0.704652;0.015777;0.69682;-0.016138;0.704652;-0.057096;1.011221;0.6970068489218739;1.0
0.04688;1.015930830689275;0.703145184005;0.6921191509937145;-0.068602082595;-0.0675263320323252;1.0;10.0;-0.750141;-0.089952;-0.089952;0.703278;0.015759;0.695219;-0.016131;0.703278;-0.05678;1.011574;0.6954061166843445;1.0
0.048135;1.0162573119805831;0.701714824872;0.6904893245042719;-0.0682304861719999;-0.0671389867188513;1.0;10.0;-0.750141;-0.089952;-0.089952;0.701846;0.015728;0.693559;-0.01611;0.701846;-0.056465;1.01193;0.6937460764436798;1.0
0.04939;1.0165869132351646;0.700228567994;0.6888034450154463;-0.0678602559299999;-0.0667530292260431;1.0;10.0;-0.750141;-0.089952;-0.089952;0.70036;0.015683;0.691844;-0.016074;0.70036;-0.056153;1.01229;0.6920307029402669;1.0
0.050646;1.016921230214514;0.698688880082;0.68706293007042;-0.067490781722;-0.0663677576165493;1.0;10.0;-0.750141;-0.089952;-0.089952;0.69882;0.015626;0.690075;-0.016025;0.69882;-0.055843;1.012652;0.6902610421065353;1.0
0.051901;1.0172586943078932;0.6970985764090001;0.6852716819326684;-0.067122665033;-0.0659838695983501;1.0;10.0;-0.750141;-0.089952;-0.089952;0.697228;0.015556;0.688256;-0.015962;0.697228;-0.055536;1.013016;0.6884410700851599;1.0
0.053156;1.0175993593772552;0.695457682985;0.6834297570810208;-0.0667556465249999;-0.0656011090316062;1.0;10.0;-0.750141;-0.089952;-0.089952;0.695587;0.015475;0.686388;-0.015886;0.695587;-0.055233;1.013382;0.6865718109127406;1.0
0.054412;1.0179426111569354;0.693770923516;0.6815422754800485;-0.066391293512;-0.0652210574391256;1.0;10.0;-0.750141;-0.089952;-0.089952;0.693898;0.015381;0.684473;-0.015798;0.693898;-0.054932;1.013749;0.6846552888373827;1.0
0.055667;1.0182878325115152;0.692036973308;0.6796084085588582;-0.0660287603469999;-0.0648429238166835;1.0;10.0;-0.750141;-0.089952;-0.089952;0.692165;0.015276;0.682515;-0.015698;0.692165;-0.054635;1.014118;0.6826955049134278;1.0
0.056922;1.018635647688122;0.690260856069;0.677632731227897;-0.0656673229819999;-0.0644659580989899;1.0;10.0;-0.750141;-0.089952;-0.089952;0.690388;0.015161;0.680514;-0.015586;0.690388;-0.054341;1.014487;0.6806924618298633;1.0
0.058178;1.0189848602314953;0.688443265577;0.6756167755236303;-0.065308787774;-0.064092009923644;1.0;10.0;-0.750141;-0.089952;-0.089952;0.688569;0.015035;0.678474;-0.015463;0.688569;-0.05405;1.014857;0.6786501845907065;1.0
0.059433;1.0193348463547196;0.686586097263;0.6735628628005071;-0.064952441499;-0.0637204170261409;1.0;10.0;-0.750141;-0.089952;-0.089952;0.686711;0.0149;0.676396;-0.01533;0.686711;-0.053762;1.015228;0.676569699082068;1.0
0.060688;1.0196871801743903;0.684691485168;0.6714720930892764;-0.0645967762699999;-0.0633496012560954;1.0;10.0;-0.750141;-0.089952;-0.089952;0.684815;0.014756;0.674283;-0.015188;0.684815;-0.053477;1.015599;0.6744540306299607;1.0
0.061944;1.0200399872877532;0.682760040686;0.6693463483734913;-0.0642437252019999;-0.0629815752349293;1.0;10.0;-0.750141;-0.089952;-0.089952;0.682884;0.014604;0.672135;-0.015036;0.682884;-0.053195;1.01597;0.6723031604276452;1.0
0.063199;1.0203935926180645;0.680795257436;0.6671888792336069;-0.06389258152;-0.0626156239927656;1.0;10.0;-0.750141;-0.089952;-0.089952;0.680918;0.014444;0.669956;-0.014877;0.680918;-0.052915;1.016341;0.6701211584967304;1.0
0.064454;1.020748037005215;0.67879842131;0.6650009568487977;-0.06354384928;-0.0622522375516215;1.0;10.0;-0.750141;-0.089952;-0.089952;0.67892;0.014277;0.667746;-0.014709;0.67892;-0.052639;1.016712;0.6679079840793939;1.0
0.06571;1.021102681928708;0.676769177415;0.6627826852209278;-0.063196477449;-0.0618904235268792;1.0;10.0;-0.750141;-0.089952;-0.089952;0.676891;0.014103;0.665508;-0.014534;0.676891;-0.052364;1.017082;0.6656666847754963;1.0
0.066965;1.0214578447518037;0.674712567841;0.6605388282126741;-0.062851471582;-0.0615311458078544;1.0;10.0;-0.750141;-0.089952;-0.089952;0.674832;0.013922;0.663243;-0.014353;0.674832;-0.052092;1.017453;0.6633982858419217;1.0
0.06822;1.0218138394404337;0.67262758372;0.6582682263222671;-0.0625073589319999;-0.061172942192905;1.0;10.0;-0.750141;-0.089952;-0.089952;0.672747;0.013736;0.660952;-0.014165;0.672747;-0.051823;1.017823;0.6611037691081483;1.0
0.069476;1.0221697384681274;0.6705161536;0.6559733949909999;-0.0621651357599999;-0.0608168422723642;1.0;10.0;-0.750141;-0.089952;-0.089952;0.670634;0.013545;0.658638;-0.013972;0.670634;-0.051555;1.018192;0.658786180659552;1.0
0.071986;1.0228800085567222;0.66622099941;0.651318819252352;-0.061485047025;-0.0601097357565479;1.0;10.0;-0.750141;-0.089952;-0.089952;0.666338;0.013148;0.653946;-0.013571;0.666338;-0.051026;1.018929;0.6540868007818229;1.0
0.074246;1.0235185190923513;0.662277593555;0.6470597074709532;-0.060879315095;-0.0594804236165529;1.0;10.0;-0.750141;-0.089952;-0.089952;0.662393;0.012777;0.649654;-0.013194;0.662393;-0.050557;1.019589;0.6497879664567511;1.0
0.076506;1.0241552405177643;0.6582697665420001;0.6427441275496574;-0.0602775558739999;-0.0588558779853789;1.0;10.0;-0.750141;-0.089952;-0.089952;0.658383;0.012394;0.645306;-0.012806;0.658383;-0.050094;1.020245;0.6454330540590558;1.0
0.078765;1.0247889309511495;0.654200912414;0.638376247689179;-0.0596805895979999;-0.0582369576753799;1.0;10.0;-0.750141;-0.089952;-0.089952;0.654313;0.012002;0.640907;-0.012408;0.654313;-0.049636;1.020898;0.6410270985793034;1.0
0.081025;1.02542025802741;0.650078846879;0.633963335315366;-0.059089933654;-0.0576250890222031;1.0;10.0;-0.750141;-0.089952;-0.089952;0.650189;0.011601;0.636463;-0.012001;0.650189;-0.049183;1.021547;0.6365761339934133;1.0
0.083284;1.0260482136430042;0.645906335404;0.6295087568163068;-0.058503017808;-0.0570178058205314;1.0;10.0;-0.750141;-0.089952;-0.089952;0.646016;0.011194;0.63198;-0.011587;0.646016;-0.048736;1.022191;0.6320862116586629;1.0
0.085544;1.0266714998153013;0.641690970695;0.6250207303995879;-0.0579208240619999;-0.0564161214881488;1.0;10.0;-0.750141;-0.089952;-0.089952;0.641798;0.010782;0.627462;-0.011168;0.641798;-0.048293;1.02283;0.6275613800003949;1.0
0.087804;1.0272902057899709;0.637434058576;0.6205004729757185;-0.057343707192;-0.0558203581313262;1.0;10.0;-0.750141;-0.089952;-0.089952;0.63754;0.010365;0.622913;-0.010744;0.63754;-0.047855;1.023464;0.6230056493363444;1.0
0.090063;1.0279044966581283;0.6331409563949999;0.6159530953054843;-0.056771669535;-0.0552304904974861;1.0;10.0;-0.750141;-0.089952;-0.089952;0.633245;0.009945;0.618339;-0.010318;0.633245;-0.047422;1.024092;0.6184250803816094;1.0
0.092323;1.028512764300959;0.62881623312;0.6113839856400639;-0.05620409569;-0.0546459875276315;1.0;10.0;-0.750141;-0.089952;-0.089952;0.628919;0.009523;0.613741;-0.009889;0.628919;-0.046993;1.024714;0.6138206638766733;1.0
0.094582;1.0291160326051674;0.624460757679;0.6067933429218878;-0.055641971628;-0.0540677337298346;1.0;10.0;-0.750141;-0.089952;-0.089952;0.624562;0.009099;0.609124;-0.009459;0.624562;-0.046569;1.02533;0.6091974393060102;1.0
0.096842;1.0297131895872755;0.6200797877900001;0.6021868944288626;-0.05508463463;-0.053495123872385;1.0;10.0;-0.750141;-0.089952;-0.089952;0.620179;0.008674;0.604491;-0.009027;0.620179;-0.04615;1.025939;0.604558397352977;1.0
0.099102;1.0303040217537731;0.615674131554;0.597565493829681;-0.0545322525519999;-0.052928311838651;1.0;10.0;-0.750141;-0.089952;-0.089952;0.615773;0.008249;0.599844;-0.008596;0.615773;-0.045734;1.026542;0.5999055888654481;1.0
0.101361;1.0308883572788083;0.611247619474;0.5929328963298063;-0.053985017729;-0.0523674725277739;1.0;10.0;-0.750141;-0.089952;-0.089952;0.611345;0.007823;0.595185;-0.008166;0.611344;-0.045323;1.027138;0.595241016547919;1.0
0.103621;1.031466222295718;0.606801511554;0.5882902400850815;-0.0534435962009999;-0.0518132296005306;1.0;10.0;-0.750141;-0.089952;-0.089952;0.606897;0.007399;0.590517;-0.007736;0.606897;-0.044917;1.027727;0.5905676701149496;1.0
0.10588;1.032038136141296;0.602339197887;0.583640445826058;-0.0529060489409999;-0.0512636569214498;1.0;10.0;-0.750141;-0.089952;-0.089952;0.602433;0.006975;0.585842;-0.007307;0.602433;-0.044515;1.028309;0.5858875670408104;1.0
0.10814;1.0326026549263758;0.5978602483490001;0.578983838068504;-0.0523752548919999;-0.0507215961939729;1.0;10.0;-0.750141;-0.089952;-0.089952;0.597953;0.006552;0.581161;-0.006881;0.597953;-0.044117;1.028883;0.581201734410695;1.0
0.1104;1.0331598039921028;0.5933678896680001;0.5743234370667945;-0.051848052444;-0.0501839620973062;1.0;10.0;-0.750141;-0.089952;-0.089952;0.593459;0.006131;0.576476;-0.006456;0.593459;-0.043724;1.02945;0.5765121494920987;1.0
0.114919;1.0342532213268665;0.5843489751900001;0.5649960407571424;-0.050811554655;-0.0491287371479614;1.0;10.0;-0.750141;-0.089952;-0.089952;0.584437;0.005296;0.5671;-0.005615;0.584437;-0.042949;1.030562;0.5671277970836909;1.0
0.118986;1.035212965180112;0.5761978858129999;0.556598405539434;-0.0498976106639999;-0.0482003339818281;1.0;10.0;-0.750141;-0.089952;-0.089952;0.576283;0.004551;0.55866;-0.004867;0.576283;-0.042267;1.031537;0.5586812000497243;1.0
0.123053;1.036148232223556;0.568020996648;0.5482043775040149;-0.0490003573659999;-0.0472908758053334;1.0;10.0;-0.750141;-0.089952;-0.089952;0.568103;0.003816;0.550225;-0.004129;0.568103;-0.041599;1.032488;0.550240492208634;1.0
0.127121;1.0370604265350212;0.5598228807600001;0.5398170313281114;-0.048121670415;-0.0464019927708377;1.0;10.0;-0.750141;-0.089952;-0.089952;0.559903;0.003089;0.541797;-0.003402;0.559903;-0.040945;1.033414;0.541807680651539;1.0
0.131188;1.037948230609311;0.551608769235;0.5314415044680859;-0.0472577660549999;-0.0455299837326742;1.0;10.0;-0.750141;-0.089952;-0.089952;0.551687;0.002372;0.533382;-0.002687;0.551687;-0.040303;1.034315;0.5333887680604084;1.0
0.135255;1.0388123230622557;0.5433816837309999;0.5230797437300282;-0.046412492139;-0.044678418910341;1.0;10.0;-0.750141;-0.089952;-0.089952;0.543457;0.001666;0.524981;-0.001984;0.543457;-0.039675;1.035192;0.5249847489375287;1.0
0.139322;1.0396532957621016;0.535146085324;0.5147351405563713;-0.0455840553419999;-0.0438454391745907;1.0;10.0;-0.750141;-0.089952;-0.089952;0.535218;0.000971;0.516597;-0.001293;0.535218;-0.03906;1.036044;0.5165986181340402;1.0
0.14339;1.040470296438106;0.526901558023;0.5064071120788055;-0.044772498459;-0.0430310203109804;1.0;10.0;-0.750141;-0.089952;-0.089952;0.526972;0.000287;0.508232;-0.000614;0.526972;-0.038458;1.036873;0.5082323708895371;1.0
0.147457;1.0412632257700258;0.5186521042309999;0.4980989354036304;-0.043977640593;-0.0422348926809338;1.0;10.0;-0.750141;-0.089952;-0.089952;0.518721;-0.000386;0.499886;5.1e-05;0.518721;-0.037869;1.037677;0.4998860026015931;1.0
0.151524;1.042034357595756;0.510399919728;0.4898110278298551;-0.043199326406;-0.0414567198203253;1.0;10.0;-0.750141;-0.089952;-0.089952;0.510466;-0.001047;0.491562;0.000704;0.510466;-0.037292;1.038458;0.4915625041233312;1.0
0.155592;1.0427814200732577;0.502144637355;0.4815435216708439;-0.0424372397849999;-0.0406961986165985;1.0;10.0;-0.750141;-0.089952;-0.089952;0.502208;-0.001697;0.483258;0.001345;0.502208;-0.036728;1.039215;0.4832598716932743;1.0
0.159659;1.0435064711912427;0.4938893090429999;0.4732977922783625;-0.0416914945069999;-0.039953268770251;1.0;10.0;-0.750141;-0.089952;-0.089952;0.49395;-0.002335;0.474977;0.001972;0.49395;-0.036176;1.039949;0.4749810936374204;1.0
0.163726;1.0442086218069644;0.485632302632;0.4650721057939852;-0.040961413624;-0.0392272317701397;1.0;10.0;-0.750141;-0.089952;-0.089952;0.485692;-0.002961;0.466717;0.002587;0.485692;-0.035636;1.040661;0.4667241697812531;1.0
0.167793;1.0448887383434655;0.477377068685;0.4568688044641182;-0.040247240092;-0.0385182064033025;1.0;10.0;-0.750141;-0.089952;-0.089952;0.477435;-0.003576;0.458479;0.003189;0.477435;-0.035108;1.041349;0.4584900905821194;1.0
0.171861;1.0455469001551292;0.469122430564;0.4486861665358059;-0.039548435676;-0.0378255969867369;1.0;10.0;-0.750141;-0.089952;-0.089952;0.469178;-0.004179;0.450262;0.003779;0.469178;-0.034592;1.042015;0.4502778580887583;1.0
0.175928;1.046183600033952;0.460870361506;0.4405253164846431;-0.038865267882;-0.037149567132135;1.0;10.0;-0.750141;-0.089952;-0.089952;0.460924;-0.004771;0.442067;0.004357;0.460924;-0.034087;1.04266;0.4420884707137248;1.0
0.179995;1.0467981272222453;0.45261958601;0.4323847877059724;-0.0381976344939999;-0.0364899721356592;1.0;10.0;-0.750141;-0.089952;-0.089952;0.452671;-0.005351;0.433894;0.004922;0.452671;-0.033594;1.043282;0.4339219161554299;1.0
0.184062;1.047392336678095;0.444371522114;0.4242646299316708;-0.0375441964;-0.0358453991739857;1.0;10.0;-0.750141;-0.089952;-0.089952;0.444421;-0.00592;0.425741;0.005476;0.444421;-0.033113;1.043883;0.4257762154665289;1.0
0.18813;1.0479659462601825;0.436125136953;0.4161634626672512;-0.0369072251459999;-0.035217962260805;1.0;10.0;-0.750141;-0.089952;-0.089952;0.436173;-0.006478;0.417608;0.006017;0.436173;-0.032643;1.044463;0.4176513449673064;1.0
0.192197;1.0485180493558517;0.427881583062;0.4080822293186708;-0.036283367741;-0.0346044283770702;1.0;10.0;-0.750141;-0.089952;-0.089952;0.427928;-0.007024;0.409495;0.006547;0.427928;-0.032184;1.045021;0.4095473333254655;1.0
0.196264;1.0490505136979822;0.419641964405;0.4000207415424929;-0.035675528655;-0.0340074459610539;1.0;10.0;-0.750141;-0.089952;-0.089952;0.419686;-0.00756;0.401401;0.007066;0.419686;-0.031735;1.045559;0.4014631877980844;1.0
0.200332;1.0495620898841571;0.411404154225;0.391976957047303;-0.035081665355;-0.0334250500214542;1.0;10.0;-0.750141;-0.089952;-0.089952;0.411447;-0.008084;0.393327;0.007573;0.411447;-0.031298;1.046076;0.3933998973792443;1.0
0.204399;1.0500549886596415;0.4031702651659999;0.3839515735081957;-0.034502643567;-0.0328579397646988;1.0;10.0;-0.750141;-0.089952;-0.089952;0.40321;-0.008597;0.38527;0.008069;0.40321;-0.030872;1.046573;0.3853544883104386;1.0
0.208466;1.050526816132268;0.394937911512;0.3759427226865523;-0.03393768702;-0.0323053981096347;1.0;10.0;-0.750141;-0.089952;-0.089952;0.394977;-0.0091;0.377232;0.008553;0.394977;-0.030457;1.04705;0.3773289488403984;1.0
0.216601;1.0514123266406952;0.378483593112;0.3599763703753316;-0.0328487109499999;-0.0312424632255862;1.0;10.0;-0.750141;-0.089952;-0.089952;0.378519;-0.010074;0.361205;0.00949;0.378519;-0.029657;1.047945;0.361329644680588;1.0
0.223922;1.0521446026079306;0.363684313587;0.3456600097415723;-0.031917348325;-0.0303355149528753;1.0;10.0;-0.750141;-0.089952;-0.089952;0.363717;-0.010913;0.346836;0.010297;0.363717;-0.028974;1.048683;0.3469888169739768;1.0
0.231243;1.0528158157550631;0.348894023568;0.331391320634539;-0.0310286983919999;-0.0294721051181651;1.0;10.0;-0.750141;-0.089952;-0.089952;0.348925;-0.01172;0.332516;0.01107;0.348925;-0.028323;1.049359;0.3327002181484105;1.0
0.238564;1.0534265089744042;0.334113697423;0.3171684921317261;-0.0301842784909999;-0.0286534259712021;1.0;10.0;-0.750141;-0.089952;-0.089952;0.334141;-0.012492;0.318241;0.01181;0.334141;-0.027705;1.049974;0.3184600605743207;1.0
0.245885;1.0539782401212086;0.319342101562;0.3029873762149733;-0.029382669318;-0.0278778709080568;1.0;10.0;-0.750141;-0.089952;-0.089952;0.319368;-0.013233;0.30401;0.012518;0.319368;-0.02712;1.050529;0.3042676131697227;1.0
0.253206;1.0544714779608788;0.304579878135;0.2888460091153835;-0.028623246142;-0.0271446376125328;1.0;10.0;-0.750141;-0.089952;-0.089952;0.304602;-0.01394;0.289818;0.013194;0.304602;-0.026566;1.051024;0.2901181737844081;1.0
0.260527;1.0549078459476924;0.289825031418;0.274739668049043;-0.0279063967;-0.0264538715938071;1.0;10.0;-0.750141;-0.089952;-0.089952;0.289846;-0.014616;0.275663;0.013839;0.289846;-0.026044;1.051461;0.2760101583094361;1.0
0.267848;1.0552870032754122;0.275078960251;0.2606674387130768;-0.0272296198429999;-0.0258030467147651;1.0;10.0;-0.750141;-0.089952;-0.089952;0.275098;-0.01526;0.261543;0.014454;0.275098;-0.025553;1.051841;0.2619420908617017;1.0
0.275169;1.0556097254729135;0.260340767696;0.2466259654621572;-0.0265946613009999;-0.025193649375564;1.0;10.0;-0.750141;-0.089952;-0.089952;0.260358;-0.015873;0.247453;0.015038;0.260358;-0.025092;1.052163;0.2479095170682239;1.0
0.282491;1.055877484097942;0.2456102188759999;0.2326124219665787;-0.0259995881319999;-0.0246236789055237;1.0;10.0;-0.750141;-0.089952;-0.089952;0.245625;-0.016455;0.233392;0.015593;0.245625;-0.024663;1.052428;0.2339123068865766;1.0
0.289812;1.0560901053683818;0.2308872004669999;0.218624527673671;-0.025445670671;-0.0240942231554419;1.0;10.0;-0.750141;-0.089952;-0.089952;0.2309;-0.017006;0.219357;0.016119;0.2309;-0.024263;1.052638;0.2199484385259418;1.0
0.297133;1.0562473215554204;0.216171281996;0.2046597208669538;-0.0249311623479999;-0.0236035271656704;1.0;10.0;-0.750141;-0.089952;-0.089952;0.216183;-0.017527;0.205345;0.016616;0.216183;-0.023894;1.052792;0.2060161655817329;1.0
0.304454;1.0563507936817202;0.201462627648;0.190715649434823;-0.024456563804;-0.023151933950616;1.0;10.0;-0.750141;-0.089952;-0.089952;0.201472;-0.018018;0.191354;0.017084;0.201472;-0.023554;1.05289;0.1921151122946864;1.0
0.311775;1.0564013785119746;0.1867601038799999;0.1767889626791915;-0.024020824566;-0.0227383502659143;1.0;10.0;-0.750141;-0.089952;-0.089952;0.186769;-0.018478;0.177382;0.017525;0.186769;-0.023244;1.052935;0.1782456157918056;1.0
0.319096;1.0563977930330033;0.17206541672;0.162879379202399;-0.02362388896;-0.0223626829929035;1.0;10.0;-0.750141;-0.089952;-0.089952;0.172072;-0.018909;0.163426;0.017937;0.172073;-0.022963;1.052924;0.1644074008218608;1.0
0.326417;1.0563409136699191;0.15737651545;0.1489826943304179;-0.0232656296099999;-0.0220247358678658;1.0;10.0;-0.750141;-0.089952;-0.089952;0.157383;-0.019309;0.149483;0.018322;0.157383;-0.022711;1.05286;0.1506016698878203;1.0
0.333738;1.056230496827752;0.1426943508039999;0.1350977378825583;-0.022946915757;-0.0217252918050728;1.0;10.0;-0.750141;-0.089952;-0.089952;0.142699;-0.019681;0.135553;0.01868;0.142699;-0.022489;1.052742;0.1368340535429686;1.0
0.341059;1.0560684377113068;0.128019024753;0.1212222808499424;-0.022666239069;-0.0214628505687774;1.0;10.0;-0.750141;-0.089952;-0.089952;0.128023;-0.020022;0.121631;0.01901;0.128023;-0.022296;1.05257;0.1231075962765905;1.0
0.34838;1.0558534909811113;0.1133492278239999;0.1073531780613563;-0.0224244227869999;-0.0212381954300903;1.0;10.0;-0.750141;-0.089952;-0.089952;0.113352;-0.020335;0.107716;0.019313;0.113352;-0.022131;1.052344;0.1094336722631567;1.0
0.355702;1.055585630413753;0.09868598638;0.093489323401758;-0.022220571932;-0.0210504683767723;1.0;10.0;-0.750141;-0.089952;-0.089952;0.098688;-0.020618;0.093806;0.019589;0.098688;-0.021996;1.052066;0.0958295077572665;1.0
0.363023;1.0552656945551673;0.084029304527;0.0796285759696011;-0.022054116361;-0.0208991123986993;1.0;10.0;-0.750141;-0.089952;-0.089952;0.084031;-0.020872;0.079899;0.019839;0.084031;-0.021889;1.051733;0.0823251852229923;1.0
0.370344;1.054892589571564;0.069378069007;0.0657678987347681;-0.021926350953;-0.0207853872230775;1.0;10.0;-0.750141;-0.089952;-0.089952;0.069379;-0.021097;0.065992;0.020062;0.069379;-0.021811;1.051348;0.0689741104183301;1.0
0.377665;1.0544682570779456;0.054732414532;0.051905227269401;-0.021837380451;-0.0207093767919708;1.0;10.0;-0.750141;-0.089952;-0.089952;0.054734;-0.021293;0.052084;0.020258;0.054734;-0.021761;1.050909;0.0558849677462553;1.0
0.384986;1.0539905809697734;0.040094249578;0.0380404249354006;-0.0217861931159999;-0.02067019716244;1.0;10.0;-0.750141;-0.089952;-0.089952;0.040094;-0.021459;0.038172;0.020427;0.040094;-0.02174;1.050416;0.0432939246661699;1.0
0.38507;1.0539853917963;0.039924937728;0.0378799725676996;-0.021786317084;-0.0206704165480602;1.0;10.0;-0.750141;-0.089952;-0.089952;0.039925;-0.021461;0.038011;0.020429;0.039925;-0.02174;1.05041;0.0431529855514076;1.0
0.38507;1.0539853917963;0.039924937728;0.0378799725676996;-0.021786317084;-0.0206704165480602;1.0;10.0;-0.750141;-0.089952;-0.089952;0.039925;-0.021461;0.038011;0.020429;0.039925;-0.02174;1.05041;0.0431529855514076;1.0
0.385072;1.053984375213409;0.0399227888489999;0.0378779702886169;-0.021787422399;-0.0206714851864749;1.0;10.0;-0.750141;-0.089952;-0.089952;0.039923;-0.021462;0.038009;0.020429;0.039923;-0.021741;1.05041;0.0431512238760385;1.0
0.385073;1.053984358491624;0.0399195884119999;0.0378749343767583;-0.021786458961;-0.0206705714230702;1.0;10.0;-0.750141;-0.089952;-0.089952;0.039921;-0.021462;0.038006;0.020429;0.039921;-0.021741;1.05041;0.0431485814019418;1.0
0.385075;1.0539843250508991;0.0399153304619999;0.0378708957176117;-0.0217866044969999;-0.0206707101606543;1.0;10.0;-0.750141;-0.089952;-0.089952;0.039916;-0.021462;0.038002;0.020429;0.039916;-0.021741;1.050409;0.0431450581758791;1.0
0.38508;1.0539842581808323;0.039905760725;0.0378618185378565;-0.0217869131389999;-0.0206710043057037;1.0;10.0;-0.750141;-0.089952;-0.089952;0.039906;-0.021462;0.037993;0.020429;0.039906;-0.021741;1.050409;0.0431371312212576;1.0
0.385089;1.053983124625817;0.039886566148;0.0378436477929003;-0.02178645507;-0.020670591929766;1.0;10.0;-0.750141;-0.089952;-0.089952;0.039888;-0.021463;0.037975;0.02043;0.039888;-0.021741;1.050408;0.0431217523414807;1.0
0.385108;1.0539818742511655;0.039849307335;0.0378083421627266;-0.021786558155;-0.0206707142572816;1.0;10.0;-0.750141;-0.089952;-0.089952;0.03985;-0.021463;0.037939;0.02043;0.03985;-0.021741;1.050407;0.0430900524599355;1.0
0.385146;1.0539793408117637;0.0397736935819999;0.0377366918324667;-0.02178685352;-0.0206710441812075;1.0;10.0;-0.750141;-0.089952;-0.089952;0.039774;-0.021464;0.037867;0.020431;0.039774;-0.021741;1.050404;0.0430271478255298;1.0
0.385222;1.0539742934441043;0.0396235249339999;0.0375943940762738;-0.0217863220679999;-0.0206706389363711;1.0;10.0;-0.750141;-0.089952;-0.089952;0.039624;-0.021465;0.037724;0.020432;0.039624;-0.021741;1.050399;0.042901827466904;1.0
0.385373;1.0539642264640674;0.039324268015;0.0373108185530438;-0.0217851516469999;-0.02066972587873;1.0;10.0;-0.750141;-0.089952;-0.089952;0.039324;-0.021468;0.03744;0.020436;0.039324;-0.021741;1.050388;0.0426542342095131;1.0
0.385676;1.0539431695044092;0.0387321383639999;0.0367497408633644;-0.021784511313;-0.0206695312834027;1.0;10.0;-0.750141;-0.089952;-0.089952;0.038733;-0.021474;0.036877;0.020442;0.038733;-0.021741;1.050367;0.0421638292022913;1.0
0.386282;1.0539034036134431;0.037575664732;0.035653803378153;-0.02178162665;-0.0206675740635421;1.0;10.0;-0.750141;-0.089952;-0.089952;0.037576;-0.021486;0.035776;0.020454;0.037576;-0.021741;1.050326;0.0412102935199447;1.0
0.386888;1.053863105934542;0.036453384699;0.034590246582998;-0.0217808193069999;-0.0206675982718697;1.0;10.0;-0.750141;-0.089952;-0.089952;0.036453;-0.021497;0.034709;0.020467;0.036453;-0.021741;1.050285;0.0402940785972331;1.0
0.387494;1.0538242101688495;0.035364193227;0.0335579624056404;-0.021779181273;-0.0206668067243496;1.0;10.0;-0.750141;-0.089952;-0.089952;0.035365;-0.021508;0.033673;0.020479;0.035365;-0.021741;1.050245;0.0394114243589343;1.0
0.388099;1.0537867139990902;0.034308133379;0.0325569993654613;-0.021778869762;-0.0206672464861032;1.0;10.0;-0.750141;-0.089952;-0.089952;0.034309;-0.021519;0.032668;0.020491;0.034309;-0.021742;1.050206;0.0385626672443699;1.0
0.388705;1.0537495858793966;0.0332840732459999;0.0315863215435791;-0.021778938563;-0.0206680399734862;1.0;10.0;-0.750141;-0.089952;-0.089952;0.033284;-0.02153;0.031693;0.020503;0.033284;-0.021744;1.050167;0.0377467781141649;1.0
0.389311;1.0537128099705348;0.032289899222;0.0306439277538088;-0.021779492478;-0.0206692869934921;1.0;10.0;-0.750141;-0.089952;-0.089952;0.03229;-0.021541;0.030747;0.020515;0.03229;-0.021746;1.050129;0.0369627276320349;1.0
0.389917;1.0536763575999035;0.031325584206;0.0297297969913213;-0.021780632143;-0.0206710836642596;1.0;10.0;-0.750141;-0.089952;-0.089952;0.031326;-0.021552;0.029829;0.020527;0.031326;-0.021748;1.050092;0.0362094872926972;1.0
0.390523;1.0536412278541494;0.030390118444;0.028842947334068;-0.02178243003;-0.0206734792205902;1.0;10.0;-0.750141;-0.089952;-0.089952;0.030391;-0.021562;0.028939;0.020539;0.030391;-0.021751;1.050055;0.0354868460418786;1.0
0.391128;1.053607381143944;0.0294834384339999;0.0279833256312124;-0.0217839537689999;-0.020675589559128;1.0;10.0;-0.750141;-0.089952;-0.089952;0.029483;-0.021573;0.028076;0.02055;0.029483;-0.021755;1.050019;0.0347931642136785;1.0
0.391734;1.0535728057576277;0.0286034024959999;0.0271489567115688;-0.021787352856;-0.0206794943234441;1.0;10.0;-0.750141;-0.089952;-0.089952;0.028603;-0.021584;0.027238;0.020562;0.028603;-0.021758;1.049984;0.0341277671112541;1.0
0.39234;1.0535395019010916;0.027748989141;0.0263388217441562;-0.021789550071;-0.0206822335865728;1.0;10.0;-0.750141;-0.089952;-0.089952;0.027749;-0.021594;0.026425;0.020573;0.027749;-0.021763;1.049949;0.0334892363902194;1.0
