time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.392946;1.0535074342846376;0.026920187886;0.0255529168660111;-0.021793810913;-0.020686907565867;1.0;10.0;-0.750141;-0.089952;-0.089952;0.026921;-0.021605;0.025636;0.020584;0.026921;-0.021767;1.049915;0.0328771280984212;1.0
0.393552;1.0534756043672773;0.026116963587;0.0247912371949856;-0.021798031099;-0.0206915385687474;1.0;10.0;-0.750141;-0.089952;-0.089952;0.026117;-0.021616;0.024871;0.020595;0.026117;-0.021772;1.049881;0.0322911855774915;1.0
0.394157;1.0534439907090456;0.0253371851039999;0.0240517629104763;-0.0218023065179999;-0.0206962180336948;1.0;10.0;-0.750141;-0.089952;-0.089952;0.025338;-0.021626;0.024129;0.020606;0.025338;-0.021777;1.049849;0.0317303620685298;1.0
0.394763;1.0534135839887389;0.024580872394;0.0233344934673471;-0.02180670154;-0.0207009876001685;1.0;10.0;-0.750141;-0.089952;-0.089952;0.024581;-0.021637;0.023409;0.020617;0.024581;-0.021783;1.049816;0.0311936206619238;1.0
0.395975;1.0533533257179188;0.0231353464679999;0.0219635196501914;-0.0218171049539999;-0.0207120482950299;1.0;10.0;-0.750141;-0.089952;-0.089952;0.023135;-0.021658;0.022031;0.020639;0.023135;-0.021795;1.049754;0.0301882971033478;1.0
0.397065;1.0533022812758928;0.021905914177;0.0207973670677564;-0.0218273961039999;-0.0207228223958272;1.0;10.0;-0.750141;-0.089952;-0.089952;0.021906;-0.021677;0.020861;0.020659;0.021906;-0.021806;1.049699;0.0293594210092774;1.0
0.398156;1.0532527328637702;0.02074251131;0.0196937645284827;-0.021838560425;-0.0207343971143767;1.0;10.0;-0.750141;-0.089952;-0.089952;0.020743;-0.021696;0.019753;0.020678;0.020743;-0.021819;1.049646;0.0285965153996076;1.0
0.399246;1.0532046344343533;0.0196408876159999;0.018648690837321;-0.021850831704;-0.0207469953982261;1.0;10.0;-0.750141;-0.089952;-0.089952;0.019641;-0.021715;0.018704;0.020697;0.019641;-0.021832;1.049595;0.0278963335404493;1.0
0.400336;1.0531579436556513;0.01859784752;0.0176591247609493;-0.021864414145;-0.020760812066902;1.0;10.0;-0.750141;-0.089952;-0.089952;0.018598;-0.021735;0.01771;0.020717;0.018598;-0.021846;1.049546;0.0272550580443337;1.0
0.401427;1.0531136137687138;0.017610184126;0.0167220173547842;-0.0218784786819999;-0.0207750411693044;1.0;10.0;-0.750141;-0.089952;-0.089952;0.01761;-0.021754;0.016769;0.020736;0.01761;-0.021861;1.049498;0.026667978119835;1.0
0.402517;1.053070610305881;0.016674687274;0.0158343487234503;-0.0218931720619999;-0.0207898424357705;1.0;10.0;-0.750141;-0.089952;-0.089952;0.016675;-0.021774;0.015878;0.020756;0.016675;-0.021876;1.049452;0.0261327843904931;1.0
0.403608;1.0530289016608234;0.015789219314;0.0149940987271075;-0.021908639509;-0.0208053544156727;1.0;10.0;-0.750141;-0.089952;-0.089952;0.015789;-0.021794;0.015035;0.020776;0.015789;-0.021893;1.049407;0.0256455337437145;1.0
0.404698;1.0529884589229837;0.01495059047;0.014198247229881;-0.02192502104;-0.0208217106789805;1.0;10.0;-0.750141;-0.089952;-0.089952;0.014951;-0.021814;0.014236;0.020796;0.014951;-0.02191;1.049363;0.0252019307196889;1.0
0.405789;1.0529502491613745;0.014156657222;0.0134447541403547;-0.021942471223;-0.0208390389199073;1.0;10.0;-0.750141;-0.089952;-0.089952;0.014157;-0.021835;0.01348;0.020817;0.014157;-0.021927;1.049321;0.0248003606627;1.0
0.406879;1.052912255425399;0.013405271469;0.0127316131044404;-0.0219599903579999;-0.0208564296263487;1.0;10.0;-0.750141;-0.089952;-0.089952;0.013406;-0.021856;0.012763;0.020837;0.013406;-0.021946;1.04928;0.0244351128092341;1.0
0.407969;1.0528754556950215;0.012694319945;0.0120568105907837;-0.0219787524;-0.0208749784042514;1.0;10.0;-0.750141;-0.089952;-0.089952;0.012694;-0.021878;0.012085;0.020858;0.012694;-0.021965;1.04924;0.024106086140226;1.0
0.40906;1.05284082993822;0.01202062135;0.0114173206511238;-0.021997822445;-0.0208937778812119;1.0;10.0;-0.750141;-0.089952;-0.089952;0.01202;-0.021899;0.011443;0.02088;0.01202;-0.021984;1.049201;0.0238100115287666;1.0
0.41015;1.052806359996937;0.011382025882;0.0108111294863692;-0.022018293326;-0.0209139060729686;1.0;10.0;-0.750141;-0.089952;-0.089952;0.011382;-0.021922;0.010835;0.020902;0.011382;-0.022005;1.049163;0.0235433818513823;1.0
0.411241;1.0527730293401327;0.010778513015;0.0102382115751539;-0.022039196583;-0.0209344236305274;1.0;10.0;-0.750141;-0.089952;-0.089952;0.010778;-0.021945;0.01026;0.020924;0.010778;-0.022026;1.049126;0.0233041064192558;1.0
0.412331;1.05274082299491;0.010205845836;0.00969454742618;-0.022060611348;-0.0209554059899002;1.0;10.0;-0.750141;-0.089952;-0.089952;0.010206;-0.021968;0.009715;0.020946;0.010206;-0.022048;1.049089;0.0230893079367918;1.0
0.413421;1.052709736843447;0.0096650936559999;0.0091811572722608;-0.0220825653379999;-0.0209768795377675;1.0;10.0;-0.750141;-0.089952;-0.089952;0.009665;-0.021991;0.009199;0.020969;0.009665;-0.02207;1.049054;0.0228980471219709;1.0
0.414512;1.0526787483715057;0.009151969898;0.00869398181749;-0.022105123941;-0.0209989267620312;1.0;10.0;-0.750141;-0.089952;-0.089952;0.009152;-0.022016;0.00871;0.020993;0.009152;-0.022093;1.049019;0.0227281796235422;1.0
0.415602;1.0526488551962616;0.008666505928;0.0082330455072638;-0.022129385252;-0.0210225709577901;1.0;10.0;-0.750141;-0.089952;-0.089952;0.008667;-0.02204;0.008247;0.021017;0.008667;-0.022117;1.048985;0.0225771410501861;1.0
0.416693;1.0526200421282126;0.008206541513;0.0077962998846267;-0.022153300291;-0.0210458659386818;1.0;10.0;-0.750141;-0.089952;-0.089952;0.008207;-0.022065;0.007809;0.021041;0.008207;-0.022141;1.048952;0.0224433545175403;1.0
0.417783;1.0525923076766237;0.007772099218;0.0073837697286191;-0.022177941216;-0.0210698302222568;1.0;10.0;-0.750141;-0.089952;-0.089952;0.007772;-0.022091;0.007394;0.021066;0.007772;-0.022166;1.048919;0.0223259398906294;1.0
0.419964;1.052537034029682;0.006968062054;0.0066202535670621;-0.0222284643259999;-0.0211189379635388;1.0;10.0;-0.750141;-0.089952;-0.089952;0.006968;-0.022143;0.006628;0.021117;0.006968;-0.022217;1.048856;0.0221327375848538;1.0
0.421927;1.0524900784259204;0.006315959958;0.0060009686432826;-0.022276717991;-0.0211657273048279;1.0;10.0;-0.750141;-0.089952;-0.089952;0.006316;-0.022192;0.006006;0.021164;0.006316;-0.022265;1.0488;0.0219997029979952;1.0
0.42389;1.0524442713426685;0.005724422769;0.005439169488468;-0.0223264382769999;-0.0212138912101414;1.0;10.0;-0.750141;-0.089952;-0.089952;0.005725;-0.022243;0.005443;0.021213;0.005725;-0.022315;1.048746;0.0219001739262499;1.0
0.425852;1.052400592311217;0.00518921703;0.0049308381883402;-0.022377747476;-0.021263526113051;1.0;10.0;-0.750141;-0.089952;-0.089952;0.005189;-0.022295;0.004932;0.021263;0.005189;-0.022366;1.048693;0.0218275008418279;1.0
0.427815;1.052358017872245;0.00470395241;0.0044699164448909;-0.02243072657;-0.0213147295778223;1.0;10.0;-0.750141;-0.089952;-0.089952;0.004704;-0.022348;0.004469;0.021315;0.004704;-0.022419;1.048641;0.0217784569242175;1.0
0.429778;1.0523165308237823;0.004263319176;0.0040513657736256;-0.022485454218;-0.021367576731307;1.0;10.0;-0.750141;-0.089952;-0.089952;0.004264;-0.022402;0.00405;0.021367;0.004264;-0.022473;1.048591;0.0217474409758941;1.0
0.431741;1.052276118883727;0.003865184193;0.0036731653637642;-0.022540933388;-0.021421120353764;1.0;10.0;-0.750141;-0.089952;-0.089952;0.003865;-0.022458;0.00367;0.021421;0.003865;-0.022529;1.048541;0.0217331116271922;1.0
0.433703;1.0522367667616448;0.0035031659989999;0.0033292564084995;-0.0225972283819999;-0.0214754217832028;1.0;10.0;-0.750141;-0.089952;-0.089952;0.003504;-0.022515;0.003325;0.021476;0.003504;-0.022586;1.048492;0.021731870628181;1.0
0.435666;1.0521984659274124;0.0031761900759999;0.0030186226067156;-0.022655427232;-0.0215315151709819;1.0;10.0;-0.750141;-0.089952;-0.089952;0.003176;-0.022573;0.003013;0.021532;0.003176;-0.022644;1.048444;0.0217417844943785;1.0
0.437629;1.05216120894899;0.002880020851;0.0027372429495636;-0.022714515338;-0.021588436396253;1.0;10.0;-0.750141;-0.089952;-0.089952;0.00288;-0.022632;0.00273;0.021589;0.00288;-0.022703;1.048396;0.0217609241761465;1.0
0.439592;1.0521239893662724;0.002610423504;0.0024810987396764;-0.022774503228;-0.0216462160906698;1.0;10.0;-0.750141;-0.089952;-0.089952;0.002611;-0.022692;0.002474;0.021647;0.002611;-0.022763;1.048349;0.0217879160315987;1.0
0.441554;1.0520878015664852;0.002367377483;0.0022501710213493;-0.022835432104;-0.0217048729868359;1.0;10.0;-0.750141;-0.089952;-0.089952;0.002367;-0.022752;0.002242;0.021706;0.002367;-0.022824;1.048302;0.0218214802430999;1.0
0.443517;1.0520526389159433;0.002146629278;0.0020404200308949;-0.022897328454;-0.0217644323173732;1.0;10.0;-0.750141;-0.089952;-0.089952;0.002147;-0.022814;0.002031;0.021765;0.002147;-0.022885;1.048256;0.0218595559424248;1.0
0.44548;1.0520174991092115;0.001947121776;0.0018508454257165;-0.022959131568;-0.0218239065295401;1.0;10.0;-0.750141;-0.089952;-0.089952;0.001947;-0.022876;0.001841;0.021825;0.001947;-0.022948;1.048211;0.0219025091256686;1.0
0.447443;1.0519833784490134;0.00176568169;0.0016784311674232;-0.023022983987;-0.0218853115540131;1.0;10.0;-0.750141;-0.089952;-0.089952;0.001766;-0.022939;0.001668;0.021886;0.001766;-0.023011;1.048166;0.0219494696974664;1.0
0.449405;1.0519492737166565;0.001601229137;0.0015221543253152;-0.023086770796;-0.0219466578596815;1.0;10.0;-0.750141;-0.089952;-0.089952;0.001601;-0.023002;0.001511;0.021947;0.001601;-0.023075;1.048121;0.0219989529296282;1.0
0.451368;1.0519151820964463;0.001452689842;0.0013809952234977;-0.023150501344;-0.0220079543845555;1.0;10.0;-0.750141;-0.089952;-0.089952;0.001453;-0.023066;0.00137;0.022009;0.001453;-0.023139;1.048076;0.022051598150701;1.0
0.453331;1.0518821025618794;0.001317962357;0.0012529563472846;-0.023215257849;-0.0220702090019963;1.0;10.0;-0.750141;-0.089952;-0.089952;0.001318;-0.02313;0.001241;0.022071;0.001318;-0.023204;1.048032;0.0221058617113199;1.0
0.455294;1.0518490341912188;0.001194941165;0.0011360386577897;-0.0232810256049999;-0.022133428703389;1.0;10.0;-0.750141;-0.089952;-0.089952;0.001195;-0.023195;0.001125;0.022134;0.001195;-0.023269;1.047988;0.0221625716242497;1.0
0.457257;1.0518159734411718;0.001084632153;0.0010311995447753;-0.023346756939;-0.0221966175914001;1.0;10.0;-0.750141;-0.089952;-0.089952;0.001085;-0.023261;0.001019;0.022197;0.001085;-0.023335;1.047944;0.0222203773595319;1.0
0.459219;1.051783921132568;0.00098390271;0.0009354608776872;-0.0234124802109999;-0.0222597814442621;1.0;10.0;-0.750141;-0.089952;-0.089952;0.000984;-0.023326;0.000923;0.022261;0.000984;-0.023401;1.047901;0.0222801267949713;1.0
0.461182;1.051751875420244;0.000892730845;0.0008488036635478;-0.023479228335;-0.0223239234307222;1.0;10.0;-0.750141;-0.089952;-0.089952;0.000893;-0.023392;0.000837;0.022324;0.000893;-0.023467;1.047858;0.0223396854275077;1.0
0.463145;1.0517198346451395;0.000811092642;0.0007712059954385;-0.023545952216;-0.0223880461700569;1.0;10.0;-0.750141;-0.089952;-0.089952;0.000811;-0.023458;0.000758;0.022388;0.000811;-0.023533;1.047815;0.0224008282882575;1.0
0.46707;1.0516567680460198;0.000668025955;0.000635212909095;-0.0236793653839999;-0.0225162487452976;1.0;10.0;-0.750141;-0.089952;-0.089952;0.000668;-0.023591;0.000622;0.022517;0.000668;-0.023667;1.047729;0.0225255892930684;1.0
0.470603;1.0516007205023208;0.000561023654;0.0005334949311674;-0.023801290283;-0.0226333909999897;1.0;10.0;-0.750141;-0.089952;-0.089952;0.000561;-0.023712;0.00052;0.022633;0.000561;-0.023788;1.047652;0.0226389727903012;1.0
0.474136;1.051544683566514;0.000471030017;0.0004479410379427;-0.023923171566;-0.0227505040345599;1.0;10.0;-0.750141;-0.089952;-0.089952;0.000471;-0.023832;0.000435;0.02275;0.000471;-0.02391;1.047576;0.0227541584111564;1.0
0.477669;1.051489653161171;0.000395873935;0.0003764886642582;-0.0240450390799999;-0.0228675945671092;1.0;10.0;-0.750141;-0.089952;-0.089952;0.000396;-0.023954;0.000363;0.022868;0.000396;-0.024032;1.0475;0.0228708808968959;1.0
0.481202;1.0514346299970343;0.000333475614;0.0003171624792317;-0.024167925832;-0.0229856665764072;1.0;10.0;-0.750141;-0.089952;-0.089952;0.000333;-0.024075;0.000304;0.022985;0.000333;-0.024155;1.047425;0.0229870102666701;1.0
0.484735;1.0513796115566445;0.00028063252;0.0002669183584266;-0.024289734609;-0.0231027255446177;1.0;10.0;-0.750141;-0.089952;-0.089952;0.000281;-0.024197;0.000254;0.023103;0.000281;-0.024277;1.04735;0.0231043962266924;1.0
0.488268;1.0513255976461335;0.000237348187;0.0002257608751574;-0.024413643829;-0.0232217724781561;1.0;10.0;-0.750141;-0.089952;-0.089952;0.000237;-0.024319;0.000212;0.023221;0.000237;-0.0244;1.047275;0.023221967724549;1.0
0.491801;1.0512715870611171;0.000200441726;0.0001906659786747;-0.024536480714;-0.0233398115348983;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0002;-0.024441;0.000177;0.02334;0.0002;-0.024523;1.0472;0.0233406711343097;1.0
0.495334;1.0512175786667577;0.000169890903;0.0001616134532448;-0.024659297275;-0.0234578433384599;1.0;10.0;-0.750141;-0.089952;-0.089952;0.00017;-0.024563;0.000148;0.023458;0.00017;-0.024646;1.047125;0.0234584668723256;1.0
0.498867;1.051163573461809;0.000143616704;0.0001366264087015;-0.024782095912;-0.0235758701477685;1.0;10.0;-0.750141;-0.089952;-0.089952;0.000144;-0.024685;0.000124;0.023576;0.000144;-0.024769;1.047051;0.023576326092078;1.0
0.5024;1.051110569319898;0.00012262445;0.0001166617990335;-0.024905950802;-0.0236948914119614;1.0;10.0;-0.750141;-0.089952;-0.089952;0.000122;-0.024808;0.000104;0.023694;0.000122;-0.024892;1.046977;0.0236942282423378;1.0
0.505933;1.051056566230857;0.000103758127;9.871792854316298e-05;-0.025028715794;-0.023812910359101;1.0;10.0;-0.750141;-0.089952;-0.089952;0.000104;-0.02493;8.7e-05;0.023813;0.000104;-0.025015;1.046903;0.0238131589252665;1.0
0.509466;1.0510035652218312;8.914497e-05;8.481890352216313e-05;-0.0251514873929999;-0.0239309249038478;1.0;10.0;-0.750141;-0.089952;-0.089952;8.9e-05;-0.025052;7.2e-05;0.023931;8.9e-05;-0.025138;1.046829;0.0239311083111501;1.0
0.512999;1.0509505652503357;7.665901000000001e-05;7.294254604805307e-05;-0.02527424423;-0.0240489372818213;1.0;10.0;-0.750141;-0.089952;-0.089952;7.6e-05;-0.025174;6e-05;0.024049;7.6e-05;-0.02526;1.046755;0.0240490748470705;1.0
0.516532;1.0508975663165274;6.5249386e-05;6.208919697921069e-05;-0.025396987432;-0.0241669485647571;1.0;10.0;-0.750141;-0.089952;-0.089952;6.6e-05;-0.025295;5.1e-05;0.024167;6.6e-05;-0.025383;1.046682;0.0241670538129909;1.0
0.520065;1.0508445673837783;5.6993696e-05;5.4236085686671646e-05;-0.025519714872;-0.0242849567520102;1.0;10.0;-0.750141;-0.089952;-0.089952;5.7e-05;-0.025417;4.2e-05;0.024285;5.7e-05;-0.025506;1.046608;0.0242850363186881;1.0
0.523598;1.050792569492191;4.8763514e-05;4.640641304074467e-05;-0.025642454202;-0.0244029649109453;1.0;10.0;-0.750141;-0.089952;-0.089952;4.9e-05;-0.025539;3.5e-05;0.024403;4.9e-05;-0.025628;1.046535;0.0244030250993601;1.0
0.527131;1.050739572648713;4.2660622e-05;4.0600566601351806e-05;-0.025765154564;-0.0245209709757585;1.0;10.0;-0.750141;-0.089952;-0.089952;4.3e-05;-0.02566;3e-05;0.024521;4.3e-05;-0.025751;1.046462;0.0245210183516101;1.0
0.530664;1.0506865758141195;3.760976e-05;3.5795413081068685e-05;-0.025887841354;-0.024638976027595;1.0;10.0;-0.750141;-0.089952;-0.089952;3.8e-05;-0.025782;2.5e-05;0.024639;3.8e-05;-0.025873;1.046389;0.0246390126831413;1.0
0.534197;1.0506345789878613;3.3609672e-05;3.1989877995809155e-05;-0.026009488686;-0.0247559800583153;1.0;10.0;-0.750141;-0.089952;-0.089952;3.3e-05;-0.025903;2.1e-05;0.024756;3.3e-05;-0.025995;1.046316;0.02475600890693;1.0
0.53773;1.0505825821704833;2.9611808e-05;2.8186083133819504e-05;-0.026132174456;-0.0248739841108077;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-05;-0.026024;1.7e-05;0.024874;3e-05;-0.026117;1.046243;0.024874005809278;1.0
0.541263;1.0505295864186786;2.6689481000000004e-05;2.5405739490865865e-05;-0.026253771349;-0.0249909871063229;1.0;10.0;-0.750141;-0.089952;-0.089952;2.6e-05;-0.026145;1.4e-05;0.024991;2.6e-05;-0.026239;1.04617;0.0249910039214114;1.0
0.544796;1.0504775906819717;2.3768404e-05;2.262628371212518e-05;-0.026375380972;-0.0251079901236894;1.0;10.0;-0.750141;-0.089952;-0.089952;2.4e-05;-0.026266;1.2e-05;0.025108;2.4e-05;-0.02636;1.046098;0.0251080028676117;1.0
0.548329;1.0504255949609187;2.0848575000000004e-05;1.984774085857617e-05;-0.026496978451;-0.0252249931628768;1.0;10.0;-0.750141;-0.089952;-0.089952;2.1e-05;-0.026386;1e-05;0.025225;2.1e-05;-0.026482;1.046025;0.0252250019821604;1.0
0.551862;1.050373599255522;1.8980367e-05;1.807011049540163e-05;-0.026618562664;-0.0253419951556918;1.0;10.0;-0.750141;-0.089952;-0.089952;1.9e-05;-0.026507;8e-06;0.025342;1.9e-05;-0.026603;1.045953;0.0253420012627258;1.0
0.555395;1.0503216046383126;1.8189082999999995e-05;1.7317631970698693e-05;-0.026740133609;-0.0254589960740721;1.0;10.0;-0.750141;-0.089952;-0.089952;1.8e-05;-0.026627;7e-06;0.025459;1.8e-05;-0.026725;1.04588;0.0254590009623315;1.0
0.558928;1.0502696089680972;1.6323228000000007e-05;1.5541940717524693e-05;-0.026861693516;-0.025575998092901;1.0;10.0;-0.750141;-0.089952;-0.089952;1.6e-05;-0.026747;6e-06;0.025576;1.6e-05;-0.026846;1.045808;0.0255760007037847;1.0
0.562461;1.05021761439475;1.5533291e-05;1.4790545109026738e-05;-0.0269821899319999;-0.0256919990316007;1.0;10.0;-0.750141;-0.089952;-0.089952;1.5e-05;-0.026867;5e-06;0.025692;1.5e-05;-0.026966;1.045736;0.0256920004865327;1.0
0.569527;1.05011462422966;1.2882300999999998e-05;1.2267518900091652e-05;-0.02722422377;-0.0259250020348693;1.0;10.0;-0.750141;-0.089952;-0.089952;1.3e-05;-0.027107;3e-06;0.025925;1.3e-05;-0.027208;1.045592;0.0259250001735776;1.0
0.575886;1.050021634137602;1.1258258000000002e-05;1.0721929562190948e-05;-0.027441269586;-0.0261340039993917;1.0;10.0;-0.750141;-0.089952;-0.089952;1.2e-05;-0.027322;2e-06;0.026134;1.2e-05;-0.027424;1.045462;0.0261340000765286;1.0
0.582245;1.049928643017229;1.0660772000000005e-05;1.0153806233310908e-05;-0.027657225454;-0.026342004895228;1.0;10.0;-0.750141;-0.089952;-0.089952;1.1e-05;-0.027536;2e-06;0.026342;1.1e-05;-0.02764;1.045333;0.0263420000759243;1.0
0.588605;1.0498366530737056;1.0093329999999996e-05;9.614190903364636e-06;-0.02787316922;-0.0265500057922278;1.0;10.0;-0.750141;-0.089952;-0.089952;1e-05;-0.02775;1e-06;0.02655;1e-05;-0.027856;1.045205;0.0265500000188323;1.0
0.594964;1.049743663209738;9.528657e-06;9.077127430200243e-06;-0.028087998231;-0.0267570067011569;1.0;10.0;-0.750141;-0.089952;-0.089952;9e-06;-0.027964;1e-06;0.026757;9e-06;-0.028071;1.045076;0.0267570000186866;1.0
0.601323;1.0496516734240935;8.967874e-06;8.543666653477231e-06;-0.0283028157219999;-0.0269640076213785;1.0;10.0;-0.750141;-0.089952;-0.089952;9e-06;-0.028176;1e-06;0.026964;9e-06;-0.028285;1.044948;0.0269640000185432;1.0
0.607683;1.04956068257581;8.383806999999998e-06;7.987920221463168e-06;-0.028517622291;-0.0271710085604699;1.0;10.0;-0.750141;-0.089952;-0.089952;8e-06;-0.028389;0.0;0.027171;8e-06;-0.028499;1.04482;0.027171;1.0
0.614042;1.049468692939432;7.829429999999999e-06;7.460374999916132e-06;-0.02873131438;-0.0273770095032822;1.0;10.0;-0.750141;-0.089952;-0.089952;8e-06;-0.0286;0.0;0.027377;8e-06;-0.028713;1.044693;0.027377;1.0
0.620401;1.0493777033813898;7.277704999999994e-06;6.935257892891362e-06;-0.028943946789;-0.0275820104579451;1.0;10.0;-0.750141;-0.089952;-0.089952;8e-06;-0.028812;0.0;0.027582;8e-06;-0.028926;1.044566;0.027582;1.0
0.626761;1.0492857139030345;6.729877999999999e-06;6.413770730725792e-06;-0.029156514119;-0.0277870114237487;1.0;10.0;-0.750141;-0.089952;-0.089952;7e-06;-0.029022;0.0;0.027787;7e-06;-0.029138;1.044439;0.027787;1.0
0.63312;1.0491947233283243;7.207100000000005e-06;6.869172937829089e-06;-0.02936907048;-0.0279920112320366;1.0;10.0;-0.750141;-0.089952;-0.089952;7e-06;-0.029232;0.0;0.027992;7e-06;-0.02935;1.044312;0.027992;1.0
0.639479;1.049104733997993;6.665427999999996e-06;6.353443830721239e-06;-0.029580569891;-0.0281960122115477;1.0;10.0;-0.750141;-0.089952;-0.089952;7e-06;-0.029442;0.0;0.028196;7e-06;-0.029561;1.044186;0.028196;1.0
0.645839;1.0490137447474177;6.127636000000003e-06;5.84133051705192e-06;-0.0297920042;-0.0284000132020895;1.0;10.0;-0.750141;-0.089952;-0.089952;6e-06;-0.029651;0.0;0.0284;6e-06;-0.029772;1.04406;0.0284;1.0
0.652198;1.048923755575209;5.592409999999994e-06;5.33156959242784e-06;-0.03000238108;-0.028603014204352;1.0;10.0;-0.750141;-0.089952;-0.089952;6e-06;-0.029859;0.0;0.028603;6e-06;-0.029982;1.043934;0.028603;1.0
0.658557;1.0488337652736013;6.079778000000002e-06;5.79670315859255e-06;-0.030211671308;-0.0288050140148938;1.0;10.0;-0.750141;-0.089952;-0.089952;6e-06;-0.030067;0.0;0.028806;6e-06;-0.030192;1.043809;0.028806;1.0
0.671276;1.0486537873073267;5.02532199999999e-06;4.792165022265093e-06;-0.030630145312;-0.0292090160572922;1.0;10.0;-0.750141;-0.089952;-0.089952;6e-06;-0.030482;0.0;0.029209;6e-06;-0.03061;1.043559;0.029209;1.0
0.683995;1.0484748084145847;5.002354000000001e-06;4.77107695850522e-06;-0.0310464052779999;-0.0296110169064965;1.0;10.0;-0.750141;-0.089952;-0.089952;5e-06;-0.030894;0.0;0.029611;5e-06;-0.031025;1.04331;0.029611;1.0
0.696713;1.048297829803153;4.992026999999996e-06;4.762031226314175e-06;-0.031461533091;-0.0300120177649397;1.0;10.0;-0.750141;-0.089952;-0.089952;5e-06;-0.031304;0.0;0.030012;5e-06;-0.031439;1.043062;0.030012;1.0
0.709432;1.0481198514754884;3.943594999999997e-06;3.76254203605476e-06;-0.03187334555;-0.03041001990863;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.031712;0.0;0.03041;4e-06;-0.031851;1.042815;0.03041;1.0
0.722151;1.0479438734292978;3.954570000000001e-06;3.773646757491928e-06;-0.032282980766;-0.0308060208037258;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032118;0.0;0.030806;4e-06;-0.03226;1.04257;0.030806;1.0
0.73487;1.0477688956654518;3.977953999999997e-06;3.796594856419694e-06;-0.032691460058;-0.0312010217074035;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032522;0.0;0.031201;4e-06;-0.032668;1.042326;0.031201;1.0
0.747588;1.0475939181849043;2.964751e-06;2.830057476027376e-06;-0.033097707335;-0.0315940239442647;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032923;0.0;0.031594;4e-06;-0.033073;1.042083;0.031594;1.0
0.749141;1.0475729208532454;3.0940410000000064e-06;2.9535328170567047e-06;-0.033146279823;-0.0316410238974127;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032972;0.0;0.031642;4e-06;-0.033122;1.042053;0.031642;1.0
0.749141;1.0475729208532454;3.0940410000000064e-06;2.9535328170567047e-06;-0.033146279823;-0.0316410238974127;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032972;0.0;0.031642;4e-06;-0.033122;1.042053;0.031642;1.0
0.749144;1.0475729208532454;3.095430000000006e-06;2.95485873907354e-06;-0.033147327395;-0.0316420238965337;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032972;0.0;0.031642;4e-06;-0.033122;1.042053;0.031642;1.0
0.749147;1.0475729208532454;3.095430000000006e-06;2.95485873907354e-06;-0.033147327395;-0.0316420238965337;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032972;0.0;0.031642;4e-06;-0.033123;1.042053;0.031642;1.0
0.749154;1.0475729208532454;3.095430000000006e-06;2.95485873907354e-06;-0.033147327395;-0.0316420238965337;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032973;0.0;0.031642;4e-06;-0.033123;1.042053;0.031642;1.0
0.749166;1.0475729208532454;3.095430000000006e-06;2.95485873907354e-06;-0.033147327395;-0.0316420238965337;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032973;0.0;0.031642;4e-06;-0.033123;1.042053;0.031642;1.0
0.749192;1.0475719208541243;3.0968579999999954e-06;2.9562247119749177e-06;-0.033148343324;-0.0316430238956509;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032974;0.0;0.031643;4e-06;-0.033124;1.042052;0.031643;1.0
0.749243;1.0475719208541243;3.0996360000000014e-06;2.9588765585400115e-06;-0.033150438466;-0.0316450238938928;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032975;0.0;0.031645;4e-06;-0.033126;1.042051;0.031645;1.0
0.749345;1.0475699208558826;3.103881000000009e-06;2.9629344430432725e-06;-0.033153517883;-0.0316480238912482;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032979;0.0;0.031648;4e-06;-0.033129;1.042049;0.031648;1.0
0.749549;1.0475669221849266;3.1439860000000016e-06;3.001226874787666e-06;-0.033159708374;-0.0316540238831121;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032985;0.0;0.031654;4e-06;-0.033135;1.042045;0.031654;1.0
0.749753;1.0475649221866872;3.1524040000000044e-06;3.0092683834999704e-06;-0.03316593045;-0.0316600238778227;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032991;0.0;0.03166;4e-06;-0.033142;1.042041;0.03166;1.0
0.749957;1.0475619221893282;3.162251e-06;3.0186769230702138e-06;-0.033173168397;-0.031667023871649;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.032998;0.0;0.031667;4e-06;-0.033148;1.042038;0.031667;1.0
0.750162;1.047558922191969;3.170708e-06;3.02675862219324e-06;-0.033179358744;-0.0316730238663556;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.033004;0.0;0.031673;4e-06;-0.033155;1.042034;0.031673;1.0
0.750366;1.0475559235219856;3.210844000000004e-06;3.065081231372194e-06;-0.033185549094;-0.0316790238581506;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.033011;0.0;0.031679;4e-06;-0.033161;1.04203;0.031679;1.0
0.75057;1.0475529235246304;3.219307e-06;3.0731688373015234e-06;-0.033191739369;-0.0316850238528493;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.033017;0.0;0.031686;4e-06;-0.033168;1.042026;0.031686;1.0
0.750774;1.0475509235263931;3.229122000000004e-06;3.08254417754675e-06;-0.033199008849;-0.0316920238466703;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.033024;0.0;0.031692;4e-06;-0.033174;1.042022;0.031692;1.0
0.750978;1.0475479235290384;3.2375850000000004e-06;3.090631872089481e-06;-0.0332051990549999;-0.0316980238413689;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.03303;0.0;0.031698;4e-06;-0.033181;1.042018;0.031698;1.0
0.751182;1.047544924860027;3.2777520000000023e-06;3.1289846594769917e-06;-0.033211389264;-0.0317040238330949;1.0;10.0;-0.750141;-0.089952;-0.089952;4e-06;-0.033036;0.0;0.031704;4e-06;-0.033187;1.042014;0.031704;1.0
0.751591;1.0475389248653246;3.2960820000000017e-06;3.146500737835358e-06;-0.033224817034;-0.0317170238215935;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033049;0.0;0.031717;3e-06;-0.0332;1.042006;0.031717;1.0
0.751999;1.0475339261990515;3.3447099999999977e-06;3.1929371606475665e-06;-0.033237228884;-0.0317290238079451;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033062;0.0;0.031729;3e-06;-0.033213;1.041999;0.031729;1.0
0.752408;1.0475279262043566;3.3630529999999926e-06;3.210466199393631e-06;-0.033250656361;-0.0317420237964265;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033075;0.0;0.031742;3e-06;-0.033226;1.041991;0.031742;1.0
0.752816;1.0475229275390583;3.4131119999999965e-06;3.258269494891541e-06;-0.033264115476;-0.0317550237818156;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033088;0.0;0.031755;3e-06;-0.033239;1.041983;0.031755;1.0
0.753224;1.0475169275443712;3.4300740000000027e-06;3.274480736116515e-06;-0.0332764951379999;-0.0317670237711652;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033101;0.0;0.031767;3e-06;-0.033252;1.041975;0.031767;1.0
0.753633;1.0475109288809352;3.480210000000007e-06;3.322361518192412e-06;-0.033289922205;-0.0317800237564718;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033113;0.0;0.03178;3e-06;-0.033265;1.041968;0.03178;1.0
0.754449;1.047499930222909;3.5473190000000023e-06;3.3864622780882937e-06;-0.033315760139;-0.0318050237310377;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033139;0.0;0.031805;3e-06;-0.033291;1.041952;0.031805;1.0
0.755266;1.0474889315658664;3.614478000000001e-06;3.450612117301138e-06;-0.033341597523;-0.0318300237055091;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033165;0.0;0.03183;3e-06;-0.033317;1.041937;0.03183;1.0
0.756083;1.0474779329098058;2.634209999999999e-06;2.5148119280015616e-06;-0.033367435755;-0.0318550250145204;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.03319;0.0;0.031855;3e-06;-0.033343;1.041921;0.031855;1.0
0.756899;1.0474669342547287;2.7014799999999976e-06;2.579059931779228e-06;-0.03339327204;-0.0318800249897714;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033216;0.0;0.03188;3e-06;-0.033368;1.041905;0.03188;1.0
0.757716;1.047455935600634;2.7688e-06;2.643357019512529e-06;-0.033419107775;-0.0319050249649277;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033242;0.0;0.031905;3e-06;-0.033394;1.04189;0.031905;1.0
0.758533;1.047444936947523;2.8361699999999924e-06;2.7077031927474817e-06;-0.03344494296;-0.0319300249399893;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033267;0.0;0.03193;3e-06;-0.03342;1.041874;0.03193;1.0
0.759349;1.047432939635278;2.935584999999993e-06;2.802647204337664e-06;-0.03347074568;-0.0319550249122914;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033293;0.0;0.031955;3e-06;-0.033446;1.041859;0.031955;1.0
0.760166;1.0474219409851029;3.003080000000001e-06;2.8671158035658463e-06;-0.03349657974;-0.0319800248871017;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033318;0.0;0.03198;3e-06;-0.033472;1.041843;0.03198;1.0
0.760983;1.0474109423359104;3.0706249999999987e-06;2.931633493490115e-06;-0.0335224132499999;-0.032005024861817;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033344;0.0;0.032005;3e-06;-0.033498;1.041828;0.032005;1.0
0.761799;1.0473999436877015;3.13822e-06;2.996200275656792e-06;-0.03354824621;-0.0320300248364371;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.03337;0.0;0.03203;3e-06;-0.033523;1.041812;0.03203;1.0
0.762616;1.0473889450404754;3.2058649999999976e-06;3.0608161516122454e-06;-0.03357407862;-0.0320550248109622;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033395;0.0;0.032055;3e-06;-0.033549;1.041797;0.032055;1.0
0.763433;1.0473779463942323;3.2735599999999924e-06;3.1254811229029125e-06;-0.0335999104799999;-0.032080024785392;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033421;0.0;0.03208;3e-06;-0.033575;1.041781;0.03208;1.0
0.765066;1.0473559491046966;3.409099999999992e-06;3.254958357675981e-06;-0.03365157255;-0.0321300247339656;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033472;0.0;0.03213;3e-06;-0.033627;1.041751;0.03213;1.0
0.766536;1.0473359518172762;2.4903650000000097e-06;2.377809141067748e-06;-0.033698061517;-0.0321750260348927;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033518;0.0;0.032175;3e-06;-0.033673;1.041723;0.032175;1.0
0.768006;1.047315954533779;2.6191649999999936e-06;2.500835577517709e-06;-0.0337445472739999;-0.032220025989217;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033564;0.0;0.03222;3e-06;-0.033719;1.041695;0.03222;1.0
0.769476;1.0472959572542044;2.748144999999997e-06;2.624038583329464e-06;-0.033791031231;-0.0322650259431853;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.03361;0.0;0.032265;3e-06;-0.033766;1.041667;0.032265;1.0
0.770946;1.047275959978553;2.8773049999999952e-06;2.7474181686161487e-06;-0.033837513388;-0.032310025896797;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033656;0.0;0.03231;3e-06;-0.033812;1.041639;0.03231;1.0
0.772416;1.0472559627068256;3.006645000000004e-06;2.8709743434917063e-06;-0.033883993745;-0.0323550258500515;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033701;0.0;0.032355;3e-06;-0.033858;1.041611;0.032355;1.0
0.773886;1.0472359654390218;3.136165e-06;2.9947071180708146e-06;-0.033930472302;-0.0324000258029485;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033747;0.0;0.0324;3e-06;-0.033905;1.041584;0.0324;1.0
0.775356;1.0472159681751418;3.265865e-06;3.118616502468953e-06;-0.033976949059;-0.0324450257554872;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033793;0.0;0.032445;3e-06;-0.033951;1.041556;0.032445;1.0
0.776826;1.047195969553932;2.316059999999998e-06;2.2116777254085087e-06;-0.0340234254;-0.0324900270715258;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033839;0.0;0.03249;3e-06;-0.033997;1.041528;0.03249;1.0
0.778296;1.0471759722959653;2.444668000000005e-06;2.3345340846963824e-06;-0.034068851384;-0.0325340270263296;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033885;0.0;0.032534;3e-06;-0.034043;1.0415;0.032534;1.0
0.779766;1.0471559750419228;2.574880999999993e-06;2.458927859239793e-06;-0.034115322763;-0.0325790269798481;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.03393;0.0;0.032579;3e-06;-0.034089;1.041473;0.032579;1.0
0.781236;1.0471359777918052;2.7052740000000037e-06;2.583498282338528e-06;-0.034161792342;-0.0326240269330065;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.033976;0.0;0.032624;3e-06;-0.034136;1.041445;0.032624;1.0
0.782706;1.0471159805456127;2.835846999999996e-06;2.7082453641117605e-06;-0.034208260121;-0.0326690268858043;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.034022;0.0;0.032669;3e-06;-0.034182;1.041417;0.032669;1.0
0.785647;1.047076986064062;3.096054000000008e-06;2.956854215312288e-06;-0.0343001759619999;-0.0327580267912616;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.034113;0.0;0.032758;3e-06;-0.034274;1.041362;0.032758;1.0
0.788587;1.0470369915991506;2.309978999999997e-06;2.2062057200786586e-06;-0.034392053455;-0.0328470280715418;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.034204;0.0;0.032847;3e-06;-0.034366;1.041307;0.032847;1.0
0.791527;1.0469969971499442;2.571692e-06;2.456255373225009e-06;-0.034483922391;-0.032936027977988;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.034295;0.0;0.032936;3e-06;-0.034458;1.041252;0.032936;1.0
0.794467;1.046958002715486;2.834074000000001e-06;2.7069605396293724e-06;-0.034575817232;-0.0330250278829914;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.034386;0.0;0.033025;3e-06;-0.034549;1.041197;0.033025;1.0
0.797407;1.0469180069102837;2.0171799999999905e-06;1.926779353001285e-06;-0.034667673426;-0.0331140291762799;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.034477;0.0;0.033114;3e-06;-0.034641;1.041141;0.033114;1.0
0.800347;1.0468790125033551;2.2809360000000108e-06;2.178796186338391e-06;-0.034759554298;-0.0332030290824925;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.034567;0.0;0.033203;3e-06;-0.034733;1.041086;0.033203;1.0
0.803287;1.0468390181131002;2.545448000000008e-06;2.431556290849868e-06;-0.034851394936;-0.0332920289872445;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.034658;0.0;0.033292;3e-06;-0.034824;1.041032;0.033292;1.0
0.806227;1.046800023737581;1.763828999999996e-06;1.684972258313747e-06;-0.034943263299;-0.0333810302890858;1.0;10.0;-0.750141;-0.089952;-0.089952;3e-06;-0.034748;0.0;0.033381;3e-06;-0.034916;1.040977;0.033381;1.0
0.812107;1.0467210336288273;2.261417999999992e-06;2.160478224231331e-06;-0.035125895955;-0.0335580301020833;1.0;10.0;-0.750141;-0.089952;-0.089952;2e-06;-0.034929;0.0;0.033558;2e-06;-0.035098;1.040867;0.033558;1.0
0.817987;1.0466420449809954;1.747100000000002e-06;1.6692430887694035e-06;-0.035307455528;-0.0337340313217028;1.0;10.0;-0.750141;-0.089952;-0.089952;2e-06;-0.035109;0.0;0.033734;2e-06;-0.03528;1.040758;0.033734;1.0
0.823867;1.0465640563950205;2.2837590000000004e-06;2.182149277958775e-06;-0.0354900662949999;-0.0339110311290916;1.0;10.0;-0.750141;-0.089952;-0.089952;2e-06;-0.035289;0.0;0.033911;2e-06;-0.035462;1.040649;0.033911;1.0
0.829747;1.0464860664437918;1.7396889999999974e-06;1.6624100939173263e-06;-0.035670557928;-0.0340860323627786;1.0;10.0;-0.750141;-0.089952;-0.089952;2e-06;-0.035468;0.0;0.034087;2e-06;-0.035643;1.04054;0.034087;1.0
0.835628;1.0464080779757965;2.2803949999999995e-06;2.1792597438766577e-06;-0.035852067228;-0.0342620321675587;1.0;10.0;-0.750141;-0.089952;-0.089952;2e-06;-0.035647;0.0;0.034262;2e-06;-0.035823;1.040431;0.034262;1.0
0.847388;1.0462520997780602;1.2401049999999931e-06;1.1852831647965674e-06;-0.036212913945;-0.0346120346641901;1.0;10.0;-0.750141;-0.089952;-0.089952;2e-06;-0.036004;0.0;0.034612;2e-06;-0.036183;1.040215;0.034612;1.0
0.859148;1.0460971218008392;1.2539199999999957e-06;1.1986649937831707e-06;-0.0365715927599999;-0.0349600357345813;1.0;10.0;-0.750141;-0.089952;-0.089952;2e-06;-0.036359;0.0;0.03496;2e-06;-0.036542;1.039999;0.03496;1.0
0.882669;1.0457901650149517;1.2717440000000063e-06;1.216060393895389e-06;-0.0372845506;-0.0356520379013766;1.0;10.0;-0.750141;-0.089952;-0.089952;2e-06;-0.037063;0.0;0.035652;2e-06;-0.037254;1.039571;0.035652;1.0
0.906189;1.0454852105778447;1.3576220000000016e-06;1.2985568674373092e-06;-0.037990883506;-0.0363380401000624;1.0;10.0;-0.750141;-0.089952;-0.089952;1e-06;-0.037761;0.0;0.036338;1e-06;-0.037959;1.039146;0.036338;1.0
0.95323;1.0448833011992296;5.060700000000011e-07;4.843315989634214e-07;-0.039383789635;-0.0376920461737675;1.0;10.0;-0.750141;-0.089952;-0.089952;1e-06;-0.039136;0.0;0.037692;1e-06;-0.039349;1.038308;0.037692;1.0
1.000271;1.0442923934976258;7.811989999999938e-07;7.480653932406239e-07;-0.04075043088;-0.0390220508487239;1.0;10.0;-0.750141;-0.089952;-0.089952;1e-06;-0.040485;0.0;0.039022;1e-06;-0.040713;1.037485;0.039022;1.0
1.047312;1.0437114873105495;8.741799999999397e-08;8.375686294806803e-08;-0.0420919004059999;-0.0403290573283455;1.0;10.0;-0.750141;-0.089952;-0.089952;1e-06;-0.041808;0.0;0.040329;1e-06;-0.042052;1.036676;0.040329;1.0
1.094353;1.043140582476782;-5.4014299999999e-07;-5.178046076181802e-07;-0.043407232709;-0.041612064028739;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.043105;0.0;0.041612;0.0;-0.043365;1.035882;0.041612;1.0
1.141394;1.0425806788359355;-6.507099999999566e-08;-6.241339526131336e-08;-0.044697590955;-0.0428720691475942;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.044377;0.0;0.042873;0.0;-0.044653;1.035101;0.042873;1.0
1.235476;1.0414898745163104;-3.792000000014568e-09;-3.64093794169209e-09;-0.047206655024;-0.0453260815866536;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.046848;0.0;0.045326;0.0;-0.047156;1.033583;0.045326;1.0
1.329558;1.0404380731331393;-8.276490000000044e-07;-7.95481270218852e-07;-0.0496196326679999;-0.047691096615272;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.049223;0.0;0.047691;0.0;-0.049564;1.032119;0.047691;1.0
1.42364;1.039425273506951;-5.024609999999986e-07;-4.834027157187827e-07;-0.051941235003;-0.0499711103115222;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.051505;0.0;0.049971;0.0;-0.05188;1.030708;0.049971;1.0
1.517722;1.0384484766901052;-1.1065340000000076e-06;-1.0655646619338443e-06;-0.054172873302;-0.0521671267453419;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.053698;0.0;0.052167;0.0;-0.054106;1.029348;0.052167;1.0
1.611804;1.0375086773058817;-7.10427000000005e-07;-6.84743188697741e-07;-0.056317155454;-0.0542811416288486;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.055803;0.0;0.054281;0.0;-0.056245;1.02804;0.054281;1.0
1.705886;1.0366038811122598;-1.2682300000000326e-06;-1.223447088235133e-06;-0.058377549412;-0.0563161594083188;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.057825;0.0;0.056316;0.0;-0.0583;1.02678;0.056316;1.0
1.799968;1.0357330802750293;-9.092660000000198e-07;-8.778960692831909e-07;-0.060356491238;-0.0582741754487294;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.059765;0.0;0.058275;0.0;-0.060274;1.025568;0.058275;1.0
1.89405;1.0348962811243454;-5.319880000000318e-07;-5.140495812991641e-07;-0.062257489206;-0.0601581920251577;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.061626;0.0;0.060158;0.0;-0.062169;1.024402;0.060158;1.0
1.988132;1.0340914779979573;-1.3240799999999926e-06;-1.2804283065589755e-06;-0.064080799668;-0.0619682117408635;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.063411;0.0;0.061968;0.0;-0.063987;1.023281;0.061968;1.0
2.082214;1.0333176726549296;-1.1811540000000076e-06;-1.1430695818501185e-06;-0.065830839417;-0.0637082294817034;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.065123;0.0;0.063708;0.0;-0.065732;1.022204;0.063708;1.0
2.176296;1.032574867172836;-1.1017259999999918e-06;-1.0669696067816272e-06;-0.067508968089;-0.0653792477768104;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.066764;0.0;0.065379;0.0;-0.067405;1.02117;0.065379;1.0
2.270378;1.0318620555156586;-1.2364499999999882e-06;-1.1982706345201246e-06;-0.069118523049;-0.0669842666270531;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.068335;0.0;0.066984;0.0;-0.069008;1.020177;0.066984;1.0
2.36446;1.0311772426178731;-1.4812199999999524e-06;-1.4364358897598878e-06;-0.0706596531629999;-0.0685232860488801;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.069841;0.0;0.068523;0.0;-0.070545;1.019224;0.068523;1.0
2.458542;1.0305204222221895;-9.562959999999652e-07;-9.27973846396786e-07;-0.072136741914;-0.0700003031074785;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.071282;0.0;0.07;0.0;-0.072017;1.01831;0.07;1.0
2.552624;1.029891602553395;-1.5358410000000092e-06;-1.4912647080452168e-06;-0.0735510719769999;-0.0714163236156561;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.072661;0.0;0.071416;0.0;-0.073426;1.017433;0.071416;1.0
2.646705;1.0292877742954103;-1.389888999999951e-06;-1.350340531297369e-06;-0.074903681581;-0.0727723416634134;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.07398;0.0;0.072773;0.0;-0.074774;1.016593;0.072773;1.0
2.740787;1.0287109429557943;-1.4186669999999803e-06;-1.3790725273357408e-06;-0.0761980187849999;-0.0740713601879846;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.075241;0.0;0.074072;0.0;-0.076064;1.015789;0.074072;1.0
2.834869;1.0281581082158524;-1.632652000000056e-06;-1.5879386516079446e-06;-0.077436117794;-0.0753153791962733;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.076447;0.0;0.075315;0.0;-0.077297;1.015019;0.075315;1.0
2.928951;1.0276282697600332;-2.0449259999999297e-06;-1.9899472018976773e-06;-0.078619110492;-0.0765053986986546;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.077598;0.0;0.076505;0.0;-0.078476;1.014283;0.076505;1.0
3.023033;1.0271234240187497;-1.718976000000014e-06;-1.6735827066179682e-06;-0.079748343608;-0.0776424154518592;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.078697;0.0;0.077643;0.0;-0.079601;1.013578;0.077643;1.0
3.117115;1.0266395738743954;-1.6112670000000263e-06;-1.569457325631164e-06;-0.080826751149;-0.0787294326128215;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.079746;0.0;0.07873;0.0;-0.080676;1.012906;0.07873;1.0
3.211197;1.0261777190428567;-1.7289280000000426e-06;-1.6848231723571817e-06;-0.081856606264;-0.0797684501865328;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.080746;0.0;0.079768;0.0;-0.081701;1.012263;0.079768;1.0
3.305279;1.0257378592569353;-2.088314000000036e-06;-2.035913933714849e-06;-0.082837018281;-0.0807584681928468;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.0817;0.0;0.080759;0.0;-0.082678;1.01165;0.080759;1.0
3.399361;1.0253169942788427;-1.6616730000000222e-06;-1.6206431857386318e-06;-0.083771969819;-0.0817034832022081;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.082608;0.0;0.081704;0.0;-0.083609;1.011065;0.081704;1.0
3.493443;1.0249171273117643;-1.4008809999999705e-06;-1.3668236803441015e-06;-0.0846627653719999;-0.0826044985647379;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.083473;0.0;0.082605;0.0;-0.084496;1.010507;0.082605;1.0
3.587525;1.0245352512637134;-1.476499000000021e-06;-1.441140261576e-06;-0.085510288045;-0.0834625142858943;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.084295;0.0;0.083462;0.0;-0.08534;1.009976;0.083462;1.0
3.681607;1.024172372857714;-1.7292199999999846e-06;-1.6884071918235794e-06;-0.086315742435;-0.0842785303748782;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.085077;0.0;0.084279;0.0;-0.086142;1.00947;0.084279;1.0
3.775689;1.0238274884305465;-2.239930000000001e-06;-2.187800215672713e-06;-0.08708220688;-0.0850555468221416;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.08582;0.0;0.085055;0.0;-0.086905;1.00899;0.085055;1.0
3.869771;1.0234995977888803;-1.9935550000000005e-06;-1.9477828856081445e-06;-0.0878096741989999;-0.0857935600450648;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.086525;0.0;0.085793;0.0;-0.087629;1.008533;0.085793;1.0
3.963853;1.02318770437149;-1.931943e-06;-1.8881608836246991e-06;-0.088499160993;-0.0864935735788205;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.087195;0.0;0.086494;0.0;-0.088317;1.008099;0.086494;1.0
4.057935;1.022891804437791;-2.136702000000039e-06;-2.0888836832302395e-06;-0.08915380475;-0.0871585874118928;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.087829;0.0;0.087159;0.0;-0.088968;1.007688;0.087159;1.0
4.152017;1.022611901492448;-2.527108999999961e-06;-2.471229795303359e-06;-0.089773668765;-0.0877886015544901;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.088429;0.0;0.087789;0.0;-0.089585;1.007298;0.087789;1.0
4.246099;1.022346995458978;-2.0815719999999616e-06;-2.0360719102670706e-06;-0.090359742838;-0.0883846123081072;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.088997;0.0;0.088385;0.0;-0.090169;1.006929;0.088385;1.0
4.340181;1.022096082541167;-1.9046920000000476e-06;-1.8635156053671032e-06;-0.090915061526;-0.0889496233073941;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.089534;0.0;0.088949;0.0;-0.090721;1.006579;0.088949;1.0
4.434263;1.021859166339961;-1.91650999999995e-06;-1.875512852582612e-06;-0.091438650363;-0.0894826345694093;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.090042;0.0;0.089482;0.0;-0.091243;1.006249;0.089482;1.0
4.528345;1.021635246792122;-2.112868000000009e-06;-2.068123634765243e-06;-0.0919325077479999;-0.0899856460871558;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.09052;0.0;0.089985;0.0;-0.091734;1.005938;0.089985;1.0
4.622427;1.0214243200443194;-2.5839120000000024e-06;-2.5297145851078688e-06;-0.0923976945179999;-0.0904596578569725;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.09097;0.0;0.09046;0.0;-0.092198;1.005644;0.09046;1.0
4.716509;1.0212263935861627;-2.1234960000000355e-06;-2.0793587135396265e-06;-0.092836286742;-0.0909066660684257;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.091394;0.0;0.090906;0.0;-0.092634;1.005368;0.090906;1.0
4.810591;1.0210394597825296;-1.936853999999999e-06;-1.8969433369524503e-06;-0.093248138385;-0.0913266744899955;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.091793;0.0;0.091326;0.0;-0.093044;1.005108;0.091326;1.0
4.904673;1.020863522365747;-1.9323440000000043e-06;-1.8928524309713744e-06;-0.093634299646;-0.0917206831222767;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.092167;0.0;0.09172;0.0;-0.093428;1.004864;0.09172;1.0
4.998755;1.0206995812774686;-2.108917999999938e-06;-2.066149569063697e-06;-0.093995910026;-0.0920896919624071;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.092517;0.0;0.09209;0.0;-0.093789;1.004635;0.09209;1.0
5.092837;1.0205456364847187;-2.460299999999993e-06;-2.4107692121192398e-06;-0.09433485131;-0.092435700999063;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.092844;0.0;0.092436;0.0;-0.094126;1.004421;0.092436;1.0
5.186919;1.0204026918177942;-1.875793999999976e-06;-1.8382879769342308e-06;-0.094651233654;-0.0927587063548252;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.09315;0.0;0.092759;0.0;-0.094441;1.004221;0.092759;1.0
5.375083;1.020142783364172;-2.425660000000045e-06;-2.3777651908694912e-06;-0.09522188353;-0.0933417214558754;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.093702;0.0;0.093341;0.0;-0.095009;1.00386;0.093341;1.0
5.54443;1.019940859317343;-2.8359590000000144e-06;-2.7805131778896977e-06;-0.095667121152;-0.0937967336812362;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.094132;0.0;0.093797;0.0;-0.095452;1.003578;0.093797;1.0
5.713778;1.019764923621616;-2.741297999999994e-06;-2.688166592614783e-06;-0.096053435067;-0.0941917424712684;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.094506;0.0;0.094192;0.0;-0.095837;1.003334;0.094192;1.0
5.883125;1.019613980088543;-2.0378359999999622e-06;-1.998634816504769e-06;-0.096384871964;-0.0945307477596864;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.094826;0.0;0.094531;0.0;-0.096167;1.003124;0.094531;1.0
6.052473;1.0194870286359703;-2.7489129999999896e-06;-2.696368784287443e-06;-0.096666493256;-0.0948187574150262;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.095098;0.0;0.094818;0.0;-0.096446;1.002946;0.094818;1.0
6.22182;1.0193800692185422;-2.8254839999999944e-06;-2.771766964372781e-06;-0.096901008912;-0.0950587634956257;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.095324;0.0;0.095058;0.0;-0.09668;1.002797;0.095058;1.0
6.391168;1.0192921017804466;-2.254232000000036e-06;-2.211566239022612e-06;-0.097092430584;-0.0952547659443293;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.09551;0.0;0.095255;0.0;-0.096871;1.002676;0.095255;1.0
6.560515;1.0192231262706903;-2.040644999999993e-06;-2.0021572778344003e-06;-0.09724486196;-0.0954107687055888;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.095657;0.0;0.095411;0.0;-0.097022;1.002579;0.095411;1.0
6.729863;1.019170146672772;-2.0775329999999723e-06;-2.03845550890828e-06;-0.097361091498;-0.0955297717617115;1.0;10.0;-0.750141;-0.089952;-0.089952;0.0;-0.095769;0.0;0.09553;0.0;-0.097138;1.002505;0.09553;1.0
