time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9921304812262386;0.4166667926640447;0.41993311812937634;-0.44443968461376687;-0.4479053377891873;0.9815012098674538;0.999909567084495;10.000244182041634;-0.4167699847868758;0.4352095934067961;0.4352585712947101;0.42465000413428505;0.44345801777951677;0.6140206387608711;0.9999903802196163
0.0;0.9921318710697379;0.4166670700268328;0.4199329749079986;-0.4444378654049635;-0.4479031684188074;0.9815014104932736;0.9999094373032965;10.000243627110471;-0.41676998484558425;0.43520969159126754;0.4352584336891493;0.42465000403427683;0.44345601784299205;0.6140191594447173;0.9999904206081351
1e-06;0.9921332908618113;0.41666699351211645;0.4199324750265724;-0.444429434778371;-0.44789434263259376;0.9815015522920792;0.9999092941956831;10.000243036690721;-0.41676998490903105;0.435209796958501;0.43525828591147525;0.4246500039278375;0.4434470179110381;0.6140126212396296;0.9999904674016311
2e-06;0.9921347414194303;0.4166678999279321;0.4199329657704836;-0.444418737935275;-0.4478832378528827;0.9815026329930291;0.9999091330524047;10.000242413602743;-0.4167699849780923;0.43520990937589343;0.43525812755885984;0.4246500038158013;0.44343701798402185;0.6140053572925108;0.9999905226722925
4e-06;0.9921382193587255;0.41666906627187006;0.41993287323713774;-0.4443990681558761;-0.44786219090399876;0.9815046491746965;0.99990894849994;10.000241760017957;-0.41676998505410207;0.43521002837332917;0.43525795799975203;0.4246500036991553;0.44341501806278005;0.6139894230798161;0.9999905871368255
8e-06;0.9921437233190652;0.4166719866066944;0.41993370319278706;-0.4443570980506261;-0.447817767611544;0.9815095966931386;0.9999087354588732;10.000241073713402;-0.41676998513866337;0.43521015311130584;0.4352577764529427;0.4246500035787584;0.44337101814838953;0.6139575977091223;0.9999906601804476
1.6e-05;0.9921541945104381;0.4166763749050664;0.41993392216063286;-0.4442759175242261;-0.44773159579568117;0.9815214713962991;0.9999084895649774;10.000240342223693;-0.4167699852334139;0.4352102823606859;0.4352575823080649;0.42465000345514964;0.4432840182416971;0.6138947192324566;0.9999907405405506
3.2e-05;0.9921757313373012;0.41668642764759095;0.41993517846752215;-0.44411223651253223;-0.44755729662049965;0.9815452692870672;0.999908207715529;10.000239543337912;-0.41676998533998727;0.4352104147550576;0.4352573753335615;0.4246500033283397;0.44310901834304245;0.6137683065241732;0.9999908266819125
6.4e-05;0.9922191581900299;0.4167060508929121;0.41993682780085667;-0.4437873215639877;-0.44721065578857183;0.9815939868887472;0.999907888242654;10.000238652431811;-0.41676998546014254;0.43521054911098134;0.4352571557167932;0.4246500031978153;0.44276001845225127;0.6135163254614995;0.9999909168185154
0.000128;0.9923025036226754;0.4167434882920432;0.41993954825673685;-0.4431357674489418;-0.4465169272520279;0.98169362221497;0.9999075303702767;10.000237644191484;-0.4167699855956917;0.43521068436026816;0.435256924059444;0.4246490030629491;0.4420640185687315;0.6130134516518568;0.9999910087294729
0.000192;0.9923868782447068;0.4167792481404953;0.4199401554439927;-0.4424868915364366;-0.4458255513723608;0.9817921753405342;0.9999071341218382;10.00023648588744;-0.4167699857481275;0.4352108190982436;0.4352566810848053;0.4246450029233581;0.44137001869153625;0.6125103141690811;0.9999910993684985
0.000256;0.9924712318281949;0.41681246746845746;0.4199382255581136;-0.4418406214656629;-0.4451369271509625;0.981890647854592;0.9999067007552258;10.000235136476125;-0.41676998591845676;0.4352109511054638;0.43525642711394136;0.42463900277888306;0.4406780188194116;0.6120075984624682;0.9999911850130438
0.00032;0.9925546207822024;0.4168409568043644;0.4199319533511268;-0.441195112531754;-0.44444961820492024;0.9819890422024493;0.9999062329372204;10.000233557337664;-0.416769986107354;0.4352110772014972;0.4352561619286551;0.4246280026294741;0.4399890189509822;0.6115039337875099;0.9999912623312489
0.000384;0.9926379903831386;0.4168658053315436;0.4199220372721399;-0.44055226963248456;-0.44376511930803064;0.9820863619440189;0.9999057343630003;10.000231721689248;-0.4167699863152772;0.4352111935802972;0.43525588505135754;0.42461300247526307;0.4393020190851115;0.6109992825073448;0.9999913290031617
0.000448;0.9927203937625184;0.4168837789157614;0.4199056203871451;-0.43991140747111956;-0.4430831631096065;0.982183612241555;0.9999052089534536;10.000229614616392;-0.4167699865426246;0.4352112965818525;0.4352555959418004;0.42459300231665154;0.4386160192210685;0.6104922202348252;0.9999913832495765
0.000512;0.9928037714999978;0.4168961866173043;0.41988320071134233;-0.43927158740023575;-0.4424019381446275;0.9822797996925731;0.9999046602898347;10.00022723000577;-0.4167699867899859;0.43521138341069304;0.4352552940452946;0.42456700215421134;0.43793301935821866;0.609983476558498;0.9999914233323346
0.000576;0.9928861767984178;0.4169028781967288;0.4198554503521425;-0.43863478620686314;-0.441724304682475;0.982376931954406;0.9999040915193277;10.000224565196353;-0.4167699870582074;0.43521145223380275;0.4352549788062971;0.4245340019885875;0.43725301949566886;0.6094723402881418;0.9999914474778179
0.00064;0.9929684989527122;0.41690094171733105;0.4198190612197774;-0.4379990696159738;-0.4410479186249692;0.982473017439518;0.9999035055875237;10.000221611418887;-0.4167699873482833;0.4352115018978167;0.4352546497309927;0.4244930018205714;0.4365740196322737;0.6089566648650055;0.9999914540515897
0.000698;0.9930418553374543;0.41689145458063576;0.41977887383053386;-0.43742890231687526;-0.4404416307018334;0.9825580645722124;0.9999029057002206;10.000218352425389;-0.41676998766131057;0.4352115317732416;0.4352543066218854;0.4244500016511459;0.435965019766771;0.6084900596509447;0.9999914418349766
0.00073;0.9930834894201223;0.41688437633505954;0.4197545323083015;-0.43711010631319197;-0.44010259108595545;0.9826050804929347;0.9999022956029356;10.000214776848166;-0.4167699879986002;0.4352115417476751;0.4352539496960849;0.42442400148135484;0.4356250198978267;0.608228208563219;0.9999914103600219
0.000762;0.9931250848250027;0.4168746350079365;0.4197275340252041;-0.43679177779052764;-0.4397640754124826;0.9826520697194554;0.9999016793196955;10.000210889949903;-0.41676998836174606;0.4352115321682831;0.43525357923061375;0.4243950013121026;0.4352850200240514;0.6079643304344635;0.999991360114042
0.000794;0.9931666901666977;0.4168615905465379;0.419697212334604;-0.43647357711199913;-0.43942571927576385;0.9826990339906826;0.9999010606704718;10.000206710521645;-0.416769988752436;0.43521150362007005;0.4352531949805849;0.4243630011440217;0.4349450201440751;0.6076984234326512;0.9999912921957121
0.000827;0.9932082994340558;0.4168474466958691;0.419665786288671;-0.43615538425680717;-0.4390874030342618;0.9827459739377464;0.999900443404236;10.000202253637;-0.416769989172166;0.4352114565727119;0.43525279593355376;0.424330000977561;0.4346060202565856;0.6074325985785071;0.9999912080929826
0.000859;0.993249852620915;0.416830699549681;0.4196317645509491;-0.4358387543274986;-0.4387507167063585;0.9827928910961736;0.9998998318730273;10.00019751968373;-0.41676998962210576;0.43521139114783247;0.4352523805893001;0.424294000813232;0.43426802036022766;0.6071654574085535;0.99999110985486
0.000891;0.993291396977619;0.4168117511558596;0.4195955296220004;-0.4355221887066588;-0.43841412805418356;0.9828387885895777;0.9998992310910981;10.000192503578212;-0.4167699901030753;0.43521130732890817;0.4352519474678376;0.4242560006516738;0.43393002045363427;0.6068969819541148;0.9999909997411408
0.000956;0.9933725503091608;0.41676586974984303;0.4195154530396226;-0.43489132582458295;-0.4377437277226621;0.9829336701876225;0.9998986458730256;10.000187206535799;-0.4167699906155098;0.4352112055156457;0.4352514955783001;0.4241720004935309;0.4332570205356269;0.6063569795010924;0.9999908798979947
0.00102;0.9934535787168634;0.41670915991480784;0.41942453530989343;-0.4342616467951173;-0.4370746787233882;0.9830275388202748;0.9998980798930284;10.000181634535712;-0.4167699911594698;0.4352110868155349;0.4352510246945753;0.42407800033933823;0.4325850206052775;0.605810962601515;0.9999907527507365
0.001085;0.9935345320482173;0.41664214029822877;0.4193232784741308;-0.4336338581727879;-0.4364076679370725;0.9831213966091059;0.9998975355863051;10.000175793182766;-0.4167699917347679;0.4352109527430305;0.435250535125241;0.42397400018950276;0.4319150206618319;0.6052596322457776;0.9999906208325057
0.001149;0.9936144085925322;0.41656331252938167;0.4192105983756971;-0.4330075617769126;-0.4357427315436821;0.9832152462705924;0.9998970151046479;10.000169689008807;-0.4167699923409833;0.4352108048206014;0.4352500270401534;0.42385900004451044;0.4312480207044163;0.6047029876747656;0.9999904857024842
0.001214;0.9936941505711923;0.416473776056034;0.41908720504524716;-0.43238465647053653;-0.4350813628477967;0.9833080915298549;0.9998965208339272;10.000163333381355;-0.41676999297726;0.4352106446382581;0.43524950015560776;0.42373399990523875;0.4305830207315701;0.6041410025499838;0.9999903474021532
0.001279;0.9937738626226693;0.4163732244136566;0.4189527476998835;-0.4317622063996204;-0.434420558712417;0.9834009365067199;0.999896054398702;10.000156741474889;-0.4167699936423244;0.43521047416700553;0.435248954088567;0.42359699977310705;0.42992002074115443;0.603572260897038;0.99999020490131
0.001343;0.9938534393103291;0.41626190557575843;0.41880752330519344;-0.43114204712671766;-0.43376221060207304;0.9834937859226085;0.9998956158268371;10.000149929072498;-0.41676999433487405;0.4352102957402099;0.4352483886034552;0.4234489996498488;0.42925902073083877;0.602997449807962;0.999990057184133
0.001408;0.9939318860059939;0.416137220335183;0.41864933999985754;-0.4305238420322966;-0.4331064125636159;0.9835856455734674;0.9998952039510057;10.000142911739262;-0.41676999505383516;0.43521011151814537;0.4352478033543179;0.42328899953692367;0.4286000206986555;0.602415852240465;0.9999899046395807
0.001472;0.9940112581598433;0.4160015169774202;0.41847969937807084;-0.4299080474764828;-0.43245272774747884;0.9836775210141425;0.9998948169958507;10.000135700196275;-0.4167699957981397;0.43520992291840804;0.4352471976549276;0.4231169994350942;0.4279430206430636;0.6018274521927377;0.9999897499266518
0.001537;0.9940895641279822;0.41585290181713924;0.4182975401155015;-0.4292938124691772;-0.4318011690757559;0.9837684155652573;0.9998944531094315;10.000128293758253;-0.41676999656634983;0.4352097305006752;0.43524657066761285;0.42293399934449566;0.4272890205626264;0.6012336477509217;0.9999895975971492
0.001601;0.9941668103309975;0.41569247744015553;0.41810397351214473;-0.4286810788823244;-0.43115167688908274;0.9838593305045672;0.9998941111682973;10.000120681646155;-0.4167699973567783;0.4352095341712018;0.435245921925735;0.4227379992649891;0.4266360204557019;0.6006315946235532;0.9999894529808275
0.001666;0.9942449477758516;0.41552052181528226;0.41789846401693487;-0.4280700426437272;-0.4305036060576237;0.9839502669502642;0.9998937911395541;10.000112852079738;-0.41676999816791427;0.4352093334630781;0.4352452518100453;0.422530999196428;0.4259860203202583;0.6000241056676874;0.9999893218064028
0.001795;0.9943983385682819;0.41513671368648664;0.4174483482624545;-0.42685406194659786;-0.42921479818289504;0.9841322270665909;0.9998934934716043;10.000104803064264;-0.41676999899837014;0.43520912771129694;0.4352445614827539;0.422078999138609;0.42469202015394936;0.5987872363111066;0.9999892101616604
0.001911;0.9945358181599568;0.4147498810110321;0.4170020045089136;-0.4257659928149173;-0.42806184862041596;0.9842942142510834;0.9998932184978887;10.000096544203188;-0.41676999984656;0.43520891598821604;0.4352438523375737;0.42162899909115836;0.4235340199544722;0.5976487475116512;0.9999891235624497
0.002027;0.9946720517169935;0.41432089188865484;0.4165139310419992;-0.4246844621962491;-0.4269163389819468;0.9844552330478792;0.9998929668426861;10.000088083298882;-0.4167700007106968;0.43520869717628624;0.43524312550856015;0.4211399990536078;0.42238301971989534;0.5964881026513779;0.9999890663245062
0.002144;0.9948070432869437;0.4138507353214937;0.4159851367345407;-0.4236071950953104;-0.4257759779619613;0.9846152886517037;0.9998927398413207;10.000079415173271;-0.41677000158892846;0.43520847041192956;0.4352423817449145;0.42060899902549054;0.42123901944873204;0.5953031073524624;0.999989041871499
0.00226;0.9949408499751666;0.4133388727261025;0.41541507231030633;-0.42253605437910413;-0.4246426114367737;0.9847743858118742;0.9998925390216645;10.000070530320002;-0.4167700024793674;0.4352082355157386;0.4352416217497592;0.42003799900631855;0.42010201913970807;0.5940951015576205;0.9999890526759962
0.002376;0.9950744220340941;0.4127873999900897;0.4148054636854988;-0.42147064630513364;-0.42351543663928104;0.984932527744591;0.9998923655523365;10.000061431397306;-0.4167700033800795;0.4352079930169048;0.4352408467847224;0.4194259989954515;0.4189710187914425;0.5928626049186649;0.9999890998296181
0.002492;0.9952068167844004;0.4121941624923198;0.4141545545183672;-0.4204102361143547;-0.42239411582681174;0.985089715839517;0.9998922202596797;10.000052140059154;-0.41677000428906136;0.43520774365687825;0.43524005892332507;0.41877399899193385;0.41784701840249583;0.591606970344019;0.9999891833800919
0.002608;0.9953379837409894;0.41155982134957975;0.41346304436227915;-0.41935514436960114;-0.42127898913263007;0.9852449504385701;0.9998921040297426;10.000042696712214;-0.41677000520428187;0.43520748783251245;0.435239260895368;0.4180809989944773;0.4167300179717243;0.5903274333308645;0.9999893031010759
0.002725;0.9954679249500347;0.41088548442621176;0.41273205882950237;-0.4183052985709482;-0.4201699787613034;0.9853992319694017;0.9998920186916636;10.000033161004763;-0.41677000612390225;0.4352072255560977;0.4352384560136115;0.417346999001673;0.41561901749846325;0.5890232363710499;0.9999894584654623
0.002841;0.9955976933352899;0.4101708803538145;0.4119609025564951;-0.4172607920479103;-0.41906673053726545;0.9855525612987903;0.999891967753794;10.000023607578182;-0.41677000704642725;0.4352069566282128;0.4352376480250622;0.4165739990122364;0.4145140169823573;0.5876957517115291;0.9999896480400013
0.002957;0.9957262396450397;0.4094162842991562;0.4111503003688955;-0.41622149982313045;-0.41796955764301036;0.9857049392440418;0.9998919558293444;10.000014114822722;-0.4167700079705498;0.4352066806396974;0.4352368407207847;0.41576099902496144;0.41341701642314715;0.5863456416291624;0.9999898690501983
0.003073;0.9958536178845933;0.4086221380245257;0.410300685876769;-0.41518701796127994;-0.41687802634025506;0.9858563662091059;0.9998919870861421;10.000004759182072;-0.41677000889493243;0.4352063970425464;0.4352360377074748;0.4149089990383336;0.4123250158208599;0.5849714647622273;0.999990117273399
0.003306;0.9961057926507895;0.4069172535244673;0.4084857549787211;-0.41313359464681504;-0.41471185264824645;0.9861578423376578;0.9998920641219763;9.999995616732388;-0.4167700098181169;0.4352061053408356;0.4352352423298856;0.41308899905021107;0.4101620151761724;0.5821558120023068;0.9999903875844175
0.003515;0.9963294512503104;0.4052534211367073;0.40672459130430927;-0.41130321351423704;-0.41278247501376114;0.986425368013271;0.9998921877448238;9.99998676120216;-0.4167700107385214;0.4352058052396249;0.43523445763137625;0.4113209990579173;0.4082380144904515;0.5795455219182485;0.9999906748379945
0.003724;0.996549528200522;0.40346832986313597;0.4048440103318168;-0.4094874060689795;-0.4108701050391071;0.9866889445397682;0.9998923573809207;9.999978260725621;-0.41677001165454797;0.4352054965805475;0.4352336866098287;0.4094329990585352;0.40633301376563674;0.576863455756762;0.9999909740659794
0.003933;0.9967679801715615;0.40156680690299945;0.402848122694177;-0.40768817380135636;-0.40897591640616565;0.986949574197381;0.9998925718164327;9.999970178347402;-0.41677001256474483;0.43520517899648914;0.4352329324864427;0.40742799904911725;0.40444901300413044;0.5741131394987802;0.999991279918108
0.004142;0.9969830748242055;0.39958133027406273;0.40077026499155427;-0.40590326108724334;-0.4070983322571927;0.9872072591159368;0.9998928295212395;9.999962566103292;-0.4167700134677641;0.4352048518250945;0.4352321984591331;0.40533899902690146;0.40258601220860657;0.5713180244086978;0.999991586235133
0.004351;0.9971961205656406;0.39757033777195894;0.3986685448294991;-0.4041312648232071;-0.40523538228537376;0.9874629996992448;0.9998931280394916;9.99995545194357;-0.4167700143620977;0.43520451445983543;0.43523148728235905;0.4032209989894953;0.40074201138198706;0.5685157686003751;0.9999918861666485
0.004561;0.9974072691175003;0.39555408553826865;0.396563211204247;-0.4023734201314773;-0.40338821988103946;0.9877157940474228;0.999893463463032;9.999948836497843;-0.4167700152460665;0.4352041664087975;0.4352308013309172;0.4010949989348512;0.3989190105276579;0.5657227060160815;0.9999921725875529
0.00477;0.997617517249172;0.39353731556034127;0.39445861244634545;-0.40062884137934157;-0.4015555327804559;0.9879666391002925;0.9998938308777202;9.999942703332612;-0.41677001611814385;0.43520380698786176;0.43523014316162517;0.39896499886127107;0.39711500964943264;0.5629402843712034;0.9999924389257264
0.004979;0.9978248162212623;0.39152007601558486;0.3923555955037719;-0.39889924114895664;-0.39973984187924505;0.9882155321468266;0.9998942250992467;9.999937031319039;-0.41677001697708593;0.4352034353270829;0.4352295158535344;0.39683399876761816;0.3953310087512167;0.5601713552638018;0.9999926799788875
0.005397;0.9982326091149706;0.3874878748482401;0.38815664024959123;-0.395485982592513;-0.3961584455609662;0.9887064712149927;0.999894641349755;9.999931802024093;-0.4167700178217979;0.43520305066468384;0.43522892253401285;0.39257299865340833;0.39182000783687215;0.5546748708015466;0.9999928916652968
0.005816;0.9986317158204097;0.38345452129945884;0.38396330041255705;-0.3921361452667553;-0.3926469203900213;0.9891864548650916;0.99989507608442;9.99992699878154;-0.4167700186513051;0.43520265251327556;0.4352283658728071;0.38831099851873024;0.38838500691026145;0.5492319148777087;0.9999930704518168
0.006234;0.9990221846907926;0.3794193011260562;0.37977472670544943;-0.3888496221202108;-0.3892049652041604;0.989656481952982;0.9998955271915586;9.99992260186562;-0.4167700194648284;0.43520224079234177;0.43522784843254425;0.38404899836422474;0.38502500597514167;0.5438426757530814;0.9999932136540911
0.006652;0.9994039669531962;0.375378511189197;0.37558711827337476;-0.3856282431887202;-0.3858342600879078;0.9901165514722756;0.9998959931808693;9.999918593982935;-0.4167700202617479;0.43520181592903817;0.4352273730132685;0.37978599819102016;0.3817390050349922;0.5385059472576313;0.9999933197039909
0.007071;0.9997760171183169;0.3713313274776199;0.3713999292523228;-0.3824710370623632;-0.3825340657109727;0.9905656629074987;0.9998964726689121;9.999914974207886;-0.4167700210415527;0.4352013786725797;0.435226942236206;0.3755239980006596;0.378524004092922;0.5332212398344386;0.9999933880477572
0.007489;1.0001404277583814;0.36727929747758825;0.3672138158164346;-0.37937938543610433;-0.379304796587744;0.9910038165380374;0.9998969648436189;9.999911760120908;-0.4167700218038195;0.4352009298568787;0.43522655807416827;0.3712619977951221;0.37538100315170175;0.5279888012625192;0.999993419953071
0.007865;1.0004604995282649;0.36362510749076016;0.36344448316563016;-0.3766512099748061;-0.37645787521840407;0.9913900131828627;0.9998974699644211;9.999908979142347;-0.4167700225481048;0.4352004703955655;0.43522622172107495;0.36742599757655087;0.37261100221394894;0.523322328151347;0.9999934192447267
0.007982;1.0005603819021398;0.3624874244121633;0.36227172265195684;-0.3758123752244455;-0.3755832496589945;0.9915082537515809;0.9998979894567162;9.99990666645359;-0.41677002327395546;0.4352000013727494;0.4352259336749472;0.36623199734665274;0.37176000128225606;0.521877944953153;0.9999933909916535
0.007982;1.000561866111267;0.36248742444690396;0.3622717223463566;-0.37581175399896993;-0.37558340609417823;0.9915075386594054;0.9998985257758004;9.999904862993573;-0.41677002398100027;0.4351995241820778;0.4352256941815146;0.3662319971063346;0.3717600003591413;0.5218777878547041;0.9999933397730124
0.007982;1.0005633875924267;0.3624874244890193;0.3622717220406144;-0.3758111535935431;-0.37558361255778183;0.9915068676019709;0.9998990819407646;9.99990360309194;-0.41677002466872576;0.4351990405313108;0.435225503759094;0.36623199685586577;0.37175999944694643;0.5218776182247992;0.9999932698151015
0.007982;1.0005649464086532;0.3624874245382448;0.36227172173628125;-0.375810575391944;-0.3755838696044888;0.9915062402863111;0.9998996610885001;9.999902903760738;-0.4167700253361415;0.43519855214661374;0.4352253631715224;0.36623199659537503;0.3717599985477903;0.5218774351251415;0.9999931858128684
0.007983;1.0005665430445523;0.3624873734223622;0.362271670293879;-0.37580891037997655;-0.37558306743605063;0.9915056572282793;0.9999002667289808;9.999902762932244;-0.4167700259817708;0.43519806051933296;0.43522527286386636;0.36623099632525413;0.37175999766374934;0.5218765361268721;0.9999930924989564
0.007983;1.0005681796206463;0.36248737348613846;0.3622716699997555;-0.37580838098630986;-0.37558342548559037;0.9915051194147518;0.9999009035043871;9.999903161862486;-0.4167700266038625;0.43519756665781234;0.4352252326704559;0.3662309960462319;0.3717599967971454;0.5218763244069572;0.9999929933890935
0.007984;1.0005707657101401;0.3624765808157714;0.3622605550620023;-0.375801644793862;-0.3755772634938906;0.9915056271595148;0.999901577416737;9.999904069468137;-0.4167700272006236;0.43519707063738916;0.43522524221189174;0.36622099575929756;0.37175299595055056;0.5218640935780016;0.9999928901817886
0.007985;1.0005734413215144;0.3624672394732441;0.36225087394629546;-0.3757934281825365;-0.37556962616744505;0.9915061795779889;0.9999022948642725;9.99990544599056;-0.4167700277704094;0.43519657141713164;0.43522530120891484;0.36621099546557645;0.3717449951266987;0.5218511363984072;0.99999278341917
0.007987;1.000576112187658;0.36244826332173385;0.36223158046823095;-0.37577821697336133;-0.375555034828304;0.9915077755603467;0.9999030610561851;9.999907244227376;-0.41677002831177984;0.4351960671918684;0.4352254092991854;0.3661899951661103;0.37173099432860685;0.5218261723449193;0.9999926740786308
0.007991;1.000581678253823;0.36240949765438524;0.36219147456575207;-0.375749450539803;-0.3755258399528086;0.9915114150687724;0.9999038793093673;9.999909408947113;-0.4167700288233823;0.4351955560326807;0.43522556593129125;0.3661499948616376;0.37170199355959566;0.521777177058162;0.9999925649626413
0.007999;1.0005900411660453;0.3623316218976009;0.36211128127918385;-0.37569197520355296;-0.37546692897638617;0.991519099229836;0.999904751699614;9.999911875611266;-0.4167700293037841;0.4351950364707912;0.435225770417424;0.36606799455248035;0.3716439928229515;0.5216780380885587;0.9999924608540827
0.008015;1.0006050056959894;0.3621763139610744;0.3619513247359076;-0.37557821032877975;-0.37534930532022776;0.9915348298925851;0.9999056797539184;9.999914571363332;-0.41677002975156063;0.43519450745850324;0.4352260217820197;0.3659049942386119;0.3715279921214539;0.5214807300692813;0.9999923676707441
0.008047;1.0006340967110376;0.36186488299666;0.3616302485559581;-0.3753503875209533;-0.37511241338396106;0.9915666094222294;0.9999066640639928;9.999917421054917;-0.4167700301657171;0.4351939676798024;0.4352263185040799;0.36557899391995163;0.3712969914571136;0.5210871099494396;0.9999922911604807
0.008111;1.0006883787622531;0.36124322501934086;0.36099008761395807;-0.3748955785127361;-0.3746392714755919;0.9916314403704067;0.9999077032088632;9.999920354427513;-0.4167700305461082;0.435193415113858;0.4352266585180921;0.36492699359668884;0.3708369908312086;0.5203016083379529;0.9999922355277091
0.008239;1.0007960857537828;0.35999828054607586;0.35970797410496436;-0.3739908020862097;-0.37369659238445124;0.9917583250340204;0.9999087933602444;9.999923304105431;-0.41677003089346315;0.4351928473122535;0.4352270394782832;0.3636229932693386;0.36991999024432115;0.5187331525520983;0.9999922030373257
0.008495;1.00100574347174;0.3575074460270761;0.35714499848008885;-0.37219904941384807;-0.37183005285604404;0.9920112648644634;0.9999099291076763;9.999926199468447;-0.41677003120897144;0.4351922619831133;0.4352274588499459;0.3610139929384432;0.3681049896963065;0.5156098804737901;0.9999921946563904
0.008751;1.0012134490662818;0.3550137093647962;0.35458087610643096;-0.37043245507566236;-0.3699901133833244;0.9922602596313367;0.9999111047449689;9.99992897143564;-0.4167700314937753;0.4351916574123981;0.4352279137289275;0.35840599260416844;0.3663149891865332;0.5125058545992998;0.9999922105513628
0.009263;1.001616340591522;0.35001817634825444;0.34945145971381936;-0.3669650487378439;-0.3663810943649221;0.9927473073773957;0.9999123153818341;9.999931560209271;-0.4167700317486881;0.43519103249512103;0.43522840065994883;0.35318899226627565;0.36280798871431647;0.5063519212527073;0.9999922506003971
0.009723;1.001968384685924;0.345513638408516;0.34483364532415955;-0.36392117698746457;-0.36321603999292956;0.9931734057941461;0.9999135571997859;9.999933914397259;-0.41677003197427087;0.43519038650635966;0.4352289155393059;0.34849399192458164;0.3597339882790519;0.5008754824332113;0.9999923152097113
0.010184;1.0023106950870633;0.34100088902226655;0.34021416159919815;-0.36094926487005125;-0.36012844539691186;0.9935875536888377;0.9999148268415046;9.99993598795597;-0.4167700321711688;0.4351897188807632;0.4352294538006694;0.3437989915793782;0.35673598787998834;0.49545680190366487;0.9999924055615024
0.010645;1.002644310183153;0.3364805637854389;0.3355931610163882;-0.3580484178959142;-0.357116874368318;0.9939907512182466;0.9999161212132619;9.999937736660854;-0.4167700323403617;0.43518902907676077;0.43523001087584157;0.3391039912313732;0.35381198751603143;0.4900949577626165;0.9999925229959624
0.011106;1.0029682684055339;0.33195259194649;0.3309707708258525;-0.355215889929291;-0.3541787698515172;0.994382999047729;0.9999174378659526;9.999939113290706;-0.4167700324831095;0.43518831666187163;0.4352305825666237;0.3344079908814117;0.35096098718584307;0.48478908389233993;0.9999926682079342
0.011567;1.0032834807013864;0.3274176016138935;0.3263471883266008;-0.35245168868597826;-0.3513136612384137;0.99476429723035;0.9999187751213194;9.999940069408986;-0.4167700326007577;0.4351875816047591;0.4352311651889939;0.329712990530422;0.34818098688808885;0.47953968905720423;0.9999928412975568
0.012027;1.003588989920242;0.3228743840948767;0.3217213967347971;-0.34975199006091284;-0.348517925329866;0.9951346439501297;0.9999201316685482;9.999940563301474;-0.41677003269465845;0.4351868243653099;0.4352317554986041;0.3250179901794786;0.34547098662161785;0.4743459571102628;0.9999930425566347
0.012488;1.0038867955423738;0.3183247013077213;0.3170943885767243;-0.3471187339129844;-0.3457926613631436;0.9954950345086926;0.9999215058476688;9.999940564226527;-0.4167700327662694;0.4351860457977999;0.43523235077238864;0.32032298982967833;0.34282798638558015;0.46920633178943205;0.9999932731022324
0.012949;1.0041749011445829;0.31376890784183836;0.3124670340800914;-0.34454795417046624;-0.34313447727355995;0.9958454620354306;0.9999228955108824;9.999940051144206;-0.41677003281723246;0.4351852471944268;0.43523294910765836;0.3156279894819381;0.3402519861794319;0.46412146621082706;0.9999935353264107
0.01341;1.0044552679127623;0.30920501255531074;0.30783661740728663;-0.3420408843089916;-0.34054380209215623;0.9961859195476293;0.9999242987928948;9.99993901047666;-0.4167700328492413;0.43518443023658854;0.4352335492167196;0.3109329891369613;0.33774198600270655;0.4590913165160908;0.9999938325451433
0.013871;1.004727977504593;0.30463579997352513;0.3032057822210068;-0.3395936201501891;-0.3380166066567626;0.9965164008876207;0.9999257147414952;9.999937433803883;-0.41677003286395536;0.43518359667975004;0.43523414979897235;0.3062379887952643;0.3352939858546696;0.4541136530662626;0.9999941676014589
0.014331;1.0049919929769209;0.30006057011267834;0.29857403576079994;-0.33720511654779667;-0.33555208848746526;0.9968379003496507;0.9999271430303823;9.999935316731253;-0.41677003286315945;0.435182748323858;0.4352347493259147;0.30154198845708946;0.3329089857341542;0.4491892768315436;0.9999945421126665
0.015253;1.00549641141337;0.2908929951301741;0.28930711465318193;-0.3326014983855899;-0.3308061177954532;0.9974534130605333;0.999928583324618;9.999932659812933;-0.41677003284878344;0.43518188753517295;0.4352353462989883;0.29215198812240967;0.3283169856396779;0.4394989410152273;0.9999949568596918
0.016082;1.005924097537649;0.2826216057159896;0.28096173879441994;-0.32864895627174656;-0.3267369627293752;0.9979759361430859;0.9999300349968805;9.999929468338845;-0.4167700328227204;0.4351810174572738;0.43523593950074385;0.2837009877911326;0.32438198556968917;0.4309569774290751;0.9999954122437227
0.016912;1.006329804704898;0.27433428676707994;0.2726135516080862;-0.3248706492551118;-0.32285138954633325;0.9984714689255559;0.9999314967267985;9.999925753191512;-0.4167700327869562;0.43518014140068306;0.43523652809245;0.2752499874632631;0.32062598552273514;0.4225838279661563;0.9999959085428424
0.017741;1.006712564090826;0.26603072709936215;0.26426195533029667;-0.3212575654243479;-0.3191402791653741;0.9989400119630875;0.9999329659153477;9.999921537239521;-0.41677003274392493;0.4351792623624647;0.4352371115051175;0.2667979871389037;0.31704198549747553;0.41437885804850483;0.999996445811118
0.018571;1.0070743364365;0.2577131048475847;0.2559080483187135;-0.3178054422713102;-0.3155983346314891;0.9993835656043328;0.9999344390224657;9.999916862777596;-0.41677003269652796;0.43517838324008623;0.43523768916085603;0.2583469868182044;0.31362298549265244;0.4063436347382747;0.9999970234105982
0.0194;1.0074151210316638;0.2493811154875435;0.24755100980464712;-0.31450688435784985;-0.31221781493845174;0.9998031286541611;0.9999359128213251;9.99991179385003;-0.4167700326478654;0.43517750709439534;0.43523826034490976;0.2498959865013749;0.3103609855070453;0.3984772568172907;0.9999976397862125
0.02023;1.0077359171008384;0.24103583631820616;0.2391911536289239;-0.31135474217959924;-0.30899094782200637;1.0001986981369275;0.9999373850951296;9.999906410688673;-0.4167700326009734;0.435176637172141;0.43523882429232397;0.24144498618880608;0.3072499855393507;0.3907812702697929;0.999998292229792
0.021059;1.0080387238647754;0.23267751693487826;0.23082777586090353;-0.3083444080755256;-0.30591222089512315;1.0005722704228661;0.9999388543411548;9.999900796445012;-0.41677003255855527;0.43517577677758196;0.43523938047522137;0.2329939858811353;0.30428198558813335;0.38325590930260134;0.9999989764052131
0.021888;1.0083235422439092;0.22430814732800236;0.22246240634371098;-0.30546941499832764;-0.3029749261005902;1.0009238424544593;0.9999403193696069;9.99989502650337;-0.4167700325227514;0.43517492873421937;0.43523992911163306;0.22454198557903965;0.30145298565201367;0.3759042277412488;0.9999996864176819
0.022718;1.0085904019757486;0.21592893436428473;0.21409579038114285;-0.302723104159477;-0.30017217988405026;1.0012554124181352;0.999941778698651;9.999889169929713;-0.4167700324950567;0.43517409464400053;0.43524047146877;0.216090985283037;0.2987539857299711;0.3687273627848938;1.0000004155604183
0.023547;1.0088412741990627;0.20753868043684226;0.20572589384035914;-0.30010101066049966;-0.29749872320468423;1.0015669803180705;0.9999432297071454;9.999883295907317;-0.41677003247648575;0.4351732746789486;0.4352410096492193;0.207639984993598;0.2961809858213966;0.36172889085211685;1.0000011572888863
0.024377;1.0090765787265341;0.19927669944767704;0.19749030484307933;-0.297599064740293;-0.2949501811554338;1.0018615481099877;0.9999446690699916;9.99987747628424;-0.4167700324678943;0.43517246801772863;0.4352415461519549;0.19932198471128967;0.2937269859257224;0.35498549674870883;1.000001906133318
0.025206;1.0092996719393554;0.1912803825178592;0.18952404908565243;-0.295208424511628;-0.2925166190397987;1.0021401189444503;0.9999460941717642;9.99987178607988;-0.416770032470075;0.4351716733873223;0.43524208355563027;0.19127198443678858;0.29138798604202704;0.3485706703458826;1.0000026580949488
0.026036;1.009511536671013;0.18357632406422958;0.18185282794577587;-0.29292653780921724;-0.2901950647795511;1.0024036965279728;0.9999475031799098;9.999866304211507;-0.41677003248365446;0.4351708893654813;0.43524262435112376;0.18351698417081497;0.28915798616905436;0.34249102180915325;1.0000034105455278
0.026865;1.0097110777938196;0.17616970098935777;0.17448151750229626;-0.2907513456107322;-0.2879836459842826;1.0026542850263493;0.9999488938965454;9.999861111177454;-0.41677003250898026;0.4351701146646436;0.43524317079997993;0.17606398391387135;0.28703198630551013;0.33674155653532806;1.000004161823711
0.027695;1.0099012246222054;0.16905762399697394;0.16740632449891835;-0.2886785795267987;-0.2858771631192653;1.002891888449607;0.9999502635423685;9.999856282624942;-0.4167700325459366;0.43516934847796274;0.43524372480687523;0.16890998366605506;0.2850039864502069;0.33131038974381816;1.0000049104299786
0.028524;1.0100808209639656;0.16222866610628264;0.1606157558034485;-0.2867046191379475;-0.2838722423757486;1.0031165096585222;0.999951609849501;9.9998518863301;-0.41677003259404444;0.43516859049702894;0.43524428774656215;0.16204398342728304;0.2830719866019128;0.32618471886059464;1.0000056542746325
0.029353;1.010249786260407;0.15567242713756055;0.15409916502021995;-0.28482326951377795;-0.28196266146475546;1.0033301504482612;0.9999529317627781;9.999847983636505;-0.4167700326530209;0.4351678408190065;0.43524486019316644;0.1554569831976003;0.28122898675924546;0.32134848985397757;1.0000063904588483
0.030183;1.0104109808356607;0.1493792734423888;0.14784625639575555;-0.28303173618138805;-0.2801447578042;1.0035318128606225;0.999954228656774;9.999844626293513;-0.4167700327231058;0.4351671002267203;0.4352454419254491;0.14913698297725103;0.2794719869208418;0.3167877049227232;1.0000071155684322
0.031012;1.010563353607186;0.14333897468823617;0.14184678364899525;-0.2813242731531457;-0.27841305261621707;1.0037235001280735;0.9999554989713473;9.999841852083868;-0.4167700328047968;0.43516637049951856;0.4352460322440786;0.1430729827665853;0.27779598708547515;0.31248729122782903;1.0000078259991176
0.031842;1.0107067940260803;0.13754177068603418;0.13609083283257192;-0.2796968549652627;-0.27676351153086365;1.0039052163633844;0.9999567396832201;9.999839687507354;-0.4167700328982855;0.43516565432445486;0.4352466300391197;0.1372569825658564;0.2761989872519841;0.308436367654959;1.0000085176628868
0.032671;1.010844215660336;0.1319774813576027;0.13056769996577702;-0.2781471869489877;-0.27519299454960117;1.004076966201592;0.9999579468194015;9.999838153347136;-0.416770033002912;0.4351649546656067;0.43524723366479073;0.13167598237510966;0.2746749874193065;0.3046184092384445;1.0000091854637951
0.033501;1.0109735199485523;0.1266372098189093;0.1252686508432439;-0.27666931604886874;-0.27369612272431665;1.004239755246025;0.9999591162570578;9.999837265244444;-0.4167700331171011;0.43516427385323214;0.43524784107623316;0.12632298219424815;0.2732219875865032;0.3010233473003727;1.0000098233532038
0.03433;1.0110956489603375;0.12151195865693566;0.12018446094002366;-0.27526117991946253;-0.27227053988217226;1.0043955901726394;0.9999602441980169;9.999837026710921;-0.41677003323885603;0.43516361350409527;0.4352484500857997;0.12118698202300822;0.27183598775255413;0.2976377850474325;1.0000104248574155
0.03516;1.0112115145866842;0.11659325824303435;0.11530646438216692;-0.27391860654615163;-0.2709118210539561;1.0045424776046876;0.9999613274632643;9.99983742370072;-0.4167700333661794;0.4351629755443702;0.43524905850465895;0.11625998186089936;0.270513987916208;0.2944507335764515;1.000010983726118
0.035989;1.011322068018883;0.11187322274822414;0.11062659820720709;-0.27263936085882556;-0.26961745549098665;1.0046814225001135;0.9999623640065802;9.999838427038375;-0.4167700334971525;0.4351623628663011;0.43524966432426093;0.11153398170736734;0.26925298807613063;0.29145140283344;1.0000114945640262
0.036818;1.0114262479078098;0.107343447410893;0.10613652552631536;-0.2714184677473537;-0.26838276483666695;1.0048144272127997;0.9999633534733885;9.999839990565146;-0.4167700336299037;0.43516177882495727;0.4352502658691398;0.10699898156211533;0.2680499882312393;0.28862847965037103;1.0000119528538731
0.037648;1.0115249811393778;0.10299553830812559;0.10182771142668481;-0.2702548991193392;-0.26720644589320275;1.0049404918574465;0.9999642974115772;9.999842042583781;-0.41677003376244426;0.43516122642971766;0.43525086181487116;0.10264898142527847;0.26690198838095075;0.2859724168078188;1.000012354428421
0.038477;1.0116192275777929;0.09882384921248587;0.09769435942590897;-0.26914507858618075;-0.2660846739382115;1.005059615529114;0.9999651989975162;9.99984448748585;-0.41677003389239203;0.4351607079674523;0.43525145136978854;0.0984759812972183;0.2658059885251389;0.28347312845215183;1.0000126955326643
0.039307;1.0117079337823516;0.09482117243760652;0.09372933895870961;-0.26808608626445585;-0.265014807168035;1.0051737973668522;0.9999660623675835;9.999847221921456;-0.4167700340170156;0.43516022494599044;0.43525203455729966;0.09447198117818827;0.2647599886639237;0.28112173418809316;1.0000129732597902
0.040136;1.0117930485525286;0.09097946108613497;0.08992441435273303;-0.2670757677109354;-0.2639941736822841;1.0052820370020121;0.9999668919023067;9.999850153791886;-0.4167700341337009;0.435159778193903;0.4352526121309853;0.09063098106819883;0.2637609887974773;0.27890934697035263;1.000013185615933
0.040966;1.0118735235730345;0.087292648629922;0.08627359893899886;-0.2661110897292679;-0.263020020913124;1.0053843345978137;0.999967691843243;9.999853214154603;-0.41677003424030384;0.43515936806948036;0.4352531852517642;0.08694698096698476;0.2628069889258527;0.27682822218971587;1.0000133317563975
0.041795;1.0119493379535447;0.08375531241892242;0.08277144907544945;-0.26519020945125327;-0.26209050395105765;1.0054826909276766;0.9999684665093815;9.999856359517622;-0.41677003433518534;0.4351589945639251;0.43525375545335665;0.08341198087402124;0.2618959890489173;0.2748702257799295;1.0000134123815012
0.042624;1.0120214219725965;0.08036104312426656;0.07941147702544582;-0.26431071246458787;-0.2612029693893325;1.0055761075072462;0.9999692207632005;9.999859569964299;-0.4167700344172508;0.4351586573104517;0.43525432477009557;0.08001998078860385;0.2610259891664037;0.2730281169322772;1.0000134295204466
0.043454;1.0120897487980305;0.07710415884459505;0.0761880037176764;-0.2634707597020438;-0.2603555839594873;1.0056645870956986;0.9999699599801273;9.99986284722278;-0.41677003448601874;0.4351583557020474;0.4352548955493766;0.07676698070994394;0.2601939892779145;0.27129448732419076;1.0000133856757731
0.044283;1.0121552942133893;0.07397905088494199;0.07309535439930431;-0.2626687491433001;-0.2595464932111828;1.005749134862695;0.9999706898490784;9.999866208716494;-0.4167700345415113;0.43515808891041324;0.43525547001327847;0.07364598063740489;0.25939998938293407;0.269664133372057;1.000013282652089
0.045113;1.0122170243527382;0.07097970795368992;0.07012761164245254;-0.2619026013420106;-0.25877388959367204;1.0058307584441575;0.9999714164647717;9.999869676266162;-0.41677003458400214;0.435157855662988;0.4352560500356165;0.07065198057073668;0.25863998948089173;0.2681288136652445;1.0000131202914655
0.045942;1.0122759069352454;0.06810250262603146;0.06728107194596811;-0.2611695768383162;-0.2580348015780735;1.0059074656841098;0.9999721461748551;9.999873263817884;-0.416770034613869;0.4351576541430413;0.435256637363149;0.06777998050999816;0.2579129895711729;0.26668336100195983;1.0000128956871863
0.046772;1.012331932398061;0.0653420324693335;0.0645503546423136;-0.2604687966501377;-0.25732834842393837;1.0059812620786566;0.9999728850444649;9.999876966261445;-0.41677003463165463;0.4351574822059525;0.4352572339104882;0.06502398045532877;0.2572179896531101;0.2653225682515404;1.0000126034550492
0.047601;1.0123860511754919;0.06269304837193036;0.0619301748954084;-0.25979985737279687;-0.25665387718790766;1.0060521501148685;0.9999736385979304;9.99988075439995;-0.41677003463816525;0.4351573377773051;0.43525784164196707;0.06237998040684142;0.2565529897259816;0.26404096767099494;1.000012236963545
0.048431;1.012436259555471;0.06015112399454221;0.05941624651372721;-0.2591579356130731;-0.2560071202137811;1.0061191303271655;0.9999744121924453;9.999884582718899;-0.41677003463453677;0.43515721916418376;0.43525846211796665;0.059843980364657726;0.2559159897890051;0.2628332482379871;1.0000117895775846
0.04926;1.012484537044643;0.05771161438959656;0.05700382622022748;-0.2585449656193429;-0.2553894771450157;1.0061832021882444;0.9999752112026165;9.999888403217;-0.41677003462230844;0.4351571250440542;0.43525909611664804;0.05741098032893177;0.2553059898414003;0.2616950127681958;1.0000112551572402
0.050089;1.0125298774779687;0.05537215334913432;0.05469060415700389;-0.25795639105460877;-0.25479669418765444;1.0062453642080726;0.9999760403806711;9.999892172055784;-0.4167700346033771;0.4351570543182345;0.4352597435447602;0.05507698029978726;0.254721989882613;0.2606222719784178;1.000010628091022
0.050919;1.0125742689772659;0.05312583513903152;0.052469624626450384;-0.2573941274340612;-0.2542301569540493;1.006304614639899;0.9999769036267409;9.999895847557635;-0.4167700345797471;0.43515700590064454;0.4352604037353844;0.05283798027733479;0.25416298991257225;0.25961119662541726;1.0000099030581482
0.052578;1.0126556047903224;0.048900449103101956;0.048292537358395754;-0.2563370091850738;-0.2531656815833706;1.006413952765474;0.9999778050244787;9.99989938953851;-0.41677003455322337;0.435156978275684;0.4352610759889222;0.04862498026179653;0.25311098993173925;0.25775361229486127;1.0000090746645347
0.054071;1.012722765409775;0.04538535394391812;0.044818150464668305;-0.25545850228248873;-0.252281257658287;1.0065053789163945;0.9999787497181949;9.999902761407288;-0.41677003452529165;0.4351569691613624;0.43526175977369747;0.04512098025355662;0.2522359899410332;0.2562544320482755;1.0000081376051246
0.055564;1.0127852236910264;0.042122352640516565;0.04159334310242518;-0.2546414149160481;-0.25145874076505137;1.0065898929280628;0.9999797432030079;9.999905926357997;-0.41677003449735966;0.4351569755648673;0.4352624545733836;0.0418679802531461;0.2514219899417826;0.25489891205232107;1.0000070875769305
0.057057;1.0128439402869915;0.039092883729647615;0.03859966112720279;-0.2538822810039074;-0.25069444961880855;1.0066684930088925;0.9999807898659009;9.999908841975412;-0.4167700344711619;0.43515699414472114;0.4352631598422659;0.03884898026130191;0.2506659899356086;0.25367354282985727;1.0000059222721949
0.05855;1.0128978868647946;0.03628193754582373;0.03582224867647405;-0.2531758581826163;-0.24998344510466142;1.0067421763343347;0.9999818927139096;9.999911462741535;-0.4167700344489349;0.43515702187589017;0.43526387489778673;0.03604898027898707;0.24995998992418283;0.25256124728757884;1.0000046413149795
0.060043;1.0129480310929788;0.0336720734291135;0.03324378179861182;-0.2525151350986409;-0.24931855009022927;1.0068109401356253;0.9999830543211774;9.99991374890592;-0.41677003443330873;0.43515705659395293;0.43526459875361273;0.03344898030716948;0.2493019899089228;0.2515512822793483;1.0000032449053744
0.061536;1.01299435121671;0.03125174519760199;0.030852804099488852;-0.25189946302257965;-0.2486991170194327;1.0068767814417383;0.9999842774435759;9.999915675155892;-0.4167700344269779;0.4351570969337083;0.43526533031725595;0.031037980346521492;0.24868598989084417;0.25063096681168967;1.0000017326305488
0.063029;1.0130378094639845;0.029004149410881107;0.028632647552434144;-0.25132174828242626;-0.24811789558231975;1.0069376960149743;0.9999855649067327;9.999917231142776;-0.4167700344322376;0.4351571420981484;0.4352660686913865;0.028799980397257934;0.2481089898708397;0.24979068363978257;1.0000001039010569
0.064522;1.0130794025171523;0.026918265144256926;0.026572366000581844;-0.2507802963141099;-0.2475729604305049;1.0069956784735554;0.9999869188641026;9.999918416493069;-0.41677003445065947;0.43515719190019725;0.4352668130819659;0.02672398045904636;0.24756698985006254;0.24902115060782204;0.9999983595215477
0.066015;1.0131181044319901;0.024983141364994025;0.024661143500467744;-0.25027072883916773;-0.24706023297888033;1.00705072339191;0.9999883394115944;9.999919241396247;-0.41677003448302;0.4351572467023721;0.43526756241368997;0.024796980531113153;0.24705798982981264;0.24831544540282227;0.9999965028879789
0.067508;1.0131549099414672;0.02318751465541248;0.02288780627903948;-0.2497913072453258;-0.24657774753169284;1.0071028261970463;0.9999898239332599;9.999919730325486;-0.4167700345294163;0.4351573068448942;0.4352683150596682;0.023008980612673792;0.24657798981113793;0.2476655207955163;0.9999945399202619
0.069001;1.0131898049886165;0.021520723615218545;0.021241806382840157;-0.2493389285585787;-0.24612243979444123;1.0071519839074383;0.9999913677817716;9.999919920309623;-0.4167700345895211;0.4351573719811494;0.4352690690675129;0.02134998070328067;0.24612498979472439;0.24706577301579183;0.9999924778681227
0.070494;1.0132237836403921;0.019973503028431303;0.019713957106767214;-0.24891067778573214;-0.24569118755659533;1.0072001951419758;0.9999929644459339;9.999919854360542;-0.4167700346628213;0.43515744122244837;0.43526982268515096;0.01981098080287042;0.24569698978096985;0.2465110970117833;0.9999903244216579
0.071987;1.0132548418171998;0.01853767163570857;0.018296203834258108;-0.24850512455722096;-0.24528306236020306;1.0072454588244069;0.9999946049592018;9.999919576385127;-0.416770034748757;0.4351575139474702;0.43527057450855816;0.018381980911754206;0.24528998976993022;0.24599467743405587;0.9999880879541385
0.07348;1.013284976441438;0.01720623934418549;0.016981591736012356;-0.24811954447189702;-0.2448948890521366;1.007289772947572;0.999996278368409;9.99991913107668;-0.41677003484685854;0.4351575900919217;0.435271323277662;0.0170569810305015;0.24490398976129843;0.2455143123315771;0.9999857777792183
0.074973;1.0133151888701006;0.015970198048357077;0.015761202029567305;-0.24775319491381328;-0.24452569204338354;1.0073321348191733;0.9999979726889449;9.99991855886132;-0.4167700349567856;0.43515766961931435;0.43527206772427074;0.015826981159648992;0.24453598975452992;0.24506485139928194;0.9999834039182057
0.076466;1.0133424696783042;0.014823365606805965;0.014628968743690669;-0.2474032284729324;-0.2441733859615452;1.0073725421155724;0.9999996751018437;9.999917881375007;-0.4167700350781458;0.4351577520219107;0.435272806466995;0.014685981299524128;0.24418498974890313;0.24464359162126087;0.9999809770888908
0.077959;1.0133698125511772;0.013758774661328401;0.013577958745644549;-0.2470693660227614;-0.243836970841101;1.0074119932563637;1.0000013722555694;9.999917094711188;-0.4167700352102674;0.4351578363734995;0.43527353794053636;0.013626981450276007;0.2438489897434873;0.24424697022585776;0.9999785086301436
0.079452;1.0133962177783784;0.012769878551505097;0.012601717366612886;-0.24674806283439077;-0.24351318747638417;1.0074514869283064;1.0000030509842595;9.999916174847291;-0.41677003535219886;0.435157921687552;0.43527426033245215;0.012644981611992874;0.24352698973715142;0.2438727185900966;0.9999760097675138
0.080945;1.0134226705410097;0.011853948547134022;0.011697531671409316;-0.2464407748704028;-0.2432032340151796;1.0074890213999086;1.0000046985608797;9.999915084688203;-0.41677003550305397;0.4351580073064054;0.43527497148409683;0.011732981784851652;0.2432169897286158;0.2435176168945348;0.9999734906394906
0.082438;1.013447159746795;0.011002819938452129;0.010857360663857108;-0.2461437249103782;-0.24290386433992195;1.0075255942421868;1.0000063022189194;9.999913781493454;-0.4167700356623329;0.43515809324496546;0.43527566888950975;0.010886981969166206;0.24291998971649226;0.24318173458102818;0.9999709595335017
0.083931;1.0134716830447767;0.010213380007159724;0.010078103222906705;-0.24585856718669855;-0.24261623043499053;1.0075612032230232;1.0000078487051158;9.999912224335004;-0.41677003582980443;0.43515818016935853;0.43527634978420304;0.010101982165266919;0.24263198969923475;0.24286020879568285;0.9999684228099983
