time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.085424;1.0134952318398234;0.009480859207409644;0.00935505786411933;-0.245582868809277;-0.24233817251141382;1.0075968477120094;1.0000093245561592;9.999910381452052;-0.41677003600516793;0.43515826903086313;0.4352770111778433;0.009373982373381154;0.24235498967512722;0.2425543159979785;0.9999658858307978
0.086917;1.0135187952979998;0.008800270189299084;0.008683288881354275;-0.2453158088639153;-0.2420686432597867;1.0076315286474544;1.000010717043363;9.999908231444715;-0.41677003618781916;0.43515836104241;0.435277649863301;0.008697982593526596;0.24208598964261288;0.24226038644865855;0.9999633539736988
0.08841;1.013542377853401;0.008169837760159948;0.008061040980292927;-0.24505627753954742;-0.24180654656852651;1.00766524690968;1.000012015369721;9.99990575185316;-0.41677003637680304;0.43515845791824387;0.43527826253219026;0.008070982825319262;0.24182498960074683;0.24197790163598545;0.9999608327975712
0.089903;1.013564968914269;0.007584563888859388;0.007483386699831091;-0.2448040860872055;-0.24155193754442547;1.0076990018317906;1.0000132112344433;9.999902912478454;-0.4167700365709172;0.4351585618135657;0.43527884595732613;0.007488983067953175;0.24157098954923142;0.2417053712775006;0.9999583277637426
0.091396;1.0135865632712353;0.007040828085583582;0.006946749160054987;-0.24455927056038904;-0.2413048535978918;1.0077317912541124;1.000014298471742;9.999899683113691;-0.41677003676886726;0.43515867511804307;0.43527939719782405;0.006948983320405853;0.24132398948810224;0.24144239543472734;0.9999558441154199
0.094382;1.0136319652502275;0.006064934468576135;0.0059836219981726545;-0.2440865168318169;-0.2408272377215787;1.0077936126662086;1.0000152722883264;9.999896036952066;-0.41677003696948717;0.4351588002332759;0.4352799138423026;0.005979983581481123;0.24084698941754373;0.24093963602054072;0.9999533864538902
0.097069;1.0136714542233376;0.00530387555305111;0.005232558107385004;-0.24367881111313583;-0.2404152456271884;1.0078474637343102;1.0000161283061224;9.999891944500717;-0.4167700371718833;0.4351589393851799;0.4352803941446509;0.005222983849770007;0.24043598933792795;0.24051116380723148;0.9999509578586164
0.099756;1.0137099748907934;0.0046378706220139045;0.004575330726233317;-0.2432838608312389;-0.24001610652963945;1.0079013415866485;1.000016862053073;9.999887369012344;-0.4167700373752472;0.43515909466828945;0.4352808369578605;0.004561984123816607;0.2400379892497693;0.24009981103265798;0.9999485596262869
0.102444;1.0137485200149736;0.004055176557089151;0.004000338755988034;-0.24290199427214113;-0.23962990953820024;1.007954241979428;1.0000174695827317;9.999882263356142;-0.4167700375786075;0.43515926799586785;0.435281241413573;0.003983984402231779;0.23965198915342897;0.23970359113359277;0.9999461918709218
0.105131;1.0137870934615512;0.00354700715296766;0.0034989055493689246;-0.24252989152797066;-0.23925338042151892;1.0080061594539715;1.0000179484065348;9.999876566757381;-0.41677003778083155;0.4351594606624158;0.43528160641396346;0.003478984683727831;0.2392769890487676;0.23932077505416202;0.999943853991506
0.107818;1.013824684189932;0.0031022619009831364;0.0030600760520783643;-0.24216738280411723;-0.23888659194736692;1.0080580878477114;1.0000182975346747;9.999870205438496;-0.41677003798067824;0.43515967297231334;0.43528193040082624;0.0030379849673842947;0.23890998893506926;0.2389477990990098;0.9999415447120288
0.110506;1.0138623018581105;0.0027146508514573923;0.002677634986714407;-0.24181136372290124;-0.2385262448159341;1.008109020501241;1.0000185172846592;9.999863095233112;-0.4167700381768674;0.43515990435353014;0.4352822115473424;0.0026529852528529704;0.2385499888113262;0.23858322945539098;0.9999392622966679
0.113193;1.0138989402999872;0.00237533071354678;0.0023428559093450984;-0.24146164387194136;-0.23817238888718617;1.0081609506301887;1.0000186099744168;9.99985514455528;-0.4167700383682878;0.4351601537594635;0.4352824479851751;0.002316985540243213;0.2381969886766259;0.23822673417068077;0.9999370051388514
0.115881;1.0139366134899308;0.0020780183618074564;0.0020495314826562247;-0.2411176021018568;-0.2378239390533852;1.008210871785667;1.0000185806434916;9.999846264492806;-0.4167700385540786;0.4351604200464939;0.4352826380332776;0.0020239858299856833;0.23784898853042777;0.2378760608642671;0.9999347721832414
0.118568;1.0139733254678447;0.0018202178084723922;0.0017951997094950492;-0.2407787811545311;-0.23748091365232057;1.0082617781341978;1.000018436527091;9.999836381021408;-0.41677003873352647;0.435160702273644;0.4352827804970825;0.0017669861227806382;0.23750598837277653;0.23753100365855853;0.999932562758767
0.121255;1.014010075523071;0.0015935618945862862;0.001571602140051785;-0.24044319994670435;-0.23714112442788668;1.0083116642234908;1.0000181853425214;9.999825436073271;-0.4167700389061479;0.43516099984586126;0.43528287476327315;0.0015429864195966535;0.2371659882043292;0.23718943066682013;0.9999303758232665
0.123943;1.0140478671496356;0.001395798007770179;0.0013765125079493023;-0.24011110858508405;-0.23680458368355278;1.0083615239693182;1.0000178337610754;9.999813382611727;-0.41677003907190185;0.43516131228344795;0.4352829208121929;0.0013479867217454143;0.23682998802600053;0.23685222929601124;0.9999282090614959
0.12663;1.0140847048730068;0.001222650837722191;0.0012057144572070802;-0.2397809251340415;-0.23647019732526586;1.0084123502136737;1.000017387456783;9.999800183651146;-0.4167700392311845;0.43516163883019904;0.435282919358135;0.0011769870308417476;0.23649698783848755;0.2365183059455255;0.9999260587206814
0.129318;1.014121580183946;0.0010722876905329241;0.0010573965100877873;-0.2394540238216598;-0.2361390877211;1.0084621356413392;1.0000168522867163;9.999785812585985;-0.4167700393846638;0.43516197842294674;0.4352828718508649;0.001027987348537064;0.2361659876420932;0.2361866019852691;0.9999239204067544
0.132005;1.0141584980062046;0.0009395443319135383;0.0009264638824312772;-0.23912929727670526;-0.23581016036594343;1.008510873592859;1.0000162349365502;9.99977025264674;-0.41677003953308756;0.4351623299626402;0.43528278029807105;0.0008979876762517789;0.2358379874369266;0.2358580657882727;0.9999217900708695
0.134692;1.0141954538018954;0.0008241840627526155;0.000812681240034518;-0.23880674933700247;-0.23548341874830642;1.0085605581558492;1.000015542169172;9.999753499134862;-0.41677003967714044;0.4351626924523605;0.4352826469841716;0.0007839880150463052;0.23551098722319483;0.2355306568533194;0.9999196643628412
0.13738;1.014231445300549;0.0007239497170957424;0.0007138218250118632;-0.23848502674936103;-0.23515776017571452;1.008610184655792;1.0000147796450582;9.99973556325517;-0.4167700398175296;0.43516306498870094;0.43528247411300863;0.0006839883654582412;0.23518598700125926;0.23520534660397535;0.999917540154693
0.140067;1.0142684683199372;0.0006352285891052814;0.000626320517934869;-0.2381657380193911;-0.23483430795093055;1.0086597507741772;1.0000139518442348;9.999716473949775;-0.4167700399550875;0.43516344685233754;0.43528226374432105;0.0005979887273043766;0.2348619867715382;0.23488111747884988;0.9999154141030782
0.142754;1.0143055259495761;0.0005582490431105403;0.0005504019931747547;-0.23784639438113833;-0.234510841432114;1.008708257056142;1.0000130626972998;9.999696277867356;-0.416770040090598;0.4351638376932633;0.4352820181078867;0.0005219890997753717;0.23453998653462788;0.23455894552948064;0.9999132831296269
0.148129;1.0143805860947117;0.00043069964464860646;0.00042461749921783126;-0.23721258790225247;-0.23386863938427005;1.0088037061328226;1.0000121158950175;9.999675037968304;-0.41677004022462577;0.4351642375891249;0.4352817397731623;0.0003969894817518108;0.23389698629152555;0.23391571462163024;0.999911145103951
0.152967;1.0144476912180072;0.0003417092382854901;0.00033686475550817065;-0.23664434309518445;-0.2332930194856245;1.008889101499921;1.0000111150526882;9.999652832266339;-0.41677004035756743;0.43516464675359284;0.4352814313872419;0.00030998987189408253;0.23332198604347557;0.23334060190644182;0.999908998731024
0.157804;1.0145148334768124;0.00027123424540676113;0.00026737462063099925;-0.2360782253663521;-0.23271959361130762;1.0089744468418766;1.0000100635856224;9.999629751972646;-0.4167700404896948;0.4351650650896309;0.43528109543240595;0.0002419902685405045;0.23274898579166517;0.23276754595839913;0.9999068433937829
0.162641;1.0145820155481138;0.00021724930970812295;0.00021414714316630884;-0.23551311568681688;-0.23214725816286094;1.0090597456759542;1.0000089643220207;9.999605898349863;-0.4167700406210704;0.43516549217955436;0.43528073437480197;0.00018799066968095402;0.23217698553726376;0.232195526801584;0.9999046798689332
0.167478;1.0146492281440458;0.0001734237982178965;0.00017093972125599958;-0.234950156611351;-0.23157714113915914;1.0091450006950915;1.0000078196126123;9.999581381843827;-0.416770040751529;0.43516592769783197;0.43528035086518946;0.0001469910729693299;0.23160698528154777;0.23162553410241518;0.9999025106421772
0.172316;1.0147164737095504;0.0001390912912078409;0.0001370935741771846;-0.234388225561385;-0.23100813496803105;1.009229213434968;1.0000066318528096;9.99955632244913;-0.41677004088083447;0.4351663716047621;0.43527994773811296;0.00011399147580165094;0.23103798502584807;0.23105655799214833;0.9999003386451425
0.177153;1.0147837424779427;0.00011265869324654355;0.00011103691055293904;-0.23382619739382926;-0.23043913260326793;1.0093143851557573;1.000005403927685;9.999530848304937;-0.4167700410088748;0.43516682390896777;0.4352795278913892;8.899187559856184e-05;0.23046998477148367;0.23048859436681404;0.9998981660250581
0.18199;1.0148510328054352;9.210530207880542e-05;9.07770038193993e-05;-0.23326520564969946;-0.22987125123345534;1.0093995175536987;1.0000041394414885;9.999505092469779;-0.4167700411357531;0.43516728442258157;0.4352790941702366;6.89922700874859e-05;0.22990198451966165;0.2299206390024704;0.9998959944405386
0.186828;1.014918341998866;7.517518208816292e-05;7.408988281814438e-05;-0.23270525570354497;-0.229304496551034;1.0094846115399954;1.0000028426430778;9.999479186130209;-0.4167700412616943;0.43516775277622244;0.4352786494660965;5.39926573023856e-05;0.2293349842713037;0.22935369004731607;0.9998938259322749
0.191665;1.0149856668131798;6.163554008825208e-05;6.074546946920697e-05;-0.23214521865039098;-0.22873775714518307;1.0095686656869887;1.0000015180917954;9.99945324970668;-0.4167700413868189;0.43516822837657315;0.4352781969652922;4.1993035541260435e-05;0.22876898402704327;0.22878774572686325;0.9998916632438293
0.196502;1.01505200832608;5.149057543274357e-05;5.0747277342818904e-05;-0.23158599349535455;-0.2281721438129281;1.0096536762621167;1.0000001703468444;9.999427384893814;-0.4167700415109849;0.4351687101799424;0.4352777402674231;3.2993403517076124e-05;0.22820298378747006;0.22822180491379013;0.9998895098947502
0.201339;1.0151193710457553;4.270873538012388e-05;4.209320766309512e-05;-0.2310269158893421;-0.22760655079220518;1.0097386376793362;0.9999988040191976;9.999401666423715;-0.41677004163364023;0.43516919666455195;0.4352772831959102;2.5993760362859295e-05;0.22763698355316667;0.2276558660523035;0.999887370630983
0.206177;1.0151867540421886;3.618999155433381e-05;3.566956683797026e-05;-0.23046775384413912;-0.2270409744280696;1.0098225428270022;0.9999974238900389;9.999376140857798;-0.4167700417535203;0.43516968620697755;0.4352768293409955;1.9994105407977996e-05;0.2270719833242904;0.22709092742237083;0.9998852518079931
0.211014;1.0152541581057293;3.080969891918262e-05;3.036814653240798e-05;-0.2299096388161964;-0.22647652793926706;1.009907384464838;0.9999960343506088;9.999350840575746;-0.4167700418686158;0.43517017756859555;0.4352763816123779;1.5994438169113897e-05;0.22650698310026474;0.22652598722694403;0.9998831610572069
0.215851;1.0153205830682046;2.656568581476894e-05;2.6186607538530504e-05;-0.22935121757633345;-0.22591209980704868;1.0099911567052022;0.9999946386785575;9.999325797604145;-0.41677004197683265;0.435170669969932;0.4352759419959258;1.199475857894127e-05;0.22594298287997835;0.2259620432279167;0.9998811064624625
0.220689;1.0153880285244685;2.345705482782895e-05;2.312378664378101e-05;-0.2287929438254873;-0.22534769002053906;1.010075854953584;0.9999932394570403;9.999301041819447;-0.4167700420767046;0.4351711626876652;0.43527551160643646;8.995067022145034e-06;0.225378982662118;0.2253980934473521;0.9998790954975162
0.225526;1.0154554951698764;2.035924593555453e-05;2.007203583200943e-05;-0.2282357244275849;-0.22478441262732715;1.0101594753840812;0.9999918397641735;9.999276592912453;-0.4167700421673274;0.4351716546841069;0.43527509096310296;6.995364091853006e-06;0.22481498244535264;0.22483413599492832;0.9998771340840785
0.230363;1.0155219880546023;1.7491218868491133e-05;1.7246985217309255e-05;-0.2276770820708541;-0.22422004531844492;1.0102440145506193;0.9999904435614746;9.999252457497722;-0.4167700422477817;0.4351721445338842;0.4352746802765375;5.995650423986237e-06;0.22425098222841428;0.22427016931290047;0.9998752265504858
0.235201;1.0155895049508055;1.553704231160152e-05;1.532212707874272e-05;-0.22711972151065726;-0.22365680734251778;1.010327468277763;0.9999890551973379;9.999228633359424;-0.41677004231679315;0.435172630568808;0.4352742795881257;3.9959267944903894e-06;0.2236879820100362;0.22370719215885881;0.999873376419121
0.240038;1.0156570499372295;1.3590900636815205e-05;1.340544217034249e-05;-0.22656229610397532;-0.22309359029076775;1.0104108309591455;0.9999876790195233;9.999205115967191;-0.41677004237284876;0.435173111308361;0.4352738885521927;2.996194224097184e-06;0.22312498178882595;0.22314420353492084;0.9998715869729901
0.244875;1.015723625420073;1.1878805997882264e-05;1.171945535882977e-05;-0.22600571509179312;-0.22253150499899504;1.0104950961905836;0.9999863191240911;9.999181898036579;-0.4167700424145134;0.43517358599085865;0.4352735060499242;2.996453781811731e-06;0.22256198156335713;0.22258120220837632;0.9998698610278209
0.249712;1.0157912253639816;1.1079692852253762e-05;1.0932480456109713e-05;-0.22544929437740585;-0.22196943706471764;1.010578257570671;0.9999849792406165;9.999158963359765;-0.41677004244057925;0.43517405476962606;0.43527313024764896;1.9967061841177095e-06;0.22199898133245388;0.2220181862726545;0.999868200446488
0.25455;1.0158578526310802;9.382021412655568e-06;9.261088412101836e-06;-0.22489259910338186;-0.22140739143501606;1.0106613093476184;0.9999836630175472;9.999136284848612;-0.41677004245001;0.43517451866203294;0.43527275907958557;1.996951662847658e-06;0.22143698109523968;0.22145615287528025;0.9998666062279011
0.259387;1.0159254970780554;8.598609734461656e-06;8.489847804503026e-06;-0.22433606890363172;-0.22084536156966528;1.010744246987159;0.9999823740651489;9.999113832813046;-0.41677004244198423;0.4351749795298568;0.43527239053442307;9.971901829899523e-07;0.22087498085092988;0.22089409848391092;0.9998650789411676
0.264224;1.0159921567008263;8.044232536268296e-06;7.944153765157934e-06;-0.22377926892038727;-0.22028334911765451;1.0108270671045436;0.9999811156243325;9.99909158699645;-0.4167700424160299;0.4351754398157529;0.4352720225683341;9.974216028793837e-07;0.22031298059879542;0.22033201961724722;0.9998636186003236
0.269062;1.0160598189424628;7.279455846847686e-06;7.191454190220449e-06;-0.22322377179269765;-0.2197224633941046;1.0109107666510309;0.9999798903388338;9.99906954043457;-0.41677004237201504;0.4351759018425457;0.43527165302476656;9.976456194985568e-07;0.21975098033829585;0.2197699129796511;0.9998622241644576
0.273899;1.0161264810310486;6.7397226523886065e-06;6.660338434951375e-06;-0.22266688398086545;-0.21916047957906037;1.010993341993868;0.9999786996564815;9.999047695865869;-0.41677004231012493;0.43517636732253173;0.4352712798528327;9.978615534191894e-07;0.21918998006916957;0.2192087753530797;0.9998608934781077
0.278736;1.0161931289794666;4.862154901844814e-06;4.812772400464588e-06;-0.22211108816544858;-0.21859961953334908;1.0110757892039564;0.9999775431615634;9.999026060099837;-0.4167700422308343;0.4351768374755045;0.435270901339077;-1.931788353148315e-09;0.2186289797914669;0.2186476036109128;0.9998596236207716
0.283573;1.0162607582794445;4.342119935945085e-06;4.301265203840809e-06;-0.22155660023326967;-0.21803987417217557;1.0111581054756182;0.9999764191033854;9.999004637836103;-0.4167700421345848;0.4351773132445818;0.43527051620836976;-1.7358711005138087e-09;0.21806797950553483;0.2180863949253931;0.9998584110206225
0.288411;1.016327354761977;3.6093138433976377e-06;3.5804766978944227e-06;-0.22100072882580174;-0.21747902054804394;1.011240289783646;0.9999753254322566;9.998983430115512;-0.4167700420214069;0.4351777952793938;0.435270123919632;-1.5520909671434572e-09;0.21750797921205509;0.21752614704493858;0.9998572513459855
0.293248;1.016393915579333;3.104429529703328e-06;3.0840302381223825e-06;-0.2204459535634006;-0.2169192776585483;1.0113223421873998;0.999974259855559;9.998962439704131;-0.41677004189095923;0.43517828387360386;0.4352697248232865;-1.3816660334575202e-09;0.21694697891207648;0.21696485842129878;0.9998561400545015
0.302923;1.016528414408647;3.02921257720176e-06;3.010161364880828e-06;-0.21933659570744446;-0.21579952519230203;1.0114842627281393;0.999973219563941;9.998941677328338;-0.41677004174282045;0.43517877911585856;0.4352693198920829;-1.2255974509535424e-09;0.21582697860680705;0.215844528003675;0.9998550733931828
0.31163;1.0166488665814248;1.2296356811621958e-06;1.2402267860308385e-06;-0.21833806956275512;-0.2147919944860242;1.0116310511199302;0.9999722019661523;9.998921165674163;-0.4167700415766954;0.4351792811664387;0.43526891047958294;-1.0845315832713188e-09;0.2148199782973127;0.21483715512788903;0.9998540485809093
0.320337;1.0167682681520445;8.046950555729694e-07;8.226816281346406e-07;-0.21734138835129707;-0.21378667456965372;1.0117767079131461;0.9999712056030209;9.998900946149694;-0.41677004139262075;0.43517979025669323;0.4352684981044682;-9.585760150126227e-10;0.21381397798450344;0.21383073957730628;0.9998530634248902
0.329044;1.016888611835435;1.896225425580358e-07;2.18258530204278e-07;-0.21634472513398212;-0.21278134275477134;1.011923235619799;0.9999702298396427;9.99888108480453;-0.41677004119123995;0.4351803064576012;0.4352680840067697;-8.473598009705834e-10;0.21280797766935752;0.21282428158534036;0.9998521163860781
0.337751;1.0170089017969552;-1.8842880108194942e-07;-1.5296705067050876e-07;-0.21534786748127918;-0.21177599609845274;1.0120686381141588;0.9999692742967328;9.998861660935532;-0.4167700409738199;0.4351808295146852;0.4352676687712121;-7.504785162744383e-10;0.21180297735295212;0.2118187819617205;0.9998512068759577
0.346458;1.0171281339160645;-7.480704095615701e-07;-7.026429160582285e-07;-0.21435286496578276;-0.21077285445475913;1.0122139194503745;0.9999683391866617;9.998842744653953;-0.4167700407418412;0.4351813587466159;0.435267252453939;-6.677959645310215e-10;0.210798977036269;0.21081424222743872;0.9998503352507777
0.355165;1.01724831503863;-1.0732639803211747e-06;-1.0217225106331917e-06;-0.2133578825544853;-0.20976969386898506;1.0123590836340806;0.9999674256033786;9.998824387552874;-0.41677004049652044;0.4351818931060168;0.4352668350077346;-5.991500942811369e-10;0.20979597672010827;0.2098106644368648;0.9998495022235225
0.363873;1.0173674429204898;-2.7139892349873155e-06;-2.633808222326611e-06;-0.21236250237985935;-0.20876651590821835;1.0125041345689285;0.9999665346046377;9.998806623937782;-0.41677004023854;0.4351824313961046;0.435266416436023;-5.438579248770411e-10;0.20879297640510075;0.20880705101177074;0.9998487077553165
0.37258;1.017486525321937;-2.9860804304661002e-06;-2.9004133121081096e-06;-0.21136919285696612;-0.2077655372095646;1.0126480755755471;0.9999656657637944;9.998789471712657;-0.416770039967931;0.4351829723641593;0.4352659968387631;-5.005073357619332e-10;0.20779197609167888;0.207805404809066;0.9998479503948209
0.381287;1.017605560422362;-3.441853025572878e-06;-3.347468425028197e-06;-0.21037569597068034;-0.20676453913090653;1.0127929095650154;0.9999648172124899;9.998772936700975;-0.4167700396841585;0.43518351479945394;0.4352655766499599;-4.670412453207186e-10;0.20679097578007416;0.2068037291119548;0.9998472277210286
0.389994;1.0177255551782542;-3.664537217672555e-06;-3.5653969493500394e-06;-0.20938334977302706;-0.20576463456580196;1.0129366396131407;0.9999639873135656;9.998757020786117;-0.4167700393864204;0.4351840576701177;0.4352651567136989;-4.4106253240813346e-10;0.2057899754703125;0.2058020274222884;0.9998465371293984
0.398701;1.017844506055075;-4.068430324496026e-06;-3.961318621414658e-06;-0.20839061027010763;-0.20476471446842545;1.0130812687885309;0.9999631756355282;9.998741728920631;-0.4167700390739157;0.4351845999101932;0.43526473800590554;-4.2023955681938037e-10;0.20479097516212788;0.20480230319816475;0.9998458760066868
0.408701;1.0179804140929607;-3.8780789338848995e-06;-3.773338621244873e-06;-0.2072518415192573;-0.20361811200163005;1.0132467997979404;0.999962382373144;9.998727071390393;-0.41677003874601815;0.4351851401638398;0.43526432122054626;-4.025896693857732e-10;0.20364397485492192;0.20365455967182702;0.9998452414662811
0.418701;1.0181172832994971;-4.785458734021021e-06;-4.663604496478134e-06;-0.20611414819889057;-0.20247261173293427;1.013411235201812;0.9999616078543675;9.99871306377261;-0.41677003840238525;0.43518567697354976;0.43526390658790626;-3.865802967537413e-10;0.20249797454780874;0.20250779981564382;0.9998446302296208
0.428701;1.018253116040386;-4.5273155687393805e-06;-4.409023984580244e-06;-0.2049771184782482;-0.20132821051840796;1.013576577714923;0.9999608529437625;9.998699728391271;-0.4167700380428889;0.43518620906588096;0.4352634941166663;-3.710934771223258e-10;0.20135297423957377;0.20136202632203565;0.9998440387597136
0.438701;1.018389915645651;-5.369894282643579e-06;-5.235351897156789e-06;-0.2038400293592241;-0.2001838047896621;1.0137408296375272;0.9999601189971621;9.998687091532664;-0.4167700376675212;0.43518673552040943;0.4352630839930258;-3.552776255244344e-10;0.20020997392866752;0.20021824144036762;0.9998434638602938
0.448701;1.0185256841078694;-5.243186318288563e-06;-5.10982406528411e-06;-0.2027047357939568;-0.19904161444473248;1.0139049914966263;0.9999594070145433;9.99867517471637;-0.41677003727636036;0.4351872558268073;0.4352626767823689;-3.382671594597426e-10;0.19906697361349426;0.1990744469139419;0.9998429036513876
0.458701;1.0186614306982291;-6.016888447460219e-06;-5.868242038834593e-06;-0.2015691809288783;-0.19789942555173556;1.0140690615087518;0.999958717112313;9.998663989227241;-0.4167700368693644;0.4351877696786198;0.43526227324314803;-3.1887797110409255e-10;0.1979249732928061;0.1979316442811088;0.9998423577981776
0.468701;1.0187971574572312;-5.625084994519689e-06;-5.482476751651998e-06;-0.20043448909450973;-0.19675834749753174;1.014233036663863;0.9999580485311392;9.998653537734928;-0.41677003644616256;0.4351882768321368;0.43526187384946696;-2.956403493437827e-10;0.19678397296591374;0.19678983520338164;0.9998418264895129
0.478701;1.018932867988168;-6.33168455962256e-06;-6.174799967272516e-06;-0.1993006632268406;-0.19561838871280157;1.0143959142142744;0.999957400229034;9.998643817475637;-0.41677003600607604;0.43518877721748456;0.43526147833325846;-2.671845804149976e-10;0.1956439726326245;0.1956490215086481;0.9998413093015077
0.488701;1.0190675654074517;-5.869584567566976e-06;-5.720136207261021e-06;-0.19816863315997446;-0.19448065842100912;1.01455969251465;0.9999567716536691;9.998634819937168;-0.41677003554818154;0.43518927087536985;0.43526108550711684;-2.3242849912810232e-10;0.19450597229295077;0.1945102052960888;0.9998408049140918
0.498701;1.0192032529954993;-6.509272639153226e-06;-6.3466054601781745e-06;-0.19703652617323328;-0.19334294194363785;1.0147223713123652;0.999956162764396;9.998626529842797;-0.416770035071426;0.4351897576712256;0.4352606934321124;-1.9040638749821885e-10;0.19336797194686356;0.1933713892207552;0.99984031144193
0.508701;1.019337934352008;-7.1177102523439055e-06;-6.942262210407512e-06;-0.19590394755250204;-0.1922052386859058;1.0148849513266722;0.9999555734864748;9.99861892751342;-0.4167700345748584;0.43519023724135575;0.4352602996322896;-1.4020999806868485e-10;0.1922309715942824;0.19223357653902085;0.9998398269885123
0.518701;1.019473612827265;-6.558017272330557e-06;-6.3919628979155905e-06;-0.1947735416787811;-0.1910697698661799;1.015048433086077;0.9999550029437262;9.998611991134494;-0.4167700340577733;0.4351907092042901;0.43525990114920443;-8.11219041854666e-11;0.19109497123516453;0.1910967709011867;0.9998393503064862
0.528701;1.0196082913932991;-7.097282744548685e-06;-6.919623631608006e-06;-0.19364379430275022;-0.1899354302590526;1.015209816212184;0.9999544488555286;9.998605696830252;-0.41677003351971104;0.4351911731974162;0.43525949478175974;-1.2604330656324996e-11;0.18995997086951721;0.18996097619268537;0.9998388811780153
0.538701;1.0197429727905323;-6.470296734245399e-06;-6.3035010629135925e-06;-0.19251488979264897;-0.18880221545674006;1.015372099906167;0.9999539075945225;9.998600023727672;-0.416770032960453;0.4351916285504295;0.4352590776036637;6.578545723167589e-11;0.18882697049731453;0.18882719642788598;0.9998384201704702
0.548701;1.0198776589232983;-6.9455402333452536e-06;-6.768268445908826e-06;-0.1913856974623849;-0.18766901939561229;1.0155342837251822;0.9999533744081974;9.998594965924838;-0.41677003237989946;0.4351920738957099;0.4352586473287517;1.5429754272388174e-10;0.1876939701184172;0.1876934356263416;0.9998379680049895
0.558701;1.0200123501733585;-7.3852285620197665e-06;-7.198058748087222e-06;-0.1902584789136815;-0.18653806212084045;1.0156953676291813;0.9999528435165803;9.99859053689002;-0.41677003177773564;0.4351925071517315;0.43525820248854663;2.528360146655592e-10;0.1865619697326572;0.1865606976131303;0.9998375250836515
0.568701;1.0201470457884014;-6.660763653827675e-06;-6.486604427998887e-06;-0.18913096297206997;-0.1854071194664545;1.0158573520524774;0.9999523083626151;9.998586760105699;-0.4167700311532482;0.43519292584075453;0.43525774245507143;3.6101605772953686e-10;0.18543196934009834;0.185429985549915;0.9998370912904362
0.578701;1.0202807446593454;-7.036239673575797e-06;-6.853394675398791e-06;-0.18800410121779706;-0.18427730787552332;1.0160182389566308;0.9999517620520476;9.998583659429936;-0.4167700305054761;0.4351933275076219;0.4352572672728609;4.783488714277102e-10;0.1843019689412472;0.18429930147646076;0.999836665606966
0.588701;1.02041544592164;-7.379128517482964e-06;-7.188146913901092e-06;-0.18687825851968182;-0.1831486256698542;1.0161790328559845;0.9999511982072244;9.99858125449148;-0.4167700298335068;0.4351937102466089;0.4352567776474314;6.04428241587685e-10;0.18317296853703793;0.18316964650334078;0.9998362459294567
0.598701;1.0205491495817156;-7.688683106780214e-06;-7.490154513400074e-06;-0.18575306472957137;-0.18202107358914696;1.0163397407303751;0.9999506119427041;9.998579555537592;-0.41677002913679473;0.4351940730824015;0.43525627485820445;7.391829817597567e-10;0.18204496812876572;0.18204102142481343;0.9998358296861765
0.608701;1.020682856418658;-6.831221006346445e-06;-6.648746639424308e-06;-0.18462869914300703;-0.18089464989328338;1.0165003710380616;0.9999500001585563;9.998578558423194;-0.4167700284152521;0.4351944158906906;0.4352557603259799;8.829754109291298e-10;0.18091896771812785;0.18091442696890275;0.9998354146999038
0.618701;1.0208175670971391;-7.075264636773288e-06;-6.8865598355372835e-06;-0.18350534385420314;-0.17976935944662623;1.0166599325957772;0.9999493610690389;9.998578247663012;-0.4167700276689957;0.43519473900076966;0.43525523548062595;1.03633500219461e-09;0.179792967307085;0.17978786366877092;0.99983499987239
0.628701;1.0209512818046453;-7.28612210518137e-06;-7.09180707117912e-06;-0.18238263355157977;-0.17864519970689305;1.0168204339968074;0.9999486933993375;9.998578609192828;-0.41677002689820214;0.4351950429441148;0.43525470193226307;1.1996101977668655e-09;0.17866796689756978;0.17866233185710387;0.9998345853391652
0.638701;1.0210840007257345;-7.463851197458078e-06;-7.264557501793543e-06;-0.18126056948970315;-0.1775221700804649;1.0169798837655133;0.9999479960314076;9.998579636983163;-0.41677002610323277;0.4351953284773744;0.4352541612614027;1.3728747703994108e-09;0.1775439664913814;0.17753783182656396;0.9998341719745816
0.648701;1.0212177245341705;-7.611543493183051e-06;-7.40783736177175e-06;-0.1801383709274813;-0.17639915861731645;1.0171392912691568;0.9999472689157622;9.998581325900073;-0.4167700252846331;0.4351955964339895;0.43525361471729296;1.5560312523887953e-09;0.17642196609014996;0.17641536384935103;0.9998337609839846
0.658701;1.0213514548178146;-7.724246544090174e-06;-7.5168182067973705e-06;-0.17901812616420232;-0.1752783864452978;1.017299667534899;0.9999465144006789;9.99858366566202;-0.41677002444308475;0.4351958475509767;0.43525306355710525;1.7488887263625168e-09;0.1752999656952313;0.17529292806669383;0.9998333537379677
0.668701;1.0214841943139674;-7.80623874203738e-06;-7.595711665659351e-06;-0.17789738945956574;-0.1741576299067655;1.017458024699345;0.9999457367780752;9.99858664438882;-0.41677002357960363;0.4351960827665275;0.43525250958342016;1.9512099240553683e-09;0.17417896530761873;0.17417152464995456;0.9998329515768726
0.678701;1.0216179484515686;-7.682918793908874e-06;-7.473616748246073e-06;-0.17677764424446432;-0.17303799836297798;1.0176173748755393;0.9999449402549727;9.998590256479474;-0.4167700226957655;0.4351963035627391;0.435251954927034;2.162696719511248e-09;0.173058964928005;0.1730511541929084;0.9998325558525895
0.688701;1.0217507168831743;-6.565535989533058e-06;-6.3786998658133476e-06;-0.1756585401286188;-0.17191948783421895;1.0177767302849865;0.9999441278574343;9.998594506944823;-0.4167700217936299;0.43519651193101927;0.435251401388646;2.382804206530402e-09;0.1719409645569622;0.17193281765659182;0.9998321681995542
0.698701;1.0218835059920646;-6.550807949742202e-06;-6.363068260748778e-06;-0.17454025684782215;-0.17080210121347458;1.0179351038315438;0.9999433016744455;9.99859940773676;-0.41677002087537524;0.4351967102650016;0.4352508501944501;2.610609539873281e-09;0.17082296419505946;0.1708145158270393;0.9998317904282914
0.708701;1.0220163218896194;-6.5036059699135655e-06;-6.315670096113385e-06;-0.17342279381064143;-0.16968583489740305;1.0180945079637456;0.9999424634582312;9.998604973882617;-0.4167700199430019;0.4351969013489957;0.4352503021518668;2.844944911514341e-09;0.1697059638430037;0.1696972489541954;0.9998314240491631
0.718701;1.022149172154414;-7.559743511655348e-06;-7.347672013961592e-06;-0.17230615582927608;-0.16857068959914379;1.018252953010169;0.9999416156169401;9.998611229672822;-0.41677001899834853;0.43519708818833125;0.43524975772352065;3.0846679984924456e-09;0.16858996350182426;0.16858101677962603;0.9998310702191153
0.728701;1.0222820642216375;-7.450064888697811e-06;-7.2390549387810614e-06;-0.17118920564385107;-0.16745554838936996;1.0184114470657475;0.9999407621965628;9.998618218852556;-0.4167700180432837;0.43519727362170096;0.43524921679227296;3.3289525242170472e-09;0.1674749631728788;0.16746581878672495;0.9998307302831911
0.738701;1.022415004288536;-7.3058420994468005e-06;-7.0966890763230126e-06;-0.17007422002678574;-0.16634263424559897;1.0185699966740238;0.9999399088139592;9.998626003902817;-0.4167700170798339;0.43519746008150706;0.4352486785467161;3.5773764343221617e-09;0.16636096285766314;0.16635165446951083;0.9998304061038279
0.748701;1.0225479976753369;-7.131482707331577e-06;-6.924899871085694e-06;-0.16895892922938657;-0.16522972379983014;1.018728607400844;0.9999390616674454;9.998634651105615;-0.4167700161101045;0.43519764959341395;0.43524814192960914;3.829596595970285e-09;0.16524896255758695;0.16523952342067041;0.9998300998162564
0.758701;1.0226800512672003;-6.758243122367767e-06;-6.558714033686785e-06;-0.16784544331016832;-0.16411903848966344;1.0188862842265802;0.9999382270140812;9.998644211972074;-0.41677001513609857;0.4351978436066778;0.4352476061001999;4.08496014219984e-09;0.16413696227382765;0.164127425417694;0.9998298136558659
0.768701;1.022812165625967;-6.520183012741478e-06;-6.324795664857097e-06;-0.16673165658867867;-0.16300835544757508;1.0190450320114386;0.999937411454343;9.998654711952225;-0.41677001415968823;0.43519804268447115;0.4352470704797505;4.342555749796038e-09;0.16302596200727268;0.16301636053672905;0.9998295501079205
0.778701;1.0229453460277853;-6.250245213848011e-06;-6.059787330004628e-06;-0.16561886858169114;-0.16189878489585524;1.0192028564811288;0.9999366218035779;9.99866615000611;-0.4167700131826467;0.43519824662445183;0.4352465348033404;4.601708586988502e-09;0.16191596175862455;0.1619063289005864;0.9998293119188719
0.788701;1.023077595178866;-7.084661265142863e-06;-6.874261703497452e-06;-0.16450675753849742;-0.1607903276136411;1.019360764609682;0.9999358643326729;9.998678505340738;-0.41677001220659743;0.4351984549359832;0.4352459992243405;4.862347683345159e-09;0.160806961528745;0.1607973302160733;0.9998291019033549
0.798701;1.02320991515909;-6.750319430560186e-06;-6.546356658396186e-06;-0.1633954830877038;-0.1596829779088806;1.0195187636279042;0.9999351438230871;9.9986917470674;-0.41677001123305757;0.4351986670661617;0.43524546433736405;5.124713810816136e-09;0.15969896131893305;0.15968936363988623;0.99982892327933
0.808701;1.0233423087661924;-6.2253315472257975e-06;-6.03227163773133e-06;-0.16228504797050267;-0.15857673603339018;1.0196768601667852;0.9999344625846677;9.998705845385594;-0.41677001026359267;0.43519888249811534;0.4352449313244296;5.388794098083393e-09;0.15859196113079516;0.1585824279838775;0.9998287807792791
0.818701;1.023473772215269;-6.96705168988193e-06;-6.755941655516991e-06;-0.16117415905902918;-0.15747049083937967;1.0198350603428692;0.9999338204829376;9.998720776408613;-0.41677000929983327;0.4351991010659628;0.4352444020503873;5.654228793733371e-09;0.1574859609659089;0.1574765219653652;0.9998286811337674
0.828701;1.02360630702925;-6.537922479345364e-06;-6.335656194413049e-06;-0.1600654033517223;-0.15636645829663384;1.0199933698468018;0.9999332162204819;9.998736518263946;-0.4167700083433537;0.43519932313307985;0.4352438788802123;5.9207399817687296e-09;0.15638096082566616;0.1563716443841246;0.9998286322353361
0.838701;1.0237389137846349;-6.078901595584609e-06;-5.886310919064182e-06;-0.1589563502514727;-0.15526241586411224;1.0201507934609906;0.9999326484841073;9.998753051478689;-0.41677000739567527;0.43519954935164573;0.4352433643116492;6.188555612539316e-09;0.15527696071132374;0.15526779414821798;0.999828642350816
0.848701;1.0238705962360495;-6.571210660516926e-06;-6.366219034733341e-06;-0.1578479854184084;-0.15415947427388244;1.0203093347771954;0.9999321161990072;9.998770364351389;-0.41677000645845197;0.4351997802077415;0.43524286056538314;6.458463351342164e-09;0.1541739606240071;0.15416497008224778;0.9998287199876624
0.858701;1.024002354015583;-6.047386482373172e-06;-5.853772361881152e-06;-0.15674159840424298;-0.15305873839121226;1.0204669971780178;0.9999316182120731;9.99878844929109;-0.4167700055336038;0.4352000156476344;0.43524236931698923;6.731644392034855e-09;0.1530719605645404;0.15306317076659356;0.9998288736457386
0.868701;1.024134192896534;-6.631749168385948e-06;-6.423505838264657e-06;-0.15563491798732834;-0.1519579876092101;1.0206247855172692;0.9999311530695084;9.99880729044866;-0.41677000462317243;0.43520025490158143;0.43524189160929677;7.0094456382100325e-09;0.1519709605333174;0.15196239459672406;0.9998291112777247
0.878701;1.024267117208148;-6.046765775161269e-06;-5.851539639865247e-06;-0.15452922907273753;-0.15085832677935865;1.0207827067195772;0.9999307191325314;9.99882685734784;-0.41677000372893513;0.43520049652953624;0.4352414279764897;7.293087813723045e-09;0.15087096053035487;0.15086263983526074;0.9998294397071584
0.888701;1.0243981323426286;-6.419983645524276e-06;-6.215098507025335e-06;-0.15342294543407112;-0.14975864675538617;1.0209407687593888;0.9999303148804446;9.998847110146434;-0.4167700028520647;0.4352007387407356;0.43524097883698853;7.583449446420819e-09;0.14977196055532094;0.14976390455703714;0.9998298640254677
0.898701;1.024530236764841;-5.772541245641711e-06;-5.582425111878765e-06;-0.15231879164081794;-0.14866116481935357;1.0210979791697459;0.9999299393590534;9.998868008471774;-0.41677000199306824;0.43520097979515254;0.4352405449806618;7.880996541620789e-09;0.14867296060750085;0.14866518655845343;0.9998303872740342
0.908701;1.0246624320987194;-6.233956800265505e-06;-6.0320646677836665e-06;-0.1512143436725752;-0.14756366211600852;1.0212563441711016;0.9999295925978046;9.998889514534014;-0.41677000115200075;0.435201218286397;0.4352401279626335;8.185827879849332e-09;0.1475759606860055;0.1475684833369875;0.9998310107088322
0.918701;1.0247947160023616;-5.523393941400803e-06;-5.338064234602285e-06;-0.15011187352719096;-0.14646835680157083;1.0214138683516993;0.9999292757643676;9.998911588409147;-0.4167700003287732;0.4352014531949867;0.43523973025364004;8.497897752907507e-09;0.14647996079015216;0.14647279239139577;0.9998317343228749
0.928701;1.0249260855998374;-5.776405404580263e-06;-5.584376470502818e-06;-0.149008961012636;-0.14537303009494676;1.0215715545071955;0.9999289903973224;9.998934184953384;-0.41676999952335037;0.43520168370631973;0.43523935498878136;8.817382959587115e-09;0.1453849609195942;0.14537811169755413;0.999832556974387
0.938701;1.0250575316172994;-5.005637486896898e-06;-4.831961215877413e-06;-0.14790688577818942;-0.14427878893430907;1.0217294039183185;0.9999287369012594;9.998957261031801;-0.416769998735802;0.435201909098396;0.4352390054871078;9.144900486590413e-09;0.1442909610742659;0.14428443989893247;0.9998334760441915
0.948701;1.0251900493973163;-5.342768523878469e-06;-5.160391980171902e-06;-0.14680579258386892;-0.14318563652494956;1.0218874170853343;0.9999285142998792;9.998980782839608;-0.4167699979662456;0.43520212869479613;0.435238684944566;9.481245203963523e-09;0.143196961254355;0.1431907761907002;0.9998344873558319
0.958701;1.0253216344589022;-5.506386504021356e-06;-5.319560304572453e-06;-0.14570538957030427;-0.1420935706064008;1.0220455939235862;0.9999283213369992;9.999004720346447;-0.4167699972146102;0.4352023417610873;0.4352383962531786;9.826781348069979e-09;0.14210496146014465;0.14209912020275584;0.9998355859615911
0.968701;1.025453278331047;-5.782078151455798e-06;-5.58801028491107e-06;-0.14460581747125226;-0.14100259104071786;1.0222039330879895;0.9999281570136238;9.999029035206002;-0.416769996480358;0.43520254766336736;0.43523814173229053;1.0181117212169856e-08;0.14101296169169894;0.1410074719052455;0.9998367671933898
0.978701;1.025584979020154;-4.8870956562341e-06;-4.715013491257903e-06;-0.14350707137458488;-0.13991269605975284;1.0223614314595741;0.9999280204792208;9.999053673519757;-0.4167699957624827;0.435202746137547;0.43523792305407805;1.0543342901401188e-08;0.1399229619486115;0.13991783136086627;0.9998380267684902
0.988701;1.0257157361903912;-4.963282122540633e-06;-4.7890531846661855e-06;-0.1424078732253599;-0.13882277811744495;1.0225200841668383;0.9999279110582228;9.999078564963616;-0.4167699950597431;0.4352029370349796;0.4352377415126562;1.0912371000831074e-08;0.1388339622299269;0.13882919854067013;0.9998393600240829
0.998701;1.025847546110672;-5.148594919257438e-06;-4.96947524678409e-06;-0.14130963536184235;-0.13773394664562616;1.022677884469659;0.9999278283210047;9.999103625892877;-0.4167699943709105;0.4352031198418209;0.43523759827945085;1.1287094565620571e-08;0.1377449625342277;0.13774057334433198;0.9998407611890803
1.008701;1.0259794123398536;-5.164472485633551e-06;-4.984748137858251e-06;-0.1402133546147348;-0.13664731335671146;1.0228358236171509;0.9999277720963355;9.999128766751182;-0.4167699936949489;0.43520329376200734;0.4352374944536312;1.1666638875059042e-08;0.13665796285988163;0.13665395549933443;0.9998422231974555
1.018701;1.0261103323541647;-5.288741132275578e-06;-5.105684511301562e-06;-0.13911661138785342;-0.13556065697550473;1.0229938912912873;0.9999277422885978;9.999153901050152;-0.41676999303100987;0.4352034582100552;0.43523743094876294;1.205057926300332e-08;0.13557096320538128;0.13556734434622258;0.9998437381217193
1.028701;1.0262413083934478;-5.38211407208432e-06;-5.1965205264502135e-06;-0.1380206801715726;-0.1344750897418096;1.0231520763226536;0.9999277386246034;9.999178949265504;-0.4167699923783244;0.4352036131436246;0.4352374082641679;1.243865054303321e-08;0.13448496356948497;0.13448173879076533;0.999845297792948
1.038701;1.0263733427639425;-5.311442580456468e-06;-5.12754071695369e-06;-0.13692569170112653;-0.13339061295000196;1.023310367212497;0.9999277611371732;9.999203841994458;-0.41676999173625345;0.43520375911659287;0.43523742632672074;1.2830236420516292e-08;0.13340096395098353;0.13339813746777496;0.9998468940161024
1.048701;1.0265044327575306;-4.205360290715507e-06;-4.0499844940009276e-06;-0.13583023311358874;-0.1323061151523793;1.0234677527762932;0.9999278110245305;9.999228525359136;-0.41676999110436375;0.4352038971382669;0.435237484496662;1.322425708766888e-08;0.13231696434841925;0.13231453905809393;0.9998485183578214
1.058701;1.0266355795087778;-4.207220836214893e-06;-4.0518886761455585e-06;-0.1347367223752594;-0.1312238231818115;1.0236262233240572;0.9999278904899935;9.999252960137722;-0.41676999048231705;0.43520402838775885;0.4352375816733755;1.3619443568290217e-08;0.13123396476008267;0.131231942632513;0.9998501622713583
1.068701;1.0267667839939119;-4.049910175422907e-06;-3.898811781520526e-06;-0.1336428763099001;-0.13014151403904883;1.0237837721844063;0.9999280016147089;9.99927712037529;-0.41676998986975683;0.4352041538976855;0.4352377164032384;1.4014727253751441e-08;0.1301529651841208;0.13015134786274496;0.9998518175533547
1.078701;1.026897043275125;-3.991230175380294e-06;-3.841855745020152e-06;-0.1325508478573958;-0.1290614107249544;1.0239413965576778;0.9999281454608047;9.999300999054261;-0.41676998926630365;0.43520427436198855;0.43523788699315735;1.4409607830265134e-08;0.12907196561863762;0.1290707549440896;0.9998534760942601
1.088701;1.0270283608968196;-4.916979877686608e-06;-4.7434305680821394e-06;-0.13145861816697413;-0.12798129368764002;1.0240990964874295;0.9999283220326426;9.999324605796351;-0.4167699886715521;0.4352043900833251;0.4352380918469569;1.4804262122482882e-08;0.1279919660619679;0.1279911642055902;0.9998551292082318
1.098701;1.0271587343111972;-4.799944382996613e-06;-4.629638855226814e-06;-0.13036706984620727;-0.12690227208667176;1.024256872610316;0.9999285308710015;9.999347950512812;-0.4167699880850394;0.435204501074724;0.4352383298120999;1.519923318601077e-08;0.12691296651294154;0.12691257579212584;0.9998567677646877
1.108701;1.0272901660674767;-4.526683662469597e-06;-4.363831793036143e-06;-0.12927646271873244;-0.12582434886572436;1.0244147247769886;0.9999287715041445;9.999371030168277;-0.4167699875062181;0.43520460730083893;0.4352386000462344;1.559510716066627e-08;0.1258349669708068;0.1258349896020812;0.9998583830096829
1.118701;1.0274206519083056;-4.351252456814619e-06;-4.1933391618206185e-06;-0.1281854049144159;-0.12474641366671137;1.0245716519910897;0.9999290430168759;9.999393824791055;-0.4167699869345137;0.43520470878599965;0.43523890153694883;1.5992540494853114e-08;0.12475796743496666;0.12475840513074016;0.9998599670255581
1.128701;1.027551192414399;-4.01999796701076e-06;-3.871274154518915e-06;-0.12709630975192873;-0.12367068877933717;1.0247296533514514;0.9999293434619063;9.999416294927169;-0.41676998636947954;0.4352048055576553;0.43523923275177967;1.6392285577250125e-08;0.12368196790482917;0.12368282136719276;0.9998615126440067
1.138701;1.0276817814330224;-3.78466868455056e-06;-3.642651282668851e-06;-0.12600689673210305;-0.12259495159316106;1.0248867297952773;0.9999296703710326;9.999438385279882;-0.41676998581083896;0.4352048977435041;0.43523959163517717;1.6795071095671043e-08;0.12260696837982299;0.1226082371730774;0.9998630131512132
1.148701;1.0278124174470193;-3.3957820938225574e-06;-3.264708249616148e-06;-0.12491945335064095;-0.12152142397759913;1.0250438849360692;0.9999300217124107;9.999460039181194;-0.41676998525833114;0.4352049858194396;0.435239975833367;1.7201546758739902e-08;0.12153296885949437;0.12153465173774196;0.9998644619275622
1.158701;1.027943092327552;-4.242920032246722e-06;-4.089270255497315e-06;-0.12383170028650223;-0.12044788516051604;1.025201124253784;0.9999303962015408;9.999481210761248;-0.4167699847115549;0.4352050708382072;0.4352403829352895;1.7612125701449913e-08;0.12045996934364414;0.12046206457806143;0.9998658526201653
1.168701;1.028073803146435;-3.7982861966800807e-06;-3.6571758700303414e-06;-0.12274478003225814;-0.11937544324759328;1.0253584541857712;0.9999307928004654;9.99950186576575;-0.4167699841699341;0.4352051545104884;0.4352408105533534;1.802682157035892e-08;0.11938796983244618;0.11939047542480638;0.9998671795375706
1.178701;1.0282035418212478;-3.443652701089633e-06;-3.312736656880182e-06;-0.1216585793700951;-0.11830409985430135;1.0255158817719876;0.9999312096125181;9.999521975364502;-0.416769983632906;0.43520523894223073;0.4352412562882788;1.844543468304594e-08;0.1183159703263627;0.11831888435071282;0.999868437087229
1.188701;1.028334306715131;-4.085849061699477e-06;-3.93773533130232e-06;-0.12057219926358208;-0.1172327455046201;1.0256724140594293;0.9999316433608663;9.99954150864808;-0.41676998310030167;0.43520532632329817;0.43524171782303345;1.8867816577112768e-08;0.11724597082584669;0.11724929178125545;0.9998696190633443
1.198701;1.0284640918640393;-3.67196337684309e-06;-3.5357607277808166e-06;-0.11948768949257364;-0.1161635998360292;1.0258300570485348;0.999932090042936;9.999560429911968;-0.41676998257248754;0.4352054190760206;0.435242193010541;1.929386857405729e-08;0.11617697133116536;0.11618069828519097;0.9998707191177244
1.208701;1.0285938976188769;-3.114324489694489e-06;-2.9941427254484456e-06;-0.11840288824846586;-0.1150944428218772;1.0259868152816523;0.9999325457758925;9.999578703015793;-0.41676998205008486;0.4352055200341003;0.43524267991831006;1.972341724902113e-08;0.11510797184255779;0.1151121044798215;0.9998717315925543
1.218701;1.028723719556322;-3.785760884118761e-06;-3.6474073493871177e-06;-0.11731894260857757;-0.11402638749452226;1.0261436925968623;0.9999330074220162;9.999596295268404;-0.4167699815336098;0.43520563196582757;0.43524317708053506;2.015613522219371e-08;0.11404097236050034;0.11404551097713676;0.9998726517380494
1.228701;1.0288545584874522;-3.1698818599056843e-06;-3.049321563436752e-06;-0.116237109043386;-0.11296054206046638;1.0263016924819368;0.9999334728422665;9.99961317516909;-0.4167699810232948;0.4352057570498879;0.4352436835863242;2.0591478218986865e-08;0.11297397288569781;0.11297891809391954;0.9998734758444865
1.238701;1.028983409196056;-3.7825108221224436e-06;-3.6452891857640446e-06;-0.11515476760058219;-0.11189468695416012;1.02645781700747;0.9999339404469482;9.999629309709832;-0.4167699805190954;0.4352058971599263;0.435244198731028;2.1028645107113036e-08;0.11190897341881238;0.11191432557472625;0.9998742016933456
1.248701;1.0291132708499988;-3.1126976104848246e-06;-2.9949667693723364e-06;-0.11407225625845732;-0.110828819274595;1.0266150654284507;0.9999344087480652;9.99964466909904;-0.4167699800207388;0.4352060544638671;0.435244721687911;2.146664521586833e-08;0.11084397396029241;0.11084973282099077;0.9998748288550277
1.258701;1.029243136979518;-3.666954417246686e-06;-3.534095519460997e-06;-0.11299175359150813;-0.10976516466506787;1.0267724335671848;0.9999348766942573;9.999659238918788;-0.4167699795276978;0.4352062315474593;0.43524525141113846;2.190443349573568e-08;0.10977997451039226;0.10978613932712815;0.9998753584358772
1.268701;1.0293720055791955;-2.9389471139978858e-06;-2.82743635157349e-06;-0.11191200729640469;-0.10870261040570424;1.0269289139642157;0.9999353442836176;9.999673027594332;-0.4167699790392007;0.43520643094644623;0.43524578665247804;2.234100290380482e-08;0.10871697506930085;0.10872354460209241;0.9998757923514442
1.278701;1.0295018688771942;-3.4362807915552834e-06;-3.311178033884166e-06;-0.1108320971489411;-0.10764004970586001;1.0270864960815989;0.9999358124663182;9.999686058359647;-0.4167699785543493;0.43520665443611095;0.4352463260273479;2.2775335356689195e-08;0.1076559756372626;0.10766294771432715;0.9998761327547263
