time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.288701;1.0296307240413098;-2.6532519440073622e-06;-2.551299504938792e-06;-0.10975295012527292;-0.10657859237326858;1.0272431666410216;0.9999362823140923;9.999698356693163;-0.4167699780722743;0.43520690273925433;0.43524686795468304;2.3206262246473108e-08;0.10659497621441046;0.10660234721218691;0.9998763823425992
1.298701;1.029759565160223;-2.9866916786388282e-06;-2.875815826468024e-06;-0.10867467916249994;-0.10551824228299797;1.0273999109557308;0.9999367538331618;9.999709948021675;-0.4167699775922467;0.43520717574563095;0.4352474105944297;2.3632541899555763e-08;0.10553497680050383;0.10554274161408654;0.9998765452298626
1.308701;1.0298893872325328;-3.3973477170881476e-06;-3.275229676230806e-06;-0.10759738783215242;-0.10445899895393539;1.0275567146986715;0.9999372250678;9.999720858709013;-0.4167699771136807;0.435207472795185;0.43524795204538425;2.4053251973654123e-08;0.10447597739502477;0.10448412980665969;0.9998766274059774
1.318701;1.030018189499229;-2.530528768071676e-06;-2.434305247514248e-06;-0.10652086484113965;-0.1034008619144203;1.0277135649323736;0.9999376926469528;9.999731108848144;-0.416769976636048;0.43520779316788927;0.4352484904059803;2.4468109550026565e-08;0.10341797799742546;0.10342651090686522;0.9998766362988576
1.328701;1.0301459677985076;-2.781949072972951e-06;-2.6791116582573973e-06;-0.10544397050350257;-0.10234272349117104;1.0278704502625942;0.9999381532091018;9.999740704629701;-0.41676997615873396;0.43520813685386495;0.43524902348875794;2.4877391501072167e-08;0.10235997860717744;0.10236888407332582;0.9998765798760066
1.338701;1.0302747181461078;-3.1061695886404312e-06;-2.9945190985207037e-06;-0.10436919668167872;-0.10128680511078629;1.0280263604231805;0.999938604245333;9.999749640999301;-0.4167699756809777;0.435208504860579;0.43524954876940913;2.528162073793043e-08;0.10130397922367378;0.10131324851642212;0.9998764660617144
1.348701;1.0304034401752664;-2.1572402912161857e-06;-2.07425900376608e-06;-0.10329414738159493;-0.100230883608139;1.0281832857472617;0.9999390443746179;9.999757907930992;-0.41676997520206815;0.43520889874138197;0.4352500638882157;2.5681341980949197e-08;0.10024897984611;0.10025860333768703;0.9998763027895303
1.358701;1.0305311283252931;-2.4249203393168014e-06;-2.33480378344317e-06;-0.10221986771450382;-0.09917607293226481;1.0283392168735663;0.9999394731812904;9.999765492069887;-0.4167699747216297;0.43520932001666407;0.43525056732148437;2.6077100431883347e-08;0.09919498047351838;0.09920494733231146;0.9998760988936903
1.368701;1.0306597806621427;-2.5652980565615057e-06;-2.471767321307514e-06;-0.10114655321062668;-0.09812237207596465;1.0284951445704908;0.9999398904937993;9.999772376210323;-0.41676997423970435;0.4352097700472054;0.4352510585743642;2.64694576408354e-08;0.09814098110497733;0.09815127901555855;0.9998758651069328
1.378701;1.0307873911729033;-2.6784340294036e-06;-2.58227270740905e-06;-0.10007400413249228;-0.0970697816630436;1.0286510596860232;0.9999402953916837;9.999778543674891;-0.41676997375662733;0.4352102501856717;0.4352515377312582;2.6858865045033528e-08;0.0970889817395809;0.0970995966220139;0.9998756137423293
1.388701;1.0309149539167488;-2.86178770410775e-06;-2.760865407303977e-06;-0.09900117272015291;-0.09601719204718294;1.0288069532967816;0.9999406853597254;9.999783988758585;-0.416769973272947;0.435210761722862;0.4352520048631871;2.724548742068113e-08;0.09603698237605435;0.0960478981284232;0.9998753573612522
1.398701;1.0310434673849147;-2.9198364068707e-06;-2.817878881668019e-06;-0.09793044425068173;-0.09496682800224081;1.028962816579834;0.9999410566665925;9.999788720666524;-0.41676997278945005;0.4352113055582876;0.4352524597456472;2.7629045407309636e-08;0.09498698301253432;0.0949981815787341;0.9998751072582426
1.408701;1.031170928863257;-1.8062853752539936e-06;-1.738680141331631e-06;-0.09685933484618645;-0.09391646954966465;1.0291186407272213;0.9999414060525164;9.999792758205725;-0.41676997230710505;0.4352118820125175;0.43525290196303223;2.8008698417906782e-08;0.09393698364669555;0.09394844547515266;0.999874872231501
1.418701;1.0312973373804228;-1.9041187768335503e-06;-1.8343881780778862e-06;-0.09578899485627075;-0.09286723409124403;1.0292734180600471;0.999941731663638;9.999796128396659;-0.41676997182692993;0.4352124909067088;0.43525333099597346;2.8383088321461793e-08;0.09288798427597628;0.09289968893665385;0.9998746585013851
1.428701;1.03142469497268;-1.8811718694789584e-06;-1.8129681789059113e-06;-0.0947196094815168;-0.09181912427834495;1.0294291433976748;0.9999420324717712;9.999798865766136;-0.4167699713499529;0.43521313152838337;0.43525374608524886;2.8750506423460095e-08;0.09183998489782773;0.09185191154522532;0.9998744702409578
1.438701;1.0315519990240105;-1.831318726928142e-06;-1.7654685966767824e-06;-0.0936510846623818;-0.09077214368712998;1.029583813722051;0.9999423074756867;9.999801005542583;-0.41676997087724404;0.4352138022736779;0.43525414639279764;2.9109032926980092e-08;0.0907939855099351;0.09080611292304575;0.9998743096782899
1.448701;1.031678247686713;-1.7545055205526678e-06;-1.6918476762381897e-06;-0.09258333117114782;-0.08972629542110677;1.0297384269057477;0.9999425552784031;9.999802579193451;-0.4167699704097986;0.43521450026394426;0.43525453141170756;2.945660504188353e-08;0.08974798611028448;0.08976029236213641;0.9998741774952453
1.458701;1.0318054401332495;-1.7408372510836763e-06;-1.6794400758101705e-06;-0.09151538360207559;-0.0886804707619787;1.029892981426145;0.9999427741734154;9.999803613842653;-0.4167699699483881;0.43521522145857355;0.4352549010362827;2.9791071259849404e-08;0.08870198669707673;0.08871444867624421;0.9998740736097824
1.468701;1.03193158207282;-1.609364470357698e-06;-1.5528713510585907e-06;-0.09044935680606153;-0.08763689347845463;1.0300474770086712;0.9999429629218455;9.999804132205144;-0.416769969493735;0.4352159615109117;0.43525525534973347;3.011023102580377e-08;0.08765798726864761;0.08767058017334252;0.9998739970405021
1.478701;1.0320576786170534;-1.4522965181094374e-06;-1.4015274587885224e-06;-0.08938304799824444;-0.08659334221957593;1.0302009151254266;0.9999431214768161;9.999804152751429;-0.41676996904678293;0.4352167168621258;0.4352555943330891;3.041181978624202e-08;0.08661498782341352;0.08662768482005562;0.9998739450707473
1.488701;1.032183735610156;-2.4153447506916226e-06;-2.3354322566590766e-06;-0.08831760572541486;-0.08555092973088416;1.030355298740157;0.9999432512675214;9.999803691508172;-0.4167699686085721;0.43521748506322655;0.43525591757718735;3.069364130390868e-08;0.08557298835970839;0.08558576068992173;0.9998739130108425
1.498701;1.0323097554810758;-2.2906535865143115e-06;-2.21538116839485e-06;-0.08725188211197059;-0.084508543210208;1.0305086309108786;0.9999433553732275;9.99980277079803;-0.41676996817988077;0.43521826403506847;0.4352562242420171;3.0954002026152746e-08;0.08453198887571431;0.08454480640874175;0.9998738949984965
1.508701;1.0324357410860239;-2.052615982438432e-06;-1.9855631381646814e-06;-0.08618817425049025;-0.08346840667877835;1.030662912757502;0.9999434381221884;9.999801426186083;-0.4167699677611328;0.4352190512652784;0.43525651344996014;3.119208332903566e-08;0.08349098936964051;0.08350382126478675;0.9998738852446907
1.518701;1.0325616911628779;-1.7890623050425154e-06;-1.7310811143637438e-06;-0.08512419026889805;-0.08242829870405315;1.0308161428327245;0.9999435041231836;9.999799700711007;-0.4167699673525567;0.43521984378475864;0.4352567848102953;3.140789403128588e-08;0.08245198983987084;0.08246480498022155;0.9998738785063446
1.528701;1.0326876056704741;-1.497840434491927e-06;-1.4498602094696627e-06;-0.08406222671104607;-0.08139044221935961;1.030969318807238;0.9999435576731904;9.999797635473483;-0.41676996695431334;0.43522063851938664;0.4352570383416037;3.160199491290337e-08;0.0814129902850356;0.08142575733215535;0.9998738697755727
1.538701;1.032812484330358;-1.2614537858765216e-06;-1.2217959214566901e-06;-0.08299991008357362;-0.08035261568992393;1.0311224394726102;0.9999436029417512;9.999795262702989;-0.41676996656654935;0.4352214326378652;0.4352572739570782;3.177528659719334e-08;0.08037499070408412;0.08038767801541877;0.999873854531899
1.548701;1.0329383299414008;-2.0648917363186157e-06;-2.000475129668469e-06;-0.0819385517337049;-0.0793159320514713;1.0312755053603484;0.9999436448028219;9.999792601534557;-0.4167699661893911;0.4352222240828771;0.4352574914004448;3.192878690055574e-08;0.07933899109622593;0.07935156673410859;0.999873829420632
1.558701;1.0330631422523129;-1.6942499688511646e-06;-1.6424194880563801e-06;-0.08087799057514573;-0.07828039028838948;1.0314275182567545;0.9999436894575784;9.999789662339206;-0.41676996582296977;0.4352230119259252;0.43525769042108176;3.2063303642360076e-08;0.07830299146076272;0.0783154230864082;0.9998737921474519
1.568701;1.0331879208169938;-1.298201409794739e-06;-1.2598463876408063e-06;-0.07981716082979487;-0.07724488162851445;1.0315804800043111;0.9999437441370878;9.9997864577962;-0.4167699654675233;0.4352237959926621;0.4352578706242634;3.2179206620933496e-08;0.07726799179695927;0.07728024662430973;0.999873741028478
1.578701;1.0333126634863519;-2.0228180372022563e-06;-1.9619237089569107e-06;-0.07875836028032196;-0.076211630678415;1.0317323908747118;0.9999438161860879;9.999783011516366;-0.41676996512340936;0.43522457606428866;0.4352580314935322;3.2276430823863435e-08;0.07623399210407066;0.07624603744374235;0.9998736750262152
1.588701;1.0334373668155212;-1.6493352989395702e-06;-1.6012114520706627e-06;-0.07769929239154119;-0.07517841435299077;1.0318842485789688;0.9999439120226818;9.999779359703348;-0.41676996479109185;0.4352253514023737;0.43525817294197894;3.2354651109706105e-08;0.07520099238149111;0.0752127964002269;0.9998735936580101
1.598701;1.0335620312996507;-1.1732879117945361e-06;-1.1413308992342253e-06;-0.07664110826344342;-0.07414634510837871;1.032036049338281;0.9999440364888731;9.999775547653263;-0.41676996447115044;0.4352261207951159;0.43525829572158553;3.241354053343741e-08;0.07416899262887258;0.07418052460789773;0.9998734964116088
1.608701;1.0336866559810798;-1.819452063070997e-06;-1.7672190715263177e-06;-0.07558381081003475;-0.07311542321169873;1.0321877903288392;0.9999441925474071;9.999771626517202;-0.41676996416415485;0.43522688279036736;0.4352584011884287;3.245295253864273e-08;0.07313699284620245;0.07314822316443627;0.9998733821298214
1.618701;1.0338112411454208;-1.2919605716056507e-06;-1.2576241785589427e-06;-0.0745262514094278;-0.07208453411824066;1.0323394704559536;0.9999443813356653;9.999767652619145;-0.4167699638705247;0.43522763595477837;0.43525849089767404;3.2472912000538184e-08;0.07210699303387923;0.07211789327348599;0.9998732485741133
1.628701;1.0339347879333414;-1.8860125348091307e-06;-1.832902085755945e-06;-0.07347066009757448;-0.0710558997738786;1.0324910884964016;0.9999446031995872;9.999763688002815;-0.41676996359042173;0.43522837917289686;0.4352585664802278;3.247352441709619e-08;0.07107799319275165;0.07108853628600627;0.9998730924330024
1.638701;1.0340592987387955;-1.3062511820707068e-06;-1.2728252612488597e-06;-0.07241488289818651;-0.0700272935174709;1.0326416408732764;0.9999448592783862;9.99975980136337;-0.41676996332362937;0.4352291119300873;0.43525862949788197;3.245495652764599e-08;0.0700489933240774;0.07005915373402906;0.9998729098725976
1.648701;1.0341827762603424;-7.002840959423994e-07;-6.875198443510994e-07;-0.07135993030970225;-0.06899982426586004;1.0327931212781525;0.9999451524437363;9.999756061470976;-0.4167699630696782;0.4352298343897132;0.43525868114693206;3.2417370000995744e-08;0.06902199342940138;0.06903174731686718;0.9998726971689293
1.658701;1.0343062218961183;-1.2853920251367975e-06;-1.253942888844622e-06;-0.07030587611764305;-0.06797348932996583;1.0329435221837229;0.9999454872939425;9.999752518447426;-0.41676996282817647;0.43523054707135933;0.4352587221659615;3.2360707710545324e-08;0.06799499351044724;0.06800431872025457;0.9998724513826711
1.668701;1.0344296389680232;-1.7756887572165948e-06;-1.7285492128077895e-06;-0.06925272137488891;-0.06694828410495968;1.0330938361135666;0.9999458695347858;9.999749189594974;-0.4167699625989877;0.4352312504103066;0.43525875300067385;3.2284626126659795e-08;0.06696899356907396;0.06697786952476788;0.9998721709061152
1.678701;1.034553027912078;-1.0907768021959576e-06;-1.0670182186061685e-06;-0.06820046706665886;-0.06592420413513661;1.0332440558107028;0.9999463048420171;9.999746062422053;-0.41676996238228653;0.4352319446193153;0.4352587739825802;3.218867269742876e-08;0.06594399360714225;0.06595240125640157;0.9998718552223474
1.688701;1.0346763892093447;-1.530336365927375e-06;-1.4924496295966663e-06;-0.06714796708381537;-0.06490013639725219;1.033394174979036;0.9999467978419587;9.999743102529347;-0.41676996217858236;0.4352326297491916;0.4352587853571099;3.207225331297513e-08;0.0649199936262201;0.0649279154577441;0.9998715042243942
1.698701;1.0347997227755126;-7.944674839022294e-07;-7.818140244277737e-07;-0.06609637044580915;-0.06387718650836827;1.0335441894162851;0.9999473522149339;9.99974025500112;-0.4167699619886009;0.4352333056561314;0.4352587871335658;3.193430150641454e-08;0.06389699362730893;0.06390441384350519;0.9998711175064654
1.708701;1.0349230281890234;-1.1825379407203643e-06;-1.15738147381866e-06;-0.06504568004550126;-0.06285535215078387;1.0336940969789306;0.9999479713583471;9.999737446562488;-0.41676996181307746;0.4352339719582126;0.4352587789647044;3.177322236412651e-08;0.06287499361082025;0.06288189847007429;0.9998706938209022
1.718701;1.035045304295927;-1.544946968018748e-06;-1.5080471134905063e-06;-0.06399583412965233;-0.061834628658243074;1.0338428968902436;0.9999486583861799;9.999734597141615;-0.41676996165258096;0.4352346281915754;0.4352587602336351;3.158727400189159e-08;0.061853993576892204;0.06186037174543561;0.9998702313783497
1.728701;1.0351685482444575;-7.316864664201831e-07;-7.228350735426623e-07;-0.06294695743367637;-0.06081501174694938;1.03399258917876;0.9999494161073189;9.999731633109048;-0.4167699615074468;0.4352352740344991;0.4352587302366737;3.1374835705815414e-08;0.060832993525722405;0.06083883632075998;0.9998697282156721
1.738701;1.0352907557702613;-1.0428541658162338e-06;-1.023931759456843e-06;-0.061898929790471006;-0.05979649979037894;1.0341411743394193;0.9999502481553681;9.999728490599724;-0.41676996137780253;0.43523590942916074;0.43525868831592646;3.113431275798472e-08;0.05981399345758507;0.0598192949010973;0.9998691817836608
1.748701;1.0354129232641691;-1.3293101137110531e-06;-1.3010696474125546e-06;-0.06085066279979192;-0.05877797779600438;1.034289653451533;0.9999511602538839;9.999725113931392;-0.416769961263572;0.43523653458918304;0.4352586338934007;3.086404076002734e-08;0.058794993372733195;0.0587997499846217;0.9998685889473523
1.758701;1.035535048771145;-4.3974215007976367e-07;-4.4240799690163644e-07;-0.05980330664839953;-0.05776055288373077;1.0344380286110555;0.9999521601317091;9.999721455799746;-0.41676996116444975;0.4352371499199176;0.43525856652589934;3.056240100240555e-08;0.05777799327147736;0.05778220380686531;0.9998679470970044
1.768701;1.035657131267011;-6.751513944003732e-07;-6.702166822060468e-07;-0.058756863675767525;-0.05674422306208615;1.034586303316677;0.9999532564239467;9.999717472017183;-0.4167699610798428;0.43523775610017595;0.43525848601907763;3.02280154871512e-08;0.05676099315444942;0.05676465857028371;0.999867255137784
1.778701;1.0357791703518766;-8.851665048407019e-07;-8.734329781026988e-07;-0.05771133455603287;-0.05572898421744389;1.0347344820136313;0.9999544574212293;9.999713111442512;-0.41676996100880875;0.43523835437104635;0.43525839243411724;2.985985731954758e-08;0.055744993022732156;0.05574811647933709;0.9998665132499002
1.788701;1.035901166370586;-1.070553514204534e-06;-1.052805607517402e-06;-0.05666557070979458;-0.054713722514368936;1.034881568725147;0.9999557702571075;9.999708315728025;-0.4167699609500847;0.435238946559869;0.4352582860921661;2.945727226105789e-08;0.054729992877568474;0.05473257946109886;0.9998657223418315
1.798701;1.0360231203685675;-1.2298880020530566e-06;-1.2069692721955841e-06;-0.05562187650185606;-0.05370065838155381;1.0350295667659744;0.9999572010382124;9.999703030252972;-0.4167699609021883;0.4352395345017333;0.43525816767556724;2.9020067213060265e-08;0.05371599272004815;0.05371804904350651;0.9998648838327417
1.808701;1.036144033886271;-2.1338941015459602e-07;-2.2621879567882493e-07;-0.05457789833307398;-0.05268756796617387;1.0351764796395106;0.9999587553865811;9.99969721146477;-0.41676996086357004;0.4352401192236518;0.4352580382344652;2.854863161087782e-08;0.052702992551119564;0.05270452649651302;0.9998639989060282
1.818701;1.0362659082751473;-3.22752070788086e-07;-3.3218703927466326e-07;-0.05353489584205152;-0.05167556316320818;1.0353233110086058;0.9999604380903782;9.999690826571157;-0.4167699608328741;0.4352407006781417;0.4352578989073671;2.804383272603187e-08;0.05169099237156164;0.05169201290080749;0.9998630680593313
1.828701;1.0363867445793047;-4.0753325635031324e-07;-4.1439936341698757e-07;-0.052491612820450465;-0.050663531566556896;1.035471064339278;0.9999622521513089;9.999683852679482;-0.41676996080922585;0.4352412781875477;0.43525775047290555;2.750668592692174e-08;0.050678992181816145;0.050679509011436336;0.9998620917750137
1.838701;1.0365085444382174;-4.6647477345259937e-07;-4.7165171159427183e-07;-0.051450455029916436;-0.04965369481008615;1.0356167434229022;0.999964198853206;9.999676274109895;-0.41676996079218787;0.4352418509640807;0.43525759329424496;2.6938191408559944e-08;0.04966899198198862;0.04966901530526458;0.9998610710936258
1.848701;1.036629310255459;-5.008877321191995e-07;-5.052201323138146e-07;-0.050409019795412985;-0.04864383048935773;1.0357633527867887;0.9999662788487933;9.999668076234679;-0.4167699607812664;0.4352424183449508;0.43525742775674836;2.6339515409709907e-08;0.04865899177201494;0.04865853249379191;0.9998600080484928
1.858701;1.0367500442688276;-5.095369976984537e-07;-5.139220225021278e-07;-0.04936966217282504;-0.04763616129155815;1.0359098972380962;0.9999684926734449;9.999659241879417;-0.41676996077549;0.4352429798980694;0.435257254665132;2.5712151402761523e-08;0.04765099155175182;0.04765006198752326;0.999858906083914
1.868701;1.0368707481469104;-4.937399431712884e-07;-4.990369124675571e-07;-0.04833007982130068;-0.04662846598621745;1.0360563806998797;0.9999708398835336;9.999649750506586;-0.41676996077352985;0.43524353540628097;0.43525707543971454;2.5057836636682435e-08;0.046642991320920764;0.04664160580912623;0.9998577693011789
1.878701;1.0369914232945772;-4.5349642256854505e-07;-4.605726121357096e-07;-0.047290273990909584;-0.04562074587635733;1.0362018055019537;0.9999733178879099;9.999639576638154;-0.4167699607741629;0.4352440847061589;0.4352568920902445;2.4378487997635532e-08;0.04563599107910508;0.04563416621151902;0.9998566014985326
1.888701;1.0371110707074418;-3.8759878528090407e-07;-3.97372596225379e-07;-0.04625250575915418;-0.04461522466914705;1.036347172928414;0.9999759217735767;9.999628694096806;-0.41676996077662115;0.4352446276647528;0.43525670689393436;2.3676227360360207e-08;0.04462999082590691;0.044627745482779715;0.9998554064891503
1.898701;1.037231691089764;-2.9733290392894815e-07;-3.1068350436289e-07;-0.04521456200817539;-0.04360968158433332;1.0364934836492548;0.999978644638397;9.999617089503259;-0.41676996078064765;0.4352451642797429;0.4352565220759732;2.2953302652043624e-08;0.04362499056119604;0.043622345909640696;0.9998541884306685
1.908701;1.0373512859629925;-1.8152253891360174e-07;-1.9937910699618e-07;-0.044178660248030535;-0.042606340080511756;1.0366387374462351;0.9999814775846655;9.99960477266947;-0.41676996078639506;0.43524569447320244;0.4352563396101002;2.2211896361680707e-08;0.0426209902853023;0.042617969557167255;0.9998529516077516
1.918701;1.0374718581606428;-4.1395908172373117e-08;-6.465014755187327e-08;-0.04314258294339444;-0.0416029793071912;1.0367839329725645;0.9999844099698485;9.999591780519687;-0.4167699607943329;0.4352462177047639;0.43525616109751813;2.145390737827383e-08;0.041616989998897874;0.04161361798682114;0.9998517007914123
1.928701;1.0375914115877651;1.230878155855901e-07;9.353545854394359e-08;-0.042106246517092674;-0.04059960130360588;1.0369280675373704;0.9999874306035724;9.999578182038297;-0.4167699608050946;0.4352467330745965;0.43525598780712654;2.0680894958596673e-08;0.04061498970264463;0.04061129222219422;0.9998504418936951
1.938701;1.0377109513970848;-8.400115377562666e-07;-8.349478967616893e-07;-0.04107200031951019;-0.039598431471753175;1.037073137439143;0.9999905288818344;9.99956407726003;-0.41676996081923895;0.43524723991365033;0.43525582064473567;1.9894214058791152e-08;0.03961298939697737;0.03960899285530191;0.9998491821820663
1.948701;1.0378304838720016;-6.259920941698444e-07;-6.28950585564877e-07;-0.04003753811314583;-0.03859724923252762;1.0372181393416984;0.9999936945180422;9.999549582905267;-0.41676996083721296;0.4352477380731152;0.4352556600424105;1.9095069000390904e-08;0.038612989082153035;0.03860872009588887;0.9998479297775076
1.958701;1.0379500154543626;-3.8669336939802017e-07;-3.986304704706223e-07;-0.03900516739510546;-0.03759827939997159;1.0373620712285851;0.9999969168212259;9.999534813618322;-0.41676996085958995;0.43524822765399945;0.4352555061241095;1.828444825059349e-08;0.037612988758429125;0.03760847371716179;0.9998466920411406
1.968701;1.0380695518861838;-1.2316712375129467e-07;-1.4500882737504348e-07;-0.03797258281379244;-0.03659930118024639;1.0375059317945827;1.0000001851350955;9.999519869510417;-0.4167699608872445;0.43524870879691624;0.4352553591245868;1.7463132695265096e-08;0.03661398842615898;0.036609253028255954;0.9998454739458301
1.978701;1.0381890985408948;2.0020181326338952e-07;1.6621281017265285e-07;-0.03693978516797505;-0.035600315693007215;1.0376497196284813;1.0000034899240753;9.999504833017697;-0.41676996092118856;0.4352491817710702;0.4352552197684405;1.66319277947836e-08;0.03561598808583139;0.03561105713547149;0.9998442780018053
1.988701;1.0383086587907966;-6.415333548620779e-07;-6.447778800173125e-07;-0.0359090833819897;-0.03460354658492011;1.037794433313631;1.0000068231694517;9.999489772363306;-0.41676996096210234;0.43524964688065965;0.43525508931511125;1.5791957038898767e-08;0.034618987738210504;0.034613885369037804;0.9998431051384703
1.998701;1.0384272357936355;-3.0557819760229663e-07;-3.214189981039951e-07;-0.03487813757770222;-0.033606771507883756;1.0379370717595866;1.0000101774804329;9.999474745124123;-0.41676996100993574;0.435250103931012;0.43525496927125207;1.494466543525554e-08;0.033622987384393434;0.03361773747627828;0.999841955373954
2.008701;1.038546830002996;5.540295931157875e-08;2.5979516221366273e-08;-0.033849325321624844;-0.03261221372870566;1.0380806344742346;1.000013544658465;9.999459799723237;-0.4167699610639123;0.43525055155834896;0.43525486113289624;1.4091640447339395e-08;0.03262698702572021;0.032621613588416414;0.9998408279960413
2.018701;1.0386654396423483;-7.13518560979784e-07;-7.145624359810015e-07;-0.03282027385448483;-0.031617651938393776;1.0382241217357886;1.0000169153146143;9.999444979383904;-0.4167699611228167;0.4352509872532163;0.43525476633359766;1.3234522411619577e-08;0.03163298666379617;0.03162751425667928;0.9998397211474732
2.028701;1.038784061522997;-3.0441938119421767e-07;-3.2084253559163016e-07;-0.031791015623746054;-0.030623085891836245;1.038366534322383;1.0000202796307995;9.999430327048914;-0.41676996118539983;0.43525140842288734;0.43525468627212355;1.2375024234410913e-08;0.030638986300515876;0.03063344051132411;0.999838631361996
2.038701;1.0389026920254831;1.5923134289075938e-07;1.2531569515341192e-07;-0.030763859026319722;-0.029630739123547085;1.0385098732727334;1.0000236283565764;9.999415886493317;-0.4167699612507886;0.43525181336591995;0.4352546222198997;1.1515080031592638e-08;0.02964598593784535;0.029640393576306618;0.9998375542513179
2.048701;1.0390223257211222;-5.381333994809985e-07;-5.460567423354642e-07;-0.02973652431023261;-0.02863839095458867;1.0386521396843627;1.000026953755643;9.999401701897089;-0.41676996131863836;0.43525220132423725;0.4352545752551127;1.0657022939358833e-08;0.0286549855775507;0.02864937428190953;0.9998364858066391
2.058701;1.039139957956614;-5.674696124366962e-08;-8.286737227746676e-08;-0.028710078686629264;-0.027647152702966304;1.038794334137081;1.000030250142404;9.999387820352718;-0.41676996138905337;0.4352525720221797;0.43525454647476824;9.803499589236627e-09;0.027663985221140934;0.027658382766775156;0.9998354223725031
2.068701;1.0392585845298;-7.056733188923266e-07;-7.07411089318979e-07;-0.02768460879688596;-0.026657025447611105;1.0389364566011074;1.0000335136381209;9.999374297232663;-0.41676996146253853;0.43525292507872565;0.4352545370361211;8.957200680305179e-09;0.026673984870029793;0.026668418789812676;0.9998343599481566
2.078701;1.0393772020430758;-1.7568281869012076e-07;-1.975022959151007e-07;-0.02666008511963166;-0.025668008384567204;1.0390785070246864;1.0000367414031035;9.999361199730785;-0.416769961539916;0.43525325963880035;0.43525454781887263;8.120817886927134e-09;0.025683984525693964;0.025678482092437834;0.9998332947600868
2.088701;1.0394958068119042;3.7829427925639184e-07;3.3538692719070974e-07;-0.025635352415011494;-0.024678990548865902;1.0392204855120757;1.0000399309293486;9.999348605650164;-0.4167699616221296;0.43525357447694546;0.4352545793196981;7.297212293818707e-09;0.02469598418957873;0.02469057226884604;0.9998322244128629
2.098701;1.0396133942913492;-1.7448880341300688e-07;-1.964441454838393e-07;-0.024612695985535407;-0.023692194440715988;1.0393623919615844;1.0000430795917552;9.999336593979514;-0.4167699617101626;0.4352538681957864;0.4352546318822465;6.489503139058161e-09;0.023708983862699973;0.0237036885632467;0.9998311479696416
2.108701;1.0397309583926708;4.2692597955116963e-07;3.819923414789678e-07;-0.023589829752527304;-0.02270539732999758;1.039503225864846;1.0000461845697601;9.999325229021458;-0.4167699618051212;0.4352541392566474;0.4352547057751067;5.700913860776012e-09;0.022721983545281967;0.022716829915899902;0.9998300649681023
2.118701;1.0398494946568912;-1.0279397284598835e-07;-1.2750187210421524e-07;-0.02256793033753823;-0.021719710941187728;1.039643986856443;1.0000492434136603;9.999314553324398;-0.4167699619083319;0.43525438615028567;0.4352548011059366;4.934427475351842e-09;0.021735983236836134;0.02173099490318208;0.9998289744801339
2.128701;1.0399670003740127;-6.088599032206577e-07;-6.14115509601183e-07;-0.021545797080427087;-0.020734023757389284;1.0397856757423956;1.000052254399286;9.999304595897737;-0.4167699620214746;0.4352546077223155;0.4352549179519265;4.192640267449535e-09;0.020750982936509146;0.020746181499072553;0.9998278748301982
2.138701;1.0400844755137844;8.463355634881874e-08;5.2759727166525506e-08;-0.020525762791950865;-0.019750557686306323;1.0399262945329522;1.000055215641976;9.999295382563902;-0.41676996214674683;0.43525480324712246;0.43525505661414554;3.477895885693021e-09;0.01976698264334457;0.019762387091712446;0.9998267639709426
2.148701;1.0402019217978045;-3.745106679578808e-07;-3.886226134855209e-07;-0.019505515894660156;-0.018767091207418745;1.040066845445026;1.0000581240812254;9.999286933271994;-0.4167699622868377;0.4352549722907847;0.4352552176132061;2.7923617253876873e-09;0.018783982356442495;0.018779609019104165;0.9998256405650668
2.158701;1.0403193435654796;3.460611758041359e-07;3.0413280290460436e-07;-0.018486210044212196;-0.017784735427647125;1.0402073307723236;1.0000609758535925;9.999279250504506;-0.4167699624445817;0.4352551145570342;0.4352554015283447;2.1380118757023987e-09;0.017801982075102418;0.01779784508279269;0.9998245052023892
2.168701;1.0404367452802308;-6.531638125178261e-08;-9.124368243609688e-08;-0.017467844670758247;-0.016803491268919904;1.0403467536260733;1.0000637673202464;9.999272319099925;-0.416769962622471;0.4352552297219946;0.435255608839213;1.5165712134817104e-09;0.016820981799018295;0.01681709335396282;0.9998233608202055
2.178701;1.0405531303389985;-4.373013687275715e-07;-4.486648108487679e-07;-0.016449246949697217;-0.015822247280303202;1.0404871178280175;1.000066495402507;9.999266120524153;-0.4167699628223335;0.43525531750422297;0.4352558397148766;9.294021242280216e-10;0.015839981528460997;0.015836351687057385;0.9998222122302606
2.188701;1.0406705005894223;3.5410570378778116e-07;3.1195468044810274e-07;-0.015432761087966766;-0.01484322465363057;1.0406274268166393;1.0000691573871958;9.999260645751725;-0.41676996304532443;0.4352553779517326;0.4352560939430065;3.774886275784024e-10;0.014860981264222667;0.014857617786328383;0.9998210650454601
2.198701;1.0407868587606253;1.2872022142301288e-08;-1.5874802773884656e-08;-0.01441604389122037;-0.013864200257133176;1.0407666829215472;1.0000717509543584;9.999255896340879;-0.4167699632921392;0.435255411472834;0.43525637092991626;-1.3840523907948677e-10;0.013881981007369898;0.013878889694267274;0.9998199244770639
2.208701;1.0409042075450925;-2.9179068172586084e-07;-3.0849298447171117e-07;-0.013400279390919803;-0.012886283638077234;1.0409058876358621;1.0000742748915399;9.999251875199201;-0.41676996356314605;0.43525541860745454;0.4352566694476754;-6.175178992889148e-10;0.012903980759037292;0.012901166021459382;0.9998187947800504
2.218701;1.0410205478470214;-5.868616872306742e-07;-5.918295980697487e-07;-0.012384283462070458;-0.011908362307966788;1.0410450417984027;1.0000767301184905;9.999248578177685;-0.41676996385828363;0.43525539990977874;0.4352569874002589;-1.058979766994467e-09;0.011926980520088002;0.011924445928357159;0.999817679571344
2.228701;1.04113687947448;2.9862296491898915e-07;2.5883510101218745e-07;-0.011370382476284257;-0.010932656737838846;1.0411841449540875;1.0000791200115764;9.999245993598269;-0.41676996417692364;0.43525535593353926;0.43525732198760925;-1.4618718970810412e-09;0.010950980290620357;0.010948729090721438;0.9998165824967081
2.238701;1.0412532011017062;6.084037267938923e-08;3.052134165688877e-08;-0.010356262727067411;-0.00995694332812163;1.041323195123274;1.00008144993785;9.999244104970796;-0.41676996451794324;0.43525528716155776;0.43525767023501744;-1.8253539066697962e-09;0.00997498006998346;0.009973015376241675;0.9998155077986508
2.248701;1.0413695106969865;-1.6435365623411783e-07;-1.8565078333681675e-07;-0.009343079873717039;-0.008982331779448802;1.0414621895431515;1.0000837260984363;9.999242890045974;-0.4167699648799849;0.43525519390390727;0.4352580296771873;-2.1488153734768294e-09;0.009000979857474042;0.008999304422053404;0.9998144606247835
2.258701;1.0414858077122218;-3.660480391623176e-07;-3.792084116826673e-07;-0.008330832797210473;-0.008008821233669916;1.0416011250213197;1.0000859535859454;9.99924231530378;-0.41676996526168675;0.43525507631602;0.4352583987844597;-2.4320567283353525e-09;0.008026979652962795;0.00802559567142803;0.9998134467248212
2.268701;1.041602093237793;-5.373222002553905e-07;-5.435141960726674e-07;-0.00731836290322444;-0.00703529952641296;1.041738997422031;1.000088135048128;9.999242332872276;-0.41676996566178676;0.4352549346426471;0.43525877687855236;-2.6753445710238315e-09;0.00705497945696718;0.0070538885371694456;0.999812471467741
2.278701;1.0417173686737264;4.643449209460797e-07;4.1821077130474464e-07;-0.006307976976816929;-0.006063987129915;1.0418778013974572;1.0000902713099356;9.999242882988382;-0.41676996607918;0.435254769424215;0.4352591637487798;-2.879227830831095e-09;0.006082979270396643;0.006082182228846415;0.9998115388965135
2.288701;1.0418336356343592;3.3200950911177747e-07;2.9123694880535384e-07;-0.005297371849315471;-0.005092659951403829;1.0420155312806105;1.000092362787592;9.999243893950714;-0.41676996651298404;0.4352545813551243;0.435259559251697;-3.044252897739624e-09;0.005111979094369001;0.0051114756482933555;0.999810651391837
2.298701;1.0419488960068557;2.2717873817381675e-07;1.9069644109463318e-07;-0.004287692014674655;-0.004122427081323485;1.0421531829772004;1.0000944100928888;9.999245280153687;-0.41676996696257873;0.4352543711226872;0.4352599631659889;-3.1707564429009267e-09;0.004141978930245375;0.004141767574691598;0.9998098098578202
2.308701;1.04206415181019;1.405153160174239e-07;1.0762110604551481e-07;-0.003277784604435487;-0.003152175748878173;1.0422907553154357;1.0000964138894222;9.99924695076435;-0.4167699674275108;0.4352541396485687;0.43526037539796264;-3.258924403528349e-09;0.003172978779655246;0.0031730567515675426;0.9998090143014671
2.318701;1.0421804049689734;7.718756282806363e-08;4.69657958316352e-08;-0.0022699663575163776;-0.0021841266441808434;1.0424282496150714;1.0000983741141731;9.999248826916824;-0.41676996790726273;0.4352538883444006;0.435260795983837;-3.309096524610961e-09;0.002203978644321601;0.0022043418439377203;0.9998082646162321
2.328701;1.0422956567529469;3.8319751339533804e-08;9.803016072401295e-09;-0.0012619148879809926;-0.0012160560487926764;1.0425656683567013;1.0001002889077115;9.999250849699223;-0.41676996840111735;0.4352536190048586;0.4352612245152568;-3.3218972604379496e-09;0.0012369785259086254;0.0012376214956983961;0.9998075611983855
2.338701;1.0424109078117592;2.0473575482320477e-08;-7.173218927581284e-09;-0.0002547896181120065;-0.0002490737657710244;1.0427020143134038;1.0001021545563284;9.999252975067979;-0.4167699689083378;0.4352533336897422;0.43526165967851316;-3.298120157313989e-09;0.000269978426017616;0.00027089442724251593;0.9998069051882859
2.348701;1.0425261581715553;2.5118035828179564e-08;-2.5609580589901145e-09;0.000751411365802406;0.0007168212524569291;1.0428392905884099;1.0001039664536922;9.999255170114042;-0.4167699694285691;0.43525303469204635;0.43526209959379214;-3.2386915884974384e-09;-0.0006960216539161404;0.0006971595542074363;0.9998062978743414
2.358701;1.0426414068418026;5.266222424996914e-08;2.402414027959072e-08;0.0017578484714421598;0.0016827410653495933;1.0429755011530946;1.0001057199345815;9.99925741579553;-0.41676996996198257;0.4352527242829559;0.43526254259639263;-3.144653096091699e-09;-0.0016610217128329525;0.0016624161718647812;0.9998057393597897
2.368701;1.042755651848836;1.0334054411946054e-07;7.27987193699569e-08;0.0027633623573564935;0.0026475753153801774;1.0431116509753062;1.0001074109357881;9.999259707493971;-0.4167699705088361;0.43525240437854207;0.4352629876189066;-3.01704720442708e-09;-0.0026250217501223604;0.0026266640165895742;0.9998052282386019
2.378701;1.0428708908676503;1.7352394372192982e-07;1.4027442233596418e-07;0.003767958133112674;0.003611324254380871;1.0432487456665915;1.0001090366563128;9.99926205015071;-0.4167699710689222;0.4352520765289452;0.4352634339544463;-2.8568626830520863e-09;-0.0035880217656570124;0.003589903051193439;0.9998047627885098
2.388701;1.0429851229868121;2.693880651445303e-07;2.3236529972545447e-07;0.004771629551248254;0.004573987819866288;1.043384791380253;1.0001105953584224;9.999264450264555;-0.41676997164150514;0.4352517422401821;0.43526388086764733;-2.66506901826698e-09;-0.0045510217599220625;0.004553133102193181;0.9998043419406606
2.398701;1.0431003502415725;3.8275590771783813e-07;3.412218027403922e-07;0.005774383851471376;0.005535566095063768;1.0435197951930655;1.0001120853293064;9.999266905239555;-0.41676997222553236;0.43525140312645594;0.435264327430185;-2.4427413342789165e-09;-0.0055120217340124235;0.0055143536263292;0.9998039655165413
2.408701;1.0432145783819695;5.237400986681821e-07;4.765300998763417e-07;0.006777368729211795;0.006497170312218597;1.0436557655085839;1.0001135043317257;9.999269394889254;-0.4167699728196426;0.43525106055622625;0.43526477264673874;-2.191183686046091e-09;-0.006473021689373743;0.006475563708449784;0.9998036342136143
2.418701;1.0433288151603648;-4.789852812981292e-07;-4.844140344023915e-07;0.007779428670488884;0.0074576891259444415;1.0437917118437592;1.0001148498490664;9.999271882979947;-0.4167699734220667;0.43525071529198545;0.43526521563003123;-1.9118262204721623e-09;-0.007433021627530635;0.0074357622003832745;0.9998033492490278
2.428701;1.0434430691440293;-2.9319172965548086e-07;-3.061042693409713e-07;0.008780562543260121;0.008417121357554364;1.0439266436093106;1.0001161194515482;9.999274325674092;-0.416769974030723;0.43525036769238035;0.4352656555701222;-1.6060729576667249e-09;-0.008392021550032887;0.008394947988102655;0.9998031119497304
2.438701;1.0435573477302345;-9.385666478559766e-08;-1.1486359114930369e-07;0.009780769921557094;0.009375465356221992;1.0440625684342264;1.000117311053388;9.9992766779406;-0.4167699746434724;0.4352500182185566;0.43526609162046753;-1.2753514883589191e-09;-0.009350021458499193;0.009353120243855177;0.9998029235657953
2.448701;1.0436716570174915;1.3686191936600518e-07;1.0639755684145349e-07;0.010781210190499473;0.010333829569331439;1.044197491487292;1.0001184231995501;9.99927889539752;-0.41676997525834486;0.43524966770070134;0.43526652274841643;-9.211403350341413e-10;-0.010308021354524233;0.010311278446253281;0.999802785458547
2.458701;1.043786000570081;3.7915687267413076e-07;3.3869177031635276e-07;0.01178072369243977;0.011291099155984212;1.0443324163819085;1.0001194552030668;9.999280932682709;-0.4167699758736349;0.43524931728926186;0.4352669474919636;-5.448144663621341e-10;-0.011264021239565863;0.011267422213579946;0.9998026996173953
2.468701;1.0439003809105745;-5.053199313178283e-07;-5.084680734701792e-07;0.012779310021832671;0.012247269688767291;1.0444673465572734;1.000120406647982;9.999282741536227;-0.4167699764878926;0.43524896818535974;0.435267363854446;-1.4753578085607e-10;-0.012220021115020569;0.012223551106592574;0.999802668470288
2.478701;1.0440137999424508;-2.2045105441776766e-07;-2.3539914611868957e-07;0.013776954775237592;0.01320233590077663;1.0446022858758635;1.0001212766104466;9.99928427027677;-0.41676997709990443;0.43524862129576725;0.4352677695506317;2.695906222765061e-10;-0.0131740209822813;0.013177664574363148;0.9998026938531859
2.488701;1.0441282606031648;9.954941787067699e-08;7.124577703747701e-08;0.014774842531674735;0.014157404068633616;1.0447372382253877;1.000122063404891;9.999285464652747;-0.41676997770857827;0.4352482773593525;0.4352681625637201;7.051866122728213e-10;-0.014128020842537425;0.014131762049581897;0.9998027765261395
2.498701;1.044241765101718;4.2698013780266245e-07;3.849278320421369e-07;0.015770624578568353;0.015110247201876993;1.044872206702667;1.000122764938117;9.999286271038137;-0.4167699783127299;0.43524793764051173;0.4352685416712795;1.1574952066935181e-09;-0.015082020696599066;0.015085843073589171;0.9998029165385749
2.508701;1.044355316284408;-3.689906851504554e-07;-3.771624993926771e-07;0.01676663306055396;0.016063083385392;1.0450061932751087;1.0001233797185223;9.999286638324863;-0.4167699789111178;0.43524760437775456;0.4352689064951734;1.6246920477249337e-09;-0.016034020545005773;0.016037907441642078;0.9998031138596898
2.518701;1.0444689177123423;1.1748910836730882e-09;-2.26038842798971e-08;0.017762865692889776;0.017015908373805046;1.0451411990510688;1.0001239080594675;9.999286516427075;-0.4167699795028256;0.43524728063063406;0.43526925720162885;2.105288121620484e-09;-0.01698502038809701;0.016988955185413608;0.9998033689220316
2.528701;1.0445825763169618;4.0975119266606823e-07;3.686421401247451e-07;0.018756999018522364;0.01796649675387512;1.0452752245610866;1.0001243522571552;9.999285855445276;-0.4167699800875244;0.43524696990621825;0.43526959433651896;2.598277681152452e-09;-0.017936020225908424;0.01793998620670706;0.9998036822044214
2.538701;1.0446963004620105;-3.385254509430173e-07;-3.4756265227429935e-07;0.01975135142184344;0.018917068140261627;1.0454092698128705;1.0001247158139963;9.99928460739807;-0.41676998066526466;0.4352466756783545;0.43526991876456583;3.1030304391532736e-09;-0.01888502005819077;0.018888999914770364;0.999804052755489
2.548701;1.0448100994693086;1.143125211905837e-07;8.599217687280873e-08;0.02074475879146529;0.01986650856648269;1.045543333807537;1.000125002681475;9.999282731592466;-0.41676998123611864;0.43524640082919896;0.43527023139808335;3.619051297321563e-09;-0.019834019884562046;0.019837995401656656;0.9998044773008354
2.558701;1.0449239801210342;-5.921603013139503e-07;-5.900181896204041e-07;0.021737218526883876;0.0208148163236685;1.0456774139495453;1.0001252168915504;9.99928020404753;-0.41676998180011043;0.43524614737979367;0.43527053275357247;4.145712812089118e-09;-0.02078201970468924;0.02078597198470142;0.9998049513598972
2.568701;1.0450379478847094;-1.1688573781517977e-07;-1.3505654211168976e-07;0.022729888314766623;0.021763099890285884;1.045811506471695;1.000125362613623;9.999277029582649;-0.41676998235722323;0.43524591668237833;0.4352708226896094;4.6820981627504e-09;-0.021730019518484724;0.02173392942614773;0.9998054715012743
2.578701;1.0451510062848064;4.0131559325025747e-07;3.6088404056216706e-07;0.02372042093822949;0.02270913537733064;1.0459456070638582;1.0001254441214877;9.999273249882274;-0.41676998290719275;0.4352457097706157;0.435271100583627;5.2270219317186176e-09;-0.022676019326124928;0.02267986777846938;0.9998060363083564
2.588701;1.0452651560529118;-2.4282017059790513e-07;-2.5528211758476497e-07;0.024711181158626666;0.023655143414500597;1.0460787108160077;1.0001254650340785;9.999268932702892;-0.41676998344940425;0.43524552746268586;0.43527136552004253;5.779115732543961e-09;-0.023622019127854346;0.02362578732244359;0.9998066455472955
2.598701;1.0453783976157096;3.1969326644981374e-07;2.8296694914194424e-07;0.025702120590649455;0.024601121080153804;1.0462128129208736;1.000125427334591;9.999264144662494;-0.4167699839830728;0.4352453701509131;0.435271615979235;6.336849905892672e-09;-0.024566018923843663;0.024569688572966653;0.9998072989794258
2.608701;1.045491729581429;-2.8294994066612764e-07;-2.9335404716681565e-07;0.026690938408370266;0.025544843858821564;1.046345910267779;1.0001253311819172;9.999258932221588;-0.4167699845074168;0.43524523753665073;0.43527184950898135;6.898566195982678e-09;-0.02551001871422696;0.025513572117461195;0.9998079954599947
2.618701;1.04560515021834;2.966852901273463e-07;2.611745876007593e-07;0.027679956168195168;0.02648853031898917;1.0464790017980448;1.000125175866645;9.999253318817305;-0.4167699850217176;0.4352451284733587;0.4352720629596092;7.46262211806434e-09;-0.02645301849928366;0.02645643836097494;0.9998087325392564
2.628701;1.0457196559548307;-2.3781300074823872e-07;-2.4983631853571277e-07;0.028668039426976218;0.027431067426135283;1.0466120875271872;1.0001249613398302;9.999247307362587;-0.4167699855252449;0.43524504109178674;0.4352722530860174;8.027518364182229e-09;-0.027395018279647427;0.027398287353287077;0.9998095072738301
2.638701;1.0458322406844422;-7.786525771440511e-07;-7.667920548803944e-07;0.029655104707959245;0.028372452720816767;1.0467451681057565;1.000124688872172;9.9992408861934;-0.41676998601696097;0.4352449734277259;0.4352724172031447;8.591795693842781e-09;-0.028337018056262875;0.02834011891660333;0.9998103178833938
2.648701;1.0459458994794222;-1.0762004617933134e-07;-1.249830849775896e-07;0.030642395249033602;0.029313794940073894;1.0468782449801879;1.0001243601374095;9.99923403814978;-0.41676998649532465;0.43524492415402355;0.4352725537437761;9.153753155394664e-09;-0.029277017830105733;0.02927993299050307;0.9998111646086849
2.658701;1.0460596274933551;-6.073163395555167e-07;-6.024902429361079e-07;0.03162755966763193;0.030252870565392363;1.0470113196839204;1.0001239760194074;9.999226746017312;-0.41676998695857176;0.43524489255993937;0.4352726624425032;9.711382382433066e-09;-0.030217017601946207;0.03021972978423515;0.9998120493883489
2.668701;1.046173421764953;7.579081811361308e-08;5.0724125931123687e-08;0.03261292121433798;0.0311918991924424;1.0471433922548254;1.0001235364251262;9.999218992404908;-0.4167699874050886;0.43524487769041964;0.435272744097604;1.0262602095760388e-08;-0.031156017372232052;0.03115850981702394;0.9998129751836626
2.678701;1.0462862785293445;-3.513111282400729e-07;-3.5729253260707705e-07;0.03359728635929599;0.032129769046871016;1.0472764603067488;1.000123041015279;9.999210758295296;-0.41676998783346053;0.4352448777778303;0.43527280039618804;1.0805376078866883e-08;-0.03209401714114783;0.03209627406554286;0.9998139451434364
2.688701;1.046400191572884;-7.892105733265089e-07;-7.755247230800542e-07;0.0345818808607172;0.03306758990832659;1.0474085197041227;1.0001224899343577;9.999202026215086;-0.41676998824249367;0.4352448907042785;0.4352728338589329;1.133767956023498e-08;-0.0330310169088058;0.03303302387730714;0.9998149617531727
2.698701;1.0465131550822997;-4.440131400901208e-08;-6.349702192763607e-08;0.03556547722090982;0.034004249752602966;1.0475415662823817;1.000121883563457;9.999192787910978;-0.41676998863137904;0.4352449147385367;0.4352728474332565;1.1857673378445016e-08;-0.03396701667537627;0.033968760694025914;0.9998160264289367
2.708701;1.046626162597377;-4.0746784277331974e-07;-4.10134352909313e-07;0.03654810878241625;0.03493974921289152;1.0476735970804993;1.0001212218104847;9.999183047644301;-0.416769988999802;0.4352449488425355;0.43527284397798965;1.2363998210565102e-08;-0.03490301644122233;0.03490448611639395;0.9998171394309533
2.718701;1.0467402046295537;-7.846788083845421e-07;-7.701885360449216e-07;0.03752981089733952;0.03587408768266178;1.0478056102998339;1.0001205039522068;9.999172815284819;-0.41676998934797693;0.43524499270133327;0.4352728260084989;1.2855775461105325e-08;-0.03583801620710181;0.03583920210141709;0.9998182998175442
2.728701;1.0468532699485364;2.1081674453411845e-08;-1.0300458869546434e-10;0.038510512055494155;0.03680726466160402;1.0479376043789939;1.0001197290825266;9.999162098099497;-0.41676998967659745;0.435245046647455;0.4352727954718841;1.3332308548439543e-08;-0.03677201597414576;0.036772910862305275;0.9998195056680107
2.738701;1.0469663442240074;-3.1592048613431126e-07;-3.2167174710447514e-07;0.039491411033724985;0.0377403927596011;1.048068576450774;1.000118897120878;9.999150904133728;-0.4167699899867073;0.43524511145411127;0.4352727536518512;1.3792868475896678e-08;-0.037705015743477004;0.03770561464084676;0.9998207546362707
2.748701;1.0470784121572987;-5.945171427209124e-07;-5.873663543222298e-07;0.04047130521002784;0.03867236207163448;1.0482005213394976;1.0001180096833873;9.999139251468527;-0.41676999027960715;0.43524518798505424;0.43527270148724223;1.423673712917296e-08;-0.03863701551595769;0.038637315475667434;0.9998220445578323
2.758701;1.0471914569370253;-8.911224212318472e-07;-8.701742594604025e-07;0.04145027047142943;0.03960317559550244;1.0483324323414667;1.0001170699134827;9.999127170140188;-0.4167699905567689;0.43524527696942256;0.43527264000781185;1.4663280108233677e-08;-0.03956801529240353;0.03956801503132559;0.9998233739442846
2.768701;1.0473044637064912;-3.8584092534086685e-09;-2.24783180759326e-08;0.04242943236389223;0.04053394805138283;1.0484633026150387;1.0001160815178547;9.99911469988101;-0.4167699908196949;0.43524537920369283;0.43527257048086954;1.5071888982537683e-08;-0.04049901507380982;0.04049871470409165;0.9998247422753281
2.778701;1.0474164193492608;-2.1901180552529797e-07;-2.2746310153562766e-07;0.04340758783070377;0.041463573884735816;1.0485941260427585;1.0001150474591955;9.99910188742581;-0.4167699910697682;0.4352454957754068;0.4352724942803091;1.5461948883663353e-08;-0.04142901486127771;0.04142841580381959;0.9998261500518261
2.788701;1.0475293122603526;-4.5506027057962525e-07;-4.523215599094797e-07;0.044384819033473015;0.04239205661122446;1.0487248978101826;1.0001139688445644;9.999088776866945;-0.41676999130825837;0.43524562780434595;0.4352724127364283;1.5832903376908627e-08;-0.04235801465587509;0.04235711954133567;0.9998275985964152
2.798701;1.0476411353942694;-6.71500883258098e-07;-6.583866641197395e-07;0.045361042881287506;0.04331939937648014;1.0488566146622382;1.0001128448286885;9.99907540233035;-0.41676999153658884;0.43524577603324605;0.43527232710662656;1.6184327140651928e-08;-0.04328601445853247;0.04328482697851755;0.999829089495332
2.808701;1.0477528829802947;-8.677976156191139e-07;-8.451541065192416e-07;0.046337465600954274;0.04424671591256919;1.0489862749862924;1.0001116734022855;9.999061795499653;-0.4167699917566243;0.43524594075106915;0.43527223846587537;1.6515971490158982e-08;-0.04421301426992238;0.044211539009462106;0.999830623871425
