time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.818701;1.047865550067916;-9.994379420834792e-07;-9.701513615564449e-07;0.04731296932119829;0.04517289751189613;1.049116879146241;1.000110451954976;9.999047991935026;-0.4167699919706902;0.4352461220214709;0.4352721473545538;1.6827766664528974e-08;-0.045139014090376274;0.045137256384347964;0.9998322020720685
2.828701;1.0479771310923802;8.631291327051464e-09;-7.544809068688513e-09;0.04828746519308053;0.04609794574283235;1.0492474299274634;1.0001091770321289;9.999034021682649;-0.416769992181314;0.4352463198957601;0.4352720534288761;1.711982905066037e-08;-0.04606501391990301;0.04606297992194187;0.999833823647157
2.838701;1.0480886245308383;-1.2810009372263248e-07;-1.3742072876966032e-07;0.04926099992147385;0.047021863779052625;1.049377932566033;1.0001078439323559;9.999019896418236;-0.4167699923909837;0.43524653438298727;0.43527195542890934;1.7392442832764495e-08;-0.04699001375829169;0.04698771077127555;0.9998354870934248
2.848701;1.048200030738238;-2.447538611473201e-07;-2.48097522672294e-07;0.05023473859858083;0.04794576409695156;1.049507394107692;1.0001064468478453;9.999005606783099;-0.4167699926021296;0.43524676540815127;0.43527185152029635;1.7645858540838348e-08;-0.047914013605175214;0.04791145040650587;0.9998371898991923
2.858701;1.0483103511349963;-3.4260998350191537e-07;-3.408051316450115e-07;0.05120630419516919;0.04886742619194428;1.0496368224987274;1.0001049796014163;9.998991131308605;-0.41676999281710997;0.4352470129710815;0.43527173971754884;1.788007507652362e-08;-0.048837013459909775;0.04883420033400913;0.9998389292733494
2.868701;1.0484215878647596;-3.7003520862454405e-07;-3.663015923214202e-07;0.05217928889271898;0.049790184792656296;1.0497672257606436;1.000103436714006;9.998976452194881;-0.41676999303799916;0.4352472771447983;0.4352716180095853;1.8094917131990114e-08;-0.04976001332140121;0.04975696173925142;0.999840702710876
2.878701;1.0485327406508478;-4.2760067683381437e-07;-4.2052935466030094e-07;0.05315015155384569;0.05071070766261948;1.0498966112630501;1.000101814012596;9.998961570627458;-0.4167699932662594;0.43524755770223345;0.43527148437964047;1.829028032438865e-08;-0.050681013188193534;0.050677735251639225;0.9998425079602554
2.888701;1.0486428091107793;-4.651263850086007e-07;-4.556292191871989e-07;0.054121171311431696;0.05163121775715803;1.0500259854288876;1.0001001085546781;9.998946514078716;-0.41676999350243377;0.43524785375807923;0.43527133708492044;1.8466207139530445e-08;-0.05160201305878413;0.05159852095005793;0.9998443426150366
2.898701;1.048752790386801;-4.833445202014592e-07;-4.723081841576785e-07;0.055091233444955964;0.05255060437068119;1.0501553541424666;1.0000983186362091;9.99893133078085;-0.4167699937460745;0.43524816364779745;0.43527117481490624;1.8622803068635782e-08;-0.052522012931855495;0.05251831864717855;0.9998462034012517
2.907697;1.048852681040858;-5.947894889132779e-07;-5.778748898992424e-07;0.05596307821419773;0.0533766456665336;1.050270723533999;1.0000964439787168;9.998916078335997;-0.41676999399619746;0.43524848503461366;0.4352709964168671;1.8760253801535468e-08;-0.053349012806262364;0.05334512809899998;0.9998480857922235
2.907697;1.048852475425519;-5.95248081604101e-07;-5.776696988177685e-07;0.055962643251008234;0.05337600831886715;1.050267100751201;1.0000944858549883;9.998900815345483;-0.4167699942521066;0.4352488152893081;0.43527080075975383;1.8878843713331244e-08;-0.05334901268087957;0.05334494878469683;0.9998499844017068
2.907698;1.0488521827904016;-5.957118478445381e-07;-5.774736557950245e-07;0.055962213744033144;0.05337536006258291;1.0502634942421154;1.0000924472046473;9.998885591787248;-0.41676999451392227;0.4352491517225577;0.4352705871062065;1.8978739422137395e-08;-0.05334901255451948;0.05334477972236634;0.999851893579627
2.907699;1.0488518078618472;-5.961802905411668e-07;-5.772875628231137e-07;0.055961789465157244;0.05337470115590098;1.05025991302724;1.000090332428047;9.998870443270992;-0.4167699947824868;0.4352494913867378;0.4352703554325102;1.905981309144556e-08;-0.053349012425951116;0.05334461975478054;0.9998538082533968
2.907701;1.0488513558570411;-5.966527010462002e-07;-5.771124983228276e-07;0.055961369975579725;0.05337403181270836;1.0502563654415153;1.0000881467004488;9.998855399197787;-0.416769995058924;0.4352498310283273;0.4352701062307439;1.9121762663198125e-08;-0.053349012293992686;0.05334446779949031;0.9998557251843507
2.907705;1.0488508326306418;-5.97128000681076e-07;-5.76950092459723e-07;0.05596095484070249;0.05337335251276544;1.050252858141283;1.0000858955455179;9.99884049140782;-0.4167699953442668;0.43525016746159073;0.4352698401900065;1.9164410654880092e-08;-0.05334901215755172;0.05334432277662334;0.9998576431732343
2.907713;1.0488502445800976;-5.968894317629513e-07;-5.761201915996802e-07;0.0559617094249278;0.053373774998913964;1.0502493957577494;1.0000835854091794;9.998825752494614;-0.4167699956393938;0.43525049788771647;0.4352695581019193;1.9188050281626016e-08;-0.05335001201542612;0.053345183547205036;0.9998595615382564
2.907729;1.0488495978659986;-5.966515559575522e-07;-5.753072989463317e-07;0.05596246908656755;0.053374188628268496;1.0502459817900904;1.000081224353388;9.998811212341732;-0.41676999594513153;0.4352508199032023;0.43526926078975364;1.9193613151704397e-08;-0.05335201186617089;0.05334704890557587;0.9998614787177673
2.907761;1.0488488977612287;-5.94982660175171e-07;-5.73148986282473e-07;0.05596556576257114;0.05337681567845536;1.050243620125335;1.0000788213759109;9.998796899205871;-0.4167699962622596;0.4352511313383768;0.43526894907181846;1.9182470444365813e-08;-0.053355011708393726;0.053349917469096106;0.9998633923266892
2.907825;1.0488491486946887;-5.919158337600828e-07;-5.69678066959633e-07;0.055971053954436606;0.05338165583752079;1.0502413153401946;1.0000763851276364;9.998782842427826;-0.41676999659154385;0.43525143007327666;0.43526862385118353;1.9156062389555445e-08;-0.053360011541181064;0.05335478774817336;0.9998652999982752
2.907953;1.0488493546526674;-5.845554237443237e-07;-5.621355025762103e-07;0.05598354268604216;0.05339315323784072;1.0502390713582512;1.0000739238323866;9.998769067663185;-0.41676999693385186;0.43525171385455086;0.4352682861513281;1.9115620130906257e-08;-0.05337201136420087;0.053366658605697274;0.999867200011774
2.908209;1.0488515199358805;-5.167102020274149e-07;-4.96946320273055e-07;0.05600780115887222;0.053415752289462694;1.050239889732724;1.0000714457331137;9.998755585311685;-0.4167699972900569;0.43525198018685335;0.43526793714352485;1.9061987218240595e-08;-0.053396011177477665;0.05339052947794465;0.99986909124078
2.908721;1.048856646500155;-4.87286714571328e-07;-4.684126648560934e-07;0.05605670315179831;0.053461675364851496;1.0502437692660873;1.0000689586661344;9.998742388078455;-0.4167699976607816;0.43525222646776235;0.43526757813360795;1.8995646346308103e-08;-0.0534420109811336;0.0534364000008576;0.9998709726443978
2.909745;1.0488667377116656;-3.7511158050557135e-07;-3.610041098995368e-07;0.0561536655073196;0.05355314470607698;1.0502537074689593;1.0000664692525916;9.99872946111733;-0.4167699980463132;0.4352524501751413;0.4352672103463834;1.8917091404511575e-08;-0.053534010775247845;0.05352826972415153;0.9998728427481376
2.911793;1.048887794485476;-1.264311550789107e-06;-1.208334824019335e-06;0.056343300690515956;0.0537323829094311;1.0502767022224018;1.0000639824740094;9.9987167918079;-0.4167699984467369;0.4352526488220462;0.4352668349258443;1.882718529788082e-08;-0.053715010559756124;0.05370913828691301;0.9998746992022657
2.915889;1.0489278143912555;-8.235168940382071e-07;-7.876445470983231e-07;0.05671112999956479;0.05408049921185337;1.0503237523798548;1.0000615021434929;9.998704371263154;-0.4167699988621312;0.4352528199517537;0.4352664532384297;1.8727178520686558e-08;-0.05406301033437474;0.05405700569878742;0.9998765389571399
2.919985;1.0489677931244048;-3.894213721080658e-07;-3.7339778805223294e-07;0.05706384925434902;0.05441416063049067;1.0503698581593532;1.0000590323396314;9.998692190733598;-0.41676999929269526;0.43525296134116415;0.4352660668908627;1.8618575814857954e-08;-0.054398010098673046;0.054391872473926794;0.9998783593976084
2.928177;1.0490437278558666;-6.958811275535639e-07;-6.651495461705688e-07;0.05774144855789789;0.055055589781485184;1.0504590218024594;1.0000565783470152;9.998680240949936;-0.41676999973880624;0.43525307114505957;0.43526567741857125;1.8502959819061498e-08;-0.055040009852267806;0.055033739459660405;0.9998801591017329
2.936369;1.0491166091968647;-1.0649836599031077e-06;-1.016593698968427e-06;0.05839218191348157;0.055671452202266165;1.0505452475839845;1.0000541459522339;9.998668514010955;-0.41677000020099575;0.435253147941175;0.43526528599925957;1.8381721481433942e-08;-0.05565700959498217;0.05565060739818844;0.999881937310994
2.944561;1.0491874327054553;-1.3783376697333638e-06;-1.3148753449949944e-06;0.05902891790403012;0.05627396922615324;1.0506305411013908;1.0000517401617461;9.998657003485842;-0.4167700006797931;0.43525319073989926;0.4352648933521029;1.8255897665540486e-08;-0.05626000932694256;0.0562534767761659;0.9998836934715936
2.952753;1.0492581928564386;-5.770481200007598e-07;-5.508099811746009e-07;0.05965992384354125;0.05687091701598638;1.0507139082524597;1.0000493648997337;9.99864570842161;-0.41677000117553836;0.43525319892622877;0.4352644998074563;1.812628932580494e-08;-0.056858009048540346;0.05685134817720881;0.999885427999898
2.962753;1.049343888888182;-7.292713932544588e-07;-6.955496363047045e-07;0.06042713960547162;0.057596740949775356;1.050816353976375;1.0000470233045358;9.998634640953327;-0.41677000168830014;0.4352531721780956;0.4352641054320236;1.7993626319283857e-08;-0.05758500876028138;0.057578222536528036;0.9998871429695363
2.972753;1.0494295187105926;-8.686096413347538e-07;-8.280022556262842e-07;0.06119449526421406;0.05832255148373211;1.050918881666685;1.0000447176818075;9.998623826630599;-0.4167700022179431;0.43525311031125385;0.4352637102261983;1.7858580706517593e-08;-0.058311008462882806;0.058304100869838324;0.9998888412389642
2.982753;1.0495150837283218;-1.0533064279544398e-06;-1.0036668761176433e-06;0.061963157089158026;0.05904946032069434;1.0510214933985471;1.0000424498906741;9.998613296311015;-0.4167700027642482;0.4352530131528042;0.4352633143964001;1.7721798316257277e-08;-0.05903900815758023;0.05903198383877625;0.9998905250473934
2.992753;1.0496015907869218;-1.1668248459768196e-06;-1.1115023025152336e-06;0.06273201907526517;0.05977635762522727;1.0511241897936128;1.0000402224809903;9.998603077654568;-0.4167700033268799;0.43525288077928487;0.43526291849561943;1.7583981259806582e-08;-0.05976700784621997;0.05975987162003873;0.9998921957687595
3.002753;1.0496870476303706;-1.2673902119143946e-06;-1.2069971240064478e-06;0.0635009626026063;0.06050324543236522;1.0512269698777768;1.0000380391700452;9.998593193401627;-0.41677000390525115;0.4352527138931228;0.43526252322987646;1.7445834537403524e-08;-0.06049500753113891;0.060487763919202825;0.9998938547378198
3.012753;1.0497724642739998;-1.355041320361663e-06;-1.290190371571871e-06;0.06427004730916167;0.061230126150835;1.0513298318802264;1.0000359043915417;9.998583663987093;-0.41677000449851026;0.43525251391014896;0.4352621290080914;1.7307938352901757e-08;-0.061222007214958976;0.06121465979705181;0.9998955039382601
3.022753;1.0498588514175964;-1.4306537215112567e-06;-1.3619174815163888e-06;0.06503816933674343;0.061955890782877686;1.051432774307732;1.0000338229824879;9.99857450351714;-0.4167700051056691;0.43525228278801914;0.4352617355632068;1.7170697700883756e-08;-0.06194900690026627;0.061941557556246134;0.9998971457559415
3.032753;1.0499442205619214;-1.4933233137116857e-06;-1.421322113177028e-06;0.06580637193153073;0.0626816519783654;1.0515357966433827;1.0000318004552602;9.998565710928776;-0.4167700057257623;0.4352520225710797;0.4352613418615254;1.7034286164697464e-08;-0.06267600658935586;0.06266845501186835;0.9998987821509692
3.042753;1.0500295830091997;-1.6073466736119104e-06;-1.5296377028461483e-06;0.06657354877565617;0.06340629973890248;1.051638899571545;1.00002984358522;9.99855726844036;-0.41677000635787925;0.4352517350522945;0.43526094634866436;1.689857434698662e-08;-0.06340200628425477;0.06339434967879538;0.9999004141163589
3.052753;1.0501149511556336;-1.6449531061139315e-06;-1.5651783465094036e-06;0.06734203220922519;0.06413205703762817;1.0517420846622045;1.0000279600614776;9.998549148060397;-0.4167700070009874;0.43525142214031803;0.4352605474214942;1.6763198798258636e-08;-0.0641270059869175;0.06411923852858047;0.9999020416353283
3.062753;1.0502003328057192;-1.6714008308414597e-06;-1.5900991147754332e-06;0.06810832096707077;0.06485559091648611;1.0518453541819257;1.0000261563597175;9.998541318509263;-0.416770007653769;0.43525108623391;0.43526014388227613;1.662772138036206e-08;-0.0648520056993083;0.06484411796282012;0.9999036632947959
3.072753;1.0502857346819972;-1.6849868877051538e-06;-1.602780446051723e-06;0.06887474776653069;0.06557912389095867;1.0519477113827005;1.000024436087454;9.998533748200774;-0.4167700083147123;0.43525072983156177;0.43525973511207966;1.649173426681887e-08;-0.0655770054232209;0.06556898429059459;0.9999052752772278
3.082753;1.0503711631375625;-1.6857108643943883e-06;-1.6032244567512189e-06;0.06964131184131178;0.0663026564852055;1.0520511606204666;1.000022800678137;9.998526408715518;-0.41677000898235345;0.4352503550015753;0.4352593207147094;1.6354858062961528e-08;-0.06630100515999877;0.06629283396745736;0.9999068713840646
3.092753;1.0504566246114744;-1.6744740711875444e-06;-1.5922915437538588e-06;0.0704068452283028;0.06702507828655638;1.0521537067000406;1.0000212505131343;9.99851928514692;-0.4167700096553543;0.43524996333136884;0.43525889995320516;1.621658743133771e-08;-0.06702500491036285;0.06701666326953025;0.9999084447282202
3.102753;1.050541124702221;-1.7180894264845519e-06;-1.6335827413729186e-06;0.07117244634730466;0.06774750113638904;1.0522573534358053;1.0000197850846206;9.998512383865695;-0.41677001033232897;0.43524955605868904;0.4352584715237904;1.607611620994696e-08;-0.06774800467439417;0.06773946815298251;0.9999099891191513
3.112753;1.05062667155985;-1.6828133625804943e-06;-1.599784081173312e-06;0.07193708193750548;0.06846881482080203;1.0523601026458527;1.0000184028954413;9.9985057241872;-0.416770011011559;0.4352491340505358;0.43525803351253717;1.593239804296349e-08;-0.06847000445173898;0.06846124470238106;0.9999114987158659
3.122753;1.0507122715490846;-1.6347176669259676e-06;-1.553796628370309e-06;0.07270185171631477;0.06919013178140244;1.0524629547449174;1.0000171011455905;9.998499323930144;-0.41677001169076483;0.4352486977614942;0.43525758351528043;1.57843325874765e-08;-0.0691920042419012;0.06918298955505617;0.9999129668705882
3.132753;1.0507969323670099;-1.5737448039828304e-06;-1.4955699804098988e-06;0.07346668614520223;0.06991145400068215;1.0525669097764392;1.0000158753123156;9.998493196557652;-0.4167700123672031;0.4352482474006073;0.4352571191474254;1.5630789032806948e-08;-0.06991400404439903;0.0699046999602788;0.9999143857568548
3.142753;1.0508826624168177;-1.5009591490440119e-06;-1.4261175939269575e-06;0.07423055758735007;0.07063167304147129;1.0526699671784434;1.000014719635533;9.998487355323833;-0.41677001303809813;0.43524778318336776;0.4352566384660474;1.5470692536663553e-08;-0.07063500385880792;0.07062537379532427;0.9999157469846645
3.152753;1.0509674698541513;-1.4876293661914906e-06;-1.4132566406540815e-06;0.07499332598299292;0.07135079199089082;1.0527731250034325;1.000013628521697;9.99848181178257;-0.4167700137010709;0.4352473055596327;0.43525613995230994;1.530336790869921e-08;-0.07135600368463452;0.07134600969118869;0.9999170424066413
3.162753;1.0510533649675777;-1.3909425928027952e-06;-1.3210984249424848e-06;0.07575630136242363;0.07206992502727429;1.0528763804713583;1.0000125972451823;9.998476569653926;-0.41677001435436434;0.4352468154920961;0.4352556223079185;1.5128666737754737e-08;-0.07207600352106673;0.07206560706047298;0.999918264880638
3.172753;1.0511383544814046;-1.281411843069474e-06;-1.2167479968869277e-06;0.07651934004106681;0.07278907504709038;1.0529797314285847;1.0000116214540729;9.998471620249187;-0.4167700149968134;0.4352463145049988;0.43525508424442105;1.4946702774805468e-08;-0.07279500336689623;0.0727841658729039;0.9999194089201767
3.182753;1.0512234451518683;-1.1600839992483708e-06;-1.1012054657168632e-06;0.07728134486500693;0.0735071336711353;1.0530831764626307;1.000010696857473;9.998466940913127;-0.4167700156275973;0.4352458042507039;0.43525452449226326;1.4757595389800687e-08;-0.07351400322070588;0.0735026862921911;0.99992047042392
3.192753;1.0513086438481196;-1.026987199600171e-06;-9.745026100690384e-07;0.07804231526482175;0.0742241032668004;1.0531857136820046;1.0000098194833233;9.998462495155414;-0.4167700162460251;0.43524528601228896;0.43525394212301555;1.456130870181087e-08;-0.07423300308106043;0.07422116845441457;0.9999214454325367
3.202753;1.0513939565454162;-2.1233279469037185e-06;-2.0171480518530978e-06;0.07880458849416094;0.07494220899032211;1.0532893406340014;1.0000089857153232;9.998458235456125;-0.4167700168515912;0.4352447606916335;0.4352533368017344;1.4357541701011185e-08;-0.07495100294647386;0.07493861253313112;0.999922329249188
3.212753;1.0514803897790215;-1.966620979700346e-06;-1.8679692007709357e-06;0.0795647341070943;0.07565811744706945;1.0533930558354792;1.0000081919919084;9.998454110558736;-0.4167700174441503;0.4352442290744758;0.435252708823851;1.4145801447424343e-08;-0.07566800281532128;0.07565501879357946;0.9999231165434981
3.222753;1.0515659428190356;-1.7960890112346869e-06;-1.7056875841088102e-06;0.0803261078640393;0.07637516467634707;1.053495859705133;1.0000074345722159;9.99845007452128;-0.4167700180239124;0.4352436918317979;0.4352520591586396;1.3925508841676004e-08;-0.07638500268581379;0.07637138745257675;0.9999238020532575
3.232753;1.0516516107570426;-1.6148814588486894e-06;-1.5332997884393554e-06;0.08108528003313394;0.07709001887457238;1.0535997541099025;1.0000067095112088;9.998446092709338;-0.4167700185912602;0.4352431493849062;0.43525138941416774;1.3695940740394177e-08;-0.0771020025560201;0.07708771878514303;0.999924381572542
3.242753;1.051736385502414;-1.4976608716308317e-06;-1.4217987297824918e-06;0.08184567850181138;0.0778060147604339;1.0537027419519402;1.0000060128870354;9.998442142009184;-0.4167700191465477;0.43524260201936055;0.4352507015859385;1.345617215996046e-08;-0.07781800242404026;0.07780301362678863;0.9999248525818317
3.252753;1.0518222620452138;-1.2917327004144645e-06;-1.2260012167151497e-06;0.0826051217803905;0.07852093157691799;1.0538068272283467;1.000005341392111;9.998438208217;-0.41677001968992633;0.43524205009929084;0.43524999768087935;1.3205154840299814e-08;-0.07853300228817334;0.07851727368829968;0.9999252139249521
3.262753;1.051908233495853;-2.2429742539305085e-06;-2.130297420270631e-06;0.08336353445819451;0.07923477174123411;1.0539100143835467;1.000004692653565;9.99843428617021;-0.4167700202212598;0.4352414941578484;0.4352492792348438;1.2941904338813685e-08;-0.07924800214691688;0.07923150134862351;0.999925465147337
3.272753;1.0519942934904056;-2.0127972559121976e-06;-1.911474795675407e-06;0.08412208426306725;0.07994864541068102;1.0540133070914537;1.0000040646894688;9.998430382699377;-0.4167700207401678;0.4352409348518287;0.43524854718209255;1.2665694865670128e-08;-0.07996200199887446;0.07994469920346366;0.9999256066566337
3.282753;1.0520794338225081;-1.8505225609963397e-06;-1.7572577642095125e-06;0.08488069271819164;0.0806625544659302;1.0541167080046643;1.000003455825259;9.998426520334734;-0.4167700212461958;0.4352403727533469;0.4352478024590848;1.2375998135050896e-08;-0.0806760018425906;0.08065786973281758;0.9999256408192414
3.292753;1.0521656492415403;-1.596757928198288e-06;-1.516143635440741e-06;0.08563835250208308;0.08137538890931248;1.0542202192266308;1.0000028656594104;9.9984227370335;-0.41677002173919575;0.4352398082388766;0.4352470465643144;1.2072176973243532e-08;-0.08139000167648622;0.08137101521482791;0.9999255724849968
3.302753;1.0522519333218237;-1.3314190368151647e-06;-1.2641028609747853e-06;0.08639498389733738;0.08208715012958741;1.0543238419237697;1.0000022951560397;9.99841907722612;-0.4167700222196261;0.43523924167924466;0.43524628154486655;1.1753356681818483e-08;-0.08210300149902765;0.08208313768114747;0.9999254079419182
3.312753;1.0523372813664893;-2.3043328277286104e-06;-2.188777684665443e-06;0.08715284360623159;0.08280006273878202;1.054427575188881;1.0000017456582764;9.998415580817516;-0.41677002268835217;0.4352386738111229;0.4352455096644203;1.1418553736490315e-08;-0.08281500130889112;0.08279423875838622;0.9999251533515912
3.322753;1.0524226922207522;-2.015510885567135e-06;-1.9144827858735046e-06;0.08790850283964835;0.08351079222383508;1.054531415818203;1.000001218659939;9.998412276999662;-0.41677002314620426;0.43523810606858;0.4352447329263374;1.1066825773672555e-08;-0.08352700110501082;0.0835053195815527;0.9999248135926271
3.332753;1.052509161592517;-1.7129939079846762e-06;-1.6272557317340965e-06;0.08866555404177749;0.08422267323846025;1.0546353595198692;1.0000007160115691;9.998409182335939;-0.41677002359371174;0.43523754055234476;0.43524395293939755;1.0697444857908237e-08;-0.08423900088664003;0.08421638095454138;0.9999243919293617
3.342753;1.052594685852181;-1.3988749892373484e-06;-1.3290915645106957e-06;0.08942148917759;0.08493348303984775;1.0547384023712745;1.0000002391971428;9.998406303568801;-0.4167700240310293;0.43523697981983395;0.43524317130972684;1.0309986234042285e-08;-0.0849500006534049;0.08492642368438089;0.9999238907549052
3.352753;1.0526802606308114;-2.3285984133574704e-06;-2.212579302609017e-06;0.09017639032274917;0.08564322147691703;1.0548425416182257;0.999999788172286;9.99840364295381;-0.41677002445797096;0.4352364268413957;0.4352423898931668;9.904122166750795e-09;-0.08566000040521769;0.08563544874756898;0.9999233123456851
3.362753;1.0527668852411405;-1.9912574720299276e-06;-1.8924293481437282e-06;0.09093150858638702;0.0863529959149679;1.0549467756651307;0.9999993607259381;9.998401201804603;-0.41677002487409054;0.4352358849105746;0.4352416107235278;9.47942842945818e-09;-0.08637000014201753;0.08634445714786598;0.9999226590874619
3.372753;1.0528525571360916;-1.642379067801674e-06;-1.5614105499594836e-06;0.09168550074815393;0.08706169480475687;1.0550501033159263;0.9999989527335893;9.998398984015314;-0.41677002527880797;0.43523535726648976;0.43524083587220797;9.035526515228758e-09;-0.08707899986362083;0.08705244999806683;0.9999219336272369
3.382753;1.052938274826858;-2.538641542608483e-06;-2.412992405436994e-06;0.09243962118413174;0.08777042873828314;1.05515352282889;0.999998559115883;9.99839700043538;-0.4167700256715766;0.4352348465557978;0.4352400670478857;8.572267962904617e-09;-0.0877879995698725;0.08776042916066734;0.9999211386808836
3.392753;1.0530240405009041;-2.165360063693276e-06;-2.058877740559809e-06;0.09319386567200404;0.08847919352982188;1.0552580315790676;0.9999981745837809;9.998395268158237;-0.4167700260519697;0.43523435464649934;0.4352393051898515;8.089720024593835e-09;-0.08849699926083679;0.08846839771047359;0.9999202764161755
3.402753;1.0531098533561845;-1.7806785295051216e-06;-1.6940264612264828e-06;0.09394706282100217;0.08918687722222478;1.0553616262647971;0.9999977941908621;9.99839380517726;-0.41677002641967753;0.43523388298323273;0.43523855073768636;7.588198188861896e-09;-0.08920499893682174;0.08917535952915549;0.9999193478227846
3.412753;1.0531947115938936;-2.64347161291861e-06;-2.5137091404310935e-06;0.09470029135524533;0.08989459041424507;1.055465303058271;0.9999974141003561;9.998392629171262;-0.41677002677456537;0.43523343272317105;0.43523780423012054;7.068384194729235e-09;-0.08991199859820007;0.08988131872079777;0.9999183526333562
3.422753;1.053280614435988;-2.2356483031988e-06;-2.126967720786542e-06;0.09545255555918432;0.0906012182956162;1.0555690580872257;0.9999970315369148;9.998391760804685;-0.41677002711676087;0.43523300427180545;0.4352370664111223;6.531122971951773e-09;-0.09061899824515535;0.0905872797388917;0.9999172901261165
3.432753;1.0533665564163324;-1.8152633831333226e-06;-1.7283906137841217e-06;0.09620493526847355;0.09130787193838986;1.0556728884203073;0.9999966439568164;9.998391222310516;-0.41677002744648534;0.43523259706388295;0.43523633787833305;5.976959324522578e-09;-0.0913249978776105;0.09129224768258005;0.9999161600444642
3.442753;1.0534525323291422;-2.6461118812511696e-06;-2.517627751860648e-06;0.09695625882771172;0.09201344056284665;1.0557767925619574;0.999996248819633;9.998391027916291;-0.4167700277636329;0.435232210006632;0.4352356188883137;5.406015327617178e-09;-0.09203099749534908;0.09199722786590653;0.9999149633573446
3.452753;1.0535375409572818;-2.2025653436303006e-06;-2.0971492535393576e-06;0.09770759942140719;0.09271903232942916;1.05588077041319;0.9999958435060378;9.998391177266793;-0.4167700280675328;0.4352318420223954;0.4352349096014599;4.8182930590401226e-09;-0.09273699709819724;0.09270222499317914;0.9999137032528731
3.462753;1.05362357747634;-2.9185482875680843e-06;-2.7772573412250984e-06;0.09845797179798585;0.09342353794211168;1.055984823352895;0.9999954246160878;9.998391662352914;-0.4167700283570993;0.4352314924453478;0.4352342103949789;4.213932802801136e-09;-0.09344199668615533;0.09340624275950918;0.9999123855706936
3.472753;1.0537086357874896;-2.545436183281943e-06;-2.4237116989836687e-06;0.0992083565220591;0.09412806551091066;1.0560889541768153;0.9999949875028947;9.998392478149587;-0.41677002863117296;0.4352311612581029;0.43523352184512387;3.593160482836971e-09;-0.09414599625944596;0.09410928399248797;0.9999110179018529
3.482753;1.0537947123860412;-2.066465651643695e-06;-1.96978672370936e-06;0.09995894195361887;0.0948326152512823;1.056192166256491;0.9999945265034633;9.998393619934108;-0.4167700288888268;0.4352308489014417;0.4352328444178239;2.9561121722947934e-09;-0.0948499958185762;0.09481235100309196;0.9999096079779989
3.492753;1.0538798012447612;-2.74714788073648e-06;-2.616306517964718e-06;0.10070836901528052;0.09553607576205253;1.056296462099147;0.9999940356134653;9.998395071352784;-0.416770029129455;0.43523055587341813;0.43523217811246767;2.302789590956439e-09;-0.09555399536434543;0.09551544586229331;0.9999081623812631
3.502753;1.053965898291286;-2.34079544987733e-06;-2.2313733905487174e-06;0.10145799615475666;0.09623955404778727;1.0563998422793819;0.9999935094789648;9.998396802890703;-0.4167700293526275;0.43523028279391496;0.4352315223009983;1.633187779293379e-09;-0.096255994897647;0.09621657039522176;0.9999066861988101
3.512753;1.054051005251955;-2.99876690072605e-06;-2.8562564971663655e-06;0.10220646314538043;0.09694194021734671;1.0565043051251797;0.9999929444107967;9.998398780198562;-0.4167700295579286;0.43523003082167294;0.43523087577428976;9.475313216104708e-10;-0.09695899441938315;0.0969187259816979;0.9999051833484377
3.522753;1.0541361214432994;-2.570833395421852e-06;-2.450927741456748e-06;0.1029550340186868;0.09764434238019265;1.056607847121427;0.9999923387805267;9.998400965497327;-0.4167700297449825;0.43522980173771453;0.4352302368776375;2.463761639733415e-10;-0.09766099393080654;0.09761991358435129;0.9999036566075975
3.532753;1.0542212518265954;-3.206154243052059e-06;-3.054238526446816e-06;0.10370254126916703;0.09834565209381385;1.0567124637575955;0.999991692426782;9.99840331310825;-0.4167700299135543;0.4352295975736667;0.4352296037948759;-4.695216229537495e-10;-0.0983619934337876;0.09832013398832726;0.9999021071558565
3.542753;1.0543063981121994;-2.657745746152947e-06;-2.534716932921765e-06;0.10445015482200198;0.09904697859052664;1.0568161496947965;0.9999910060713174;9.998405768109686;-0.4167700300634422;0.4352294201032665;0.43522897489934875;-1.1992961525934468e-09;-0.09906299293057541;0.09902038777339818;0.9999005343996629
3.552753;1.054391560851756;-2.19799205640955e-06;-2.0993690899110764e-06;0.10519670579752517;0.09974721267363394;1.056919898405234;0.9999902814141929;9.99840826667063;-0.4167700301943031;0.43522927069974116;0.43522834889582446;-1.9418904852242087e-09;-0.09976399242347657;0.09972067517039175;0.9998989365539245
3.562753;1.0544767427395378;-2.7983869581582186e-06;-2.6694724168089824e-06;0.10594336829408006;0.10044746707223871;1.0570237028548854;0.9999895208634262;9.998410740016805;-0.4167700303058019;0.4352291506844247;0.4352277246768784;-2.6959245514908393e-09;-0.10046399191482418;0.10041999617324064;0.9998973118212293
3.572753;1.0545619417928875;-2.315960272167906e-06;-2.212697285927076e-06;0.1066901402581815;0.10114773913224417;1.0571275567466352;0.99998872671342;9.998413123638974;-0.4167700303980523;0.43522906149330737;0.43522710102856427;-3.4596568342765103e-09;-0.10116299140712677;0.10111835061837435;0.9998956596336573
3.582753;1.0546471613229766;-2.8938446135292517e-06;-2.7613683006820963e-06;0.10743585347157432;0.10184691996847442;1.0572314546275965;0.9999879007414868;9.998415358358224;-0.41677003047188316;0.43522900440072676;0.43522647654006635;-4.231050089579135e-09;-0.10186199090324213;0.10181673805548729;0.9998939813224638
3.592753;1.054732401293943;-2.287577863285569e-06;-2.1872555341148548e-06;0.1081816769292624;0.10254611758300582;1.0573353914158496;0.999987044277709;9.998417380853892;-0.41677003052858513;0.4352289803598704;0.4352258499428191;-5.0078858647347354e-09;-0.10256099040637906;0.10251515768567027;0.9998922798135376
3.602753;1.0548176613429687;-2.945571141034416e-06;-2.8117969847118033e-06;0.10892644101132869;0.10324422279063543;1.0574393626770953;0.9999861581947039;9.99841912398422;-0.41677003056942297;0.4352289902373684;0.4352252204457581;-5.787966230088248e-09;-0.10325898991981186;0.10321260851496135;0.9998905587996633
3.612753;1.0549019447503787;-3.488670055443328e-06;-3.327332537812665e-06;0.10967121205920771;0.10394234460144168;1.0575433651390402;0.9999852427280186;9.998420530770408;-0.4167700305954643;0.43522903517489964;0.4352245875462716;-6.569280322650264e-09;-0.10395598944645336;0.10390908965028252;0.9998888230869817
3.622753;1.0549872502825135;-2.953551513725053e-06;-2.8207671806182533e-06;0.11041502293409108;0.10463936990107355;1.057646396461584;0.9999842974188694;9.998421559666747;-0.41677003060766726;0.4352291168186533;0.43522395062432895;-7.349925001244398e-09;-0.10465298898853222;0.10460560062611864;0.9998870802738178
3.632753;1.0550725811539217;-3.4744027161879276e-06;-3.3151424650539005e-06;0.11115894493937475;0.10533641202026642;1.0577504541955858;0.9999833212408157;9.998422172480867;-0.4167700306068129;0.43522923723273005;0.43522330897486444;-8.127907346019517e-09;-0.10534998854761425;0.10530214156757721;0.9998853410645299
3.642753;1.0551569347672927;-2.91802454474775e-06;-2.7885248778081846e-06;0.11190169622628109;0.10603235678963754;1.0578535348688702;0.9999823126792342;9.998422323892703;-0.41677003059333734;0.43522939838405567;0.4352226622846505;-8.901171124570803e-09;-0.10604598812489406;0.10599771307005805;0.9998836173657019
3.652753;1.0552423121745687;-3.4165616036030034e-06;-3.2616892767473318e-06;0.11264466374802863;0.10672831770721054;1.0579576344861874;0.9999812696665286;9.998421964600189;-0.41677003056737094;0.43522960169007635;0.435222011028964;-9.667790737576817e-09;-0.10674098772131504;0.10669231600304895;0.9998819204264584
3.662753;1.0553267100487138;-2.7302253576470685e-06;-2.6120224952928664e-06;0.11338763260085494;0.10742429157167048;1.0580607497513315;0.9999801897268062;9.99842104923322;-0.4167700305289335;0.435229848202287;0.435221356321376;-1.0425958654586292e-08;-0.10743598733739075;0.10738695138308887;0.9998802603255743
3.672753;1.055411125329121;-3.3138003429082087e-06;-3.1657103457893053e-06;0.11412954023215896;0.1081191690269612;1.058164878040206;0.9999790704869057;9.998419541659306;-0.41677003047796624;0.4352301389588334;0.43522069942509944;-1.1173944489578415e-08;-0.10813098697316273;0.10808162020457716;0.9998786459797431
3.682753;1.0554965592518062;-2.6066440276879973e-06;-2.4964321201355367e-06;0.11487049396180676;0.10881294577254548;1.0582680161467029;0.9999779100865808;9.998417417371487;-0.41677003041411304;0.43523047483697896;0.4352200415999551;-1.1910315381782745e-08;-0.10882498662845;0.10877532330324761;0.9998770846626797
3.692753;1.0555810076135357;-3.1679348658649015e-06;-3.028937452995186e-06;0.11561262612489703;0.10950784503474356;1.058371159754214;0.9999767074536942;9.998414662881713;-0.4167700303365443;0.4352308559913481;0.4352193841587698;-1.2633986435004033e-08;-0.10951898630309856;0.1094690614199942;0.999875581195074
3.702753;1.0556654700085322;-3.6112368546325844e-06;-3.449594410206771e-06;0.11635252603293743;0.11020053052267821;1.0584743045703475;0.999975462445233;9.998411274125063;-0.4167700302440135;0.4352312813413512;0.43521872826105085;-1.334388942454022e-08;-0.11021198599708416;0.11016183523100712;0.9998741376398166
3.712753;1.0557499395687198;-2.978804950405462e-06;-2.851246854075854e-06;0.11709371143898276;0.11089433284330229;1.0585774472764793;0.9999741755134741;9.998407255438826;-0.41677003013500885;0.43523174873630577;0.43521807464440104;-1.4038702723474112e-08;-0.11090398571040723;0.11085364506957729;0.9998727539884711
3.722753;1.0558344125011563;-3.3984938232012083e-06;-3.249497749602732e-06;0.11783384112832498;0.1115870314038442;1.0586805848721923;0.9999728473461209;9.998402617451749;-0.41677003000781065;0.4352322559512432;0.43521742340884695;-1.4716864383428408e-08;-0.11159598544291308;0.11154549059576647;0.9998714294076018
3.732753;1.0559188776869437;-3.919886669997957e-06;-3.7440130379758042e-06;0.11857291500925009;0.11227862345579756;1.0587837142296836;0.9999714790276458;9.998397376524052;-0.4167700298604977;0.43523280158375743;0.43521677387790497;-1.5376828747817173e-08;-0.11228798519428879;0.11223737086516998;0.9998701629947551
3.742753;1.056003327459457;-3.144286391068908e-06;-3.0102274820012582e-06;0.11931210682315224;0.11297021718573198;1.058886833055361;0.9999700726883143;9.998391559669392;-0.416770029691182;0.4352333849998381;0.4352161247987877;-1.6017487636345976e-08;-0.11297898496409671;0.11292828483159778;0.9998689536998311
3.752753;1.0560877479118327;-3.6434958371975602e-06;-3.4836970977670266e-06;0.12005142078347306;0.11366181403200791;1.0589889403406718;0.999968632118053;9.998385209918833;-0.4167700294984453;0.43523400568916215;0.43521547473996636;-1.663842333500495e-08;-0.11366998475168356;0.1136192317143058;0.9998678002194945
3.762753;1.056172130214939;-4.019189265809032e-06;-3.8401538206835936e-06;0.12078968296348415;0.11435230026083638;1.059092035280461;0.9999671624130309;9.998378388092181;-0.41677002928154927;0.43523466263177313;0.4352148224148081;-1.7239768865138187e-08;-0.11435998455614799;0.11430921079728243;0.9998667013804641
3.772753;1.0562554613322084;-3.3241237866194036e-06;-3.18281563984087e-06;0.12152794980176015;0.11504278448653144;1.0591951166594284;0.9999656690842746;9.998371170351803;-0.4167700290403032;0.43523535387548007;0.4352141669272471;-1.782186548231789e-08;-0.11504998437651798;0.11499922091631781;0.9998656565257472
3.782753;1.0563397350419217;-3.677853887268281e-06;-3.5184685640895608e-06;0.12226527978497517;0.11573215744455952;1.0592971834757605;0.9999641577674179;9.998363637289888;-0.41677002877487923;0.4352360765954862;0.4352135078683188;-1.838491441436592e-08;-0.11573898421198395;0.11568826005503528;0.9998646657237823
3.792753;1.0564239414494052;-4.1359722956060096e-06;-3.952892744165283e-06;0.12300272901038836;0.11642152743948643;1.0594002348670897;0.9999626339752491;9.998355861696442;-0.41677002848566896;0.43523682745964287;0.43521284521958653;-1.8928794236667965e-08;-0.11642698406189864;0.11637632551462011;0.9998637298413722
3.802753;1.0565070778634267;-3.2938697247290944e-06;-3.1565493649687826e-06;0.12373900381164309;0.11710978032657061;1.0595022692534541;0.9999611023950795;9.998347906465526;-0.4167700281731506;0.4352376027520347;0.4352121791464899;-1.9453270995818108e-08;-0.11711598392554357;0.11706541472221188;0.999862850054326
3.812753;1.0565911380711432;-3.7314881021424455e-06;-3.5715435204683037e-06;0.1244755129449557;0.11779802855287762;1.0596042846488;0.9999595664812231;9.998339825467;-0.4167700278379382;0.43523839831189226;0.43521150976080275;-1.995837588470501e-08;-0.11780298380197884;0.11775252584639835;0.9998620268957853
3.822753;1.056674122333251;-4.041413839910074e-06;-3.865631424318591e-06;0.1252108450049272;0.11848515788495195;1.0597072797289746;0.9999580286812962;9.998331662482745;-0.4167700274809802;0.435239209720303;0.43521083703261043;-2.0444507506626407e-08;-0.11849098369010966;0.11844065765845908;0.9998612598586613
3.832753;1.0567570255923666;-3.2827690002189414e-06;-3.1484662491404604e-06;0.12594746184855368;0.11917338754765228;1.059809254020418;0.9999564907817828;9.998323458807588;-0.41677002710351574;0.43524003276032974;0.4352101609937736;-2.0912315559871298e-08;-0.11917698358881051;0.1191268090558049;0.9998605481023424
3.842753;1.056840847571825;-3.5710803172038445e-06;-3.4220847306358394e-06;0.12668196296602505;0.11985938621622966;1.0599112077873594;0.9999549538977698;9.998315268563385;-0.41677002670671953;0.43524086367984577;0.4352094820881481;-2.136260840106852e-08;-0.11986398349704984;0.11981397887306504;0.999859891285269
3.852753;1.0569235814436007;-3.96780251939624e-06;-3.7982364047714275e-06;0.1274164538718161;0.12054537409392178;1.0600131421483585;0.9999534185926715;9.998307164671823;-0.41677002629146104;0.4352416991575052;0.43520880135844764;-2.179629252500958e-08;-0.1205489834140424;0.12049916610387446;0.9998592899516042
3.862753;1.057006225541696;-4.232692692784936e-06;-4.049599987560425e-06;0.12815105246779307;0.12123135103727661;1.0601150586947174;0.999951885441532;9.998299230245813;-0.4167700258583948;0.4352425364930117;0.4352081203013976;-2.2214263695467824e-08;-0.12123498333926848;0.12118537015378678;0.9998587458179746
3.872753;1.0570887739257606;-4.609185791522174e-06;-4.406497975386655e-06;0.12888458246176723;0.1219162057732378;1.060216958795365;0.9999503555141488;9.998291549392855;-0.4167700254081762;0.43524337390768414;0.43520744052843563;-2.2617188580677915e-08;-0.12191998327228312;0.12187059085079842;0.9998582612616038
3.882753;1.0571722271000796;-3.800684517188852e-06;-3.6423836046918848e-06;0.12961833793827068;0.12260104770430666;1.060318842930227;0.9999488307443399;9.998284207440767;-0.4167700249415843;0.43524421036629374;0.4352067636015181;-2.3005234516768175e-08;-0.12260398321262025;0.12255482834419075;0.9998578381118854
3.892753;1.0572545874793209;-4.032654675417863e-06;-3.862538780511187e-06;0.13035207642191246;0.12328588013857578;1.060420710636217;0.9999473140614932;9.998277293407938;-0.41677002445949374;0.4352450451362777;0.43520609119896597;-2.3377955756080225e-08;-0.1232879831599419;0.12323908299738086;0.9998574772846492
3.902753;1.057336854396105;-4.378335082114513e-06;-4.190195226820077e-06;0.13108474179714374;0.12396959083966638;1.0605215618230932;0.9999458088193524;9.998270894251487;-0.4167700239627207;0.43524587746589405;0.435205425178261;-2.373439557953226e-08;-0.12397098311406995;0.12392235516864802;0.9998571792727197
3.912753;1.057418034161376;-4.5903143002808496e-06;-4.391346107341483e-06;0.13181620880434416;0.12465218018944346;1.060623397989723;0.9999443178806282;9.998265084997065;-0.416770023451839;0.4352467063131551;0.435204767253885;-2.4073290055437446e-08;-0.12465398307475556;0.12460564497790723;0.9998569446095308
3.922753;1.057500129361731;-3.739258456768115e-06;-3.5871801302640797e-06;0.13254907357027712;0.1253358690443552;1.0607242218754878;0.999942842890504;9.998259926340554;-0.41677002292713217;0.435247530196483;0.43520411868963726;-2.4393435261324846e-08;-0.12533598304155782;0.125287952321422;0.9998567741723954
3.932753;1.0575821504111675;-3.929916725470619e-06;-3.7681494509595663e-06;0.13327969139792215;0.1260173275081402;1.0608260365716602;0.9999413837070301;9.998255469146951;-0.41677002238872496;0.43524834740957913;0.43520348031505335;-2.469413380686482e-08;-0.1260179830139577;0.12597027714450149;0.9998566693546851
3.942753;1.0576641032904266;-4.233686866487281e-06;-4.056020278614374e-06;0.1340115858542038;0.12669988763293433;1.0609268452714036;0.9999399383142249;9.998251756867129;-0.4167700218367299;0.4352491564932314;0.4352028527301227;-2.4975328650125523e-08;-0.1266999829914529;0.12665261972390698;0.9998566321063378
3.952753;1.0577459985394735;-4.530376393936256e-06;-4.337131544503082e-06;0.13474123257874138;0.12738021674969752;1.0610286514849305;0.9999385041003104;9.998248824678681;-0.41677002127126267;0.43524995634626423;0.4352022364961002;-2.52374133631389e-08;-0.12738098297359063;0.12733398055812253;0.9998566646742346
3.962753;1.057826845751642;-4.686588149337163e-06;-4.4853787376879124e-06;0.13547203020063628;0.1280616493163897;1.0611294592503595;0.9999370794888798;9.998246700259893;-0.4167700206924014;0.43525074571213607;0.4352016321424039;-2.548097472469045e-08;-0.12806098296000776;0.1280143598649574;0.9998567689912587
3.972753;1.0579086484516462;-4.96160473976108e-06;-4.745880669349785e-06;0.1362018847372932;0.12874196463560614;1.0612302730268712;0.9999356635181177;9.998245405764525;-0.4167700201002578;0.43525152263377653;0.43520103995939835;-2.5706526434100313e-08;-0.12874098295044728;0.12869475725308666;0.9998569461435237
3.982753;1.0579894145128201;-3.922758609626754e-06;-3.764434785086971e-06;0.13693053978826464;0.12942116288814598;1.0613310967927925;0.9999342542079844;9.998244958254586;-0.41677001949504766;0.4352522844749;0.43520045977825605;-2.5914296942474116e-08;-0.12942098294483367;0.12937517176078592;0.9998571960844121
3.992753;1.058071144999457;-4.176030021187336e-06;-4.0043499626875685e-06;0.13766060990048032;0.13010147146773599;1.0614319326716148;0.9999328482756102;9.998245370527423;-0.4167700188769792;0.4352530284756564;0.43519989097501;-2.610413173930843e-08;-0.13009998294335312;0.13005460213202238;0.9998575177260464
4.002753;1.0581518469055655;-4.291372812822268e-06;-4.113852425978018e-06;0.13838830988956646;0.13077955707572567;1.0615327798397187;0.9999314419448811;9.998246651805543;-0.416770018246115;0.4352537522611187;0.43519933276245854;-2.627553310512723e-08;-0.13077798294633877;0.13073304722102225;0.999857909373809
4.012753;1.0582325213417956;-4.524577713923568e-06;-4.334689887872116e-06;0.1391172979050431;0.1314587543285688;1.0616336339535288;0.9999300313758067;9.998248805563199;-0.4167700176023748;0.4352544538503715;0.43519878434336184;-2.6427852096964642e-08;-0.13145598295408675;0.13141150611302566;0.9998583689046653
4.022753;1.0583141734179284;-4.751090999348575e-06;-4.549137155810822e-06;0.13984418104263688;0.13213573057554667;1.0617344878821104;0.9999286127756993;9.998251827916627;-0.4167700169456675;0.43525513147368766;0.43519824465947715;-2.656042839659767e-08;-0.13213398296672282;0.1320899778637471;0.999858893939235
4.032753;1.0583948075011615;-4.8323531961247025e-06;-4.626284501019322e-06;0.14057222510709846;0.13281381906296613;1.0618353339443076;0.9999271830569738;9.99825570878646;-0.41677001627599314;0.4352557835942031;0.43519771244478045;-2.667250406711455e-08;-0.13281098298407043;0.13276746131958442;0.9998594824261123
4.042753;1.0584754234356024;-5.037100095249197e-06;-4.820055465665784e-06;0.1412992108738082;0.1334907967807854;1.0619361658967645;0.999925740812605;9.998260432312094;-0.41677001559344307;0.43525640899728524;0.4351971867656541;-2.6763224842961526e-08;-0.13348798300578243;0.1334449552528174;0.9998601328992522
4.052753;1.0585560265680336;-5.233224860197262e-06;-5.005619899828617e-06;0.14202513946380388;0.13416666244239228;1.0620359794427463;0.9999242865899576;9.99826597638467;-0.4167700148982525;0.4352570068039041;0.43519666714055366;-2.6832014128191633e-08;-0.13416398303169327;0.13412145857121846;0.9998608441261198
4.062753;1.0586366231091788;-5.28408914666956e-06;-5.053905568118101e-06;0.14275118787653418;0.1348425257681882;1.062136771894462;0.9999228224168398;9.998272315974523;-0.41677001419070503;0.43525757640301665;0.4351961532169943;-2.6878904343862853e-08;-0.13483998306183081;0.13479797023771373;0.9998616147301274
4.072753;1.0587172152723305;-5.458694273536128e-06;-5.219033555577677e-06;0.14347735629563646;0.1355183857153393;1.0622375415770133;0.9999213512569343;9.998279431500048;-0.4167700134707876;0.4352581171656869;0.43519564475967726;-2.690441422289675e-08;-0.13551498309616808;0.13547348888791494;0.9998624430791762
4.082753;1.0587978105575804;-5.624720163507152e-06;-5.376002066435821e-06;0.14420246920432192;0.1361931306551542;1.06233728710829;0.9999198764188543;9.998287315414764;-0.4167700127381767;0.43525862811874605;0.4351951420459849;-2.69092495775375e-08;-0.13618998313458608;0.13614901253138376;0.9998633270860344
4.092753;1.0588784165541543;-4.466977708568312e-06;-4.282721010559892e-06;0.14492770231601343;0.1368678697889232;1.0624370068656221;0.9999184011890894;9.998295973205938;-0.4167700119926003;0.43525910804478185;0.43519464634041366;-2.689415763423935e-08;-0.13686398317696455;0.13682353866878838;0.999864263635822
4.102753;1.058959035303082;-4.611423270408291e-06;-4.4192979489891015e-06;0.14565306051166071;0.13754260661179565;1.0625376985093058;0.9999169294217344;9.998305421852637;-0.41677001123399054;0.4352595558321759;0.43519416000066835;-2.6859812242819216e-08;-0.1375379832232059;0.13749806468525164;0.9998652485155721
4.112753;1.0590396740500845;-4.6091197938359704e-06;-4.417253319226613e-06;0.1463773674102278;0.13821622836021344;1.062637358571222;0.9999154659881905;9.998315680697958;-0.41677001046237727;0.43525997053546633;0.43519368596791663;-2.680659354547486e-08;-0.13821098327327586;0.13817158806761198;0.999866277216483
4.122753;1.0591193334731892;-4.735615884920477e-06;-4.536797747214077e-06;0.1471004849287421;0.1388887350790079;1.0627369827405326;0.9999140160609585;9.998326754526055;-0.4167700096778384;0.4352603512722662;0.4351932270628335;-2.6734482269506764e-08;-0.13888398332727622;0.13884510637385725;0.9998673454025895
4.132753;1.0592000200645741;-4.851959419383494e-06;-4.6467055198292225e-06;0.1478238684849014;0.13956123768235332;1.0628365663962787;0.9999125846000373;9.99833862317957;-0.4167700088806189;0.4352606974212739;0.4351927855517156;-2.6643302926669624e-08;-0.13955598338542347;0.13951761728447076;0.999868449104479
4.142753;1.0592807411425262;-4.8176977187685605e-06;-4.614386532601747e-06;0.14854738175933643;0.14023373549204035;1.062936104448835;0.9999111765799936;9.998351243321615;-0.416770008071214;0.43526100897450043;0.4351923630258321;-2.653318723039009e-08;-0.14022798344786538;0.140190118805275;0.999869585543327
4.152753;1.0593604978193838;-4.914290852780248e-06;-4.705572460976169e-06;0.14926970804607445;0.14090511624568122;1.063035591277531;0.9999097970717743;9.998364558937869;-0.41677000725026037;0.4352612865843283;0.43519196052905623;-2.6404896295188908e-08;-0.14089898351448693;0.14086160934093073;0.9998707534615273
4.162753;1.0594412930232848;-5.000755810479888e-06;-4.787149737299059e-06;0.14999230697895394;0.14157648960066083;1.06313502124811;0.9999084510879888;9.998378512693494;-0.41677000641839107;0.43526153140380336;0.4351915786395622;-2.6259729185145902e-08;-0.14156998358496323;0.14153308748201998;0.9998719520828794
4.172753;1.0595211254301309;-5.078551738631413e-06;-4.8605070094844535e-06;0.1507137198187844;0.14224674264082776;1.0632343888554163;0.9999071434214192;9.998393051288339;-0.41677000557610744;0.4352617449453437;0.43519121723719667;-2.6099147733981086e-08;-0.14224098365894192;0.14220455171479904;0.9998731800578382
4.182753;1.0596019939806922;-5.0033321122558e-06;-4.789407215539777e-06;0.1514354081334677;0.14291698419312462;1.0633336883320226;0.999905878637595;9.998408131731795;-0.41677000472361747;0.4352619288055674;0.4351908754915124;-2.5924572446919552e-08;-0.14291098373601047;0.1428750002944416;0.9998744353364015
4.192753;1.0596818918519497;-5.059769478665338e-06;-4.8425393748719e-06;0.1521570863655026;0.143587211611766;1.0634319133270862;0.9999046612918031;9.998423726171769;-0.41677000386079927;0.4352620843228603;0.4351905524678153;-2.5737411415634196e-08;-0.143579983815505;0.1435444312837933;0.9998757156014519
