time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.202753;1.0597618158954196;-5.107818035865729e-06;-4.8877194717482586e-06;0.15287771923461443;0.1442563111831007;1.0635310572878585;0.9999034960383217;9.998439814935422;-0.4167700029874115;0.43526221251355207;0.43519024761306724;-2.5538910078199037e-08;-0.14424898389639937;0.14421384273156032;0.9998770188896017
4.212753;1.059841762074465;-6.17819478361348e-06;-5.897492912507135e-06;0.15359848579149346;0.1449253936118929;1.0636301144554043;0.9999023872101654;9.998456378039297;-0.41677000210342785;0.4352623142622372;0.4351899607199961;-2.5329774962877544e-08;-0.14491798397735242;0.14488323275256637;0.999878343815701
4.222753;1.0599217224171817;-6.206989291770447e-06;-5.9243631897730325e-06;0.1543182032819495;0.14559334224841447;1.0637280803891223;0.9999013380233165;9.998473392660053;-0.41677000120930535;0.4352623904107061;0.4351896919556328;-2.5110007274976488e-08;-0.14558598405687764;0.1455515992165056;0.9998796891805289
4.232753;1.0600026969048624;-6.225732372238719e-06;-5.941710793019414e-06;0.15503819643702516;0.14626126854052976;1.0638259520817905;0.999900350580665;9.998490828635266;-0.41677000030613354;0.4352624416001242;0.4351894421173144;-2.4879116684615155e-08;-0.1462539841334679;0.1462199394812372;0.9998810539059935
4.242753;1.060082688494212;-6.088995852412756e-06;-5.812358362124797e-06;0.15575699395361545;0.1469280601331612;1.0639247282714843;0.9998994269223092;9.99850864574824;-0.4167699993956318;0.43526246804864654;0.4351892125415863;-2.463638662013668e-08;-0.14692098420557073;0.1468872506730215;0.999882437187164
4.252753;1.0601626963942359;-6.088230002627966e-06;-5.811249697387902e-06;0.15647591637420077;0.1475948272482169;1.0640224091532147;0.9998985693242628;9.998526802893958;-0.4167699984799434;0.435262469420256;0.43518900450416886;-2.438105747662586e-08;-0.14758698427153064;0.14755353028420135;0.9998838378775851
4.262753;1.0602417247188463;-6.076923222618886e-06;-5.800169947895584e-06;0.1571948137080524;0.1482615693379735;1.0641199955920475;0.9998977793356935;9.998545274754973;-0.4167699975613841;0.4352624447332683;0.4351888187999729;-2.4112654836177027e-08;-0.14825398432960832;0.148220776656991;0.9998852539325652
4.272753;1.0603217758154069;-6.057610912888881e-06;-5.781501203902789e-06;0.15791280202358826;0.1489271747905398;1.0642174891977418;0.9998970571579372;9.998564059151716;-0.4167699966423851;0.43526239252173166;0.43518865576094856;-2.3831314862134225e-08;-0.1489189843780264;0.14888598898882097;0.9998866825901134
4.282753;1.0604018543122833;-5.878449090712255e-06;-5.612052286046036e-06;0.1586309103047693;0.14959275414954237;1.0643158925707792;0.9998964019793241;9.998583167261241;-0.4167699957255539;0.4352623115380734;0.4351885152308011;-2.35377187623087e-08;-0.14958498441492524;0.14955216689622686;0.9998881202107989
4.292753;1.0604819598690327;-5.8399790902637535e-06;-5.575265309286569e-06;0.15934795808251798;0.15025719588009462;1.0644132082300644;0.999895812817074;9.998602609804962;-0.41676999481359867;0.4352622013174139;0.43518839648646823;-2.3232657904510578e-08;-0.15024898443825613;0.15021631002879873;0.999889561739446
4.302753;1.0605620971246723;-5.791259826719046e-06;-5.528785242667509e-06;0.16006512214694385;0.15092161122430667;1.064510437261337;0.9998952892414806;9.998622390125425;-0.4167699939090646;0.4352620619445929;0.435188298174069;-2.2916573167335963e-08;-0.1509139844458135;0.1508814178758835;0.9998910009255091
4.312753;1.060641269362615;-5.732019905070467e-06;-5.472364036963253e-06;0.16078224933312313;0.15158600120432203;1.0646065791785362;0.9998948314105165;9.998642502838905;-0.4167699930140555;0.4352618936873218;0.43518821817883313;-2.2589449336086757e-08;-0.15157798443536355;0.1515454897528844;0.9998924312631015
4.322753;1.0607214826459;-6.691167521580064e-06;-6.376026977472375e-06;0.16149846418654398;0.1522492587907314;1.064703632259839;0.9998944398483492;9.998662935301907;-0.4167699921301582;0.43526169688993144;0.4351881537346079;-2.2251046153899712e-08;-0.1522409844046041;0.15220852509056557;0.9998938469761579
4.332753;1.0608007392431116;-6.614997377597985e-06;-6.303526602398198e-06;0.16221345610106191;0.15291138303316767;1.0648005935364744;0.999894115298031;9.998683670937162;-0.4167699912585756;0.4352614716945877;0.4351881016868768;-2.190105738702736e-08;-0.15290398435110378;0.15287152382557048;0.9998952432047343
4.342753;1.0608810482028768;-6.5267956036781364e-06;-6.219660389919256e-06;0.16292988771919098;0.15357460120762662;1.0648974594195892;0.9998938584835225;9.998704695336768;-0.41676999040028595;0.43526121773855025;0.43518805874812133;-2.153914469142395e-08;-0.15356598427253745;0.1535334865522416;0.9998966148277555
4.352753;1.0609604176374783;-6.432260939319256e-06;-6.129816351394121e-06;0.16364391426950645;0.15423558282475397;1.064993227010871;0.9998936703030924;9.998725999026403;-0.4167699895562347;0.4352609342785043;0.4351880219348671;-2.1165005997898686e-08;-0.15422798416700234;0.15419541427942873;0.9998979555018469
4.362753;1.0610408568670244;-6.1708066127233315e-06;-5.8826342600337055e-06;0.16435937800385045;0.154897663571704;1.0650898943862785;0.9998935524881198;9.998747571328815;-0.4167699887276119;0.4352606206354168;0.4351879886501372;-2.077842406049064e-08;-0.15488998403308873;0.15485730814122087;0.9998992584799612
4.372753;1.0611203685323953;-6.055183619407653e-06;-5.772907683630228e-06;0.1650736098707817;0.155558623098675;1.0651854599531105;0.9998935073456466;9.998769393517271;-0.41676998791599784;0.4352602765037503;0.4351879561134857;-2.0379233958119457e-08;-0.15555098386992305;0.1555181694976835;0.9999005178914216
4.382753;1.0611999594802426;-7.110546637837338e-06;-6.766662255441975e-06;0.16578676487704505;0.15621846518545068;1.0652819221722005;0.9998935364770603;9.998791437234697;-0.4167699871232485;0.43525990191821584;0.43518792111367605;-1.9967244788583096e-08;-0.15621198367740174;0.15617899998384763;0.9999017288006308
4.392753;1.061279633712351;-6.976726551232396e-06;-6.639700242873344e-06;0.16650001641129653;0.15687829883364585;1.065377280075976;0.999893640453816;9.998813663349184;-0.4167699863513406;0.4352594971257458;0.4351878805940292;-1.9542305748872246e-08;-0.15687198345623427;0.15683880115274867;0.9999028866392713
4.402753;1.061359393900412;-6.832712614102756e-06;-6.5031341079345245e-06;0.1672133653281009;0.15753812774767942;1.0654725342865854;0.9998938193114798;9.998836020020093;-0.4167699856023363;0.4352590626113275;0.43518783229847513;-1.910457021944564e-08;-0.15753098320763287;0.15749757428061775;0.9999039874950336
4.412753;1.0614392437000346;-6.52246315223367e-06;-6.209952453812006e-06;0.16792563143521014;0.15819684210301407;1.0655676870988238;0.9998940720211663;9.998858447173243;-0.4167699848783351;0.43525859931100114;0.43518777469527253;-1.865468143582329e-08;-0.15819098293308345;0.15815732062022592;0.9999050293848631
4.422753;1.0615201810150239;-6.35986633457618e-06;-6.05589107498673e-06;0.1686381509845958;0.1588555539572904;1.065663741873507;0.9998943957265317;9.998880887382919;-0.41676998418134625;0.43525810883795446;0.43518770645294524;-1.8193769352407965e-08;-0.15884898263421623;0.15881504165116733;0.9999060130109065
4.432753;1.0615992083287595;-7.366017057334373e-06;-7.002812271543934e-06;0.16935044856900058;0.15951426620097073;1.0657587033971572;0.9998947861964709;9.998903291604785;-0.41676998351324873;0.43525759329318514;0.4351876262066297;-1.7723379527127408e-08;-0.15950798231262311;0.15947373911529614;0.9999069410568266
4.442753;1.0616793243703757;-7.1850384557780685e-06;-6.831370659348284e-06;0.17006181576845952;0.16017186429090885;1.0658535780312217;0.9998952389637868;9.998925617172576;-0.4167699828758339;0.4352570546430105;0.4351875324873029;-1.7245353294681257e-08;-0.16016498196988013;0.16013041503320755;0.9999078172561745
4.452753;1.0617595255388041;-6.9960895385703934e-06;-6.652428971860751e-06;0.1707720953636012;0.16082835049962968;1.0659483727487489;0.9998957501694636;9.998947825139822;-0.41676998227063594;0.43525649445179015;0.4351874235117517;-1.676168845133365e-08;-0.1608229816077033;0.16078807167800654;0.9999086463896475
4.462753;1.0618398084613179;-6.635525745561589e-06;-6.311868914453852e-06;0.1714824674575468;0.16148483592695598;1.0660420944561104;0.9998963163476237;9.99896987794691;-0.4167699816984616;0.4352559143477819;0.4351872973742149;-1.627441311255106e-08;-0.16147998122800447;0.16144471136303418;0.9999094346398972
4.472753;1.061920163463961;-7.605515395934771e-06;-7.224355140565293e-06;0.1721929338853769;0.16214132265562137;1.0661367496743908;0.9998969337126684;9.998991739109542;-0.41676998115903113;0.43525531643563686;0.43518715263780866;-1.57853504777784e-08;-0.16213598083292072;0.16210033612055316;0.9999101896450601
4.482753;1.0619995857153746;-7.387490988067806e-06;-7.017995058493297e-06;0.1729021478284193;0.16279669546017206;1.0662313441802735;0.9998975986382604;9.999013375083349;-0.4167699806512015;0.4352547031368363;0.43518698841879067;-1.5295888138290706e-08;-0.1627919804246963;0.16275594748690628;0.9999109201143334
4.492753;1.0620800677408315;-7.159659256571378e-06;-6.802406480486005e-06;0.17361161613589465;0.16345206730555067;1.0663258829068247;0.9998983083462339;9.99903475269481;-0.4167699801734767;0.435254076894743;0.43518680392227355;-1.4807091742665828e-08;-0.1634469800054024;0.16341054655705686;0.9999116348740934
4.502753;1.0621606020296417;-6.921710021848262e-06;-6.577307242307079e-06;0.1743211766950817;0.16410743756806356;1.0664193698556519;0.9998990598482661;9.999055836429518;-0.4167699797241505;0.43525344002410565;0.4351865982031577;-1.4320035981505605e-08;-0.16410197957686953;0.1640651342486466;0.9999123417628492
4.512753;1.0622401820431082;-7.85577853694886e-06;-7.455623267627657e-06;0.17502948685461536;0.1647616961400194;1.066513807797615;0.9998998487716391;9.999076594365926;-0.41676997930133786;0.4352527945868073;0.43518637041063574;-1.383590233233569e-08;-0.16475697914088272;0.16471971156568926;0.9999130470882563
4.522753;1.0623208044475543;-7.434524362747688e-06;-7.0579204659228075e-06;0.1757380514274919;0.16541594843414922;1.066607197796947;0.9999006703451009;9.9990970072389;-0.41676997890335193;0.43525214221973946;0.4351861202057893;-1.3355794786186093e-08;-0.16541097869938054;0.16537327975703278;0.9999137554828189
4.532753;1.0624004609410156;-7.169858867472318e-06;-6.807668999635141e-06;0.1764453615869149;0.16606908383343996;1.0667015388525622;0.9999015211967522;9.99911707204749;-0.41676997852898506;0.4352514839748193;0.43518584796162313;-1.2880522177382493e-08;-0.16606497825459926;0.16602684038960022;0.9999144699256577
4.542753;1.0624801491148772;-8.075580774027685e-06;-7.659056541567185e-06;0.1771527653053823;0.16672221441858;1.0667948279931143;0.9999023994387177;9.999136803005742;-0.4167699781773388;0.4352508202464798;0.4351855545774145;-1.2410474152426642e-08;-0.16671797780916242;0.1666793952438349;0.9999151923413063
4.552753;1.0625608649441516;-7.7934277722042e-06;-7.392312337758323e-06;0.17785924557966537;0.16737422455422085;1.0668880608369293;0.9999033034923301;9.999156232741345;-0.41676997784750186;0.435250150870543;0.43518524110457146;-1.1945647439498326e-08;-0.16736997736604042;0.1673309459103173;0.999915924563583
4.562753;1.0626406049079846;-7.50087367014532e-06;-7.115817121323839e-06;0.17856565193458865;0.16802622823483868;1.0669812326365535;0.9999042315479971;9.999175406415004;-0.4167699775384044;0.43524947553158083;0.4351849084662621;-1.1485800793306021e-08;-0.1680229769283916;0.16798349330645923;0.999916668799728
4.572753;1.062720366191959;-7.198246231119239e-06;-6.829874181089688e-06;0.17927215210777267;0.16867822709784244;1.0670753392267307;0.9999051816702768;9.99919436882918;-0.4167699772489222;0.4352487941372185;0.43518455743248674;-1.1030610153210995e-08;-0.16867497649937796;0.16863503748267986;0.9999174274466216
4.582753;1.062800146851749;-8.068672372884957e-06;-7.647761173366941e-06;0.1799775682461937;0.16932911430928058;1.0671683769768656;0.999906151800855;9.999213157755623;-0.4167699769780637;0.4352481068363096;0.4351841888183386;-1.0579750944247234e-08;-0.1693259760820766;0.16928557791615295;0.9999182030146381
4.592753;1.0628799474451274;-7.578328736265993e-06;-7.185183331628951e-06;0.18068307676716325;0.1699799986629414;1.0672613419532693;0.9999071397187318;9.999231809485492;-0.4167699767251147;0.4352474141421174;0.4351838035895379;-1.0132915758599476e-08;-0.16997697567948883;0.16993611410448228;0.9999189981275477
4.602753;1.0629597625589724;-7.249575871843818e-06;-6.874694602786835e-06;0.1813874976883424;0.1706297727899189;1.0673542293584422;0.9999081432792927;9.999250368422064;-0.41676997648971514;0.43524671720217323;0.4351834027522813;-9.689817352343854e-09;-0.17062697529447995;0.1705856458476495;0.999919814910678
4.612753;1.0630395923618003;-8.091868375761254e-06;-7.665910785345042e-06;0.18209201348041182;0.17127955128774894;1.0674460335113996;0.9999091608147995;9.99926889201336;-0.41676997627171214;0.4352460176699266;0.4351829871620558;-9.250154482827255e-09;-0.17127697492965668;0.17123517311030026;0.9999206544353756
4.622753;1.0631194355392275;-7.743122846608945e-06;-7.336616736452706e-06;0.18279661829775642;0.17192933076903902;1.0675387481376197;0.9999101910526791;9.999287451944925;-0.4167699760708843;0.4352453172405169;0.43518255735421035;-8.813521485626632e-09;-0.1719269745873583;0.17188469595525047;0.9999215170235196
4.632753;1.0631992924373497;-8.56794130055177e-06;-8.11124123171336e-06;0.18350013454301217;0.1725780049907313;1.0676313673325233;0.9999112326534387;9.999306131277264;-0.41676997588688297;0.4352446171916024;0.4351821135592978;-8.379456311093973e-09;-0.1725759742696569;0.1725332145661205;0.9999224028528303
4.642753;1.063279165918603;-8.203920075901737e-06;-7.76759320850448e-06;0.18420255683045234;0.17322556951100157;1.067723886689671;0.9999122840969625;9.999325015941755;-0.41676997571941304;0.435243918147431;0.4351816559583429;-7.94768166048205e-09;-0.1732239739782324;0.17318072911431484;0.9999233122355188
4.652753;1.0633590612067145;-7.827524157044316e-06;-7.412358631728894e-06;0.18490625014781514;0.17387424845540653;1.0678153038729303;0.9999133438772662;9.99934419101971;-0.4167699755684254;0.435243220239549;0.4351811851001431;-7.518270038226289e-09;-0.1738719737144214;0.1738282396148722;0.9999242456645692
4.662753;1.0634379845188917;-8.62463253559017e-06;-8.160759665716019e-06;0.18560867965448807;0.17452182159603685;1.0679076189548735;0.9999144102885249;9.99936374521356;-0.41676997543410305;0.4352425234167428;0.4351807021938455;-7.091507128011639e-09;-0.17451997347955478;0.17447574603963892;0.9999252037575643
4.672753;1.063517941199471;-8.233036028537901e-06;-7.791261975216667e-06;0.18631018887987327;0.17516828475879018;1.067998833902276;0.9999154803555028;9.999383770897598;-0.41676997531658544;0.4352418275453692;0.4351802089760854;-6.667662762062751e-09;-0.175166973275104;0.175122248709805;0.9999261869378335
4.682753;1.0635969349124794;-9.01276649699485e-06;-8.523197517652248e-06;0.18701161502465552;0.1758147546464629;1.0680909510563463;0.9999165489138224;9.99940435544135;-0.41676997521565984;0.43524113239873236;0.43517970740284206;-6.247116270150984e-09;-0.17581397310239583;0.1757687486200197;0.9999271949921879
4.692753;1.0636769706473166;-8.424794934645388e-06;-7.969107817755435e-06;0.18771330617706888;0.17646122845173035;1.0681819723922223;0.9999176091014494;9.999425571459355;-0.4167699751305642;0.4352404378667259;0.43517919959654644;-5.830668541554351e-09;-0.1764599729622533;0.17641424727210106;0.9999282268144435
4.702753;1.0637560478551757;-8.00467599434279e-06;-7.572917653594849e-06;0.18841373189345656;0.17710659917018945;1.0682728998871616;0.9999186539434527;9.999447472613706;-0.41676997505986046;0.4352397442703229;0.43517868808302185;-5.41960495319888e-09;-0.17710597285489801;0.17705974627474322;0.9999292804765493
4.712753;1.0638361721816143;-8.756884561719745e-06;-8.278850507845049e-06;0.1891144320888689;0.17775198237649495;1.0683647355836159;0.9999196780868893;9.999470093548572;-0.41676997500147583;0.4352390523111894;0.4351781759410569;-5.015572021982884e-09;-0.17775097278012142;0.17770424732874227;0.9999303536258533
4.722753;1.0639153456612938;-8.319297947459052e-06;-7.86629051421488e-06;0.18981386625510727;0.17839626505473372;1.0684554810354012;0.9999206787146672;9.999493449432567;-0.4167699749529945;0.43523836275313166;0.4351776665648188;-4.620396661688821e-09;-0.1783959727375627;0.1783487524153325;0.999931443864329
4.732753;1.0639955676974813;-9.054231546721882e-06;-8.555875354751207e-06;0.1905135780418783;0.1790405656568641;1.0685461373303333;0.9999216551306305;9.999517534909101;-0.41676997491209955;0.43523767625176424;0.43517716323710826;-4.235883410924904e-09;-0.1790409727269261;0.17899326367483606;0.9999325490150495
4.742753;1.0640748356176775;-8.59677892331192e-06;-8.12469621875475e-06;0.191213206113675;0.17968488208003253;1.0686367062486652;0.9999226078685007;9.999542320274054;-0.41676997487694845;0.4352369934766527;0.43517666881142325;-3.863686059978897e-09;-0.17968497274804626;0.17963678317031703;0.9999336676274208
4.752753;1.0641541454644574;-9.314095193976785e-06;-8.797623599848104e-06;0.19191175293352264;0.18032810984610143;1.0687271909019551;0.9999235381084922;9.999567748737544;-0.4167699748462114;0.43523631533002144;0.43517618564657023;-3.505297976956544e-09;-0.18032797280079438;0.18027931290186308;0.9999347995892316
4.762753;1.0642334922576984;-8.839245968844825e-06;-8.350150003642269e-06;0.1926103977993344;0.18097135709983955;1.0688175948806318;0.9999244472025275;9.999593745911675;-0.41676997481882067;0.4352356428077165;0.4351757157479986;-3.1621584270997757e-09;-0.18097097288493103;0.18092185493568835;0.999935946296212
4.772753;1.064312870462713;-8.356910750569474e-06;-7.895710160236083e-06;0.1933079632159391;0.1816135162375309;1.068906921437022;0.9999253363905557;9.999620232563615;-0.4167699747937941;0.4352349766898055;0.43517526086512387;-2.8356934595429474e-09;-0.18161397300006596;0.18156441141177182;0.999937110451097
4.782753;1.0643922744144692;-9.047183000529e-06;-8.543107284173891e-06;0.19400563655611616;0.18225570170733313;1.068997173418752;0.9999262070646227;9.999647126476354;-0.4167699747702375;0.4352343175340728;0.43517482264188123;-2.5271433668115285e-09;-0.18225597314573042;0.18220598443777553;0.9999382959577213
4.792753;1.0644716976342492;-8.54505446901022e-06;-8.07012628018729e-06;0.19470341533844474;0.18289791008048767;1.0690873531901235;0.9999270612407566;9.99967434083123;-0.41676997474743555;0.4352336657650033;0.43517440296466964;-2.237487440333456e-09;-0.1828979733214066;0.18284757594443116;0.9999395077408036
4.802753;1.0645511317217398;-9.218208133789e-06;-8.701335177235972e-06;0.19540012423141553;0.18353903628901022;1.0691764623561006;0.9999279015971504;9.999701785768464;-0.41676997472503957;0.43523302164904815;0.43517400408567997;-1.9676401595219938e-09;-0.18353897352654586;0.183488187540561;0.9999407510928601
4.812753;1.0646305661354598;-8.698811003643914e-06;-8.212186395453444e-06;0.19609694351320045;0.18418018776591996;1.0692665016293366;0.9999287312196351;9.999729370726607;-0.4167699747032149;0.43523238511096535;0.43517362833735734;-1.718592791021272e-09;-0.18417997376069184;0.1841288203788857;0.9999420307540129
4.822753;1.064709988738148;-9.3549049900013e-06;-8.82726422741489e-06;0.1967926986802859;0.18482025863402782;1.06935547113128;0.9999295535630589;9.999757008585426;-0.41676997468258775;0.4352317555157529;0.43517327785150955;-1.4913526693386417e-09;-0.18481997402356198;0.18476847519719183;0.999943350170466
4.832753;1.064789386457009;-8.818296126307318e-06;-8.322005288797211e-06;0.1974885710353443;0.1854603556098081;1.06944537085967;0.9999303724252785;9.999784623937808;-0.4167699746641386;0.43523113183497336;0.4351729546533292;-1.2868080149895953e-09;-0.1854599743149513;0.18540815272183092;0.999944711099557
4.842753;1.0648677462041622;-9.456978312904131e-06;-8.920636534224333e-06;0.19818319937824205;0.18609937254510292;1.0695342008208357;0.9999311918357382;9.99981216456498;-0.41676997464910215;0.43523051301277366;0.4351726609893332;-1.1055820989035813e-09;-0.18609997463447128;0.1860478541058136;0.999946113641063
4.852753;1.0649470562162642;-8.900666685690994e-06;-8.396936526138094e-06;0.19887931818349408;0.18673952692386156;1.0696229609460806;0.9999320160403447;9.999839607825601;-0.4167699746388143;0.4352298981920013;0.4351723992609873;-9.478562594471432e-10;-0.18673897498132164;0.186686580818495;0.9999475567838014
4.862753;1.0650253069297517;-9.522383059227197e-06;-8.979542950831993e-06;0.19957301158181873;0.18737749022771194;1.0697126512911608;0.9999328494379802;9.999866952099937;-0.4167699746346616;0.4352292870409611;0.4351721713675212;-8.132365151708986e-10;-0.1873769753544093;0.18732433408999502;0.9999490390294631
4.872753;1.0651044905249079;-1.0132258055017515e-05;-9.550939046871256e-06;0.20026820146815583;0.18801659383524313;1.0698012729050963;0.9999336964923419;9.999894195245375;-0.41676997463815296;0.4352286800649422;0.43517197804908275;-7.008687780572342e-10;-0.18801597575256612;0.18796311465622473;0.9999505583633691
4.882753;1.0651825999828965;-9.551177618809806e-06;-9.004061201729367e-06;0.20096214367777349;0.18865461405225417;1.069889828525951;0.9999345612900704;9.999921314882739;-0.41676997465090265;0.43522807847340617;0.4351718187030504;-6.097485861572406e-10;-0.18865297617448984;0.18859992297515804;0.9999521119356892
4.892753;1.0652616287974153;-1.0146719573905922e-05;-9.561921330971066e-06;0.2016552194366995;0.18929155689447322;1.069978321861071;0.9999354468987288;9.999948264704217;-0.4167699746744373;0.43522748370876485;0.4351716916400011;-5.38902815668731e-10;-0.1892899766186795;0.1892367594999734;0.9999536963024515
4.902753;1.0653395711612097;-9.548594769306418e-06;-8.999127838059203e-06;0.2023482279527552;0.18992852964898674;1.0700667565772592;0.9999363557274952;9.999974985212134;-0.4167699747100757;0.4352268970824845;0.4351715945275491;-4.873439030931988e-10;-0.1899269770835253;0.18987362496915244;0.9999553078796026
4.912753;1.0654184215211338;-1.0124704971657504e-05;-9.538678773349455e-06;0.2030415521241335;0.19056553761393896;1.0701551367305646;0.9999372903249931;10.000001418325844;-0.41676997475901245;0.43522631971030684;0.4351715248081094;-4.5400803622921386e-10;-0.19056397756740978;0.19051052066640262;0.9999569428265579
4.922753;1.065496174054908;-9.509578480145747e-06;-8.960025059418896e-06;0.20373362087968155;0.19120146459005452;1.0702434676481682;0.9999382531384795;10.000027520181302;-0.4167699748222495;0.4352257525869367;0.43517148004296646;-4.3780516230630875e-10;-0.19119897806879355;0.19114544826797605;0.9999585964816028
4.932753;1.0655738232101495;-1.006844571663538e-05;-9.483346597914356e-06;0.20442581118854805;0.19183742568821194;1.0703307555396573;0.999939245838219;10.00005326323067;-0.4167699749003471;0.43522519668854154;0.43517145816359365;-4.376560831852581e-10;-0.19183497858613383;0.1917814093273503;0.9999602630750718
4.942753;1.065651365018966;-1.0620274889195131e-05;-1.0000001268183676e-05;0.20511693465199263;0.19247230574570354;1.0704190066115586;0.9999402691494761;10.000078622525882;-0.41676997499333773;0.4352246529455478;0.4351714575247747;-4.5241301242088325e-10;-0.19246997911767394;0.19241640497946555;0.9999619361080296
4.952753;1.0657287978490924;-9.978465436529267e-06;-9.396437187547335e-06;0.20580817049267625;0.19310721121294552;1.0705072273372533;0.9999413228670875;10.000103564552266;-0.4167699751008115;0.43522412195730653;0.4351714767578546;-4.807282701706352e-10;-0.19310397966137738;0.19305043608696243;0.9999636090934462
4.962753;1.0658061222682182;-1.0510919197047695e-05;-9.894874264294967e-06;0.20649952252939272;0.19374214463833206;1.0705944251935668;0.9999424059544358;10.000128053314477;-0.4167699752221002;0.43522360381820646;0.4351715146580017;-5.21029799383916e-10;-0.19373798021493022;0.19368450338593154;0.9999652757083564
4.972753;1.065883340894852;-9.852216012933765e-06;-9.275586510567628e-06;0.20718980039765073;0.19437598744989368;1.0706826084736925;0.99994351691636;10.00015206150185;-0.4167699753565796;0.43522309823869504;0.4351715703203217;-5.717016669615322e-10;-0.19437198077580392;0.19431860738780274;0.9999669290861524
4.982753;1.065960458438411;-1.0367962589783367e-05;-9.758322814521598e-06;0.20788019252335105;0.195009852748114;1.0707697858710676;0.9999446538318464;10.00017557483877;-0.41676997550386335;0.43522260461632734;0.4351716432721884;-6.313082215341828e-10;-0.1950049813414376;0.19495174830200182;0.9999685615070069
4.992753;1.0660374810133715;-1.0874081182292676e-05;-1.0231978740675658e-05;0.2085706952170557;0.19564373425144183;1.0708579665659193;0.9999458138076873;10.000198591072097;-0.4167699756635966;0.43522212208362476;0.4351717330999089;-6.986506143581826e-10;-0.195637981909213;0.19558492602123215;0.9999701650711761
5.002753;1.0661144152130175;-1.0188833775606554e-05;-9.587962141842899e-06;0.20926012027461335;0.196276513738438;1.0709451602685527;0.9999469926589996;10.000221114184022;-0.416769975835087;0.4352216498832708;0.43517183893379785;-7.726664158621286e-10;-0.19626998247630004;0.19621714005924076;0.999971732442382
5.012753;1.0661912679761762;-1.068099310448622e-05;-1.0048517891758608e-05;0.2099484715743345;0.19690819138275653;1.0710323772744472;0.9999481850912731;10.000243143442612;-0.4167699760172653;0.4352211879005618;0.43517195954289867;-8.52295167453027e-10;-0.19690198303978299;0.19684938951257805;0.9999732571002363
5.022753;1.0662680466684669;-9.976278326898245e-06;-9.38640057036052e-06;0.2106381111043785;0.19754098004761558;1.071119628448993;0.999949385108765;10.000264667878024;-0.41676997620896217;0.43522073682470025;0.4351720936862018;-9.364667721288033e-10;-0.19753398359686972;0.1974816730650002;0.9999747334190132
5.032753;1.0663437565454943;-1.0646857479685187e-05;-1.0014313620582803e-05;0.2113264744953742;0.19817265918245922;1.0712079244065487;0.9999505865745026;10.000285673804516;-0.4167699764091839;0.435220297848263;0.4351722402719334;-1.024209145209649e-09;-0.19816398414489417;0.19811198914537317;0.9999761568306633
5.042753;1.0664204093953384;-1.1113478876486368e-05;-1.0450879625677627e-05;0.21201395279775814;0.19880322364279776;1.0712952747426112;0.9999517835453298;10.000306152255115;-0.41676997661711096;0.4352198723031941;0.4351723985780045;-1.1147328881559077e-09;-0.1987949846812503;0.19874333625243376;0.9999775241923259
5.052753;1.066497009645474;-1.0385685719295214e-05;-9.767325053301082e-06;0.2127015265760696;0.1994337794777079;1.071382688446824;0.9999529701761052;10.000326098106786;-0.41676997683176836;0.43521946146947815;0.4351725684028839;-1.2074676861938637e-09;-0.19942498520343016;0.19937371309236937;0.9999788343639281
5.062753;1.0665725635574181;-1.0832595972837508e-05;-1.01854364246046e-05;0.21338899752204943;0.200064329119912;1.0714701745319601;0.9999541407067639;10.000345511075656;-0.4167699770517572;0.43521906641032243;0.4351727498691325;-1.3019831561988395e-09;-0.20005498570921829;0.20000411840344037;0.9999800883073929
5.072753;1.0666480766767803;-1.127266102711868e-05;-1.0597102665416459e-05;0.2140753732577035;0.2006937561740387;1.0715567417888752;0.9999552898560278;10.000364400686713;-0.4167699772752699;0.43521868781477624;0.43517294304407056;-1.3978703349282253e-09;-0.20068398619688677;0.20063355078105813;0.9999812884152839
5.082753;1.0667245532651533;-1.051855005318724e-05;-9.889103619717076e-06;0.21476203433988864;0.20132316638422598;1.0716443980117787;0.9999564133113837;10.000382784177305;-0.4167699775002183;0.4352183260884078;0.43517314756284226;-1.494827410772274e-09;-0.20131298666522401;0.20126300876384817;0.999982437553876
5.092753;1.066799995904923;-1.0942159880764082e-05;-1.0285369355075385e-05;0.21544739670352114;0.2019514510629252;1.0717321494606495;0.9999575079195039;10.000400676015223;-0.41676997772452323;0.4352179816183013;0.43517336245993476;-1.5927307541476062e-09;-0.2019409871135707;0.20189149096053258;0.9999835379416507
5.102753;1.0668764055774016;-1.1356704797809139e-05;-1.0673103364172555e-05;0.21613304363665467;0.20257971660666624;1.071820000766001;0.9999585716044519;10.000418080147188;-0.4167699779465808;0.43521765493246384;0.4351735864899098;-1.691415764887384e-09;-0.202568987541896;0.20251999577352214;0.9999845904280715
5.112753;1.0669517825482016;-1.0575882156022609e-05;-9.940315798827001e-06;0.21681856571946742;0.20320795935132618;1.0719069547977202;0.999959603261716;10.000434987746269;-0.4167699781654819;0.43521734672404744;0.4351738187416914;-1.7904993922287452e-09;-0.2031959879506539;0.20314752090852534;0.9999855949526835
5.122753;1.0670271272326228;-1.0973549381041695e-05;-1.0312273519688837e-05;0.21750298286854958;0.20383507327081762;1.0719950120351065;0.999960602929756;10.000451376356102;-0.4167699783807452;0.4352170576552035;0.43517405895264627;-1.8895139462449293e-09;-0.20382298834051782;0.2037750633343938;0.9999865514919972
5.132753;1.0671024381556387;-1.1566134212323278e-05;-1.0866895571089477e-05;0.2181874749130217;0.20446216698161965;1.0720821699666097;0.999961572355331;10.0004672144126;-0.41676997859188586;0.43521678800570013;0.43517430741061724;-1.988064152733561e-09;-0.2044499887122407;0.2044026197400175;0.9999874606750815
5.142753;1.0671777213930005;-1.1945365738899866e-05;-1.1221519514838561e-05;0.21887204106084576;0.2050892401714055;1.0721704235207763;0.9999625152001134;10.000482470364622;-0.41676997879812866;0.4352165376341188;0.4351745648000939;-2.085834543604004e-09;-0.2050759890665497;0.205029186923744;0.9999883238242161
5.152753;1.0672529762212097;-1.1132203109596451e-05;-1.045871473906595e-05;0.21955549112546086;0.20571517826958016;1.072257766385795;0.9999634363045349;10.0004971149276;-0.4167699789983781;0.4352163060851892;0.43517483217430775;-2.182639214645931e-09;-0.20570098940404147;0.20565476189115722;0.9999891420646709
5.162753;1.0673282036040583;-1.1497934287693001e-05;-1.0800721814288299e-05;0.22023782912162868;0.20633998561220912;1.0723451924775103;0.9999643406830534;10.000511118268037;-0.41676997919155656;0.43521609228604535;0.4351751109881624;-2.2784314426360465e-09;-0.20632598972517174;0.20628034185045915;0.9999899156657845
5.172753;1.0674034024575298;-1.185134383830449e-05;-1.1131159796989247e-05;0.2209214215787088;0.20696588114161196;1.0724336969944248;0.9999652328218158;10.000524451779738;-0.4167699793771053;0.4352158942812879;0.43517540293921114;-2.373126651592065e-09;-0.20695099003024414;0.20690592415006975;0.9999906448592061
5.182753;1.0674785691259925;-1.2200912054120994e-05;-1.1457973807872836e-05;0.22160270819954642;0.20758953129189264;1.0725212763680014;0.9999661163498444;10.000537091056207;-0.41676997955518047;0.43521570943150784;0.43517570958560375;-2.4664834336314918e-09;-0.20757599031936788;0.20753150618859573;0.9999913310207055
5.192753;1.0675536984379728;-1.1352154001935472e-05;-1.0662109992772693e-05;0.22228524038234526;0.20821426680344887;1.0726089274933692;0.9999669939679392;10.000549017669869;-0.41676997972649205;0.4352155345671211;0.43517603225856505;-2.558149802365469e-09;-0.20819899059247512;0.20815508544894787;0.9999919769727227
5.202753;1.0676287825757653;-1.1891500543609923e-05;-1.116672664726706e-05;0.22296664773202857;0.20883787103892765;1.0726966472778803;0.999967866747203;10.000560221257668;-0.41676997989200354;0.435215366003201;0.43517637245133517;-2.647728667633301e-09;-0.2088229908493716;0.20877965962703382;0.9999925861879586
5.212753;1.0677028211490984;-1.2212657177937665e-05;-1.1466913754115597e-05;0.22364790146748564;0.2094614527805482;1.0727844323851283;0.9999687331559914;10.000570699009284;-0.41676998005258337;0.4352151997968221;0.43517673207352814;-2.7348611719684465e-09;-0.20944599108971074;0.2094032267278273;0.9999931614442827
5.222753;1.06777780708645;-1.2527724123359884e-05;-1.176135422222123e-05;0.22432823051078257;0.21008390115529008;1.0728722790040832;0.9999695895123693;10.000580455264258;-0.41676998020884726;0.43521503228333397;0.4351771131012057;-2.8193932663011676e-09;-0.21006799131296916;0.21002578506793432;0.9999937044811467
5.232753;1.067852736525706;-1.1646999662321336e-05;-1.0935798442749464e-05;0.2250086075347601;0.2107063248028144;1.0729601831097801;0.9999704310591027;10.000589503883376;-0.4167699803613659;0.4352148605906073;0.4351775169596745;-2.9014340214986235e-09;-0.2106899915186706;0.21064833313731948;0.999994216840048
5.242753;1.0679266056588035;-1.1945439949653378e-05;-1.121468576992222e-05;0.2256876391330946;0.21132761817796014;1.0730471412027374;0.9999712519836911;10.000597866505387;-0.41676998051087033;0.43521468272139796;0.4351779440977038;-2.9812259657871663e-09;-0.21131199170669598;0.21127086945168028;0.9999947002964041
5.252753;1.0680014100171906;-1.2234969844034892e-05;-1.1485181701915173e-05;0.22636692933405383;0.21194888958375477;1.073135151171753;0.9999720455610952;10.000605561094725;-0.41676998065812326;0.43521449737302975;0.4351783937045492;-3.0591535765161712e-09;-0.21193299187727355;0.2118923926546376;0.9999951569353642
5.262753;1.0680751435140974;-1.2727089614559771e-05;-1.1945354097901628e-05;0.2270460534661376;0.21257013862108143;1.0732232127643064;0.9999728057732755;10.000612589418651;-0.41676998080363137;0.4352143038967845;0.4351788636684257;-3.135852153401833e-09;-0.21255399203074776;0.21251390172838908;0.9999955899289349
5.272753;1.068149809805217;-1.3001289675148182e-05;-1.2201405306825922e-05;0.22772425027656074;0.2131902539626031;1.0733103272493212;0.9999735287983516;10.000618940416155;-0.41676998094745277;0.4352141021691139;0.4351793509560014;-3.212126729388848e-09;-0.21317399216747604;0.21313439588850064;0.9999960044544195
5.282753;1.0682234064086897;-1.2078789346049756e-05;-1.133700493691528e-05;0.22840227745544756;0.2138103440984998;1.0733984967064374;0.9999742124373894;10.000624606425779;-0.41676998108932634;0.4352138922457157;0.435179852107973;-3.288748392687333e-09;-0.21379399228793675;0.2137548742564089;0.999996407740903
5.292753;1.0682969325043474;-1.2333541996871716e-05;-1.1574856551316122e-05;0.2290803538478939;0.21443041479279024;1.0734857235415938;0.9999748545325434;10.000629586844099;-0.4167699812290588;0.43521367415207085;0.43518036356840095;-3.366262408144114e-09;-0.21441399239279726;0.2143753357863562;0.9999968080194186
5.302753;1.0683713868424864;-1.2582363912597604e-05;-1.1807104148652163e-05;0.22975750520477484;0.21504935243249174;1.0735740102685924;0.9999754525642811;10.00063387627806;-0.41676998136670335;0.4352134480443277;0.4351808816927738;-3.4448374334666877e-09;-0.21503299248282084;0.21499477939782827;0.9999972129252305
5.312753;1.068444769504086;-1.2821247846010206e-05;-1.2030018349789409e-05;0.2304344895499997;0.2156682682045839;1.0736613593411326;0.9999760042926475;10.00063746458912;-0.416769981502498;0.43521321439344857;0.4351814025234294;-3.524120283233098e-09;-0.21565099255886536;0.21561320389286054;0.9999976283128287
5.322753;1.0685180804340124;-1.3269962007292433e-05;-1.2449291910315594e-05;0.23111033441177817;0.2162860510602523;1.0737487728922783;0.9999765079583086;10.000640349734407;-0.41676998163688883;0.43521297376306944;0.43518192197882327;-3.6032166630325685e-09;-0.21626999262193694;0.21623260772009856;0.9999980580469621
5.332753;1.0685913294024447;-1.2306483454688103e-05;-1.1546774520336898e-05;0.23178622556361786;0.21690380967448467;1.0738362521750953;0.9999769620380364;10.00064254132496;-0.41676998177063596;0.4352127266386676;0.4351824365592244;-3.680907272724031e-09;-0.21688699267300043;0.21684998895409746;0.9999985044747974
5.342753;1.0686645203900063;-1.2520708040690194e-05;-1.174654536963805e-05;0.23246216919879395;0.21752155026039444;1.0739247967642518;0.9999773653459673;10.00064406126891;-0.41676998190486264;0.4352124736692055;0.4351829437573723;-3.75578912034858e-09;-0.21750499271266044;0.21746834566425208;0.9999989689718395
5.352753;1.068737660590944;-1.2728537999037978e-05;-1.194028889429958e-05;0.23313697596533203;0.21813815980847592;1.0740124043692516;0.9999777174121511;10.000644949334827;-0.41676998204102367;0.43521221579735536;0.4351834418179233;-3.8262797334432146e-09;-0.21812099274115607;0.21808467655256292;0.9999994524521706
5.362753;1.0688107550604184;-1.3148736378498424e-05;-1.2332710475308146e-05;0.2338106459539677;0.2187536390673086;1.0741000715798614;0.9999780187246254;10.000645263028186;-0.4167699821808814;0.4352119541275796;0.435183929422356;-3.890823154811388e-09;-0.2187379927587497;0.21870198142296493;0.9999999556513453
5.372753;1.0688838166282748;-1.3338470480367703e-05;-1.2509419953508283e-05;0.23448555594857978;0.21937021080718122;1.0741877945080163;0.9999782708382285;10.0006450722166;-0.41676998232648443;0.4352116899020978;0.4351844058785981;-3.948182398094185e-09;-0.21935399276599749;0.21931826123423645;1.0000004790682846
5.382753;1.0689568497937074;-1.352185174988205e-05;-1.2680142752308095e-05;0.23515933168032505;0.21998565329413114;1.0742755684512055;0.9999784762172401;10.000644452961419;-0.4167699824799999;0.4352114245397446;0.435184871394146;-3.997439035907187e-09;-0.21996899276359333;0.21993351777447606;1.000001022960527
5.392753;1.0690288598620672;-1.3698332356367391e-05;-1.284437971631781e-05;0.23583175364443096;0.22059996726871603;1.074362387110295;0.9999786375246517;10.00064347899487;-0.41676998264346815;0.4352111593619028;0.4351853267327446;-4.037754912095104e-09;-0.2205849927521612;0.22054975302167215;1.000001587357702
5.402753;1.0691018509735446;-1.2675289807210473e-05;-1.1886431712986897e-05;0.23650563560379106;0.2212153731414901;1.0744502427055684;0.9999787570796375;10.000642213065687;-0.41676998281865757;0.4352108950834405;0.4351857726894629;-4.06823320607571e-09;-0.22119899273239588;0.22116396858594276;1.0000021720490255
5.412753;1.0691748247396793;-1.3058438296271192e-05;-1.2243974547893498e-05;0.23717720039672774;0.22182854435332294;1.0745381275510502;0.9999788370020212;10.000640706958428;-0.4167699830070034;0.43521063167797674;0.4351862101367541;-4.08792067541904e-09;-0.2218129927054121;0.2217781655203946;1.000002776743327
5.422753;1.0692467907121708;-1.3207448933090707e-05;-1.2382460800415365e-05;0.23784978739418441;0.22244281240929278;1.0746260356600421;0.9999788792699463;10.000639010256206;-0.4167699832095485;0.4352103688001732;0.43518664030857757;-4.09572098151184e-09;-0.22242699267297944;0.2223923443793611;1.0000034010044674
5.432753;1.0693197505445862;-1.3350758763500519e-05;-1.2515567416506716e-05;0.23852146537825564;0.2230559557262974;1.0747129625054053;0.999978885695664;10.000637171124737;-0.4167699834269401;0.4352101063470909;0.4351870645756091;-4.090330459108644e-09;-0.2230409926375601;0.22300650560010274;1.0000040438804958
5.442753;1.0693917084512132;-1.3484165072577877e-05;-1.2639388392949537e-05;0.23919297818602397;0.22366908577525962;1.074800903791524;0.9999788582469566;10.000635228072484;-0.4167699836595761;0.435209844811373;0.43518748381429423;-4.070495586523804e-09;-0.22365399260214927;0.22361965005937137;1.0000047039194147
5.452753;1.069464667086005;-1.3836177328940927e-05;-1.2967595369369254e-05;0.23986358588878137;0.22428109181845451;1.074887855182294;0.9999787993633203;10.000633208077607;-0.416769983907761;0.43520958518806074;0.4351878980549472;-4.035267284323785e-09;-0.22426599256988156;0.2242317792059611;1.000005380004603
5.462753;1.0695366378344875;-1.3954642662055031e-05;-1.307736409919904e-05;0.24053403232781767;0.22489308541487724;1.0749748128172556;0.999978712419166;10.000631129362896;-0.41676998417171657;0.43520932849469207;0.43518830679398146;-3.983801066933496e-09;-0.22487799254364024;0.2248438946798496;1.000006072412177
5.472753;1.069609624835465;-1.4067488241926697e-05;-1.3181835132046987e-05;0.24120358049384094;0.22550395575288534;1.0750627738912997;0.999978602041052;10.00062900290831;-0.4167699844515681;0.43520907540085607;0.4351887096322833;-3.91516154049534e-09;-0.22548999252602822;0.22545599795432691;1.000006782688912
5.482753;1.0696816330413097;-1.4396550306560697e-05;-1.3488444727381871e-05;0.24187297012240186;0.226114814126223;1.0751497369728704;0.9999784734445405;10.00062683346136;-0.41676998474736693;0.43520882621981904;0.43518910652409376;-3.82865305126242e-09;-0.22610099251949303;0.2260670904188458;1.0000075124239893
5.492753;1.0697536751213275;-1.4490835318506742e-05;-1.3575504605104586e-05;0.24254242945510565;0.22672566069025984;1.075236701870976;0.999978331881419;10.000624615483767;-0.4167699850590348;0.4352085811952455;0.43518949767886805;-3.724273817118451e-09;-0.22671199252618396;0.2266781737016888;1.0000082625442466
5.502753;1.0698257535787616;-1.4578944374293086e-05;-1.3656766265804382e-05;0.24321077103092212;0.22733538443855858;1.0753236695300779;0.9999781832097958;10.000622328669877;-0.4167699853862684;0.4352083410046502;0.4351898836871216;-3.602822012017608e-09;-0.22732199254772484;0.22728824974375372;1.0000090339165248
5.512753;1.0698988701848149;-1.3469759714956015e-05;-1.2618791614396e-05;0.24387940930056867;0.22794509376084168;1.0754106417061364;0.9999780340192972;10.000619943501224;-0.41676998572848983;0.43520810712940455;0.4351902657655505;-3.465690939445942e-09;-0.22793199258518024;0.227898320572088;1.0000098282337355
5.522753;1.069971021794582;-1.3767791289138463e-05;-1.289630237914213e-05;0.24454789555568648;0.22855479464037717;1.075498620039813;0.9999778906894049;10.00061742881181;-0.41676998608478427;0.43520788168216357;0.4351906457504008;-3.314403239226596e-09;-0.22854199263911232;0.22850838802169696;1.0000106474309634
5.532753;1.070043212424725;-1.3831759003844032e-05;-1.2954998782483045e-05;0.24521526723828937;0.22916337297926143;1.0755846051998357;0.9999777589981748;10.00061475317404;-0.41676998645384483;0.43520766697264834;0.4351910257380702;-3.1500733224693926e-09;-0.22915099270971334;0.22911745359165347;1.0000114924350672
5.542753;1.0701154386041571;-1.3886473838042781e-05;-1.3005031506860008e-05;0.24588271318137164;0.22977193943051658;1.0756715963261532;0.999977644290106;10.000611885447723;-0.41676998683400746;0.4352074654243595;0.43519140750733;-2.973304028122172e-09;-0.22975899279704126;0.22972551857197762;1.0000123630199893
5.552753;1.070187697851455;-1.4165457887362789e-05;-1.3264634562163883e-05;0.24654904461614272;0.23037938216548437;1.0757585913719443;0.9999775510421899;10.000608795575866;-0.4167699872233645;0.4352072796999474;0.4351917923398086;-2.784559378986913e-09;-0.23036799290120694;0.23033458431714274;1.000013257984218
5.562753;1.0702599966169024;-1.4205447875297437e-05;-1.3300866654992247e-05;0.2472154524915085;0.23098681158291856;1.0758455887629308;0.9999774821903943;10.000605453648976;-0.41676998761998735;0.4352071124753083;0.4351921814794008;-2.5845486142921694e-09;-0.23097499302245128;0.23094165227590954;1.0000141751468963
5.572753;1.0703313336768387;-1.4235571940300974e-05;-1.3327882390913119e-05;0.24788170576794535;0.2315942272637747;1.0759325885267577;0.9999774391045306;10.000601827892346;-0.4167699880221942;0.4352069659033401;0.43519257651661897;-2.37442164337774e-09;-0.23158299316117495;0.23154972373896998;1.0000151112732396
5.582753;1.0704037076468425;-1.4492459492867803e-05;-1.3566749002078953e-05;0.24854707867768466;0.23220051816346202;1.076018591808259;0.9999774222537504;10.000597884888343;-0.41676998842863044;0.43520684118812086;0.43519297914591837;-2.1557538683750825e-09;-0.23218999331791687;0.23215679980396525;1.0000160613004103
5.592753;1.0704761249157169;-1.4508548669903692e-05;-1.358060842758197e-05;0.24921253229106594;0.2328067959804186;1.0761056001922844;0.9999774318127083;10.000593595781131;-0.4167699888381364;0.4352067383622862;0.43519339046731553;-1.9303247206090427e-09;-0.23279599349320415;0.2327628816654879;1.0000170179164392
5.602753;1.0705485829034989;-1.4518619574248689e-05;-1.3588839286183047e-05;0.2498768782167566;0.23341195063570366;1.076191615553574;0.9999774677114179;10.000588941778348;-0.41676998924952635;0.4352066562901501;0.4351938104355669;-1.6999019322229635e-09;-0.2334019936873878;0.23336897062470222;1.000017972561935
5.612753;1.0706200775854482;-1.4752854476489184e-05;-1.3806478251233185e-05;0.2505410721341786;0.23401709457891684;1.076278639518545;0.9999775298142987;10.000583912259609;-0.41676998966133694;0.4352065930436546;0.4351942379853644;-1.4661454027666562e-09;-0.23400799390073726;0.23397506767217638;1.0000189166865483
5.622753;1.0706926123072709;-1.4745131309302558e-05;-1.3798063812371164e-05;0.2512055834363853;0.23462222921086479;1.0763646724157163;0.9999776188869374;10.00057850011931;-0.4167699900717265;0.435206546380452;0.43519467161202813;-1.2305217194150377e-09;-0.2346129941336415;0.23458017331787534;1.0000198425168
5.632753;1.070764182737936;-1.4730782645780427e-05;-1.3783471043723927e-05;0.2518687536910144;0.23522624451784327;1.0764517128356164;0.9999777371030281;10.000572699287062;-0.41676999047858104;0.43520651398339755;0.43519510979789644;-9.942114876029636e-10;-0.23521799438648933;0.23518528796715363;1.0000207433911132
5.642753;1.0708367849816685;-1.4943723362519709e-05;-1.3981139865747912e-05;0.2525322415303211;0.2358302520837229;1.0765377581933142;0.9999778867297725;10.000566509013828;-0.4167699908795382;0.4352064934690243;0.43519555121253556;-7.580817908430784e-10;-0.23582199465932133;0.2357894122428241;1.000021613680666
5.652753;1.0709084227739123;-1.4911610267034847e-05;-1.3949938416574131e-05;0.25319557682171795;0.23643425151309289;1.0766238054930548;0.9999780688250166;10.000559945558336;-0.41676999127194625;0.4352064822839622;0.4351959950044055;-5.227427729318738e-10;-0.23642599495171798;0.23639354674476412;1.0000224487620748
5.662753;1.0709810901311099;-1.4874220899524379e-05;-1.3913797877766254e-05;0.2538580410208338;0.23703713063300696;1.076709851722685;0.9999782841334459;10.000553050828497;-0.41676999165313044;0.4352064778335589;0.43519644117385703;-2.886662212780142e-10;-0.23702999526304794;0.23699769161771284;1.0000232446765414
5.672753;1.0710527793789832;-1.5067893829072211e-05;-1.4093429889926652e-05;0.25451915989987933;0.23763888843691314;1.0767958940592444;0.9999785345424023;10.000545889817353;-0.41676999202083664;0.4352064778236136;0.4351968906701492;-5.6288358493413574e-11;-0.23763299559284326;0.2376008464682289;1.0000239973561822
5.682753;1.0711244901809958;-1.5012121100476518e-05;-1.4040129849177568e-05;0.2551815511693797;0.23824174656356623;1.076881930112575;0.9999788228878378;10.000538537342686;-0.41676999237341983;0.43520648018685304;0.4351973450407274;1.740471196121545e-10;-0.23823499594105246;0.2382030105197035;1.0000247028678126
5.692753;1.0711972139377473;-1.4951124813772278e-05;-1.3981946576711354e-05;0.2558430727719122;0.23884348246180095;1.0769679582736271;0.9999791519027998;10.000531059444954;-0.4167699927097782;0.4352064827552052;0.43519780594307256;4.02332368873816e-10;-0.2388369963080114;0.2388051826409877;1.0000253588723467
5.702753;1.0712689423113182;-1.5123030154179723e-05;-1.4141214633104378e-05;0.25650324592820795;0.23944409585171003;1.077053977889708;0.9999795236309174;10.00052350019949;-0.4167699930292438;0.4352064834145003;0.43519827486176843;6.290202037880202e-10;-0.2394389966942332;0.23940736117791103;1.0000259657760344
5.712753;1.0713406758479977;-1.6233921902319995e-05;-1.5177013610953345e-05;0.25716469305475875;0.2400458117366854;1.0771399889416085;0.9999799390706646;10.000515877213461;-0.4167699933315658;0.4352064804921322;0.43519875290064913;8.548350085003302e-10;-0.24004099710023094;0.24000954387285475;1.0000265265541217
5.722753;1.0714124048825493;-1.638943230073271e-05;-1.5320878963775847e-05;0.2578250257041598;0.24064640136699222;1.0772259918764922;0.9999803976232055;10.000508179026962;-0.4167699936170811;0.4352064727697557;0.4351992405045302;1.0804564613188e-09;-0.24064199752637017;0.24061072823922136;1.0000270454772868
5.732753;1.0714841316862473;-1.6299073413463853e-05;-1.523523714908904e-05;0.2584842487619679;0.24124586729772618;1.0773119879944653;0.9999808967587507;10.000500368032892;-0.4167699938868794;0.4352064591989897;0.4351997373476251;1.3062282480806693e-09;-0.24124199797272283;0.24121091222134514;1.0000275269168264
