time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.742753;1.0715558511270258;-1.6199594026491992e-05;-1.5141097128120743e-05;0.2591435525393087;0.24184532003368614;1.077396979552075;0.999981432397897;10.000492395761103;-0.41676999414263494;0.4352064386839367;0.4352002425366773;1.531963241305253e-09;-0.24184199843897475;0.24181109455728145;1.0000279749629004
5.752753;1.071627558285765;-1.6333434434662517e-05;-1.5264719770722626e-05;0.2598029372006137;0.24244475936640772;1.0774829696154158;0.9999819997277203;10.00048422115914;-0.4167699943862651;0.43520641006506056;0.43520075501360256;1.756793741184104e-09;-0.24244199892446272;0.24241127475524268;1.0000283933932244
5.762753;1.071699255970294;-1.6219645466469426e-05;-1.5157241640434374e-05;0.2604612145968812;0.24304307470242567;1.077567962555984;0.9999825938416487;10.000475819372227;-0.4167699946197613;0.435206372166162;0.4352012739646082;1.9790395138000528e-09;-0.24304099942834945;0.24301045300169127;1.0000287855559244
5.772753;1.0717699376787466;-1.609605385293165e-05;-1.5040646174827652e-05;0.26111933241436625;0.24364137824779855;1.0776539646305952;0.9999832096741774;10.000467178799418;-0.4167699948451464;0.4352063238552139;0.4352017989348372;2.1963460586890246e-09;-0.2436399999498391;0.24360963000841895;1.0000291543255486
5.782753;1.071841595910609;-1.6208291943223026e-05;-1.5144098009795239e-05;0.26177777848468037;0.24423967146258363;1.0777389835815918;0.9999838413262111;10.000458292100221;-0.41676999506453793;0.43520626423037245;0.43520232954211446;2.4061202393070507e-09;-0.24423800048835742;0.24420780677917067;1.0000295020481131
5.792753;1.0719132307135926;-1.6071146244399148e-05;-1.5014857957740155e-05;0.2624351221953661;0.24483684476605527;1.0778250274518546;0.9999844822762158;10.000449152983522;-0.4167699952802774;0.43520619285550677;0.4352028651085679;2.6059404534387593e-09;-0.24483600104364078;0.24480598451596308;1.000029830271127
5.802753;1.0719848306119253;-1.617034707445329e-05;-1.5106131452151443e-05;0.26309255457881003;0.2454340106530488;1.077910103138942;0.9999851268029951;10.000439760673403;-0.4167699954947979;0.4352061098108912;0.43520340452730427;2.793738914691369e-09;-0.2454340016157185;0.24540416461823736;1.0000301397229265
5.812753;1.0720553964146213;-1.6018287501014405e-05;-1.4963007895997574e-05;0.2637486415038231;0.24603005938994282;1.0779952151138228;0.9999857707369029;10.000430121821106;-0.41676999571032913;0.4352060154242074;0.43520394630783976;2.9678019214886247e-09;-0.24603100220478527;0.24600134868852044;1.0000304306625
5.822753;1.0721269191913834;-1.7295618213601994e-05;-1.6153250456127523e-05;0.2644050689245926;0.24662610623314524;1.0780803650710988;0.9999864111239057;10.00042024999896;-0.4167699959288277;0.4352059098805384;0.4352044886600547;3.1267523512857403e-09;-0.24662800281098396;0.24659853867277587;1.000030702869253
5.832753;1.0721974023027943;-1.7126079018973268e-05;-1.5993766327002995e-05;0.26506134089625394;0.24722214535088965;1.0781655525924063;0.9999870457953958;10.000410164582513;-0.4167699961520048;0.4352057932477551;0.43520502973817277;3.269625313792321e-09;-0.24722400343427717;0.24719473690427007;1.0000309553022544
5.842753;1.0722688409231045;-1.6951583510812823e-05;-1.5829661482123156e-05;0.2657167651098954;0.2478170686878432;1.0782517757350292;0.9999876730821528;10.000399883595229;-0.41676999638127254;0.43520566596715926;0.4352055680594274;3.3958689368653495e-09;-0.2478200040745111;0.24779094589456788;1.000031186000217
5.852753;1.0723392305838957;-1.701571904337843e-05;-1.5888142869172423e-05;0.2663720396014558;0.24841198690130384;1.0783370313215217;0.9999882915586059;10.000389416906991;-0.41676999661771674;0.4352055290601552;0.4352061027314751;3.505091713822961e-09;-0.2484150047314126;0.2483861681231571;1.0000313924681037
5.862753;1.0724105756779128;-1.682711969687226e-05;-1.5710901316964755e-05;0.2670264733988392;0.24900578840280393;1.0784213163530432;0.9999888996652787;10.000378769960928;-0.4167699968621059;0.4352053837595467;0.4352066333126591;3.5968583681756233e-09;-0.24901000540432738;0.2489814057602066;1.000031572809364
5.872753;1.0724808687615581;-1.687492489810534e-05;-1.5754139516668e-05;0.26768195331780015;0.24960069509842353;1.0785066302021373;0.9999894954512238;10.000367952918937;-0.4167699971149235;0.43520523126004407;0.4352071596207584;3.6706901401259404e-09;-0.24960500609200745;0.2495766602958608;1.0000317270096006
5.882753;1.072551113012191;-1.667152515927301e-05;-1.5563127588103724e-05;0.2683351575451472;0.2501933737037727;1.0785919748010522;0.9999900767411734;10.000356984686691;-0.41676999737634923;0.4352050729399101;0.435207681625082;3.725981210763866e-09;-0.25019900679277507;0.2501709323791136;1.000031857106541
5.892753;1.0726212997890932;-1.6706444611188306e-05;-1.5594335853233645e-05;0.2689896618550178;0.25078715768559157;1.0786773526952318;0.9999906416211477;10.000345888529635;-0.4167699976460927;0.43520491041709947;0.4352081992227433;3.761961038865359e-09;-0.25079300750488415;0.2507652219248932;1.0000319661472226
5.902753;1.072691431484793;-1.767732993555012e-05;-1.6498150389250034e-05;0.26964309011221405;0.2513798284324223;1.0787627658474106;0.9999911892834944;10.00033468462919;-0.41676999792334196;0.4352047450635445;0.4352087120948441;3.777937783049051e-09;-0.2513860082266513;0.25135852829863525;1.0000320571270618
5.912753;1.0727624973079277;-1.770369013209199e-05;-1.6521268905871078e-05;0.2702956874117378;0.2519713800738289;1.0788472159427767;0.9999917208691504;10.000323389131639;-0.4167699982070691;0.43520457755198544;0.43520921997794476;3.773541867213431e-09;-0.2519790089562209;0.25195185034029344;1.0000321325601738
5.922753;1.072832496673095;-1.746544082156082e-05;-1.6297712183833967e-05;0.2709493404935118;0.25256403880899375;1.0789327046441108;0.9999922394817564;10.000312021373032;-0.4167699984963895;0.4352044079018914;0.4352097230541819;3.748727145655084e-09;-0.2525720096912923;0.25254518623434036;1.0000321940087649
5.932753;1.0729024203437816;-1.7225115510221405e-05;-1.6072228906998904e-05;0.27160072602784857;0.2531544721040736;1.079017233454179;0.9999927492656896;10.000300610433445;-0.41676999879051463;0.4352042356665594;0.4352102219595969;3.7036142662763795e-09;-0.25316401042913245;0.25313753348047363;1.000032241649101
5.942753;1.072972259700257;-1.7226065600580033e-05;-1.607163960700523e-05;0.2722534211629994;0.25374601407726666;1.0791028040724084;0.9999932544613045;10.000289196502727;-0.41676999908835255;0.4352040599037251;0.4352107173998547;3.6383970548076023e-09;-0.25375601116673474;0.2537298889110603;1.0000322750226922
5.952753;1.073042015344827;-1.6968335650895215e-05;-1.5829932698965493e-05;0.27290504577679864;0.25433644339121775;1.079187419008471;0.9999937592692071;10.000277829459762;-0.41676999938829246;0.435203879219037;0.4352112098237393;3.5534322839865114e-09;-0.2543470119008358;0.2543212485949407;1.0000322946309477
5.962753;1.0731106769022554;-1.8148017724451663e-05;-1.6927849690682376e-05;0.2735565416349016;0.2549268753117984;1.079272081256376;0.9999942681765195;10.000266563824026;-0.41676999968842016;0.43520369210802945;0.43521169946846966;3.449380496774247e-09;-0.2549380126278502;0.2549126079631134;1.0000323026866833
5.972753;1.0731802473382859;-1.787647718111906e-05;-1.6673200069288323e-05;0.27420722345154724;0.2555161931008822;1.079357793272304;0.9999947861106694;10.00025544907547;-0.41676999998689124;0.43520349735326624;0.4352121863782024;3.3272060797504405e-09;-0.25552801334396297;0.255502962454577;1.0000323024041768
5.982753;1.0732497203280738;-1.785207740982878e-05;-1.6648854466174994e-05;0.27485803466192693;0.25610551149477895;1.0794425563789252;0.9999953181418394;10.000244518645848;-0.4167700002822383;0.4352032942454913;0.43521266997606645;3.1879913830940085e-09;-0.2561180140454557;0.256093308205545;1.0000322970357605
5.992753;1.0733191032131084;-1.7563175534351266e-05;-1.6378035031991747e-05;0.2755089803527408;0.2566948302687563;1.0795273701452597;0.9999958683014276;10.000233785743728;-0.41677000057353986;0.4352030824786225;0.43521314872594935;3.0327441462089883e-09;-0.25670801472903426;0.25668364219361706;1.0000322900281275
6.002753;1.0733873917382222;-1.7525351172248327e-05;-1.6341176461702233e-05;0.27615861213463155;0.2572830375956931;1.0796122314925751;0.9999964380694363;10.000223254375948;-0.4167700008603785;0.43520286177199424;0.43521362052978124;2.862410269667564e-09;-0.25729701539186933;0.2572729620142511;1.0000322856122195
6.012753;1.073456592773717;-1.841526620733299e-05;-1.7168613370724907e-05;0.2768086441336604;0.25787124734085015;1.0796971354400524;0.9999970262494177;10.000212937454524;-0.41677000114262625;0.43520263162413875;0.4352140834837299;2.6779905867424115e-09;-0.2578860160314723;0.257862265776758;1.0000322882944825
6.022753;1.0735247012502633;-1.836136466814839e-05;-1.7116694841638454e-05;0.2774585548058532;0.25845945292770595;1.079782077406392;0.9999976304702959;10.000202861838593;-0.4167700014201234;0.43520239130495375;0.43521453634472257;2.480546980020136e-09;-0.25847401664569175;0.2584505521633286;1.0000323018229782
6.032753;1.07359372484514;-1.8044967031779156e-05;-1.682023145722316e-05;0.2781076742313479;0.25904654733441806;1.0798670541364954;0.9999982484065306;10.00019305637661;-0.4167700016924033;0.43520213980729566;0.435214978635672;2.2711516784687998e-09;-0.2590620172327616;0.25903882033385867;1.0000323291801432
6.042753;1.0736616606386087;-1.7982055709173702e-05;-1.6759924510257646e-05;0.27875548329415045;0.2596325318004338;1.0799520630048964;0.9999988778175575;10.000183540738611;-0.41677000195865516;0.43520187578465763;0.4352154104898801;2.050969832574753e-09;-0.2596490177911509;0.2596260695308793;1.0000323732838448
6.052753;1.0737305185402508;-1.8841317447793612e-05;-1.7558514712715365e-05;0.2794048907588799;0.26021963355017114;1.080037101368703;0.9999995165645273;10.00017432746421;-0.4167700022178817;0.435201597739467;0.4352158323088235;1.8215308833546996e-09;-0.26023701831913915;0.2602142987339139;1.0000324372915557
6.062753;1.073798296743664;-1.8762388018025124e-05;-1.7483234321343147e-05;0.28005298074637375;0.2608056256248952;1.0801211660175063;1.000000162965083;10.00016542637699;-0.41677000246914986;0.43520130448317956;0.4352162444969834;1.5848483090237646e-09;-0.2608230188144163;0.26080050670509375;1.0000325244350463
6.072753;1.0738670019733954;-1.8680103403980146e-05;-1.740481778099e-05;0.2807002765352978;0.2613905134659473;1.0802062527876821;1.000000815915994;10.000156839381741;-0.41677000271180126;0.4352009955590724;0.435216647476085;1.3430605049628846e-09;-0.26140901927412946;0.26138669217383675;1.0000326375182165
6.082753;1.0739346400486658;-1.8323687635945598e-05;-1.7071147070176363e-05;0.2813486407029118;0.2619765214347398;1.080291356665741;1.0000014748966704;10.000148552860615;-0.41677000294539573;0.4352006712181236;0.43521704177289616;1.0981158015953916e-09;-0.2619950196952929;0.26197285389105857;1.0000327783553957
6.092753;1.074002206936043;-1.9417790731275573e-05;-1.8088177072109908e-05;0.2819959474941056;0.2625614325393159;1.0803754720756447;1.0000021399921413;10.000140537205239;-0.4167700031695084;0.43520033201312036;0.4352174279690652;8.519351843212699e-10;-0.2625810200751098;0.26255899075581807;1.0000329476155316
6.102753;1.0740697105135908;-1.90514387395587e-05;-1.7745243761395038e-05;0.2826421886313362;0.26314524143257667;1.0804605936266078;1.0000028115492499;10.00013275155634;-0.41677000338366194;0.4351999785397858;0.4352178066633017;6.065892853125604e-10;-0.26316602041112697;0.2631441021378353;1.0000331453818
6.112753;1.0741371469957581;-1.8939951231826383e-05;-1.7639637429649688e-05;0.2832885570145288;0.26372906331115464;1.080544717483879;1.0000034890621234;10.000125150109323;-0.41677000358733074;0.4351996114921945;0.43521817834066573;3.64280470626779e-10;-0.26375002070147785;0.2637281880874203;1.0000333723244865
6.122753;1.0742045258736013;-1.855641640444459e-05;-1.7280769415181426e-05;0.2839350524962421;0.2643128985700735;1.0806288419668546;1.0000041703960068;10.000117689116648;-0.41677000377992623;0.43519923179496944;0.43521854306864244;1.2729595210631417e-10;-0.26433502094520855;0.2643132491039238;1.0000336300191695
6.132753;1.0742718461940113;-1.962612313683003e-05;-1.8274786980498297e-05;0.28458048184049256;0.2648956394899597;1.0807139664169725;1.0000048529769523;10.000110333283232;-0.4167700039608355;0.4351988405711501;0.435218900621143;-1.0204061931301173e-10;-0.2649180211423316;0.26489628565531487;1.0000339195741956
6.142753;1.0743391207329782;-1.9229147825629415e-05;-1.790340285452045e-05;0.28522603065737556;0.2654783903502999;1.0807980897055272;1.0000055356700799;10.000103059878002;-0.41677000412956056;0.4351984388660097;0.435219250959345;-3.2130930338630924e-10;-0.26550202129345574;0.2654802980253293;1.0000342404114106
6.152753;1.0744063513419868;-1.90893934837527e-05;-1.7771482734011344e-05;0.28587169807880086;0.26606115466147745;1.0808822094999713;1.000006219090795;10.000095856833907;-0.4167700042858446;0.43519802759723863;0.4352195942898561;-5.279408128024717e-10;-0.2660850213992927;0.26606328648735983;1.0000345908287802
6.162753;1.07447355069381;-1.8945611120058972e-05;-1.7635827015789513e-05;0.2865162878862957;0.266642821826336;1.0809663221845593;1.00000690468528;10.000088716475416;-0.41677000442963175;0.43519760801771146;0.43521993090401095;-7.193790884518337e-10;-0.2666670214603856;0.26664525118564597;1.0000349690916903
6.172753;1.0745407330659844;-1.9720777593562027e-05;-1.8355424746909102e-05;0.28716099493150377;0.2672245069849872;1.0810504237131402;1.0000075939406838;10.000081635432087;-0.4167700045610263;0.43519718197195545;0.4352202612650588;-8.932872266088165e-10;-0.26725002147709687;0.26722819178577706;1.0000353733234058
6.182753;1.0746079038249627;-1.956113634973464e-05;-1.820498015830399e-05;0.28780580705546965;0.26780620373440306;1.081134510592374;1.000008287835764;10.000074622349448;-0.41677000468038133;0.4351967514649868;0.4352205860901752;-1.0476689739230878e-09;-0.26783102144970583;0.2678091074374033;1.0000358006675403
6.192753;1.0746740800408978;-1.9128251573947696e-05;-1.7800297484549048e-05;0.288449264268747;0.26838680444637475;1.0812185799091676;1.0000089862365185;10.000067703275768;-0.41677000478835613;0.43519631806061737;0.4352209062064982;-1.180936738740216e-09;-0.26841302137848216;0.2683909970118537;1.000036246892974
6.202753;1.0747412656604178;-2.015048827286184e-05;-1.8749619699131396e-05;0.2890930958753051;0.26896742293346826;1.0813026295266959;1.0000096878878295;10.00006091912251;-0.4167700048859237;0.4351958825848965;0.43522122224872134;-1.2918536855200088e-09;-0.2689940212637167;0.26897185941673596;1.0000367068069054
6.212753;1.0748084756431648;-1.970517233707069e-05;-1.833335216926984e-05;0.28973583132354286;0.26954693991962925;1.0813866590547234;1.0000103910837073;10.000054315769916;-0.4167700049742984;0.4351954451262663;0.4352215343908405;-1.3793094678684354e-09;-0.2695740211058442;0.26955169386656347;1.0000371749754657
6.222753;1.074874710526344;-1.952034604605035e-05;-1.8159496682411793e-05;0.2903783938757684;0.27012646829676457;1.0814706698859962;1.0000110937631996;10.000047931632333;-0.4167700050546868;0.435195005290682;0.4352218423333853;-1.442051134333127e-09;-0.27015402090570373;0.27013149988978663;1.0000376458610547
6.232753;1.0749419783393503;-2.0523070286789382e-05;-1.9090426263543135e-05;0.29102132569491557;0.2707060097558156;1.0815546636151456;1.0000117933163255;10.000041793622417;-0.4167700051279761;0.43519456255592764;0.43522214556059635;-1.4786027882721711e-09;-0.2707340206646916;0.2707112771912661;1.0000381135029117
6.242753;1.0750082856383492;-2.005171005445727e-05;-1.8649974913563226e-05;0.2916640775538664;0.27128555551708805;1.081637640853933;1.0000124873423153;10.000035925213371;-0.41677000519449225;0.4351941165596141;0.43522244367161206;-1.4875414738664808e-09;-0.2713130203846618;0.2712900257201731;1.0000385712790523
6.252753;1.0750756279325577;-1.9851782136446375e-05;-1.8462037844554093e-05;0.2923048030411251;0.27186288504016554;1.0817216018379743;1.000013174381316;10.000030355202712;-0.4167700052539409;0.4351936674442579;0.4352227365171223;-1.467938880776875e-09;-0.27189202006787305;0.27186874583006576;1.0000390118670277
6.262753;1.0751420118258301;-2.0561717400948876e-05;-1.9120426412737402e-05;0.29294654648900414;0.2724413336741415;1.0818045473473779;1.0000138536005685;10.00002511908254;-0.41677000530568453;0.43519321617562956;0.4352230241479609;-1.4194616792793849e-09;-0.2724700197171016;0.27244643817016134;1.0000394275735895
6.272753;1.0752084305033476;-2.034516758037529e-05;-1.8917029451423734e-05;0.2935871797293704;0.2730186711737195;1.0818884786034264;1.0000145242904777;10.000020255745792;-0.4167700053492265;0.4351927644590699;0.43522330670169695;-1.3419597760251732e-09;-0.27304801933559303;0.27302410344550504;1.0000398108637087
6.282753;1.0752758857908997;-2.012187305696599e-05;-1.8707366566168125e-05;0.29422817399879864;0.27359601183353355;1.0819713968208688;1.0000151853041561;10.000015802134918;-0.41677000538455494;0.4351923141591249;0.4352235841705985;-1.2350061219283858e-09;-0.2736260189268261;0.27360174236184587;1.0000401547392235
6.292753;1.0753423788698975;-2.0810671773673258e-05;-1.9345950138128892e-05;0.2948689852171275;0.2741733595667348;1.0820553029492594;1.0000158342149372;10.000011789589498;-0.41677000541219134;0.4351918666737981;0.4352238562997314;-1.0978247865272308e-09;-0.27420301849435696;0.2741783556895129;1.0000404527500837
6.302753;1.0754089020681692;-2.0574522625627457e-05;-1.912435509173648e-05;0.2955086796214247;0.274749596941438;1.0821381974140825;1.0000164674539842;10.000008243784128;-0.4167700054330309;0.43519142278219897;0.4352241229082208;-9.295058761478008e-10;-0.27478001804183244;0.2747549442052282;1.0000406988845176
6.312753;1.0754754595102813;-2.033075661639548e-05;-1.8895713147390063e-05;0.2961484537688754;0.27532583933791877;1.0822210800469705;1.0000170814993294;10.00000518372437;-0.41677000544820003;0.43519098289812114;0.43522438419631165;-7.292422719469277e-10;-0.2753570175729632;0.27533150850029986;1.0000408881036704
6.322753;1.0755420575456431;-2.1002269266768733e-05;-1.9518111406169766e-05;0.2967871146411941;0.2759009799484642;1.082303950317687;1.0000176733467194;10.000002617978561;-0.4167700054590058;0.43519054744569047;0.43522464051781834;-4.964389190879771e-10;-0.27593301709114304;0.27590704901205554;1.000041017263825
6.332753;1.0756086939536331;-2.0746577594763966e-05;-1.9278412565586905e-05;0.29742584514512227;0.27647612347471695;1.0823868072331888;1.000018240002129;10.000000543011135;-0.4167700054668601;0.435190117114825;0.43522489211657295;-2.3075558640002892e-10;-0.27650801659896646;0.2764815663343379;1.0000410852062096
6.342753;1.0756753769141456;-2.1678463573871084e-05;-2.0142796945608275e-05;0.29806465114518127;0.2770512774675959;1.0824696486352758;1.0000187779983263;9.999998950208436;-0.41677000547312704;0.4351896927841094;0.43522513946482927;6.766155405744032e-11;-0.2770830160982673;0.27705606136976957;1.000041091912702
6.352753;1.075742116067107;-2.113379947100285e-05;-1.9634502286408394e-05;0.2987023280093848;0.27762532405853074;1.082552471059436;1.0000192834834307;9.99999783600255;-0.4167700054789124;0.4351892754435547;0.43522538365680613;3.9791776451235343e-10;-0.2776580155906386;0.27763053527196047;1.0000410376909665
6.362753;1.075808911884708;-2.0858624103028222e-05;-1.9376795354094914e-05;0.29934007030431864;0.2781993782894966;1.0826352710956118;1.0000197529846235;9.999997205620673;-0.41677000548497095;0.4351888664520887;0.43522562631451206;7.584063651612724e-10;-0.27823301507786913;0.2782049894654438;1.0000409226231974
6.372753;1.075875772877532;-2.177126800659807e-05;-2.0223194024186592e-05;0.29997788055830155;0.27877344437629115;1.0827180469263726;1.000020184118254;9.99999707430994;-0.4167700054919407;0.43518846770674985;0.4352258693881321;1.1470714535202808e-09;-0.27880701456195395;0.2787784257137044;1.0000407462788787
6.382753;1.0759427056039084;-2.1205444393936496e-05;-1.969540678739913e-05;0.3006145544945485;0.27934640476027656;1.082800798225808;1.0000205754447167;9.999997465793625;-0.4167700055007305;0.43518808137982706;0.4352261150044037;1.5617430373562176e-09;-0.2793800140448142;0.2793508460043873;1.0000405080819026
6.392753;1.07600870581502;-2.0909919414529766e-05;-1.94189425838415e-05;0.3012510072803572;0.2799193748734133;1.0828835251269726;1.0000209258029407;9.999998407020337;-0.4167700055126093;0.4351877095424213;0.4352263651142257;2.0003647859890814e-09;-0.2799530135281103;0.27992325237235866;1.000040207831627
6.402753;1.0760757783340151;-2.1807232681520844e-05;-2.025103215909728e-05;0.3018866050742583;0.28049124860071356;1.0829662282699997;1.000021233987442;9.999999929992299;-0.4167700055289163;0.4351873539874431;0.43522662115534383;2.461049021891718e-09;-0.28052601301319635;0.28049564697040114;1.000039845698454
6.412753;1.0761429282263681;-2.1220308727081246e-05;-1.9703850122720504e-05;0.30252225513861253;0.2810631320476672;1.08304790983702;1.0000214990243934;10.000002077238467;-0.41677000555082067;0.43518701616793365;0.43522688411811866;2.9421077884977033e-09;-0.2810980125009854;0.2810670322153243;1.0000394218783268
6.422753;1.0762091515601917;-2.2101195925457228e-05;-2.0520654265952613e-05;0.3031576797783614;0.28163503497872977;1.0831305736320604;1.0000217204379505;10.000004894947654;-0.416770005579277;0.4351866971174988;0.4352271547660047;3.442020991917568e-09;-0.2816700119918296;0.281638410696936;1.0000389362707396
6.432753;1.0762764536043377;-2.1783605268844672e-05;-2.022385207046351e-05;0.30379223692588725;0.2822058415330504;1.0832122239216764;1.0000218983123061;10.000008418317128;-0.4167700056148977;0.43518639749995286;0.43522743362248195;3.95939818319566e-09;-0.2822420114857163;0.28220978489868304;1.0000383886734507
6.442753;1.0763428378770072;-2.23706479999983e-05;-2.0767606641534196e-05;0.30442656468036955;0.2827766716786807;1.083294864720944;1.0000220337584056;10.000012668431145;-0.4167700056577653;0.43518611779791677;0.43522772083977557;4.49311085858959e-09;-0.2828130109825927;0.28278015687378244;1.0000377796051239
6.452753;1.0764102976311531;-2.203743447475726e-05;-2.0456398791049376e-05;0.30506121597794467;0.28334751876974706;1.0833764999286541;1.000022129694438;10.000017660966915;-0.4167700057073618;0.43518585833374435;0.4352280162214157;5.042345530032351e-09;-0.28338401048237755;0.28335052811339;1.0000371107117771
6.462753;1.0764768377036804;-2.169962092611201e-05;-2.0141018380986084e-05;0.30569443090372594;0.2839172752878658;1.083459133009192;1.0000221910491505;10.000023411264436;-0.4167700057625763;0.4351856191033737;0.4352283195506589;5.606435994991668e-09;-0.28395400998482334;0.2839198998083161;1.0000363839604647
6.472753;1.0765434648537529;-2.22659061821938e-05;-2.066551823110546e-05;0.3063276905491862;0.2844870557539541;1.0835407660487222;1.0000222236627594;10.00002993428693;-0.4167700058218971;0.4351853996366449;0.43522863092874525;6.184822550192597e-09;-0.2845240094895584;0.284489273184581;1.0000356004927518
6.482753;1.0766111765119775;-2.1913446112123227e-05;-2.033661856065641e-05;0.3069612679181848;0.2850568526647801;1.0836223997685182;1.0000222323215573;10.000037245007563;-0.41677000588390306;0.43518519895494373;0.4352289507558311;6.777180214272643e-09;-0.28509400899608445;0.285058649500449;1.0000347604406223
6.492753;1.0766779794490045;-2.275274360325988e-05;-2.1114673799915387e-05;0.3075934040475284;0.28562556229653924;1.0837040345590583;1.0000222196069206;10.000045356714567;-0.4167700059476904;0.4351850155821592;0.4352292797254749;7.3832625009267376e-09;-0.2856630085036698;0.2856270297809993;1.0000338637119335
6.502753;1.0767448796570496;-2.2102021773548997e-05;-2.050887377360441e-05;0.308225571385627;0.2861942891138637;1.083785670697125;1.0000221860895804;10.000054277346774;-0.4167700060127558;0.4351848476044431;0.4352296189757266;8.002445840104903e-09;-0.28623200801146037;0.28619541463315534;1.0000329106956678
6.512753;1.0768118730887568;-2.292985705084044e-05;-2.1276234259414764e-05;0.3088565783718767;0.2867619305698832;1.0838683079661675;1.000022130704682;10.000064005988362;-0.4167700060785496;0.43518469280633065;0.43522996983613665;8.633543275012447e-09;-0.28680000751878676;0.28676280437400975;1.0000319024236555
6.522753;1.0768789667567058;-2.2549807806038434e-05;-2.0921897974841046e-05;0.30948881043621745;0.28733070300006297;1.0839499463842512;1.0000220509841038;10.000074531077603;-0.41677000614435766;0.43518454877197454;0.4352303334062671;9.274986462537664e-09;-0.2873680070253341;0.2873301993422103;1.000030840717977
6.532753;1.0769471655329783;-2.2171136602009562e-05;-2.0568891473192365e-05;0.31011897021868434;0.28789727792440145;1.0840315876305067;1.0000219437025641;10.000085835820846;-0.4167700062095595;0.4351844129024331;0.43523071064437363;9.925008891655995e-09;-0.28793500653092846;0.28789660024162844;1.0000297284997242
6.542753;1.077014477081125;-2.2688218177050144e-05;-2.1047650668532597e-05;0.3107500784987011;0.28846499340805665;1.0841122355658845;1.0000218057389243;10.000097907554105;-0.41677000627381705;0.4351842824802218;0.43523110257765574;1.0581782536430565e-08;-0.2885030060351014;0.2884640083732285;1.0000285699314582
6.552753;1.0770818976902106;-2.2293068302866528e-05;-2.0679446123003045e-05;0.31138002172094564;0.28903162097676016;1.0841938954216004;1.0000216348676982;10.000110741097911;-0.41677000633709443;0.43518415481520895;0.4352315102141233;1.1243549254074472e-08;-0.2890690055369886;0.289029425427496;1.0000273703413565
6.562753;1.0771484327841891;-2.3086284788782003e-05;-2.1414550266155543e-05;0.31200971877469946;0.28959828014677064;1.0842755726420243;1.0000214304662403;10.00012433933815;-0.41677000639963135;0.43518402733514006;0.4352319344890512;1.1908638318488396e-08;-0.28963600503571657;0.28959585309405195;1.000026136146853
6.572753;1.077216083898587;-2.268020102109526e-05;-2.1036258122209597e-05;0.31263854672005237;0.29016385275226647;1.0843572724939738;1.000021193436107;10.000138716891064;-0.4167700064618336;0.4351838975023068;0.435232376312368;1.25754254983032e-08;-0.29020200453079315;0.2901612929051489;1.0000248750509095
6.582753;1.0772838554301822;-2.3172871754361834e-05;-2.149228642711832e-05;0.3132674256480733;0.2907294570092277;1.0844380000469074;1.000020925015148;10.000153900318429;-0.416770006524155;0.4351837625827595;0.4352328365668838;1.3242314973513665e-08;-0.2907670040221139;0.29072574611020835;1.0000235962090807
6.592753;1.077351742064902;-2.2755340676709324e-05;-2.11034444715236e-05;0.31389515201732726;0.29129397378557237;1.0845197598401053;1.0000206257666098;10.000169920802916;-0.4167700065871959;0.4351836194776361;0.4352333160508281;1.3907668163834669e-08;-0.291332003509673;0.2912902135678813;1.0000223094798355
6.602753;1.0774197495675275;-2.3523471053041383e-05;-2.1815099571708243e-05;0.3145241324498165;0.2918596322072495;1.0846015557842026;1.0000202959315139;10.000186807078542;-0.41677000665195507;0.43518346487665355;0.43523381534799843;1.4569752845910871e-08;-0.29189700299334986;0.2918546958555246;1.000021023939191
6.612753;1.0774868806951423;-2.3090056662183247e-05;-2.1411593084847037e-05;0.3151516751150397;0.29242420185742796;1.084682391047322;1.0000199362681028;10.0002045824883;-0.4167700067198565;0.43518329569890524;0.43523433476460827;1.5226859610754572e-08;-0.2924610024729031;0.29241819340681463;1.0000197468886176
6.622753;1.0775551406474961;-2.3558498726484224e-05;-2.1845054896456574e-05;0.31577837527148217;0.29298768930097935;1.0847642671374658;1.0000195480404013;10.000223260857528;-0.41677000679235915;0.4351831095087478;0.43523487444544817;1.5877483898614338e-08;-0.2930250019479176;0.2929817064196947;1.0000184838832578
6.632753;1.0776225232126586;-2.3113694150476872e-05;-2.143105428775071e-05;0.3164048361451154;0.2935511972000667;1.0848451835115522;1.0000191327896963;10.000242840394824;-0.4167700068705267;0.43518290453146047;0.4352354345456761;1.6520409316451803e-08;-0.2935890014176585;0.29354523469821825;1.0000172394257127
6.642753;1.0776910311364887;-2.385990030203884e-05;-2.2122220935032004e-05;0.31703165516339965;0.2941147322573826;1.084926138475963;1.000018692652574;10.000263301499293;-0.41677000695493494;0.435182679224599;0.4352360152039858;1.7154596978818774e-08;-0.29415200088114474;0.2941077778013564;1.0000160177111952
6.652753;1.07775866305251;-2.3400241717021225e-05;-2.1694500929765834e-05;0.31765823834245;0.29467828614123565;1.0850071294591723;1.0000182302376257;10.000284611266958;-0.4167700070458338;0.43518243206995805;0.4352366162478067;1.777894571995342e-08;-0.29471500033750636;0.2946703353514563;1.0000148231637516
6.662753;1.0778274178743967;-2.413582548200975e-05;-2.2375738469013744e-05;0.3182839869479841;0.2952407545124092;1.0850891524473185;1.0000177478311731;10.000306728109864;-0.4167700071434509;0.43518216204027727;0.4352372370532093;1.83921907924194e-08;-0.2952769997862566;0.29523190708783986;1.0000136608331922
6.672753;1.0778952991998936;-2.33736477142298e-05;-2.166743635086114e-05;0.31890830562136413;0.29580212924790383;1.085170202394034;1.0000172471844588;10.000329601196416;-0.4167700072481917;0.43518186917544666;0.4352378767856127;1.8992928932020485e-08;-0.29583899922725404;0.29579349277871386;1.000012536371984
6.682753;1.0779643012123392;-2.4094014679259686e-05;-2.2334505931212916e-05;0.31953418906334446;0.29636463981397326;1.0852512742075537;1.0000167298430158;10.00035317028641;-0.4167700073604589;0.43518155461693114;0.4352385346204314;1.9579656023420054e-08;-0.29640099866060676;0.29635509225714946;1.000011455322822
6.692753;1.0780324282464067;-2.36123173364978e-05;-2.1886498770462218e-05;0.3201586448909009;0.2969260564106979;1.085332363120905;1.000016197397132;10.000377372127193;-0.4167700074804155;0.4351812201960894;0.4352392097519555;2.015099522535426e-08;-0.2969619980867264;0.2969157054641629;1.000010422251475
6.702753;1.0781006803404056;-2.4321096841317978e-05;-2.2542773529417818e-05;0.3207831774180818;0.29748749772283417;1.0854134647537703;1.0000156520348051;10.000402150226964;-0.41677000760793925;0.4351808679327734;0.43523990144874364;2.0705996323001786e-08;-0.2975219975063093;0.29747533240506685;1.000009440479847
6.712753;1.0781690593489144;-2.3530645577132744e-05;-2.1808472499978785e-05;0.3214065842750416;0.29804784494105185;1.0854945751936493;1.0000150969743473;10.000427455956322;-0.41677000774255774;0.43518049956781135;0.4352406092775262;2.124414172620016e-08;-0.2980829969201001;0.29803597314392166;1.000008512201998
6.722753;1.0782385556906553;-2.422940940633941e-05;-2.245538377562216e-05;0.32203037093781883;0.2986082164652071;1.0855756912702452;1.000014536047367;10.000453239213808;-0.4167700078834512;0.4351801162403685;0.4352413331972341;2.176512840047549e-08;-0.2986429963287152;0.29859562778795246;1.0000076388573533
6.732753;1.0783071701050722;-2.492399547092474e-05;-2.3098368490846985e-05;0.3226527421118977;0.2991674968748428;1.0856568109024531;1.0000139727249437;10.000479445605245;-0.4167700080296306;0.4351797186029028;0.43524207324715125;2.2268789913698743e-08;-0.2992019957327551;0.2991542963864265;1.0000068223334384
6.742753;1.0783758997009238;-2.4408992148180812e-05;-2.2619618915601754e-05;0.3232763898979925;0.2997279038414147;1.0857369327124962;1.000013409073485;10.000506022067126;-0.41677000818014015;0.43517930736022337;0.4352428292229095;2.27551790861312e-08;-0.29976199513303586;0.2997139788675656;1.0000060659743764
6.752753;1.0784447406459756;-2.5089007964079852e-05;-2.3249011587481836e-05;0.3238989274241262;0.30028722219725684;1.08581805556262;1.0000128455339201;10.00053291335187;-0.41677000833429984;0.4351788836820411;0.43524360066000634;2.3224496697669737e-08;-0.30031999453069297;0.3002716750438133;1.0000053738499084
6.762753;1.078513688653422;-2.4567580710113528e-05;-2.276435910012569e-05;0.324520346825647;0.3008454438958719;1.085899179134967;1.0000122816975185;10.000560055169595;-0.41677000849179163;0.4351784492532041;0.4352443868298288;2.3676890744543637e-08;-0.30087899392715245;0.30083038456909983;1.0000047494359632
6.772753;1.0785827434520985;-2.4935777618137286e-05;-2.310456380453007e-05;0.32514185608008;0.3014036874134124;1.0859793043550467;1.0000117167893678;10.00058738119083;-0.41677000865242725;0.43517800622119773;0.43524518658934574;2.4112334803196324e-08;-0.30143699332416635;0.30138810676020933;1.0000041953294456
6.782753;1.0786508948480864;-2.4398054046079806e-05;-2.2604883242983166e-05;0.3257631430199574;0.3019619442798588;1.0860604326398704;1.0000111495927875;10.000614833457208;-0.4167700088160406;0.43517755719626433;0.4352459981516051;2.4530552760155398e-08;-0.3019939927240141;0.3019448405107421;1.0000037133585564
6.792753;1.078720142838817;-2.5052613134626343e-05;-2.3210500961502095e-05;0.32638482047804507;0.30252022115005567;1.086140564808158;1.0000105786325193;10.000642363231481;-0.41677000898258754;0.43517710525423703;0.43524681903482343;2.493100894731791e-08;-0.3025519921295572;0.30250258463415264;1.0000033044876502
6.802753;1.0787894834619565;-2.5704144584482346e-05;-2.381322228919312e-05;0.3270053839391588;0.3030774017901182;1.0862217007026809;1.0000100027639824;10.000669929653705;-0.41677000915201096;0.43517665374090403;0.4352476463688974;2.5312945125687687e-08;-0.3031079915438628;0.30305833822733313;1.000002968894082
6.812753;1.0788589123326495;-2.514975456235505e-05;-2.3298078031951773e-05;0.32762602740856644;0.30363459200355425;1.0863018401226552;1.0000094215945603;10.000697500578926;-0.4167700093239737;0.4351762058031536;0.4352484772097753;2.5675281713212538e-08;-0.3036649909696991;0.3036151005530161;1.0000027059509322
6.822753;1.0789274247231635;-2.578993550533005e-05;-2.389018401354374e-05;0.3282452560121413;0.3041906868699802;1.0863819842558096;1.000008835018615;10.000725050353394;-0.4167700094978322;0.4351757637878684;0.4352493086989092;2.601655701742593e-08;-0.30422099040941136;0.3041708709085748;1.0000025142751987
6.832753;1.0789970186179798;-2.4920378365506957e-05;-2.3082964481637527e-05;0.32886486855584945;0.30474678793735666;1.0864621362969962;1.0000082420846415;10.000752557281329;-0.4167700096727696;0.43517532879365184;0.43525013831121917;2.6335145722034737e-08;-0.304775989865287;0.30472564877948094;1.0000023924202193
6.842753;1.079066680257945;-2.5546667070690134e-05;-2.3662071682657255e-05;0.3294845665972144;0.3053029007328818;1.0865433011782715;1.0000076404902312;10.000780008085359;-0.4167700098478961;0.4351749009113818;0.43525096399120533;2.6629481228468643e-08;-0.3053319893398644;0.30528143375991174;1.0000023393583477
6.852753;1.0791354051417525;-2.4969884985294585e-05;-2.3126251453173684e-05;0.3301028364076494;0.3058579035238149;1.0866234842810656;1.0000070272339925;10.000807402043883;-0.4167700100224068;0.4351744800637151;0.43525178383389834;2.6898134911091852e-08;-0.30588698883567467;0.30583622514446634;1.0000023539798895
6.862753;1.0792051837974022;-2.5585992688805048e-05;-2.369580681692647e-05;0.3307214951829058;0.3064129119800256;1.0867036895869573;1.0000063997621045;10.000834742962665;-0.41677001019580967;0.43517406642949097;0.4352525956346528;2.7139890489664845e-08;-0.3064409883546861;0.3063900217741899;1.0000024342500604
6.872753;1.0792740049122846;-2.6193834883251676e-05;-2.4257633842710037e-05;0.33133992561850645;0.30696791883369806;1.0867839193306041;1.000005756904806;10.000862026847226;-0.4167700103679331;0.435173660132213;0.4352533967303326;2.7353702641919382e-08;-0.30699498789808705;0.30694382224822603;1.000002576865557
6.882753;1.0793428553942468;-2.5599518364100006e-05;-2.3705565343952914e-05;0.33195722978587316;0.3075218057613116;1.0868641753318249;1.000005098713125;10.0008892411272;-0.41677001053864615;0.4351732609051088;0.4352541841693749;2.7538488973100204e-08;-0.3075489874666094;0.3074976250667823;1.0000027773068123
6.892753;1.0794127214580886;-2.619834099731184e-05;-2.4258901584739405e-05;0.33257492315471676;0.30807568871328445;1.0869444597528535;1.0000044254584948;10.000916372320658;-0.4167700107076424;0.435172868276697;0.43525495515571216;2.7692985708205277e-08;-0.3081019870609013;0.30805042871261606;1.0000030299635279
6.902753;1.0794815899401802;-2.558951048755e-05;-2.369341392772626e-05;0.33319238130164097;0.30862955712346324;1.0870247745296426;1.0000037373596855;10.00094340621206;-0.41677001087446863;0.43517248213626203;0.43525570746712533;2.7815812141628937e-08;-0.3086549866815415;0.3086032317927761;1.000003329043097
6.912753;1.0795504522645003;-2.5867915222912354e-05;-2.394985293907869e-05;0.3338087216957923;0.3091823052502175;1.0871041206073537;1.0000030346074942;10.000970320937968;-0.41677001103859124;0.4351721030417989;0.4352564393259703;2.790558364385614e-08;-0.3092069863289796;0.30915503309728726;1.0000036700356738
6.922753;1.079620289803891;-2.6448968616546503e-05;-2.4486559031419025e-05;0.33442544671297597;0.3097350375849375;1.0871844977508949;1.0000023168533678;10.000997089570644;-0.4167700111994345;0.4351717321218311;0.4352571488380605;2.7960876570730957e-08;-0.30975998600368426;0.3097078316262875;1.0000040504847194
6.932753;1.0796890948773143;-2.582643703521172e-05;-2.3908425581020785e-05;0.3350407342882634;0.3102866364946381;1.0872649047096838;1.0000015831906337;10.0010236923646;-0.41677001135656483;0.4351713710859695;0.43525783375662486;2.7980219075603574e-08;-0.31031098570624566;0.31025862657489034;1.0000044699764485
6.942753;1.0797578573731879;-2.6392025602248475e-05;-2.4430745845823807e-05;0.3356573006385056;0.31083932988784785;1.087344339226591;1.0000008328226417;10.001050119385095;-0.41677001150991744;0.43517102224226784;0.43525849180514165;2.79622669500613e-08;-0.3108629854371655;0.310810417225843;1.000004929478208
6.952753;1.0798265703328507;-2.695908397021245e-05;-2.495435657038549e-05;0.3362715413598143;0.3113897788239222;1.0874247976730353;1.0000000657481096;10.001076354805813;-0.41677001165972943;0.43517068810209825;0.4352591210758725;2.790595440701987e-08;-0.3114139851965647;0.31136120288620306;1.0000054302908588
6.962753;1.079895231124984;-2.6314888779926008e-05;-2.4356217922125134e-05;0.3368870501292484;0.3119413116403771;1.0875042744439547;0.9999992832664588;10.001102356831092;-0.41677001180621814;0.4351703710220103;0.4352597201480496;2.781053725053538e-08;-0.31196398498414;0.31191098292142827;1.0000059733598665
6.972753;1.0799638408522456;-2.686764724741871e-05;-2.486651972528751e-05;0.33750143529893106;0.3124917136251415;1.08758476186345;0.9999984880153115;10.001128054271478;-0.4167700119493377;0.43517007327603535;0.43526028800191546;2.767556689771351e-08;-0.31251398479935;0.3124607568449334;1.0000065593702827
6.982753;1.0800324027095054;-2.741329609160521e-05;-2.5370174030336236e-05;0.33811589219404936;0.3130420916364863;1.087664251047183;0.9999976836969905;10.001153361852484;-0.4167700120886438;0.4351697970833365;0.4352608237302117;2.7500692385082768e-08;-0.31306398464162305;0.3130105243458863;1.0000071894573033
6.992753;1.0801009206921461;-2.6756119090648983e-05;-2.476009385724213e-05;0.33872921659621347;0.3135913305147328;1.0877447332078825;0.9999968750384473;10.00117819629255;-0.4167700122231576;0.4351695444769381;0.43526132604150364;2.7285416608476556e-08;-0.313613984510426;0.3135602853196273;1.0000078657098328
7.002753;1.0801683993765694;-2.7290665764378517e-05;-2.525343688794108e-05;0.3393423029702353;0.31414054953193266;1.0878242007442278;0.999996067854048;10.001202483344077;-0.41677001235135075;0.43516931740998627;0.43526179303300244;2.7029152046640836e-08;-0.31416298440522894;0.3141090400568191;1.0000085910487388
7.012753;1.080236843581824;-2.6619080215185216e-05;-2.4630100022291674e-05;0.33995577013241224;0.3146897408143044;1.0879036475442425;0.9999952682988845;10.001226160420387;-0.4167700124712943;0.4351691179312946;0.43526222248132673;2.673156103767727e-08;-0.31471098432552896;0.31465678923968887;1.0000093686712397
7.022753;1.0803052612503266;-2.682527000376688e-05;-2.4819407317911303e-05;0.3405693137213172;0.3152389126957289;1.0879830687184484;0.9999944811174593;10.001249178681872;-0.41677001258084656;0.43516894810433315;0.43526261222518803;2.6392742952161943e-08;-0.315258984270886;0.3152045336548364;1.0000102014371197
7.032753;1.0803736493813512;-2.734344607419344e-05;-2.529748597216917e-05;0.34118172588678075;0.31578695058446404;1.088062460554952;0.9999937086862949;10.001271505251628;-0.4167700126779266;0.435168809816953;0.4352629603697928;2.6013080646311108e-08;-0.31580698424084896;0.31575227423712604;1.0000110917143596
7.042753;1.0804410174375005;-2.665732822781759e-05;-2.4660841524772982e-05;0.3417926860745918;0.31633385130481917;1.08814182073256;0.9999929520575722;10.001293123160758;-0.4167700127607946;0.435168704675228;0.4352632654917314;2.5593111984582368e-08;-0.3163549842349031;0.31630001227976845;1.0000120412250484
7.052753;1.0805093728719275;-2.716128735505096e-05;-2.512572225869333e-05;0.3424052355972307;0.31688184605895264;1.0882211483190698;0.9999922123248397;10.001314023493324;-0.4167700128279202;0.4351686340546331;0.43526352692559894;2.5133673288154915e-08;-0.3169019842525888;0.3168467491446535;1.0000130504033382
7.062753;1.080577722817868;-2.7662565540018042e-05;-2.5588070340147633e-05;0.34301665355145605;0.31742870935319784;1.0883004433059738;0.9999914905413669;10.001334192813916;-0.4167700128776829;0.4351685993318578;0.4352637448100157;2.4636043652459593e-08;-0.31744798429362747;0.3173924859880904;1.0000141182747804
7.072753;1.0806450722409378;-2.695936047647004e-05;-2.4935727463515006e-05;0.34362661748835827;0.31797443766208117;1.0883797059921252;0.9999907867704564;10.00135360885155;-0.41677001290856347;0.43516860198502755;0.43526391982110585;2.4101856496211667e-08;-0.31799498435775536;0.31793922407454045;1.0000152433678267
7.082753;1.080712423405165;-2.7445264069311254e-05;-2.5383840046643935e-05;0.3442378537974493;0.31852126171562395;1.0884589368758633;0.9999900995390629;10.001372245444562;-0.416770012919518;0.435168643345007;0.43526405309432853;2.3532820515343542e-08;-0.31854098444439327;0.3184849650892798;1.000016424942394
7.092753;1.0807807764215207;-2.7929717772554368e-05;-2.5830541682658023e-05;0.3448482745674364;0.31906695551622755;1.0885381368467897;0.999989426141817;10.001390075226336;-0.41677001291000654;0.4351687244683472;0.4352641463113238;2.293035843042145e-08;-0.3190859845525689;0.319029711143212;1.0000176637983722
7.102753;1.0808481305120456;-2.8410351557246473e-05;-2.6273689006405045e-05;0.34545724014941964;0.31961151923807074;1.0886173068569327;0.9999887635577833;10.00140707200904;-0.4167700128799018;0.4351688464095508;0.43526420150509515;2.2295380849707226e-08;-0.31963098468108747;0.319574464733697;1.0000189620273217
7.112753;1.0809164853233983;-2.7684234095316544e-05;-2.5600277855455446e-05;0.3460665835025482;0.320156060021466;1.088695447597733;0.9999881091908014;10.001423220350263;-0.4167700128294958;0.43516901037265887;0.4352642209257147;2.162831957592464e-08;-0.32017598482872195;0.32011922854407104;1.0000203218934587
7.122753;1.0809838413336499;-2.815073516598421e-05;-2.6030335924889935e-05;0.3466756719161528;0.32070058616388414;1.0887745598289922;0.999987460748081;10.001438524833116;-0.4167700127594518;0.43516921750718374;0.43526420728215354;2.092931129823737e-08;-0.3207209849943774;0.3206640051479874;1.0000217449058006
7.132753;1.081051198934243;-2.8610203625939764e-05;-2.645385111398497e-05;0.3472848193635137;0.3212450935576589;1.0888526444528854;0.9999868157471765;10.001453008995982;-0.41677001267070013;0.4351694687646075;0.4352641638321999;2.019845506641415e-08;-0.3212639851771515;0.32120679698661053;1.000023231500335
7.142753;1.081118557652139;-2.786594963560492e-05;-2.576384215605904e-05;0.34789281927066773;0.3217884668817266;1.0889317024168141;0.9999861717178423;10.001466702961443;-0.41677001256439844;0.4351697648493863;0.4352640940985181;1.9436040225549732e-08;-0.3218079853763207;0.321750606369722;1.0000247807493647
7.152753;1.0811859157883086;-2.831575003102773e-05;-2.6178413458334453e-05;0.348500880627736;0.32233182534101684;1.0890097354898238;0.9999855267473141;10.00147963126766;-0.4167700124417945;0.43517010601472034;0.4352640016762088;1.864259474472864e-08;-0.32235098559138986;0.3222934352031115;1.0000263898740576
7.162753;1.0812532701710045;-2.875853379298024e-05;-2.6586464597964053e-05;0.3491089983019902;0.3228751644495541;1.0890887471689017;0.999984879196306;10.001491813857337;-0.4167700123039763;0.43517049189430246;0.4352638902593004;1.7818877536630894e-08;-0.3228939858220667;0.3228362849142718;1.000028054287244
7.172753;1.081321616335999;-2.7998648632293667e-05;-2.5882149909669145e-05;0.34971628957597817;0.3234173683150418;1.089166742510325;0.9999842268203568;10.001503272676413;-0.41677001215185194;0.43517092164009497;0.43526376351599483;1.6965945553737314e-08;-0.3234369860680918;0.3233791567330625;1.0000297685556818
7.182753;1.0813889488574269;-2.8431822895867546e-05;-2.628132625495209e-05;0.3503233186260328;0.3239595558528249;1.089244727252825;0.9999835664597603;10.00151403034787;-0.41677001198632596;0.43517139431588225;0.4352636248303037;1.6085049077578292e-08;-0.32397898632914396;0.323921051794495;1.000031527440808
7.192753;1.081455261116488;-2.8861246414011087e-05;-2.66770352023588e-05;0.350928879079413;0.3245006120694154;1.0893227073737621;0.9999828945907998;10.00152410252987;-0.41677001180827977;0.43517190921417925;0.4352634772423665;1.5177344648218183e-08;-0.3245199866048508;0.3244619709776723;1.0000333262680465
7.202753;1.0815225450600208;-2.9284916272405835e-05;-2.7067378309777795e-05;0.3515348225320085;0.3250416491430576;1.0894016891540652;0.9999822081689791;10.001533493847584;-0.41677001161836175;0.4351724658825956;0.43526332352065694;1.4243877437242512e-08;-0.3250619868947636;0.3250039147292016;1.0000351605180802
7.212753;1.0815897919044484;-2.8499946279943085e-05;-2.6340135042604762e-05;0.35214082222299686;0.3255826645958384;1.0894796789035863;0.9999815051110368;10.001542201689231;-0.4167700114169565;0.43517306411427564;0.4352631661135264;1.328580555522373e-08;-0.3256029871983572;0.32554488301054046;1.000037024732141
7.222753;1.0816569937762426;-2.8909560742110416e-05;-2.6717512683752858e-05;0.35274688881010874;0.32612366871760173;1.0895576823730961;0.9999807837666823;10.001550220639446;-0.41677001120428714;0.43517370406450323;0.43526300700553067;1.230437839454089e-08;-0.3261429875151585;0.32608487547801307;1.000038912019032
7.232753;1.081724145026053;-2.9316705620323563e-05;-2.7092590335792475e-05;0.35335181758790546;0.32666354812669834;1.089635703913182;0.9999800416840515;10.001557543642997;-0.4167700109804018;0.4351743862117475;0.435262847590102;1.1300712411436163e-08;-0.32668298784490063;0.3266248916138881;1.0000408147554458
7.242753;1.081791242022849;-2.9716872836740315e-05;-2.7461200183149256e-05;0.35395681139700197;0.32720341563065675;1.0897137454331367;0.9999792748863855;10.00156416318903;-0.41677001074531705;0.4351751111494502;0.4352626885566082;1.0275726293291154e-08;-0.32722298818761253;0.3271649305963498;1.0000427249470096
7.252753;1.081857282104137;-2.8911399075189603e-05;-2.6715290927113123e-05;0.3545603364056551;0.32774215768327125;1.0897918065988847;0.9999784779084221;10.00157007224949;-0.4167700104994199;0.4351758795123162;0.43526253000226817;9.230139384712386e-09;-0.32776298854364455;0.3277049913016486;1.000044633776816
7.262753;1.0819242625168004;-2.9302088982371633e-05;-2.7075171758600433e-05;0.35516425805270413;0.3282808958497445;1.0898688863090413;0.9999776443866528;10.001575266349608;-0.41677001024366983;0.43517669196295833;0.4352623719553458;8.16433397337213e-09;-0.3283019889136511;0.32824407251196613;1.0000465313091242
7.272753;1.08199017945646;-2.9684543728898723e-05;-2.742744733190524e-05;0.35576791496404936;0.32881962844619056;1.0899469835731568;0.9999767684830186;10.001579747034002;-0.4167700099793499;0.43517754907986667;0.435262214762365;7.078281138067127e-09;-0.3288399892986165;0.3287821729330232;1.0000484069963647
