time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.282753;1.082057027636018;-3.0065867409041852e-05;-2.777863369792099e-05;0.35637076141192414;0.32935724720224535;1.090025097607975;0.9999758464210199;10.001583522152169;-0.41677000970763867;0.4351784511990724;0.435262058936094;5.9716774579199535e-09;-0.3293779896997697;0.32932029121275797;1.0000502509483848
7.292753;1.082122801329248;-2.9236738283196516e-05;-2.7011118000365433e-05;0.3569733360908017;0.3298948619467311;1.0901032282004162;0.9999748766406648;10.001586602810189;-0.41677000942953507;0.43517939819632456;0.43526190498808803;4.8441434993885345e-09;-0.32991599011815326;0.32985842618426153;1.0000520550509384
7.302753;1.08218949556381;-2.9604090181088146e-05;-2.7349420984408692e-05;0.3575763069894257;0.3304324840240931;1.0901803762142555;0.99997385866651;10.001589000179031;-0.4167700091462018;0.4351803892667145;0.4352617533634883;3.6954609068691616e-09;-0.33045399055432817;0.33039657683911183;1.000053812970929
7.312753;1.0822551062788741;-2.996320370190885e-05;-2.7680118005829788e-05;0.3581790088317625;0.3309701120574389;1.0902585434740655;0.9999727921243887;10.001590724908409;-0.41677000885905496;0.43518142285842143;0.4352616042548178;2.5258528796946884e-09;-0.330990991008733;0.3309337420635559;1.0000555191772011
7.322753;1.0823216296817597;-3.0321247361738494e-05;-2.8009782972344812e-05;0.3587809004861176;0.33150663773759825;1.090335732122848;0.999971676577812;10.001591790239926;-0.41677000856940616;0.4351824968545359;0.43526145764021407;1.3360686998808414e-09;-0.3315279914821335;0.33147092075106843;1.0000571681660457
7.332753;1.0823870620771772;-2.9473149908142263e-05;-2.7224996867406292e-05;0.3593813148903072;0.33204205958258926;1.090413943900311;0.999970511632617;10.001592213482597;-0.4167700082782416;0.43518360899795505;0.4352613133997615;1.272243440075285e-10;-0.3320639919754969;0.33200711208671324;1.0000587547098094
7.342753;1.0824523963542503;-3.0148553660355674e-05;-2.7847933519610764e-05;0.35998299660583466;0.33257861112747444;1.0904911796387604;0.9999692967933121;10.001592013655367;-0.4167700079863649;0.4351847571719533;0.43526117106596457;-1.0993047705375366e-09;-0.3325999924895622;0.3325433154808487;1.0000602745824982
7.352753;1.0825176378700265;-3.04895700556364e-05;-2.816187955958988e-05;0.36058353963395057;0.3331140690444758;1.0905694395267433;0.9999680316191731;10.001591210769176;-0.4167700076946366;0.4351859392467096;0.4352610295921978;-2.3417818407140575e-09;-0.3331359930244898;0.3330795303925047;1.0000617246687482
7.362753;1.0825837811783765;-3.082959517388587e-05;-2.847485962421709e-05;0.3611832774018798;0.33364843649021414;1.0906467237912898;0.9999667162998961;10.001589823305764;-0.4167700074040328;0.4351871529608203;0.43526088746544617;-3.5979455446262135e-09;-0.3336709935795929;0.33361475643650207;1.0000631021529154
7.372753;1.0826488240639338;-3.115677298374857e-05;-2.8775971483890042e-05;0.36178394972662437;0.33418393850162764;1.0907240329882983;0.9999653517920479;10.001587861175318;-0.4167700071154101;0.43518839608325804;0.43526074285398436;-4.864973390056806e-09;-0.3342059941534487;0.3341499935968801;1.0000644037790563
7.382753;1.0827137625871515;-3.0278798755558986e-05;-2.7963842388325663e-05;0.3623834805778527;0.3347183505584706;1.0908013683419668;0.9999639394930403;10.001585325066037;-0.41677000682926973;0.4351896664884232;0.43526059377968196;-6.139690798076374e-09;-0.3347399947444938;0.33468424217989684;1.000065626017031
7.392753;1.082778591292252;-3.059671244828242e-05;-2.825640687545857e-05;0.36298308267643686;0.3352527934192955;1.090878732433989;0.9999624808029214;10.001582212617118;-0.4167700065459025;0.43519096204278535;0.4352604385668351;-7.4189114151979805e-09;-0.3352739953513567;0.33521850253640584;1.0000667656979916
7.402753;1.082843304265815;-3.09123738880918e-05;-2.854686077019239e-05;0.36358154901719275;0.33578615231329584;1.0909561291507721;0.9999609770972129;10.001578520412828;-0.4167700062656894;0.43519228047469755;0.4352602761210459;-8.699500800256067e-09;-0.3358079959725893;0.33575277491058253;1.0000678207488594
7.412753;1.0829078961536114;-3.1221144468196864e-05;-2.8830918762099173e-05;0.3641800831127691;0.336319538801528;1.0910335621481408;0.9999594309089183;10.001574244363667;-0.41677000598913455;0.4351936193698496;0.435260105533497;-9.978128750974512e-09;-0.33634099660623407;0.33628605953215235;1.0000687908427985
7.422753;1.082972362759987;-3.0324542546092565e-05;-2.8001790532912587e-05;0.36477747755537465;0.33685183793565787;1.091111033155578;0.9999578471021204;10.001569387359552;-0.4167700057168646;0.43519497640757093;0.4352599256278512;-1.1251144996368425e-08;-0.33687399724954287;0.3368193567585689;1.0000696772807178
7.432753;1.0830367011377446;-3.061946586461828e-05;-2.8273062910966714e-05;0.36537614777049576;0.33738528108431803;1.091188541877569;0.9999562320526242;10.001563970829789;-0.4167700054498662;0.43519634959140496;0.4352597351831385;-1.25147630734479e-08;-0.33740699789907624;0.33735266699814126;1.0000704823389042
7.442753;1.0830999094213813;-3.09108362590458e-05;-2.8541050348495284e-05;0.36597334431184986;0.3379176424261606;1.0912660871842463;0.9999545917101166;10.001558037545943;-0.4167700051895836;0.43519773705193976;0.4352595333118799;-1.3765332681358358e-08;-0.3379389985511502;0.3378849902812565;1.000071208876735
7.452753;1.083163983154333;-3.153982768057283e-05;-2.9120717929091684e-05;0.36656974077573284;0.33844892297023704;1.091343667987678;0.9999529309345244;10.001551640343113;-0.41677000493762034;0.435199136768292;0.435259319204811;-1.499954161547434e-08;-0.3384709992021558;0.3384173259018032;1.0000718598574436
7.462753;1.0832279312375768;-3.181931643308387e-05;-2.9377631409825358e-05;0.3671674095583871;0.33898134645341543;1.0914212830375742;0.9999512543993702;10.001544829536869;-0.4167700046954125;0.43520054674683084;0.4352590916010724;-1.621466351617695e-08;-0.33900199984862245;0.3389486725672754;1.000072437639312
7.472753;1.083291752150072;-3.2096630182277955e-05;-2.963250852786421e-05;0.3677639434778747;0.33951269224488245;1.0914979303838919;0.999949567583861;10.001537652022828;-0.4167700044641241;0.43520196529587346;0.4352588487438759;-1.740879947369715e-08;-0.33953400048733384;0.3394810286820855;1.000072943991894
7.482753;1.0833544489650757;-3.116685347753225e-05;-2.877303723273475e-05;0.368358998829748;0.3400429572486605;1.0915756073478067;0.9999478771829439;10.00153015687675;-0.41677000424456506;0.43520339097734995;0.4352585887329385;-1.8580871821171947e-08;-0.3400640011154785;0.3400113923812052;1.0000733808102529
7.492753;1.0834180249124123;-3.143036212626923e-05;-2.901517892518023e-05;0.36895567337573504;0.3405743731589829;1.091653310849809;0.999946190966105;10.001522397343232;-0.4167700040371153;0.4352048224138149;0.4352583098326786;-1.9730346169717566e-08;-0.340595001730601;0.3405427616383856;1.000073750447769
7.502753;1.0834804830521432;-3.16903622613865e-05;-2.9254080383991487e-05;0.3695508765491581;0.34110471404603987;1.0917300381316626;0.9999445172014145;10.001514425828603;-0.41677000384186735;0.43520625814783553;0.4352580106982959;-2.0856818112386172e-08;-0.3411250023304538;0.3410731345851162;1.0000740556081118
7.512753;1.0835438260760024;-3.194961296519945e-05;-2.9492233800671082e-05;0.3701452919140675;0.3416339807236273;1.0918077877329533;0.9999428644356861;10.001506285456117;-0.4167700036588661;0.4352076965912083;0.4352576905733115;-2.1959699462120066e-08;-0.3416540029129936;0.34160250968602696;1.000074299140502
7.522753;1.083606056089324;-3.2200647484238314e-05;-2.972280036319294e-05;0.37073944248068885;0.3421632853352364;1.0918845593216622;0.9999412420737174;10.001498006778931;-0.41677000348820586;0.4352091359980304;0.4352573494205318;-2.3038176716816346e-08;-0.3421830034763982;0.3421318856703904;1.0000744837534858
7.532753;1.0836691703308627;-3.278892960933894e-05;-3.0264552238513684e-05;0.3713340134300546;0.3426926288388432;1.0919613522348814;0.9999396610923215;10.001489609991124;-0.4167700033300567;0.43521057435478844;0.4352569880109906;-2.409128735744747e-08;-0.34271200401888513;0.34266126144107106;1.0000746121923925
7.542753;1.0837311769490539;-3.182281118218587e-05;-2.937179220152344e-05;0.3719283213779585;0.343222007556971;1.0920391646777363;0.9999381339170195;10.00148110493224;-0.4167700031846868;0.43521200926938497;0.43525660800915106;-2.5117968306096925e-08;-0.34324100453853756;0.34319063618311557;1.0000746878851405
7.552753;1.083793071509496;-3.205854964452779e-05;-2.958818618351053e-05;0.3725215165477254;0.3437503193960933;1.0921159941675973;0.9999366733037292;10.001472489864486;-0.41677000305246925;0.43521343801354007;0.4352562119536306;-2.611720341763146e-08;-0.34376900503340846;0.3437190095272739;1.0000747149222093
7.562753;1.083855853579293;-3.228885997362414e-05;-2.979950486326209e-05;0.3731151467701357;0.34427867097691073;1.0921928379223333;0.9999352911761256;10.001463755217666;-0.4167700029338928;0.4352148577729233;0.4352558030050406;-2.708822069103612e-08;-0.3442960055017986;0.3442463813470488;1.0000746976076267
7.572753;1.0839175232888274;-3.251095685793066e-05;-3.000323139365354e-05;0.37370852883111316;0.34480706182938675;1.092269692629329;0.999933998095668;10.001454888185787;-0.41677000282940824;0.4352162660114669;0.43525538461352675;-2.8030393408394047e-08;-0.34482400594242274;0.34477475141381086;1.0000746407315537
7.582753;1.083979081132166;-3.273102492886132e-05;-3.0205043373937298e-05;0.3743008073965211;0.3453343798350849;1.0923465543086914;0.9999328032488733;10.00144587148364;-0.41677000273907794;0.43521766076157914;0.43525496034930866;-2.894291607505313e-08;-0.3453510063543737;0.3453021194493322;1.0000745495319072
7.592753;1.0840405284929069;-3.294428882719065e-05;-3.0400532890690193e-05;0.3748931916769639;0.3458617345417125;1.0924234187867776;0.9999317145263521;10.00143668137467;-0.4167700026624451;0.43521904076053036;0.4352545338783774;-2.982478465206418e-08;-0.3458770067370581;0.34582848537638927;1.0000744284977223
7.602753;1.0841018649599112;-3.2292730810766255e-05;-2.9798159805599633e-05;0.37548567987981696;0.34638911972468794;1.0925002822969947;0.999930738264975;10.001427289313284;-0.41677000259866276;0.4352204054049649;0.4352541087292345;-3.067510039137082e-08;-0.34640400709021213;0.34635584941169106;1.0000742806818108
7.612753;1.0841631046378546;-3.249766072178745e-05;-2.9985912784302717e-05;0.3760770834805845;0.3469154316328948;1.0925771418242052;0.9999298789971012;10.001417662356918;-0.4167700025465516;0.4352217544614481;0.435253687650649;-3.14933436718401e-08;-0.34692900741394456;0.3468812121834689;1.0000741085674085
7.622753;1.084224250903259;-3.269580506468629e-05;-3.016735775780796e-05;0.3766686033827565;0.34744177583789565;1.0926539954561616;0.9999291398969186;10.001407763602248;-0.4167700025048169;0.4352230876875683;0.43525327216974;-3.227954626960763e-08;-0.34745500770868964;0.3474075749152914;1.0000739149321394
7.632753;1.0842853106106909;-3.2891994862774126e-05;-3.0346950379571086e-05;0.3772590370678202;0.3479670408506823;1.0927308424887645;0.9999285234011118;10.001397558299086;-0.4167700024725408;0.4352244046487531;0.43525286300054666;-3.3034214603703316e-08;-0.34798000797497786;0.34793293922977314;1.0000737020231825
7.642753;1.0843462889663316;-3.3076578790468e-05;-3.0515788015526755e-05;0.37785079535343197;0.3484934490837507;1.092807682752103;0.9999280312018436;10.001387018783914;-0.41677000244943063;0.43522570467272215;0.43525246088029634;-3.3757930215132466e-08;-0.3485050082132238;0.3484583065543349;1.000073470291561
7.652753;1.0844071856820168;-3.360825185033036e-05;-3.100467868160202e-05;0.37844146899108766;0.349018778662533;1.0928845152270463;0.9999276640181289;10.001376121671479;-0.4167700024356035;0.4352269868077787;0.43525206696054486;-3.4451075167584234e-08;-0.34902900842384627;0.3489826777755394;1.000073218545091
7.662753;1.0844680122987684;-3.378950757626304e-05;-3.117032573850871e-05;0.37903106214355786;0.3495430300063886;1.0929603368921201;0.9999274214600561;10.001364846305291;-0.4167700024312381;0.4352282499428918;0.4352516826825164;-3.511401717677318e-08;-0.34955300860757615;0.34950705344094724;1.0000729450918047
7.672753;1.084528768755177;-3.3964011365625e-05;-3.132969458652317e-05;0.3796207790910374;0.3500673149250429;1.0930371433103037;0.9999273015990541;10.001353177822395;-0.4167700024363863;0.43522949301838837;0.4352513095893711;-3.574746214719205e-08;-0.35007700876542897;0.3500314341367423;1.0000726488659264
7.682753;1.0845884593376787;-3.292533590836332e-05;-3.0370377655943036e-05;0.3802102644782958;0.3505916300375854;1.0931129303864124;0.9999273005525755;10.001341109266985;-0.41677000245098117;0.43523071491567517;0.435250949114856;-3.635260043772771e-08;-0.35060000889834253;0.350554820598204;1.0000723293270817
7.692753;1.0846490887746119;-3.308625889502488e-05;-3.0517187627056652e-05;0.38080022818535864;0.3511159851873016;1.0931896949434223;0.9999274133004429;10.001328643522168;-0.4167700024750342;0.4352319141028952;0.43525060228769413;-3.693107407998174e-08;-0.35112300900705884;0.3510782135912501;1.000071985063977
7.702753;1.0847096587204406;-3.359695206978656e-05;-3.0986432444969534e-05;0.38138910784781926;0.35163926507801324;1.0932654339408265;0.9999276354318107;10.001315795963311;-0.41677000250874285;0.43523308868355787;0.43525026961079427;-3.748491065066484e-08;-0.35164600909227933;0.35160161384157596;1.0000716135083696
7.712753;1.0847691839698848;-3.374832371196024e-05;-3.112435143299886e-05;0.38197775766283465;0.35216258076835794;1.0933421437075783;0.9999279637974033;10.001302596870413;-0.4167700025521835;0.4352342367747152;0.4352499511602892;-3.8016304644615994e-08;-0.3521680091546584;0.3521240218732707;1.0000712120691877
7.722753;1.0848296673242817;-3.3894407735019295e-05;-3.125732285084498e-05;0.38256687757790364;0.3526859316360084;1.093417819972048;0.9999283956478465;10.001289088125958;-0.41677000260503605;0.4352353564655075;0.43524964669608823;-3.85271406408664e-08;-0.3526900091946408;0.3526464377034264;1.0000707789411136
7.732753;1.0848901151434616;-3.4038652834381926e-05;-3.138855679370408e-05;0.38315490779395567;0.353208205182787;1.093493458842284;0.9999289276591901;10.00127531176519;-0.41677000266671416;0.43523644555977364;0.4352493558979365;-3.9018575205767484e-08;-0.35321100921237536;0.35316786076519113;1.0000703137702134
7.742753;1.0849495335972312;-3.4174694938898644e-05;-3.1512218027421176e-05;0.3837426970549045;0.35373051028838864;1.0935700575878904;0.9999295558847716;10.001261303863489;-0.4167700027366128;0.43523750179348014;0.4352490786989083;-3.949096369211476e-08;-0.35373200920784376;0.35368929007306216;1.0000698182794752
7.752753;1.0850089248461754;-3.465824825486669e-05;-3.195614978412359e-05;0.3843305942207573;0.3542528441980835;1.0936456143447895;0.9999302761903923;10.001247099039206;-0.41677000281429016;0.43523852334939267;0.43524881526551623;-3.994407270335219e-08;-0.3542530091811759;0.35421072437008555;1.0000692962661875
7.762753;1.085069302791775;-3.4787743955520646e-05;-3.207365575389652e-05;0.38491774961397035;0.3547740929880279;1.093721127909237;0.9999310842009678;10.001232734393758;-0.4167700028994539;0.43523950915067855;0.43524856561619224;-4.0377458494495094e-08;-0.3547730091328235;0.35473116222702994;1.0000687531049484
7.772753;1.0851286678669065;-3.490903891953351e-05;-3.2183599025299246e-05;0.38550465663495137;0.35529536476541285;1.0937965983099671;0.9999319752422361;10.001218247110087;-0.4167700029917948;0.43524045880068707;0.43524832929527135;-4.07907569398097e-08;-0.3552930090634297;0.3552516020634157;1.000068194771497
7.782753;1.0851880231693376;-3.382288098447776e-05;-3.118076815321154e-05;0.38609045747850035;0.3558155407361249;1.093872027047937;0.999932945095015;10.001203670014473;-0.4167700030910055;0.4352413723766132;0.435248105359323;-4.118369856627238e-08;-0.35581300897361845;0.3557720421255859;1.0000676269196545
7.792753;1.085248367158671;-3.428849197621462e-05;-3.1607972418590994e-05;0.38667792662952327;0.3563368488677829;1.0939474163036111;0.9999339907581524;10.00118903249145;-0.4167700031968729;0.435242250299254;0.4352478926316992;-4.155607827184831e-08;-0.3563320088639156;0.35629148064550703;1.000067054959563
7.802753;1.0853077112827303;-3.4395037722966e-05;-3.1704276143328276e-05;0.3872639371294282;0.3568570589342577;1.0940227681874817;0.9999351100479937;10.00117436647597;-0.41677000330910624;0.43524309325159516;0.4352476899688851;-4.1907805073694706e-08;-0.35685100873483894;0.3568109160185901;1.0000664846436849
7.812753;1.0853670556829087;-3.449983942715715e-05;-3.179894462195785e-05;0.387848841830794;0.3573761671259171;1.0940980854001077;0.9999363002772861;10.001159708728201;-0.416770003427024;0.43524390212702835;0.43524749640704036;-4.223888075895099e-08;-0.3573690085869728;0.35732934667968347;1.000065921647377
7.822753;1.0854264053751206;-3.4592972845796295e-05;-3.1882834424641854e-05;0.38843505130026074;0.3578963918458274;1.094173372334331;0.9999375572979476;10.001145096941809;-0.41677000354939736;0.43524467817491935;0.4352473111021318;-4.254936171364602e-08;-0.35788700842088306;0.35784777093035486;1.0000653699787643
7.832753;1.0854857617939244;-3.504277839604867e-05;-3.229529821578957e-05;0.38902015094723624;0.35841550732168675;1.094247634732176;0.9999388758211704;10.0011305682326;-0.41677000367460043;0.4352454232770542;0.43524713315303154;-4.2839429346638835e-08;-0.35840500823711247;0.3583661869911365;1.000064831081264
7.842753;1.085545138754354;-3.513299103559067e-05;-3.23764242828963e-05;0.38960414188053244;0.3589335103262865;1.09432287805844;0.999940250118692;10.00111616412135;-0.4167700038009649;0.4352461398778265;0.4352469617797941;-4.310945126840689e-08;-0.35892200803643287;0.3588835930711445;1.0000643046821454
7.852753;1.0856045369986873;-3.521152679132377e-05;-3.2446767596844005e-05;0.3901894324398488;0.3594526198262181;1.0943981060967929;0.9999416737693123;10.001101933444454;-0.4167700039269927;0.4352468304499172;0.43524679673372335;-4.3359908091469126e-08;-0.3594390078201405;0.3594009873644563;1.0000637897648645
7.862753;1.085663956526155;-3.564832158776642e-05;-3.284709417472652e-05;0.3907736063015523;0.3599706104667473;1.0944723211481302;0.9999431392809635;10.001087925292703;-0.4167700040512882;0.43524749696529874;0.43524663838008215;-4.3591309635041636e-08;-0.3599560075901207;0.35991836813103956;1.000063284372138
7.872753;1.0857234094792205;-3.5724006779392544e-05;-3.2914748939794707e-05;0.3913566636315027;0.36048747952519455;1.0945475253610077;0.9999446384961947;10.001074179305588;-0.41677000417246535;0.43524814057238786;0.4352464875290411;-4.3804218767571314e-08;-0.36047200734861634;0.360434733668323;1.0000627853302233
7.882753;1.0857828958411468;-3.5788005858091176e-05;-3.297162289807612e-05;0.39194101268183;0.36100544698414966;1.0946217210689282;0.9999461628847374;10.001060725295305;-0.41677000428924627;0.43524876146583197;0.4352463451496802;-4.399926060196967e-08;-0.36098800709798534;0.3609510820436498;1.000062288986389
7.892753;1.0858424203886878;-3.5850345606140444e-05;-3.3026955483544734e-05;0.39252423825936067;0.3615222890242261;1.0946969096243293;0.999947703439825;10.001047588250861;-0.41677000440068057;0.43524935904366835;0.4352462119345102;-4.4176966237604344e-08;-0.36150400684068845;0.36146741108292285;1.000061792266215
7.902753;1.0859019838512856;-3.627306375172567e-05;-3.341416111802093e-05;0.3931063366144908;0.362038004320023;1.094771090228435;0.9999492510431011;10.001034790517986;-0.4167700045062748;0.43524993223588804;0.43524608803445586;-4.4337540593702627e-08;-0.3620190065791916;0.36198271886475536;1.0000612930006754
7.912753;1.0859605987361294;-3.63210365673948e-05;-3.345625870552594e-05;0.39368935978154024;0.36255481400214196;1.094846260047617;0.999950797103994;10.001022350409327;-0.41677000460588454;0.4352504799421;0.4352459732582766;-4.4480903218285445e-08;-0.3625340063155924;0.36249800422099515;1.000060790018753
7.922753;1.0860202643021821;-3.636892671442401e-05;-3.349824690828337e-05;0.3942716165781772;0.3630704949904291;1.094920415570023;0.9999523337756921;10.001010279885028;-0.4167700046994824;0.43525100155778496;0.4352458674994001;-4.4607085176283234e-08;-0.3630480060513655;0.3630122667528687;1.0000602835943293
7.932753;1.0860799796410958;-3.677877130651855e-05;-3.387351229315483e-05;0.394852742271679;0.36358504694026195;1.0949945539847667;0.999953854577685;10.000998588302132;-0.41677000478699927;0.4352514970074958;0.43524577087887495;-4.471647173403821e-08;-0.36356200578743625;0.3635265064480515;1.0000597751724174
7.942753;1.086138756468703;-3.6812301027932507e-05;-3.39022913653293e-05;0.39543478847724595;0.36410069245916205;1.0950686738597837;0.9999553557962044;10.000987287527936;-0.416770004868294;0.4352519659474641;0.4352456834276586;-4.480960203032245e-08;-0.3640760055243375;0.3640407232767667;1.0000592662636403
7.952753;1.0861985942112353;-3.563895142476046e-05;-3.281990785672632e-05;0.3960160621270176;0.36461520548833837;1.0951427756386567;0.999956836916467;10.000976386110313;-0.41677000494329314;0.43525240719234526;0.4352456045012121;-4.4886916522778614e-08;-0.3645900052623109;0.3645549170647862;1.0000587580824287
7.962753;1.0862574970206924;-3.566923758331745e-05;-3.284576908756626e-05;0.3965958437692495;0.3651285961825838;1.0952168619660787;0.9999582993836805;10.000965879473995;-0.41677000501213096;0.43525281931980064;0.4352455323354959;-4.494878570119215e-08;-0.36510300500145193;0.36506808766394117;1.000058251647559
7.972753;1.0863174645922438;-3.6054983092472525e-05;-3.319882494097983e-05;0.397177268910694;0.3656430823819746;1.0952909374883684;0.9999597450305765;10.000955747595047;-0.41677000507507306;0.43525320153487085;0.4352454642293686;-4.499576363253515e-08;-0.365615004741922;0.3655802351796475;1.0000577470175014
7.982753;1.0863765078233942;-3.6072497537066745e-05;-3.321291380693724e-05;0.39775719389706304;0.3661564418405443;1.095365008231196;0.999961175302647;10.000945959344524;-0.4167700051323713;0.43525355357338624;0.4352453973398998;-4.5028853221357034e-08;-0.36612800448407845;0.3660933601939946;1.0000572424828256
7.992753;1.0864366231240865;-3.6084954919753286e-05;-3.3222317982393497e-05;0.3983375528853382;0.3666697853379627;1.0954390802792766;0.999962591784948;10.000936482129825;-0.41677000518410245;0.4352538750658666;0.4352453293958553;-4.504950678888589e-08;-0.36664000422848186;0.3666054639940303;1.0000567348650549
8.002753;1.0864958059025187;-3.6461451172975846e-05;-3.356681707031732e-05;0.39891640135263146;0.36718200127482425;1.0955131582938484;0.9999639972031;10.000927294493168;-0.4167700052299545;0.43525416530470257;0.43524525863963454;-4.505934654929982e-08;-0.36715100397582723;0.3671165485646188;1.0000562202693917
8.012753;1.0865550638148864;-3.646468749077291e-05;-3.356774597142214e-05;0.39949531324886994;0.3676942002645068;1.0955872452120843;0.9999653952035348;10.00091839309735;-0.4167700052691987;0.4352544234131988;0.4352451832159978;-4.505991350137043e-08;-0.36766200372682456;0.3676276162460026;1.0000556942714043
8.022753;1.0866143903460126;-3.6461300390178195e-05;-3.356257898523872e-05;0.40007428552774876;0.3682063818445354;1.0956613425505526;0.9999667890641142;10.00090978783139;-0.4167700053008226;0.43525464868276537;0.4352451008370519;-4.505251354287406e-08;-0.36817300348212517;0.368138669294164;1.0000551518208274
8.032753;1.0866747755795507;-3.6826699711507955e-05;-3.3896757314922147e-05;0.4006524772889662;0.3687174346006595;1.095735450469233;0.9999681806292776;10.000901491475139;-0.4167700053236011;0.43525484100540984;0.43524500895278795;-4.503806546302101e-08;-0.36868400324227724;0.3686497096685417;1.0000545877346803
8.042753;1.0867342189632987;-3.681572542504944e-05;-3.388458906246283e-05;0.4012303620164877;0.3692284694155361;1.0958085689041557;0.9999695703399643;10.000893517347118;-0.41677000533632486;0.4352550009573294;0.4352449049652506;-4.5017116977353925e-08;-0.36919400300772026;0.36915973915615113;1.0000539971842455
8.052753;1.0867937058036026;-3.6798142842587926e-05;-3.38663407821503e-05;0.4018083062055315;0.369739485671823;1.095882699470552;0.9999709581713182;10.000885886026651;-0.41677000533818154;0.4352551294217394;0.43524478615570944;-4.499004548586443e-08;-0.36970400277893206;0.3696697595411249;1.000053375379979
8.062753;1.0868532215466282;-3.714416134290124e-05;-3.4182642654179946e-05;0.4023863078745058;0.37025048230189456;1.0959558455569491;0.9999723436638951;10.000878626290886;-0.41677000532880043;0.43525522722410714;0.4352446496085149;-4.495723290107395e-08;-0.3702130025564866;0.3701787726416306;1.0000527175673963
8.072753;1.0869127645126204;-3.711902924749038e-05;-3.415743484231021e-05;0.40296316165641366;0.37076034692275034;1.0960300105768783;0.9999737249706432;10.000871765776958;-0.4167700053080516;0.435255294846264;0.43524449240166085;-4.491916968493104e-08;-0.3707220023409231;0.3706877804101995;1.0000520199915333
8.082753;1.0869723155613673;-3.745853082106755e-05;-3.446769238927651e-05;0.40354007039267303;0.3712701890763991;1.0961031970393844;0.9999750988876991;10.000865326946828;-0.4167700052759879;0.43525533218627754;0.4352443117325456;-4.487647608189585e-08;-0.3712310021327151;0.37119678498244446;1.0000512805163488
8.092753;1.0870318728091504;-3.742589298569892e-05;-3.443557128032566e-05;0.4041158280428913;0.3717788961474886;1.0961774075194513;0.9999764613430032;10.000859331185248;-0.41677000523284496;0.4352553386015833;0.4352441049244444;-4.482990741834524e-08;-0.3717390019322196;0.37170478848219346;1.0000504980079599
8.102753;1.0870914235030118;-3.738667764030721e-05;-3.439740600907644e-05;0.40469163939242647;0.37228757748452895;1.0962506454175478;0.9999778070437892;10.000853797628787;-0.4167700051789743;0.4352553130822817;0.43524386957400446;-4.478034361230257e-08;-0.3722470017395387;0.37221279293377985;1.0000496710601798
8.112753;1.087150957754713;-3.771363719825594e-05;-3.4696069013663146e-05;0.4052675013248204;0.37279623118137284;1.0963239138332237;0.9999791292964877;10.000848737427336;-0.416770005114737;0.4352552542910252;0.4352436037267097;-4.4728578921952986e-08;-0.3727550015546005;0.37272080044373274;1.0000487971361958
8.122753;1.087210480405185;-3.7661778708401164e-05;-3.4646268084877505e-05;0.4058434148875064;0.3733048554768822;1.0963982140606188;0.9999804206054426;10.000844151100104;-0.4167700050404454;0.43525516062956227;0.4352433059661871;-4.467518909480081e-08;-0.3732620013773189;0.3732278132399205;1.000047872971081
8.132753;1.087268984389322;-3.760690579289321e-05;-3.45937325099729e-05;0.4064177937775337;0.37381233757438975;1.0964715455961989;0.9999816733628606;10.000840028130565;-0.4167700049563321;0.4352550305430118;0.4352429753561802;-4.46207550515751e-08;-0.37376900120756407;0.37373483334864976;1.000046895674553
8.142753;1.0873284637757974;-3.7921388615003755e-05;-3.48808613673006e-05;0.4069925883226406;0.37431978694797396;1.096544907271259;0.9999828806602116;10.000836350993485;-0.4167700048623946;0.4352548629205223;0.4352426112836137;-4.456606057088927e-08;-0.3742750010451126;0.37424086212909075;1.0000458629048299
8.152753;1.0873879263060695;-3.786076823071678e-05;-3.4823000539752876e-05;0.40756621751575006;0.3748260911110588;1.096618297912082;0.9999840370200519;10.000833105832744;-0.4167700047583091;0.4352546572597068;0.4352422134049596;-4.451208032874475e-08;-0.37478200088975777;0.37474790002462294;1.000044772220512
8.162753;1.0874463616712555;-3.8167234167906795e-05;-3.5102744845899284e-05;0.40813950806175353;0.37533236011849436;1.0966917158406106;0.9999851380866266;10.000830289165624;-0.41677000464362723;0.43525441355947614;0.4352417816254025;-4.445996044517824e-08;-0.3752870007415273;0.3752529468719386;1.0000436214487283
8.172753;1.087505775349115;-3.8094036701175314e-05;-3.5033316312165596e-05;0.4087132103627834;0.3758385935782856;1.096765158441292;0.9999861798816865;10.000827902090892;-0.4167700045180298;0.43525413222698617;0.43524131610659844;-4.4410959921964754e-08;-0.3757930006006906;0.3757590025779964;1.0000424102160055
8.182753;1.0875651594555817;-3.8014300430410806e-05;-3.4957887794449214e-05;0.4092869447202088;0.37634479106827995;1.096838622895612;0.99998715901562;10.000825941184491;-0.41677000438141265;0.4352538139239313;0.4352408173640719;-4.4366215793523766e-08;-0.3762980004673395;0.3762640674647198;1.0000411406015475
8.192753;1.0876235070264868;-3.830840104612558e-05;-3.522622222067533e-05;0.40985912098212757;0.3768498406601467;1.0969121067833802;0.9999880733201821;10.000824395677771;-0.41677000423379046;0.4352534591977856;0.4352402861395651;-4.432639760959214e-08;-0.3768030003410188;0.37676914213253065;1.0000398160795445
8.202753;1.0876818254134857;-3.8219675263870436e-05;-3.514257313505706e-05;0.41043132392925374;0.37735485234440713;1.0969856076096296;0.9999889218360559;10.000823247676589;-0.41677000407512094;0.4352530684252247;0.43523972301716257;-4.4291527488187157e-08;-0.37730700022086683;0.37727322727481266;1.0000384402343698
8.212753;1.087741105232692;-3.8503905231303864e-05;-3.5401777991970247e-05;0.41100392578407047;0.3778598248290637;1.0970581226285625;0.9999897046202111;10.00082247505656;-0.41677000390534236;0.4352526421778584;0.4352391282578373;-4.426114471582365e-08;-0.37781100010589924;0.37777732360107447;1.0000370164037875
8.222753;1.0877993539577002;-3.9616564208426136e-05;-3.6422549723644634e-05;0.4115749691272212;0.37836365089935936;1.0971316496722716;0.9999904226201748;10.000822057707754;-0.41677000372472306;0.43525218135569294;0.4352385019563099;-4.423461772059114e-08;-0.378314999995029;0.37828143181467005;1.000035547907824
8.232753;1.0878585645574688;-3.95157923210631e-05;-3.6327770440274796e-05;0.41214640403423747;0.378867431283775;1.0972051879073752;0.9999910771038868;10.000821976081557;-0.4167700035341328;0.4352516869655332;0.4352378442884569;-4.421129427434553e-08;-0.37881799988710385;0.3787845525261816;1.0000340382888542
8.242753;1.0879167285632807;-3.97861366384929e-05;-3.65741639682562e-05;0.41271747478896814;0.379371170449051;1.0972777376464866;0.9999916693358396;10.000822200016813;-0.41677000333504227;0.43525115975113426;0.43523715571137334;-4.419043506236557e-08;-0.3793209997812239;0.379287685973011;1.0000324911821463
8.252753;1.0879748497910562;-3.967644234248677e-05;-3.647123665822628e-05;0.41328735253219484;0.379873757233031;1.0973512993437493;0.9999922011474286;10.00082268270057;-0.41677000312939305;0.43525060000703986;0.43523643691420955;-4.4171088064087486e-08;-0.37982399967698555;0.379790831868074;1.0000309096579822
8.262753;1.088032914720005;-3.994057178656839e-05;-3.6711898031020316e-05;0.413857241471965;0.380376302961515;1.0974248721499622;0.9999926756119933;10.000823366641066;-0.4167700029193374;0.4352500080468286;0.4352356886106805;-4.415206516395077e-08;-0.3803259995744473;0.3802929896960373;1.000029295700645
8.272753;1.0880919281473562;-3.982009228149605e-05;-3.659904027911545e-05;0.41442752527344245;0.380878808565645;1.0974974532635566;0.999993097339876;10.000824194754856;-0.4167700027069542;0.43524938478718167;0.43523491150454696;-4.4132085740446065e-08;-0.3808279994740449;0.38079515919698936;1.0000276506777803
8.282753;1.0881498784460348;-4.007805351014487e-05;-3.6834005949337465e-05;0.41499623030716265;0.3813801638750954;1.09757003930568;0.9999934725990959;10.000825117383888;-0.41677000249413076;0.4352487316410784;0.4352341063696769;-4.4110022523788065e-08;-0.3813299993764961;0.38129734076474386;1.000025976469884
8.292753;1.088207772501329;-3.9948712606982426e-05;-3.6713045791802945e-05;0.4155649496894384;0.3818814806798128;1.0976436277658355;0.9999938090067725;10.000826091835233;-0.4167700022825671;0.43524805017661494;0.4352332741827057;-4.4085086753015237e-08;-0.38183099928263814;0.3817985356393168;1.0000242761910485
8.302753;1.0882656002976263;-4.019522278264444e-05;-3.693745233286914e-05;0.416133680745098;0.38238275917007697;1.0977162162062533;0.9999941145005941;10.000827079389351;-0.41677000207373344;0.43524734207828797;0.43523241622963;-4.405678504525448e-08;-0.3823319991932293;0.3822997456959599;1.0000225542922547
8.312753;1.0883233696796033;-4.0058764465827814e-05;-3.6809948913458036e-05;0.4167012187899189;0.3828828885393402;1.0977888010714154;0.9999943965071666;10.000828047895425;-0.41677000186882146;0.4352466090459783;0.4352315338391565;-4.402474740874408e-08;-0.3828319991088076;0.3827999729650379;1.0000208164392217
8.322753;1.0883800710048537;-4.031346661885187e-05;-3.704186805269732e-05;0.41726475976122696;0.3833796470800466;1.0978613787493756;0.9999946623843845;10.000828981227407;-0.41677000166900346;0.4352458526021156;0.43523062810177443;-4.3988635924582834e-08;-0.3833289990297977;0.3832972193409977;1.0000190690556925
8.332753;1.0884267086650303;-3.979056247039328e-05;-3.65596841642619e-05;0.41772167513744823;0.3837819209860936;1.0979199474719727;0.9999949202044063;10.000829879468004;-0.4167700014757764;0.43524507420232394;0.4352297001800139;-4.394812055104948e-08;-0.3837309989567685;0.38369948660066033;1.000017318585143
8.342753;1.0884632756237598;-4.035124516866784e-05;-3.7073342016609785e-05;0.41809855017604064;0.3841141615153074;1.0979685072767895;0.9999951786071695;10.000830739095967;-0.41677000129067715;0.4352442754040301;0.4352287517060071;-4.390296892623545e-08;-0.3840629988905151;0.38403177641696273;1.0000155710269236
8.352753;1.0884977850018316;-3.9841207853896584e-05;-3.660338467963238e-05;0.41844198209926736;0.3844163661786195;1.0980130587746435;0.9999954462038096;10.000831537664231;-0.41677000111464263;0.4352434578035528;0.43522778472451806;-4.3853164142942655e-08;-0.38436499883206116;0.3843340901480175;1.0000138318021496
8.362753;1.0885302431755595;-4.058856812201861e-05;-3.728859022762342e-05;0.41877253941044174;0.38470743611739294;1.0980556027015171;0.9999957314064752;10.000832242150896;-0.4167700009479464;0.43524262294345034;0.4352268015503795;-4.379883959578839e-08;-0.3846559987828581;0.38462542861919374;1.0000121055236322
8.372753;1.088562657417103;-4.01135513539344e-05;-3.685085145082267e-05;0.4191054938949235;0.38500069668375814;1.0980981399404892;0.9999960428549579;10.000832823699584;-0.41677000079058774;0.4352417723029425;0.4352258048120025;-4.3740257762635503e-08;-0.384948998744902;0.3849187922746718;1.0000103959654234
8.382753;1.0885950350390976;-4.0840572989219543e-05;-3.751727672217053e-05;0.41943964773916076;0.38529504807039744;1.0981416711719592;0.999996389395594;10.000833264762328;-0.4167700006424218;0.4352409072809701;0.4352247975050047;-4.367790060637959e-08;-0.38524299872034834;0.38521318149696354;1.0000087066499401
8.392753;1.0886273784949643;-4.074675194388902e-05;-3.7429655744386976e-05;0.41977257011573954;0.38558825939747016;1.0981841962442567;0.9999967788757563;10.00083355973834;-0.4167700005029941;0.4352400290642239;0.4352237830193482;-4.361223907525775e-08;-0.385536998710911;0.38550759649497734;1.0000070411871298
8.402753;1.0886597031043612;-4.027088282443615e-05;-3.699109941121916e-05;0.42010427049561605;0.3858803369047524;1.0982267135647377;0.9999972171183138;10.000833710891719;-0.41677000037142636;0.43523913843122286;0.43522276514989283;-4.3543252417212215e-08;-0.385829998717695;0.3858010368435406;1.000005402789235
8.412753;1.0886920104554376;-4.100793012586011e-05;-3.76665909894934e-05;0.42043475293589244;0.38617128672840506;1.0982692201909965;0.9999977083012134;10.000833723786698;-0.4167700002464826;0.43523823560437724;0.43522174783777856;-4.347029974678572e-08;-0.386120998741501;0.3860925012415568;1.0000037934158756
8.422753;1.0887243061889555;-4.0538523497806685e-05;-3.72339422383799e-05;0.42076400686205073;0.38646110000045464;1.0983117130094262;0.9999982561506087;10.000833601699565;-0.41677000012679044;0.4352373202376356;0.43522073470329575;-4.339248620343728e-08;-0.38641099878302004;0.3863829877302983;1.0000022131938624
8.432753;1.0887565961733963;-4.128213668616539e-05;-3.79153650250856e-05;0.42109204320225524;0.3867497875133335;1.0983541900034217;0.9999988646515944;10.000833340671385;-0.4167700000111686;0.435236391649914;0.435219728854657;-4.330919382071201e-08;-0.38669899884273234;0.3866714942475462;1.00000066112349
8.442753;1.0887878830810982;-4.120985787213725e-05;-3.784744385858742e-05;0.4214172532560933;0.38703622936284743;1.0983956508453838;0.9999995377211879;10.00083293553855;-0.4167699998989198;0.4352354492301254;0.43521873307320913;-4.3220377923364887e-08;-0.38698699892084676;0.3869600191294986;0.999999136436182
8.452753;1.088819184129047;-4.075414317735541e-05;-3.7427367913967154e-05;0.42174124359615334;0.387321542958699;1.098438096918798;1.0000002782585975;10.000832393768986;-0.41676999978983786;0.4352344929715093;0.4352177501141707;-4.312640266945862e-08;-0.3872719990173275;0.38724556121115333;0.9999976388273624
8.462753;1.0888505026112032;-4.151160321385155e-05;-3.812139988818864e-05;0.4220640198153234;0.38760573422793354;1.0984795306402095;1.0000010873003085;10.000831741245454;-0.4167699996838688;0.4352335239689565;0.4352167827353422;-4.302773228112133e-08;-0.3875559991319295;0.387530119599068;0.9999961680676439
8.472753;1.0888818437764305;-4.106789202721101e-05;-3.771231812039097e-05;0.4223843627231098;0.3878876825829209;1.0985199543594595;1.0000019639913824;10.000831015191125;-0.4167699995808006;0.4352325443853501;0.4352158332083276;-4.292489945624572e-08;-0.3878389992643622;0.38781369350797257;0.9999947238161127
8.482753;1.0889132059547841;-4.101560404960476e-05;-3.766267682032751e-05;0.42270348678715813;0.38816850402398856;1.0985613696508914;1.000002906238475;10.000830251468514;-0.4167699994802407;0.43523155695395876;0.4352149028157943;-4.2818533110700266e-08;-0.3881199994145293;0.38809528232383234;0.9999933052750315
8.492753;1.0889436003125732;-4.057702637697502e-05;-3.725834016181451e-05;0.4230210082953937;0.3884481984010592;1.0986017773766772;1.0000039110910128;10.000829475386125;-0.4167699993817108;0.43523056461243487;0.4352139919737554;-4.270916490537735e-08;-0.3883989995825678;0.3883748855928119;0.999991910920588
8.502753;1.0889750250833048;-4.135902858619303e-05;-3.797474101870007e-05;0.42333649919786515;0.3887256591713551;1.0986421785396558;1.0000049747865414;10.000828701131159;-0.41676999928476444;0.43522957048345357;0.43521310100158817;-4.259710526792215e-08;-0.3886769997686216;0.38865350274571836;0.9999905384322639
8.512753;1.0890054784670717;-4.132154260368957e-05;-3.793866273949032e-05;0.4236503818918603;0.3890019867752314;1.0986825753042662;1.0000060931213093;10.000827935370422;-0.4167699991891459;0.43522857803351206;0.43521223098210243;-4.248250195864697e-08;-0.3889539999726876;0.3889311328222017;0.9999891846905073
8.522753;1.0890359714180788;-4.090417716125454e-05;-3.755377592066526e-05;0.42396184526850084;0.3892760742736534;1.0987229713073334;1.000007261797931;10.000827178013415;-0.4167699990948662;0.43522759104365344;0.43521138388773606;-4.236531047217162e-08;-0.38922900019467815;0.38920677441473583;0.9999878462232754
8.532753;1.089066496515084;-4.208443006041083e-05;-3.863573629883075e-05;0.4242733126406625;0.38955014783495323;1.0987633712027918;1.0000084761298749;10.00082642129679;-0.41676999900213735;0.43522661330474677;0.4352105619398099;-4.224524142030061e-08;-0.38950300043445546;0.38948142575077366;0.9999865197186513
8.542753;1.0890960640207874;-4.167237361434135e-05;-3.825573071770775e-05;0.42458196809863763;0.38982197439487487;1.098802779781409;1.0000097305328717;10.000825649359504;-0.41676999891129346;0.43522564848084777;0.43520976698402564;-4.21218711507763e-08;-0.3897750006918908;0.3897540849189143;0.9999852017007997
8.552753;1.0891266654632445;-4.166100222866427e-05;-3.8243562538935945e-05;0.42488859455784145;0.39009155805147566;1.0988422014710089;1.0000110186134805;10.00082483871838;-0.4167699988226708;0.43522470018482784;0.43520900029975174;-4.199483677368868e-08;-0.39004500096710354;0.3900247503263232;0.9999838879412124
8.562753;1.0891563089363423;-4.126150562258384e-05;-3.7875094835627936e-05;0.42519362811410205;0.3903600094213167;1.0988816406147237;1.0000123342064258;10.000823964432339;-0.4167699987362986;0.43522377193698225;0.43520826287449305;-4.186400963178071e-08;-0.3903150012605881;0.39029542107110005;0.9999825736084222
8.572753;1.0891859834841868;-4.125603538600444e-05;-3.786836573100457e-05;0.4254974573068845;0.39062732803084826;1.0989201014214465;1.0000136726985314;10.00082300983847;-0.4167699986516513;0.4352228670687119;0.43520755585430754;-4.1729413717498024e-08;-0.3905820015729328;0.39056309683079893;0.9999812540411764
8.582753;1.0892156964610846;-4.207405704586261e-05;-3.861759608198531e-05;0.4258000937498109;0.3908935185020381;1.0989595873526388;1.0000150313516294;10.000821971015961;-0.4167699985678066;0.4352219886736669;0.435206880444918;-4.159083327825591e-08;-0.3908490019043301;0.3908307775613168;0.9999799259103921
8.592753;1.0892454384299677;-4.208181112163258e-05;-3.862296537351641e-05;0.4261003151058671;0.39115745896403337;1.0989981009546697;1.0000164081284222;10.000820857383907;-0.4167699984837557;0.4352211395349611;0.4352062373145467;-4.1447680957609153e-08;-0.3911130022542841;0.3910954634486928;0.9999785878935996
8.602753;1.0892742195717613;-4.170041100260771e-05;-3.827113842938276e-05;0.42639895148737456;0.39142026459786916;1.0990366437801318;1.0000178002092224;10.000819689366349;-0.4167699983984324;0.43522032217650847;0.4352056265991091;-4.129933168544224e-08;-0.3913770026216454;0.3913601549006372;0.9999772398201472
8.612753;1.089304033647076;-4.171595208875897e-05;-3.828365634197861e-05;0.4266967836956745;0.3916819342503355;1.0990752157383277;1.0000192038102853;10.000818487095362;-0.4167699983105859;0.43521953898560645;0.4352050486295938;-4.1145424976353774e-08;-0.39163800300489104;0.39162185231909347;0.9999758815321144
8.622753;1.0893328937529014;-4.1347296675042676e-05;-3.794355497698812e-05;0.4269918243186542;0.3919413560722744;1.0991138147157606;1.0000206148569617;10.000817256715468;-0.416769998218927;0.4352187920650879;0.43520450416819084;-4.098589131745267e-08;-0.39189900340242567;0.3918835557253579;0.9999745128984485
8.632753;1.0893617962168816;-4.258484431848748e-05;-3.907776650888967e-05;0.4272856803867931;0.39219964580209515;1.0991514368338988;1.0000220292272923;10.000815988049991;-0.4167699981225467;0.4352180831619484;0.4352039939958975;-4.082084399368237e-08;-0.3921580038126769;0.39214326440311464;0.9999731342761825
8.642753;1.0893907521845478;-4.2615973936436285e-05;-3.910461066124335e-05;0.42757834656000093;0.3924567936034069;1.0991890770814;1.0000234428969812;10.000814665753142;-0.4167699980212302;0.43521741403343267;0.43520351872301216;-4.06505501822083e-08;-0.3924150042341768;0.3924009769247117;0.9999717466772053
8.652753;1.0894187727238789;-4.225669326273261e-05;-3.877316798935767e-05;0.4278694408747316;0.39271280509499823;1.0992267306566332;1.000024852514837;10.00081328214506;-0.41676999791546976;0.43521678670999236;0.4352030788028484;-4.0475464801481606e-08;-0.3926720046657951;0.3926586916491356;0.9999703519174739
8.662753;1.0894478539811305;-4.230120177739569e-05;-3.881231242373798e-05;0.4281585368770667;0.39296657000979673;1.099264394378661;1.000026255815781;10.00081183787432;-0.41676999780620855;0.43521620323746557;0.43520267443117555;-4.029616155549048e-08;-0.39292600510679143;0.3929134070886716;0.9999689529920651
8.672753;1.089476009410526;-4.1954814078588556e-05;-3.849274770470505e-05;0.4284460651886277;0.39321920059960586;1.099302066928696;1.0000276514896367;10.0008103326364;-0.416769997694497;0.4352156651016505;0.4352023055403687;-4.0113212005920547e-08;-0.39317900555656216;0.393167121700304;0.9999675544377167
8.682753;1.0895052344062726;-4.201276449243886e-05;-3.854425820493199e-05;0.4287315989565077;0.39346958694704426;1.099338747784241;1.0000290391949465;10.000808755045863;-0.41676999758132904;0.43521517298124945;0.43520197197415494;-3.992707295604794e-08;-0.39343100601444997;0.39341983342753917;0.9999661619349384
8.692753;1.0895335375917343;-4.206752270331191e-05;-3.8592888365106276e-05;0.429016775453012;0.3937199529481437;1.099375435766319;1.0000304199138592;10.000807078951029;-0.4167699974677322;0.43521472720551224;0.43520167360072226;-3.973801732193485e-08;-0.3936820064797504;0.3936715395537234;0.9999647808724683
8.702753;1.089560921407209;-4.213007176898515e-05;-3.864872080509863e-05;0.4292991726448908;0.39396807848874904;1.099412128533051;1.0000317952602384;10.000805271866502;-0.416769997354868;0.4352143281310457;0.4352014100545614;-3.9546141949145354e-08;-0.3939310069517182;0.39392123698898474;0.9999634152521061
8.712753;1.089589391359226;-4.1804408423223045e-05;-3.834828665242262e-05;0.4295807900584266;0.39421507696881275;1.0994488230427004;1.0000331654736128;10.000803300931985;-0.4167699972439004;0.4352139759255511;0.43520118019053344;-3.935137975605931e-08;-0.3941780074295088;0.3941689226568817;0.999962068286889
8.722753;1.0896179392401761;-4.188232301855059e-05;-3.8418235116746687e-05;0.4298600179045052;0.39445983963454134;1.099484515876401;1.0000345283205467;10.000801126027273;-0.41676999713588103;0.43521367052262955;0.43520098196833945;-3.915352520749075e-08;-0.39442500791223223;0.394416593873436;0.9999607438526387
8.732753;1.0896455709737365;-4.1957061520147095e-05;-3.8485327806160026e-05;0.4301388822064119;0.3947045915640495;1.0995212032184707;1.0000358799007623;10.000798697154199;-0.4167699970319384;0.4352134119771266;0.43520081307226716;-3.895217079187203e-08;-0.3946690083991995;0.3946612487254179;0.9999594469281506
8.742753;1.0896732883798441;-4.325235430309359e-05;-3.967242056917927e-05;0.4304153576458315;0.3949471189821362;1.0995568809221332;1.0000372156953239;10.000795960348404;-0.4167699969334905;0.4352132005821908;0.43520067151820113;-3.874652000958328e-08;-0.394913008890008;0.3949058860984357;0.999958182451989
8.752753;1.0897010935015725;-4.334648829115935e-05;-3.975733232607585e-05;0.4306894298158597;0.39518741540388536;1.0995925448103492;1.0000385307012793;10.000792858979073;-0.4167699968420604;0.4352130366187062;0.43520055580465083;-3.853555464864727e-08;-0.39515500938424214;0.3951485052650012;0.9999569539362251
8.762753;1.0897289923592361;-4.3043908111406406e-05;-3.947826688112557e-05;0.43096352484455525;0.39542771170515334;1.0996271912533946;1.0000398191429947;10.000789332220329;-0.4167699967588031;0.4352129199927926;0.43520046494408826;-3.8318662791219854e-08;-0.39539500988116033;0.3953891053211706;0.9999557631765181
8.772753;1.0897569761269057;-4.314619634784571e-05;-3.957072338361719e-05;0.43123521442609786;0.3956657889562835;1.0996628178277397;1.000041074618659;10.000785320224768;-0.4167699966843182;0.43521285010204647;0.43520039839108315;-3.809603602199268e-08;-0.3956350103796704;0.3956296849298575;0.9999546107890682
8.782753;1.0897840487972852;-4.325085248036715e-05;-3.966541499588549e-05;0.4315053130597394;0.39590276118706774;1.0996974235368988;1.000042291144829;10.000780773011728;-0.4167699966189532;0.43521282608597717;0.4352003557587561;-3.786844285215825e-08;-0.39587201087851276;0.3958672426995966;0.9999534970951116
8.792753;1.0898122089391422;-4.3361574896469114e-05;-3.97656616798891e-05;0.4317746105020553;0.39613863077699596;1.099732008338451;1.0000434645441507;10.000775655166397;-0.416769996563204;0.4352128471265317;0.4352003367194464;-3.76367241106847e-08;-0.39610901137661725;0.3961047776608362;0.999952422949033
8.802753;1.089839453595435;-4.3474679690258216e-05;-3.9868155806080276e-05;0.4320423136701238;0.39637339972023916;1.0997665727128159;1.0000445928160282;10.000769947026551;-0.4167699965178474;0.43521291249144195;0.43520034128750634;-3.7401471381795065e-08;-0.3963440118735399;0.3963402892120117;0.9999513895902202
8.812753;1.0898667779332512;-4.238645178095585e-05;-3.886854025798542e-05;0.4323076008522089;0.39660595360311235;1.0998011177817968;1.000045675028513;10.00076364495489;-0.41676999648380597;0.4352130212195909;0.43520037010513957;-3.7162993919481165e-08;-0.39657801236956924;0.3965747768365069;0.9999503976737419
