time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.822753;1.089894175717313;-4.2513550389424647e-05;-3.89839503125671e-05;0.4325716931427854;0.3968374151842319;1.099835644980695;1.0000467099196453;10.00075675942307;-0.41676999646192314;0.4352131717799165;0.4352004245621338;-3.6921402572107896e-08;-0.396810012865335;0.3968072401280207;0.9999494466559434
8.832753;1.089920640226835;-4.2643055713877046e-05;-3.910162768701262e-05;0.43283418733705803;0.39706778042837465;1.0998691552756252;1.0000476953359783;10.000749312429026;-0.4167699964527775;0.4352133621800072;0.4352005067710239;-3.6676699382883137e-08;-0.39704101336139846;0.3970386790614093;0.9999485350410531
8.842753;1.0899481653663787;-4.277868572542115e-05;-3.9224910960084516e-05;0.43309587757715723;0.3972970497856222;1.0999026491267931;1.0000486285552137;10.00074133976908;-0.416769996456619;0.4352135903903318;0.4352006191919211;-3.6428889167123884e-08;-0.39727101385816777;0.39726909396674837;0.9999476611024333
8.852753;1.0899747464018188;-4.292228391166624e-05;-3.9355562686591906e-05;0.43335475958056613;0.3975241121950866;1.0999361268921066;1.0000495071314335;10.000732896090675;-0.41676999647341373;0.4352138546865737;0.4352007640686582;-3.617807097458476e-08;-0.39749901435582724;0.3974974852571912;0.9999468231499277
8.862753;1.0900013800670434;-4.306462253389358e-05;-3.948508210588568e-05;0.43361365457404166;0.3977511897555286;1.0999695890619021;1.0000503295938157;10.000724054083102;-0.416769996502884;0.4352141537654131;0.4352009430433839;-3.592457907314157e-08;-0.3977260148541822;0.3977248536019523;0.9999460190595589
8.872753;1.0900290648035593;-4.3218673947756935e-05;-3.962533289379828e-05;0.4338705399491489;0.39797606010771563;1.1000030362100766;1.0000510954777866;10.000714899771236;-0.41676999654455255;0.43521448669871515;0.4352011570178193;-3.566927443439709e-08;-0.39795201535275065;0.3979512002318845;0.9999452460874148
8.882753;1.0900548008250708;-4.33733063443007e-05;-3.976621325382833e-05;0.4341254350120519;0.3981998341755612;1.1000354685657068;1.0000518049273934;10.000705526989233;-0.4167699965978817;0.43521485273009847;0.4352014063375603;-3.5413644497757066e-08;-0.3981760158510396;0.39817552664084893;0.9999445016288011
8.892753;1.0900815893871894;-4.3539683586580636e-05;-3.991785509838923e-05;0.4343783240448571;0.39842140083813604;1.100067886096932;1.0000524583327417;10.000696026463057;-0.4167699966623521;0.43521525105416087;0.4352016911987267;-3.515939828121862e-08;-0.3983990163487112;0.39839883410502025;0.9999437843794251
8.902753;1.0901084321742196;-4.370483168754271e-05;-4.0068394871716864e-05;0.43463123337823767;0.3986429824228781;1.1001002894533263;1.0000530562899133;10.00068647559966;-0.41676999673739146;0.43521568088138163;0.43520201181901635;-3.4907887711814306e-08;-0.39862101684560547;0.3986211234707881;0.9999430949717698
8.912753;1.0901343314468748;-4.387801215303058e-05;-4.02263646824741e-05;0.434881342983494;0.3988623569547104;1.100132680827975;1.0000535997672737;10.000676935503956;-0.41676999682232;0.43521614157966626;0.4352023682181036;-3.46598354210102e-08;-0.3988410173416614;0.39884139499901394;0.9999424354930317
8.922753;1.0901602904782255;-4.2844107638379436e-05;-3.9277250353434866e-05;0.43513025845922737;0.39908063107962566;1.1001650642185563;1.000054089977988;10.000667450795445;-0.41676999691632344;0.4352166324807704;0.43520276007680336;-3.441542477233612e-08;-0.3990600178366693;0.39906064837892385;0.9999418081978255
8.932753;1.0901863130762741;-4.302596758323991e-05;-3.9443259162716097e-05;0.4353779921165997;0.39929781636147343;1.1001964445941914;1.000054527843906;10.000658053788529;-0.4167699970185163;0.4352171524004755;0.43520318697564264;-3.417456704825228e-08;-0.3992780183298791;0.39927888315975807;0.9999412145435159
8.942753;1.0902123976405218;-4.3611685910994e-05;-3.997968601049432e-05;0.4356245374426484;0.3995139093811265;1.1002278259834724;1.000054913518441;10.000648773478959;-0.4167699971281795;0.43521769919793;0.4352036486476555;-3.393719833211963e-08;-0.39949401881978125;0.39949509920354476;0.9999406552451299
8.952753;1.0902385544158253;-4.3808087600362e-05;-4.015907471026983e-05;0.43586868763479786;0.3997278008462242;1.1002592100036102;1.0000552461900662;10.000639640007579;-0.41676999724488584;0.4352182698620122;0.43520414484728837;-3.370342351921189e-08;-0.3997090193042699;0.39971029668845015;0.9999401309387084
8.962753;1.0902647778491301;-4.400329888899302e-05;-4.033739690465185e-05;0.4361128651011874;0.39994171456376065;1.100290595694138;1.0000555241157154;10.000630679112247;-0.41676999736833925;0.43521886129915754;0.43520467497689996;-3.3473377352259326e-08;-0.39992301978103517;0.39992447589053287;0.9999396426159016
8.972753;1.0902900654705474;-4.420660749122971e-05;-4.0523206087972674e-05;0.436354248279513;0.40015342969656004;1.1003219802697166;1.0000557450164684;10.000621901122106;-0.4167699974981527;0.4352194709758841;0.43520523790097765;-3.324693868934944e-08;-0.4001360202478915;0.4001376371122869;0.9999391913405813
8.982753;1.090316413245362;-4.320460573373602e-05;-3.9603675055828836e-05;0.43659484499943674;0.4003640530025647;1.1003523602666665;1.0000559063755448;10.000613297449881;-0.41676999763368305;0.43522009661261457;0.43520583206115887;-3.3023572298001366e-08;-0.40034702070290157;0.40034878072559255;0.9999387777856703
8.992753;1.0903418114739793;-4.3817268091088274e-05;-4.016494030273267e-05;0.43683386599662577;0.40057359494438627;1.1003837322990302;1.00005600524391;10.000604853268038;-0.41676999777383095;0.4352207356004869;0.4352064556711375;-3.280245790198392e-08;-0.40055702114448544;0.40055890717170745;0.9999384022623709
9.002753;1.090367264254788;-4.4034015679761714e-05;-4.0363151378080745e-05;0.4370717116197648;0.4007820505171117;1.100414093228048;1.00005603819441;10.00059656379266;-0.4167699979170293;0.4352213851215296;0.4352071069156391;-3.258284555281704e-08;-0.4007650215715728;0.4007670168001091;0.9999380647583177
9.012753;1.0903927623926564;-4.4260799644724005e-05;-4.0570581769048266e-05;0.4373071704789766;0.4009883085622638;1.1004444405167904;1.0000560017241655;10.000588438281643;-0.4167699980617961;0.4352220425847483;0.4352077841858498;-3.236439526164397e-08;-0.40097302198350665;0.4009751096612043;0.9999377647646451
9.022753;1.0904172973137691;-4.367399777571104e-05;-4.003203546597409e-05;0.4375422595041751;0.40119458585112905;1.1004737728162823;1.0000558925805043;10.000580497570368;-0.41676999820740074;0.4352227054111067;0.43520848619233515;-3.2147329046811745e-08;-0.40117902237975606;0.40118118556280175;0.9999375014759064
9.032753;1.0904428753167723;-4.390987108989247e-05;-4.024784348340677e-05;0.4377753744812204;0.40139866994870754;1.1005040898270513;1.0000557072724736;10.000572770766517;-0.416769998353836;0.4352233703492514;0.4352092119033195;-3.1932409621149965e-08;-0.4013830227598154;0.4013852442898757;0.9999372743107886
9.042753;1.0904674903545204;-4.414831821436439e-05;-4.0466059161856995e-05;0.4380069186785335;0.4016016660512135;1.1005333915784221;1.0000554409320785;10.000565285444534;-0.41676999850125085;0.43522403336080157;0.4352099604151618;-3.172081361861794e-08;-0.40158702312321226;0.4015892857243396;0.9999370832455469
9.052753;1.0904931376187608;-4.4794928735390736e-05;-4.105849307126443e-05;0.43823769420386677;0.401803573384968;1.100563677692962;1.0000550869526588;10.000558058905924;-0.4167699986495825;0.4352246902140194;0.4352107307609344;-3.151399335133637e-08;-0.40178902346939693;0.4017913100184725;0.9999369285703498
9.062753;1.0905178270523779;-4.38307187238773e-05;-4.017402732033723e-05;0.43846689634931635;0.40200438599725796;1.1005929464865414;1.000054637998794;10.000551102631766;-0.4167699987986032;0.43522533704129734;0.43521152173683475;-3.1313571350825744e-08;-0.40199002379762233;0.40199231778682293;0.9999368098078959
9.072753;1.0905425551752834;-4.4082802937650697e-05;-4.0404792206397976e-05;0.4386949358343612;0.40220411290374725;1.1006211948414393;1.0000540874466122;10.000544432820087;-0.4167699989480878;0.4352259705686432;0.43521233181283;-3.112121740403872e-08;-0.40219002410695454;0.40219231006695894;0.9999367248235946
9.082753;1.0905663187393428;-4.47454882156009e-05;-4.1012061024312556e-05;0.4389201897471334;0.4024016362148345;1.1006504193929627;1.0000534302061899;10.000538074863565;-0.4167699990978968;0.4352265882466212;0.4352131590901247;-3.0938472341801737e-08;-0.40238802439642846;0.4023902882804131;0.9999366707153704
9.092753;1.0905911278944929;-4.379488466798832e-05;-4.01401912004536e-05;0.43914588259054493;0.4025991711448053;1.1006796174993598;1.0000526627268675;10.000532060082596;-0.41676999924797126;0.4352271883149506;0.4352140014796329;-3.0766571957262876e-08;-0.4025850246652105;0.4025872542640003;0.9999366455480969
9.102753;1.090614977524272;-4.406439588347682e-05;-4.038702182902253e-05;0.4393687927628376;0.4027945035753888;1.100707787278685;1.000051782742282;10.00052641874526;-0.41676999939828396;0.4352277696838962;0.4352148572972272;-3.0606417215753685e-08;-0.40278102491268064;0.4027832099678796;0.9999366486196204
9.112753;1.0906398609067507;-4.474332357668699e-05;-4.100917432203314e-05;0.43959092802430927;0.4029887370215981;1.1007359276256359;1.000050788810781;10.000521178279042;-0.4167699995488734;0.43522833188255133;0.4352157257882164;-3.045871186687601e-08;-0.4029760251385445;0.40297815696445377;0.9999366794255902
9.122753;1.090663784030526;-4.3804493138992263e-05;-4.014826309217367e-05;0.43981269115904414;0.40318297514085905;1.100764038129419;1.000049679492505;10.000516369156315;-0.4167699996999431;0.4352288752299273;0.4352166070064828;-3.0324069416997555e-08;-0.4031700253429871;0.4031720963162201;0.9999367371828914
9.132753;1.0906877329459064;-4.449115697204655e-05;-4.0777573233126005e-05;0.44003206712991944;0.4033750038258824;1.1007921180070048;1.0000484529653682;10.000512029822003;-0.41676999985183055;0.43522940078524386;0.43521750135906556;-3.0202950004100215e-08;-0.403362025526695;0.4033640287405789;0.9999368211914459
9.142753;1.090711711018637;-4.4779216778575206e-05;-4.104147217358029e-05;0.44025026519429916;0.4035659271274883;1.1008191647085044;1.0000471076444888;10.000508207592738;-0.41677000000492637;0.43522990992528926;0.43521840911165227;-3.009551077650674e-08;-0.4035530256907011;0.40355495473601916;0.9999369310640174
9.152753;1.0907357019032913;-4.426916779804228e-05;-4.05737554485525e-05;0.44046606323423737;0.4037546269866791;1.1008471737015537;1.0000456433638267;10.000504955442503;-0.4167700001597199;0.43523040388858003;0.43521932999372615;-3.000155235399182e-08;-0.4037430258362405;0.40374487462541914;0.9999370665580534
9.162753;1.090758706288956;-4.4564628357132015e-05;-4.084451832554478e-05;0.44068149600952133;0.4039433345513177;1.100874139592602;1.000044061932671;10.00050232307935;-0.4167700003168405;0.43523088343930705;0.43522026341661485;-2.9920596627363135e-08;-0.403931025964785;0.40393278852537196;0.9999372271405976
9.172753;1.090782703864008;-4.405860533992805e-05;-4.038056456557277e-05;0.44089614334553356;0.40413092674025497;1.100901057503993;1.0000423664151044;10.000500349840891;-0.41677000047698254;0.4352313487829747;0.4352212090662076;-2.985193915290153e-08;-0.4041190260781018;0.4041206963050709;0.999937411494206
9.182753;1.090805690885389;-4.436906348152413e-05;-4.0665116957203306e-05;0.4411079991927678;0.4043163006981555;1.1009279240588665;1.000040560392724;10.000499066743531;-0.41677000064078623;0.43523179977672166;0.4352221669599479;-2.979457980758648e-08;-0.4043050261780912;0.4043065975175782;0.9999376176564478
9.192753;1.0908286447846256;-4.508297018064688e-05;-4.131949513391896e-05;0.4413198809924358;0.4045016705938314;1.100954737867123;1.0000386477779404;10.000498503337502;-0.41677000080877913;0.43523223630762436;0.43522313698916176;-2.9747213229306397e-08;-0.40449002626654096;0.4044914912842466;0.9999378437657345
9.202753;1.090851558632277;-4.459533441112758e-05;-4.08725239243828e-05;0.4415293594270831;0.40468480633848264;1.100980499533838;1.0000366323608767;10.000498694000298;-0.4167700009813964;0.4352326587589145;0.4352241187653607;-2.9708546763472977e-08;-0.40467402634500155;0.4046753764729741;0.9999380882507156
9.212753;1.0908744269833996;-4.4920005384052725e-05;-4.1170146523138736e-05;0.44173765849407587;0.404866827340903;1.1010062115390964;1.00003451766535;10.000499680299937;-0.41677000115898155;0.43523306818661206;0.4352251118556636;-2.9677686624401245e-08;-0.40485602641480395;0.4048572522047091;0.9999383489425615
9.222753;1.0908972305280829;-4.443646565240343e-05;-4.0726992683140146e-05;0.44194597381414846;0.40504883304961375;1.1010328778579337;1.0000323075425246;10.00050150471524;-0.41677000134181524;0.4352334658874966;0.43522611573428693;-2.965407304147008e-08;-0.4050380264771874;0.4050391183100429;0.999938622204529
9.232753;1.0909199679124646;-4.4770592099195886e-05;-4.103331014113423e-05;0.4421518946399837;0.4052286113143861;1.101058502984437;1.0000300061969172;10.000504200788022;-0.4167700015301559;0.43523385283451216;0.4352271293535479;-2.9637179657747567e-08;-0.40521802653332967;0.40521897555018405;0.999938903416328
9.242753;1.09094161857633;-4.430056371197414e-05;-4.0602629900873786e-05;0.44235621096782796;0.40540726285651985;1.1010840910102255;1.0000276174802927;10.000507792162281;-0.4167700017240481;0.43523422960564606;0.4352281508200429;-2.9626453790563986e-08;-0.4053970265841838;0.4053978254137209;0.9999391883982699
9.252753;1.0909631765741472;-4.504782069792279e-05;-4.128764354417973e-05;0.44255933923398977;0.405584798166374;1.101108645772262;1.0000251448019588;10.000512301144665;-0.416770001923011;0.4352345966412909;0.4352291774792319;-2.9621404160439873e-08;-0.40557402663038555;0.40557466950370696;0.9999394744205289
9.262753;1.0909856380299514;-4.418398146646318e-05;-4.049602732440676e-05;0.44276167382941617;0.4057612067737917;1.101134171745277;1.0000225915421888;10.000517757929247;-0.41677000212598675;0.43523495433982634;0.4352302063693757;-2.962170396378268e-08;-0.40575102667239543;0.4057515090548917;0.9999397604475552
9.272753;1.0910069875408712;-4.4941127172065415e-05;-4.119008771635247e-05;0.4429624090632061;0.40593649879660776;1.101158674240567;1.0000199608503662;10.00052420174865;-0.4167700023316457;0.4352353030175277;0.4352312346091887;-2.9627330244760762e-08;-0.4059270267106453;0.4059273448530346;0.9999400468827517
9.282753;1.091027225760129;-4.448901599992376e-05;-4.077591244808392e-05;0.4431615336758869;0.40611066372987986;1.10118315887017;1.0000172553908904;10.00053167215911;-0.4167700025388424;0.4352356429152272;0.4352322594385822;-2.963852096234143e-08;-0.4061010267454031;0.4061011771125816;0.999940334947023
9.292753;1.0910483499918555;-4.5261936159160465e-05;-4.14843856861874e-05;0.44335865804858027;0.4062826005675909;1.1012076312881371;1.000014478041266;10.000540202311239;-0.4167700027468644;0.43523597413597237;0.43523327825460406;-2.9655482560549647e-08;-0.40627402677658336;0.40627400529140584;0.9999406262400645
9.302753;1.0910693627478927;-4.4415398828209825e-05;-4.070869619470287e-05;0.4435557915624964;0.40645452044387603;1.101232096972539;1.0000116328477258;10.000549819195653;-0.41677000295532807;0.4352362966055364;0.43523428878517084;-2.967808161893349e-08;-0.4064460268039352;0.4064458285500515;0.9999409227926023
9.312753;1.0910892531279008;-4.519066471809574e-05;-4.14193001952928e-05;0.4437513227432061;0.4066253215441421;1.101256560824332;1.0000087252800192;10.000560543514226;-0.41677000316397117;0.43523661020214655;0.4352352889792943;-2.9705617370793912e-08;-0.4066170268274067;0.4066166466400112;0.999941226540603
9.322753;1.0911100262821425;-4.476618768582748e-05;-4.103037691664205e-05;0.44394484277053353;0.40679388122414784;1.1012800270590268;1.0000057620342293;10.00057239095726;-0.4167700033725663;0.43523691462665515;0.43523627657236147;-2.9736802559378057e-08;-0.40678602684716214;0.40678546015684397;0.9999415381141762
9.332753;1.0911296858270203;-4.555162282222035e-05;-4.1750219680164134e-05;0.44413797459076587;0.40696243111300623;1.1013034992784352;1.0000027511356593;10.000585376264896;-0.41677000358106786;0.435237208900209;0.43523724883926584;-2.9770098161818265e-08;-0.4069550268633234;0.40695427012167024;0.9999418566635057
9.342753;1.0911492432362637;-4.472253755449075e-05;-4.0990518687766395e-05;0.4443299029981961;0.40712984916524375;1.1013279809588004;0.9999997021145032;10.000599513590355;-0.416770003789894;0.435237491208087;0.43523820269322755;-2.9804167715244524e-08;-0.4071220268758897;0.4071210776361723;0.9999421807426008
9.352753;1.0911686990716312;-4.552369576585426e-05;-4.1724681492352475e-05;0.44451942241484105;0.4072950344371736;1.1013514762736916;0.9999966254328924;10.000614812427168;-0.4167700039998895;0.43523775933003334;0.43523913494614763;-2.983807318912654e-08;-0.40728802688482013;0.4072868837561252;0.9999425091463557
9.362753;1.091188071093136;-4.5111735344530644e-05;-4.134716629037485e-05;0.44470894675318046;0.407460198941081;1.1013739897699624;0.9999935312765851;10.00063127201005;-0.41677000421206023;0.43523801107673565;0.43524004274407446;-2.987112001650242e-08;-0.4074530268899913;0.4074516893526837;0.9999428420256972
9.372753;1.0912063744674378;-4.5921176196904644e-05;-4.2088854079500456e-05;0.4448956520091884;0.40762313169586833;1.101397524581176;0.9999904286136193;10.000648876009594;-0.416770004427555;0.4352382444189108;0.43524092399125197;-2.990259967888965e-08;-0.4076170268912121;0.40761549495803234;0.9999431818839368
9.382753;1.0912256240441252;-4.551942069558593e-05;-4.1720624448616866e-05;0.4450827641318161;0.40778604591449774;1.10142108100103;0.999987325397045;10.00066759005687;-0.4167700046476345;0.43523845748911444;0.43524177727327235;-2.993167586107666e-08;-0.40778002688841997;0.40777830076552524;0.9999435332491761
9.392753;1.0912438325921132;-4.512650939126936e-05;-4.1360511853144285e-05;0.4452670455675698;0.4079467267693153;1.101443657186772;0.9999842293204005;10.00068736304701;-0.4167700048733452;0.43523864858203154;0.4352426013087806;-2.995737279093176e-08;-0.40794202688168224;0.40794010685384813;0.9999439014886252
9.402753;1.0912620106478077;-4.594564860495521e-05;-4.211093174991362e-05;0.4454513319975387;0.4081074043707805;1.1014662511926459;0.9999811476040995;10.000708129907537;-0.41677000510530093;0.4352388160911123;0.43524339455737476;-2.997861286863862e-08;-0.4081020268708623;0.4080999133805513;0.9999442917863317
9.412753;1.0912801719514809;-4.515473564524436e-05;-4.1386075097124855e-05;0.4456331855973438;0.4082658489156288;1.1014888615106946;0.9999780863627913;10.00072981516913;-0.41677000534376707;0.43523895843086535;0.43524415524107224;-2.9994338667487465e-08;-0.40826202685528706;0.4082597205986252;0.9999447085746935
9.422753;1.0912983153249605;-4.4771343973459595e-05;-4.10345866679061e-05;0.44581503035477293;0.40842429045214246;1.1015114858560868;0.9999750511074782;10.000752335771761;-0.41677000558876953;0.4352390741885644;0.43524488147371;-3.0003593333079574e-08;-0.4084200268337537;0.4084175288687271;0.9999451556064258
9.432753;1.0913164535785844;-4.5611498565133555e-05;-4.180410307084975e-05;0.4459944458138628;0.40858051466523154;1.1015341205571212;0.9999720478727624;10.000775596540812;-0.4167700058400852;0.43523916240724203;0.43524557159764776;-3.0005507249527247e-08;-0.4085770268048737;0.4085743385819105;0.9999456363776306
9.442753;1.0913345952183595;-4.523840494007636e-05;-4.146197194469228e-05;0.4461738433783678;0.40873673562076757;1.1015557608792288;0.9999690834636612;10.000799480292283;-0.41677000609713327;0.43523922263549897;0.4352462248429965;-2.999933767732549e-08;-0.40873302676741935;0.4087301498477061;0.9999461536934799
9.452753;1.0913527493036832;-4.6088917156585016e-05;-4.2240862811881995e-05;0.4463508064767045;0.40889074329927066;1.1015784012082641;0.9999661646992167;10.000823847332322;-0.41677000635880623;0.43523925472839997;0.4352468415392501;-2.998455356538968e-08;-0.40888802672043567;0.40888496224810045;0.9999467083946451
9.462753;1.091369924739616;-4.572417672849672e-05;-4.190634975693407e-05;0.44652733750299817;0.4090447504686631;1.1016000354498805;0.9999632979022587;10.000848552868225;-0.4167700066233756;0.43523925857728885;0.4352474226087227;-2.996087467848469e-08;-0.40904202666311396;0.40903877495866076;0.9999472990663726
9.472753;1.0913871291270656;-4.537031133177151e-05;-4.158177581300375e-05;0.446701423013412;0.4091965407968495;1.1016216577917086;0.9999604893437554;10.000873468978739;-0.41677000688848254;0.4352392339703003;0.4352479691734382;-2.992827398676845e-08;-0.40919502659461665;0.40919158713199505;0.9999479229894089
9.482753;1.0914053684951408;-4.623066794454383e-05;-4.236953956236728e-05;0.4468759015616085;0.4093483423274101;1.1016432626140256;0.9999577457317826;10.00089849257501;-0.4167700071512087;0.43523918082393087;0.43524848262121163;-2.9886949322223246e-08;-0.40934602651404267;0.4093423982449618;0.9999485768227059
9.492753;1.091422647780695;-4.5887156255410015e-05;-4.205439503044861e-05;0.4470475155322843;0.40949792328896706;1.1016648439623635;0.9999550739074942;10.000923543052902;-0.416770007408405;0.4352390997077514;0.43524896473410474;-2.983735703331343e-08;-0.4094970264203983;0.40949320834797787;0.9999492564459844
9.502753;1.0914399716005811;-4.5543092260111376e-05;-4.173873154959904e-05;0.44721910338136794;0.4096475122990872;1.101685396067666;0.9999524802247169;10.000948560833695;-0.4167700076571934;0.4352389921196977;0.43524941758733554;-2.9780342856001196e-08;-0.4096470263125527;0.4096430181652165;0.999949956581
9.512753;1.0914563449093724;-4.5207951714542585e-05;-4.1431272144454674e-05;0.4473878279464042;0.4097948883295509;1.1017069139415172;0.9999499703943031;10.000973504246717;-0.41677000789530944;0.43523886029541475;0.43524984324598365;-2.9717097048834432e-08;-0.4097950261893734;0.4097908287621826;0.9999506708280271
9.522753;1.091473772652805;-4.608712129224426e-05;-4.223617495778121e-05;0.44755693913914324;0.4099422799650374;1.1017273931920581;0.9999475499403059;10.00099834200752;-0.4167700081211812;0.43523870704637113;0.4352502435436347;-2.9648893374242683e-08;-0.4099420260499151;0.4099376410290389;0.9999513921605409
9.532753;1.0914902600014367;-4.576235770839203e-05;-4.193819915725795e-05;0.4477231800403027;0.41008745581451;1.1017478301550585;0.9999452244824428;10.0010230431655;-0.41677000833387207;0.4352385356656321;0.43525061998880576;-2.9576960413765865e-08;-0.41008902589354607;0.4100844554770292;0.9999521135007051
9.542753;1.091507812937704;-4.543902584030201e-05;-4.164149986311719e-05;0.44788980320051414;0.41023264479800875;1.1017682221386669;0.9999429992802263;10.001047566201338;-0.41677000853309293;0.4352383494184481;0.43525097347512665;-2.950249308943223e-08;-0.41023402572009426;0.4102292722480496;0.9999528280316581
9.552753;1.091524432938385;-4.552927227123829e-05;-4.17236981971763e-05;0.44805477495909646;0.4103767372343699;1.1017885668330947;0.999940878836329;10.001071856376416;-0.41677000871930675;0.4352381510728415;0.43525130392309297;-2.9426628177925623e-08;-0.4103780255299396;0.41037309110275905;0.9999535296250819
9.562753;1.091541134199318;-4.642743968123967e-05;-4.2545967224446796e-05;0.4482185164677575;0.41051973959653815;1.1018078617323943;0.9999388669662201;10.00109585714997;-0.41677000889359755;0.43523794318309317;0.4352516104557028;-2.9350494176755957e-08;-0.41052102532393003;0.4105159113774088;0.999954213943376
9.572753;1.0915579144642518;-4.6117858834923174e-05;-4.226190749350758e-05;0.44838101531721986;0.41066164175521574;1.101828104519067;0.9999369667333792;10.00111952310306;-0.41677000905724093;0.4352377285308202;0.4352518921351224;-2.9275305959257203e-08;-0.4106630251030774;0.41065773211606965;0.9999548791090133
9.582753;1.0915747743636275;-4.581921954708138e-05;-4.198788504385523e-05;0.4485410651813698;0.4108013372231972;1.101847293564662;0.9999351803167668;10.001142824697888;-0.4167700092114279;0.43523750995624355;0.4352521484865929;-2.9202272622487143e-08;-0.4108040248681462;0.41079855254573744;0.9999555245640777
9.592753;1.0915917140525742;-4.552004515648784e-05;-4.1713389989502794e-05;0.44870109298449623;0.41094104666470155;1.1018674273714464;0.9999335092168818;10.001165748563519;-0.4167700093572674;0.43523728984068816;0.43525237934843103;-2.9132406688521424e-08;-0.41094402461945106;0.41093837243533793;0.9999561492880179
9.602753;1.0916087343152925;-4.643911812089447e-05;-4.255478714372753e-05;0.44885989253844377;0.4110796624480185;1.1018865035320786;0.9999319546632431;10.001188291646422;-0.4167700094958227;0.4352370697440167;0.43525258455833093;-2.9066463397126814e-08;-0.41108302435703353;0.411077191854679;0.9999567511397793
9.612753;1.09162483670888;-4.614839888633507e-05;-4.228810280732083e-05;0.4490170425447137;0.4112171723931748;1.1019045186858247;0.999930517951786;10.001210451867577;-0.4167700096281868;0.43523685037751975;0.4352527641009204;-2.9004884546255134e-08;-0.41122102408102784;0.41121501072786293;0.9999573274017312
9.622753;1.0916420187740816;-4.6270494717550734e-05;-4.239951957116722e-05;0.449174584046875;0.41135469145579784;1.1019234691984607;0.9999292005571351;10.001232225799916;-0.41677000975553063;0.43523663193072304;0.43525291845858843;-2.894769733415213e-08;-0.41135802379196146;0.4113518288027654;0.9999578759768236
9.632753;1.0916582929502854;-4.599035740670729e-05;-4.214257940026045e-05;0.44932927462168265;0.4114899966723086;1.1019423514666302;0.9999280037224464;10.001253609113407;-0.4167700098789364;0.4352364145897797;0.4352530485812814;-2.8894671252714777e-08;-0.41149302349081845;0.4114866460411711;0.9999583962501649
9.642753;1.0916746570757316;-4.571545215591643e-05;-4.1890464773623356e-05;0.4494827388639062;0.41162419876818906;1.1019601619879051;0.9999269276518732;10.001274592588587;-0.41677000999920294;0.43523619871353053;0.4352531556937972;-2.8845647039528343e-08;-0.4116280231788327;0.41162146291889096;0.9999588886628521
9.652753;1.0916911124606496;-4.665891213399095e-05;-4.2754282896929824e-05;0.44963498460890483;0.41175730289797285;1.1019788975641105;0.9999259715069259;10.001295157395877;-0.41677001011686465;0.4352359844169309;0.43525324138521215;-2.880070273025395e-08;-0.4117620228572353;0.4117552802476808;0.9999593535434432
9.662753;1.091707654541608;-4.680063979137935e-05;-4.28838135554646e-05;0.4497872134398386;0.41189040952321104;1.1019965558077558;0.9999251343776155;10.001315273060053;-0.41677001023227983;0.4352357711324494;0.43525330777265225;-2.8760233622042354e-08;-0.4118950225271438;0.4118880987435703;0.9999597903535726
9.672753;1.0917242923795356;-4.654161804409653e-05;-4.264633792574308e-05;0.4499370109853522;0.4120213018094512;1.102014135897923;0.9999244157362013;10.001334899815447;-0.41677001034565736;0.4352355575479128;0.4352533574418569;-2.872494381764435e-08;-0.4120260221895937;0.4120189187481537;0.9999601975958595
9.682753;1.0917400203009238;-4.628009342724645e-05;-4.240664823206105e-05;0.4500863919166662;0.4121522020610103;1.102031639087418;0.9999238148830133;10.001353995783065;-0.416770010457169;0.4352353417337411;0.43525339314061623;-2.8695563695016524e-08;-0.4121570218457222;0.41214974020403067;0.9999605729741005
9.692753;1.09175683716378;-4.6025830356896015e-05;-4.217360939923932e-05;0.4502349699636841;0.4122819994987824;1.1020480685722969;0.999923329862091;10.001372522851373;-0.4167700105671243;0.43523512147508553;0.4352534173820112;-2.8672476531232816e-08;-0.4122870214969922;0.4122795626852435;0.9999609138277797
9.702753;1.0917727378236686;-4.6193012165843294e-05;-4.232662050528123e-05;0.4503807080136438;0.4124095833910138;1.102065428380849;0.9999229564507616;10.001390446158263;-0.4167700106759864;0.43523489478869193;0.4352534322976453;-2.8655573262737664e-08;-0.4124150211452171;0.4124073852450195;0.9999612180020958
9.712753;1.0917897328031887;-4.5949426575512635e-05;-4.2103431865046755e-05;0.45052686335658837;0.4125371763559815;1.10208172191187;0.9999226879610077;10.001407735418418;-0.4167700107842268;0.43523466001126837;0.4352534397137216;-2.864436475932205e-08;-0.41254302079234273;0.41253520630966406;0.9999614843183298
9.722753;1.0918058198415526;-4.5709121299702025e-05;-4.188332286663941e-05;0.45067139778605214;0.4126636674222524;1.1020989511962496;0.999922515582093;10.001424371199693;-0.4167700108921638;0.43523441525789786;0.4352534411292698;-2.8638102065876966e-08;-0.4126700204402341;0.41266202399621466;0.9999617121052051
9.732753;1.091821996919216;-4.7100160984098285e-05;-4.315722247805627e-05;0.45081472919552606;0.412789061766712;1.1021151167945027;0.9999224286714775;10.00144034292104;-0.41677001099982913;0.43523415791598613;0.43525343767169977;-2.8635807822436047e-08;-0.41279502009065244;0.41278683664912086;0.9999619008119587
9.742753;1.091838275309181;-4.686481296455858e-05;-4.294169969901588e-05;0.4509580645332521;0.4129144599104445;1.102131218229974;0.9999224154489517;10.001455638107954;-0.4167700111069521;0.4352338847212033;0.4352534301836984;-2.863642279000277e-08;-0.41292001974518894;0.41291164305187866;0.9999620502413651
9.752753;1.0918546459919425;-4.705358158418328e-05;-4.3114597990711474e-05;0.45109897944603183;0.41303764523891895;1.1021472544855762;0.9999224646261813;10.001470234118283;-0.4167700112131573;0.4352335924284624;0.43525341945932877;-2.863892747225539e-08;-0.41304401940496993;0.4130354423034508;0.9999621606237711
9.762753;1.091870117903355;-4.683273891945484e-05;-4.2912446681657176e-05;0.4512382778472902;0.4131597299911303;1.1021622237006432;0.9999225669014947;10.00148409375408;-0.4167700113181893;0.43523327851844146;0.4352534065649473;-2.864222473635057e-08;-0.41316601907040224;0.4131572338965723;0.9999622325177365
9.772753;1.0918866845395458;-4.661344901952174e-05;-4.271170011532601e-05;0.4513779966844801;0.41328182686593784;1.1021781228989984;0.999922714765845;10.001497166534786;-0.41677001142198417;0.4352329412820918;0.435253392940284;-2.8645162237617572e-08;-0.41328801874126964;0.41327901802382333;0.9999622671934862
9.782753;1.0919033380156835;-4.6812890403179314e-05;-4.289441811750121e-05;0.451516506920486;0.4134028268822918;1.102192948752804;0.9999229011896275;10.001509399823185;-0.41677001152475013;0.43523257934857573;0.435253380176703;-2.864675199132286e-08;-0.4134090184171374;0.41339979564153345;0.9999622671516473
9.792753;1.0919190831687087;-4.6608151868151543e-05;-4.270706562175944e-05;0.4516521850822694;0.413521621506826;1.102208698415017;0.9999231185663687;10.001520754561769;-0.4167700116271114;0.4352321911818127;0.4352533696175989;-2.8646014929498012e-08;-0.41352901809768833;0.4135195682064359;0.9999622359544323
9.802753;1.091934904752849;-4.6816616817317695e-05;-4.289809783184928e-05;0.45178786670389887;0.4136404351789267;1.1022233691789767;0.9999233584987326;10.001531211464927;-0.41677001173003797;0.4352317749255196;0.43525336187330166;-2.8641565387198357e-08;-0.41364701778270246;0.4136373372531355;0.9999621774846336
9.812753;1.0919508066188939;-4.661690774249192e-05;-4.271536410197538e-05;0.45192234218467436;0.41375815862712734;1.1022379576881685;0.999923612727351;10.001540760308625;-0.4167700118344797;0.43523132855186764;0.4352533566865816;-2.8631642137266192e-08;-0.41376501747182837;0.4137551039691383;0.9999620954658143
9.822753;1.0919667785631388;-4.641676976929207e-05;-4.253223996474535e-05;0.4520568226966793;0.4138759040465043;1.102252460113332;0.9999238744148121;10.001549385022527;-0.4167700119409943;0.4352308499363162;0.4352533535590048;-2.861451833084595e-08;-0.41388201716447715;0.41387186899692396;0.9999619934886759
9.832753;1.091982810146739;-4.664177930700445e-05;-4.273840957205145e-05;0.45218887932083757;0.41399144990112136;1.1022658726004873;0.9999241386461571;10.001557057761774;-0.4167700120496642;0.43523033685008683;0.4352533523997286;-2.8588727667898394e-08;-0.41399801685995924;0.4139876325360896;0.9999618751176902
9.842753;1.0919989052644286;-4.645828803564073e-05;-4.257051556195702e-05;0.4523197297291078;0.41410590787458157;1.1022801908763413;0.9999244021131495;10.001563741052731;-0.41677001216034;0.4352297872210523;0.4352533533485931;-2.855307680166377e-08;-0.41411301655767024;0.4141023945685112;0.9999617438188515
9.852753;1.0920150491520013;-4.6688611734685223e-05;-4.278152181226558e-05;0.4524505840829872;0.4142203894676889;1.102294410201592;0.9999246625082006;10.00156939398279;-0.41677001227285804;0.4352291995197843;0.43525335639245544;-2.8506658898319596e-08;-0.4142270162571471;0.4142161549673335;0.9999616028631099
9.862753;1.0920302460195666;-4.65081960221073e-05;-4.261645771858755e-05;0.4525798199263935;0.41433378402962934;1.102307526350557;0.9999249182123673;10.001573978301879;-0.4167700123869248;0.4352285729596302;0.4352533614889125;-2.844888876710915e-08;-0.41434001595808834;0.4143289134457288;0.9999614551222893
9.872753;1.0920464799654592;-4.674964632428508e-05;-4.283761205869866e-05;0.45270826339568504;0.41444609152267714;1.1023205364085498;0.9999251684117197;10.001577462097131;-0.4167700125019462;0.43522790763373703;0.4352533688860067;-2.8379578306973635e-08;-0.41445201566041995;0.41444066960144177;0.9999613024016344
9.882753;1.0920617528271581;-4.658014317582672e-05;-4.2682504926468145e-05;0.4528350914533649;0.41455731159644016;1.1023334389590445;0.9999254130932324;10.001579822156602;-0.41677001261710406;0.43522720453871855;0.4352533792657766;-2.8298984961841622e-08;-0.41456401536424464;0.41455242314550106;0.9999611446176514
9.892753;1.0920770465653364;-4.6830719774764724e-05;-4.291200717732283e-05;0.45296071583700115;0.4146674431955701;1.1023462341139842;0.9999256525682102;10.001581046146052;-0.41677001273141123;0.4352264653290908;0.43525339356980924;-2.8207652260094653e-08;-0.4146740150695275;0.41466217403148703;0.9999609795399019
9.902753;1.0920923582725677;-4.7086931916559305e-05;-4.3146642537930004e-05;0.45308513926845817;0.41477648488665;1.1023589238684868;0.9999258867421683;10.001581133166507;-0.4167700128436786;0.4352256919301308;0.4352534124753802;-2.810609894656331e-08;-0.41478301477579005;0.4147709223924022;0.9999608032718846
9.912753;1.092107686313159;-4.692809483246618e-05;-4.300123965660768e-05;0.4532095770675988;0.4148855461002733;1.1023705123737952;0.9999261145569376;10.001580092155576;-0.4167700129526644;0.4352248861124025;0.43525343589164434;-2.799466812220986e-08;-0.4148920144822584;0.41487966836299844;0.9999606111162925
9.922753;1.0921230148899181;-4.718967575465525e-05;-4.3240742522722615e-05;0.4533328109335712;0.41499351401442613;1.102383005095125;0.9999263342744239;10.001577944818465;-0.41677001305717154;0.43522404939666837;0.4352534630309769;-2.7873680265348174e-08;-0.41499901418826857;0.41498641182105334;0.9999603986441584
9.932753;1.092138346183444;-4.704179858980549e-05;-4.310533559141419e-05;0.45345484427902444;0.41510038721317516;1.1023944079412462;0.9999265444453546;10.001574735617288;-0.4167700131558984;0.4352231835073179;0.43525349306203415;-2.774359908028179e-08;-0.41510601389333107;0.41509315234525873;0.9999601624053186
9.942753;1.0921536613919889;-4.731456288901981e-05;-4.335502966717318e-05;0.4535756725228166;0.4152061640520343;1.1024067277057565;0.9999267443886426;10.001570535079358;-0.4167700132473731;0.4352222906324088;0.4352535256582296;-2.7604958096418602e-08;-0.4152110135969132;0.415197889475327;0.9999598993625496
9.952753;1.0921679547687435;-4.7590946155605215e-05;-4.36080507935291e-05;0.453694881602657;0.4153108427228057;1.1024179726364447;0.9999269344316744;10.001565424787945;-0.4167700133301779;0.4352213730622422;0.43525356098961;-2.7458235727435424e-08;-0.41531601329834106;0.4153026228673796;0.9999596060505659
9.962753;1.0921832206396571;-4.745959834578767e-05;-4.34877167070168e-05;0.45381330293039224;0.41541442143252094;1.1024291519417257;0.9999271165625263;10.001559478548419;-0.41677001340337283;0.4352204329029072;0.4352535994567053;-2.730381897564626e-08;-0.41542001299676407;0.4154063522869924;0.9999592789771033
9.972753;1.0921974393189824;-4.6527747373424104e-05;-4.263453034382553e-05;0.45393130840703666;0.41551800467395833;1.1024402746547064;0.9999272943254075;10.001552760008865;-0.4167700134668089;0.43521947221523927;0.43525364157315066;-2.7142018168750647e-08;-0.4155230126911127;0.41550907780498897;0.999958915279806
9.982753;1.092211604893294;-4.681516786381121e-05;-4.2897596017795434e-05;0.45404811256386723;0.4156204916164635;1.1024503492398934;0.9999274711337445;10.001545329101505;-0.41677001352106713;0.4352184930738245;0.4352536879688553;-2.6973147671154755e-08;-0.4156250123802707;0.4156108001094968;0.9999585128220013
9.992753;1.0922257112390368;-4.669252770818751e-05;-4.2785226265907016e-05;0.45416371087274504;0.4157218770405971;1.1024613846623434;0.9999276484357297;10.00153724215216;-0.4167700135672248;0.43521749747748417;0.4352537392696674;-2.6797538942462287e-08;-0.41572601206340143;0.41571152047718735;0.9999580707641764
10.002753;1.092239738820385;-4.699117255276592e-05;-4.305852074812352e-05;0.4542780982273915;0.41582216126629495;1.1024713914467454;0.9999278257659319;10.001528549108754;-0.4167700136066656;0.4352164875675471;0.4352537958878411;-2.661545140501838e-08;-0.4158260117400928;0.4158112404255957;0.9999575902741525
10.012753;1.0922536840400696;-4.729548591415514e-05;-4.333697850451024e-05;0.45439127521918;0.415921345188744;1.1024823813227977;0.9999280022246392;10.001519288831485;-0.41677001364075306;0.435215465867089;0.4352538581247598;-2.6427042014154525e-08;-0.41592501141024607;0.41590996148874804;0.9999570739856363
10.022753;1.092267545086708;-4.7183634683740695e-05;-4.323442423918913e-05;0.4545044559150809;0.4160205411026534;1.1024923665284554;0.999928177318467;10.001509480704664;-0.4167700136703722;0.43521443505192814;0.4352539267058477;-2.623234683784836e-08;-0.41602401107383474;0.4160086853976404;0.9999565246922373
10.032753;1.0922813076139841;-4.7493377799816924e-05;-4.351780410967369e-05;0.45461642111066397;0.41611863898017243;1.1025023598171295;0.9999283509741507;10.001499129286197;-0.4167700136957541;0.4352133978026584;0.4352540031142018;-2.6031278851640038e-08;-0.41612101073067104;0.41610541444238636;0.9999559445498345
10.042753;1.092293973222191;-4.7806758356502326e-05;-4.38045281897711e-05;0.4547267554273071;0.41621563986805116;1.1025123739613876;0.9999285237269545;10.001488245487078;-0.416770013716776;0.4352123571895522;0.4352540892321616;-2.582378805333491e-08;-0.41621801038034056;0.41620215155014745;0.9999553350410186
10.052753;1.0923075447689636;-4.6497816025907564e-05;-4.2606050104693145e-05;0.45483628571305085;0.4163115391272287;1.1025224204405786;0.9999286972216219;10.00147685794942;-0.4167700137333585;0.43521131703630817;0.43525418674439675;-2.561003309135988e-08;-0.4163140100222851;0.4162978999354484;0.9999546977831685
10.062753;1.0923200120194596;-4.682245071432108e-05;-4.2903042500643276e-05;0.4549441841980037;0.41640634749184685;1.1025325090861475;0.9999288746099726;10.001465005939629;-0.41677001374544437;0.4352102817450966;0.43525429685923206;-2.5390342715066337e-08;-0.41640900965589045;0.41639266248125806;0.9999540359807292
10.072753;1.0923323797077302;-4.7146945892794746e-05;-4.3199883522307105e-05;0.45505207340269754;0.4165011707398789;1.102541648755953;0.9999290602931282;10.001452733366715;-0.4167700137526562;0.4352092557650247;0.43525442030083006;-2.5165098556973068e-08;-0.4165030092807158;0.41648644126210965;0.9999533550322824
10.082753;1.092345647028734;-4.747917151812219e-05;-4.350373872721375e-05;0.4551591522046837;0.4165948979696182;1.1025518474830815;0.999929258784185;10.001440090191151;-0.41677001375417233;0.43520824316989054;0.435254557336343;-2.49346914879785e-08;-0.41659600889685255;0.41657923746133907;0.9999526614514861
10.092753;1.092357816376627;-4.739836139972816e-05;-4.342951913607613e-05;0.45526458564690847;0.41668752969633044;1.1025611120246552;0.9999294736829962;10.001427129138097;-0.4167700137489244;0.4352072474234709;0.4352547078006729;-2.469946936325296e-08;-0.41668800850490356;0.4166710513712382;0.9999519614929534
10.102753;1.092369874447205;-4.7739835334003816e-05;-4.3741844098127184e-05;0.45536878248024415;0.4167790663873999;1.1025704476737994;0.9999297076630147;10.001413897415464;-0.4167700137357644;0.4352062713128902;0.43525487124963413;-2.4459646531534504e-08;-0.4167800081055503;0.41676288241532217;0.9999512608811316
10.112753;1.0923808222852813;-4.68653193467334e-05;-4.2941096396204876e-05;0.4554725325593916;0.41687061429171834;1.102579858576221;0.9999299629369238;10.001400434482226;-0.41677001371343053;0.4352053172524386;0.43525504714941915;-2.421532141465611e-08;-0.4168700076993051;0.41685272952170926;0.9999505649835019
10.122753;1.092392656774373;-4.721816945476765e-05;-4.326381626180556e-05;0.45557425102452953;0.4169599622037007;1.102589348357289;0.9999302416814477;10.00138677686087;-0.41677001368046;0.4352043876600656;0.43525523494510987;-2.3966615499935106e-08;-0.41696000728663835;0.4169425916484326;0.9999498783711483
10.132753;1.0924043756182302;-4.7570884171418156e-05;-4.358639995289858e-05;0.4556759416806977;0.417049327143264;1.102598920914179;0.9999305459836311;10.001372962041861;-0.41677001363524574;0.43520348497387523;0.4352554341786182;-2.371361684994545e-08;-0.4170490068682031;0.41703146796027424;0.999949204417389
10.142753;1.092414977193225;-4.792141336025668e-05;-4.390701245494464e-05;0.4557771877020157;0.41713870902314476;1.1026085808649808;0.9999308765414991;10.001359029247311;-0.4167700135763634;0.43520261150070083;0.4352556445410682;-2.3456078732841326e-08;-0.4171370064449195;0.41711935775200937;0.9999485455366208
10.152753;1.0924264650796252;-4.786830479505303e-05;-4.3858106456977686e-05;0.4558763986823501;0.4172258852732537;1.1026173330046216;0.9999312314685522;10.001345020363557;-0.4167700135030215;0.43520176924236326;0.4352558656347803;-2.31933389864866e-08;-0.4172240060179205;0.417206260552956;0.9999479035665926
10.162753;1.0924368289180961;-4.701627753885108e-05;-4.3077957898013765e-05;0.45597515896069213;0.41731307207153207;1.1026271818460671;0.9999316071903687;10.001330979645697;-0.4167700134152791;0.4352009595889098;0.43525609672733206;-2.2924603749181472e-08;-0.4173100055883197;0.41729217637373184;0.9999472799565787
10.172753;1.0924470735560416;-4.7383806513332115e-05;-4.341411820778328e-05;0.4560726861867632;0.4173991685900139;1.1026361325033305;0.9999319997771156;10.001316950713859;-0.416770013313964;0.43520018311718767;0.4352563368021795;-2.2649179045841397e-08;-0.41739600515679404;0.4173781056603584;0.9999466754238534
10.182753;1.0924582007602106;-4.7759092484157696e-05;-4.375732963914477e-05;0.45616939271117396;0.41748416912896436;1.1026451915395081;0.999932404824554;10.001302973856088;-0.4167700132004561;0.435199439817732;0.43525658490086355;-2.236641227964993e-08;-0.41748100472333166;0.4174630487357462;0.9999460894039183
10.192753;1.0924682148027272;-4.8132194143983577e-05;-4.409857137552333e-05;0.45626565861876794;0.41756918409114724;1.102654366357651;0.9999328172979248;10.001289083507018;-0.4167700130764954;0.43519872960629397;0.4352568404180672;-2.2075607339027424e-08;-0.4175650042873993;0.4175470050898803;0.9999455202852603
10.202753;1.0924781214472192;-4.730293587737886e-05;-4.333927646462671e-05;0.45635946906872693;0.4176519845534063;1.1026636637521536;0.9999332322093389;10.001275305899888;-0.4167700129440799;0.4351980526775933;0.4352571030875974;-2.1776148312476116e-08;-0.4176480038484254;0.41762997312906075;0.9999449661227409
10.212753;1.0924879263904648;-4.768744897152473e-05;-4.369094944333784e-05;0.4564532651484558;0.41773480126361145;1.102673088654361;0.9999336450661888;10.001261657317393;-0.41677001280521936;0.435197409413995;0.43525737277645105;-2.14676986587529e-08;-0.41773000340620653;0.4177119504614126;0.9999444249932262
10.222753;1.09249663515797;-4.806977824745579e-05;-4.404065019788706e-05;0.4565466248449668;0.41781762626056473;1.1026826440162774;0.9999340513391872;10.00124814210136;-0.41677001266155417;0.4351968001227458;0.4352576491497297;-2.1150206195172095e-08;-0.4178110029608252;0.4177929342694583;0.999943895302549
10.232753;1.0925062540618846;-4.725178172799663e-05;-4.3291661925280907e-05;0.4566379517455488;0.41789822946533484;1.1026923318785817;0.9999344453059689;10.001234755569252;-0.4167700125142376;0.4351962250186789;0.4352579313178406;-2.082356222143029e-08;-0.41789200251245906;0.41787392148222224;0.9999433763356166
10.242753;1.0925157902945017;-4.764759353368332e-05;-4.3653642761404747e-05;0.4567292699727952;0.41797884157167253;1.1027011539339726;0.9999348194827145;10.001221489862612;-0.41677001236410555;0.4351956842412708;0.43525821766932266;-2.0487192701825115e-08;-0.4179720020615051;0.41795390892398404;0.9999428683760183
10.252753;1.092524250459649;-4.804707053753329e-05;-4.401900216937788e-05;0.45681894458929284;0.41805834404353825;1.1027111108449195;0.9999351652353975;10.001208330430316;-0.4167700122119336;0.4351951776708193;0.4352585059270384;-2.0140026170834424e-08;-0.4180510016084707;0.41803289359391826;0.9999423719450855
10.262753;1.0925326395619446;-4.845227064608197e-05;-4.438958343329534e-05;0.45690739673050973;0.4181367346273607;1.102720201814223;0.999935474083516;10.001195246321887;-0.41677001205869013;0.43519470480644873;0.4352587934963179;-1.9780764412460094e-08;-0.4181290011533571;0.4181108729601563;0.9999418867398927
10.272753;1.0925419664362601;-4.7227219971828195e-05;-4.326802234380985e-05;0.45699625801922045;0.4182151165079612;1.102729425294034;0.9999357391128524;10.00118218895097;-0.4167700119055453;0.43519426494807023;0.4352590780014939;-1.940812006581066e-08;-0.41820600069521663;0.4181878452528639;0.9999414112065745
10.282753;1.0925502256788313;-4.763793741579959e-05;-4.364363058277836e-05;0.4570834885744723;0.41829238633182525;1.102738780109554;0.999935955763995;10.001169101153;-0.41677001175359707;0.43519385760553947;0.4352593576461806;-1.9020929934379917e-08;-0.4182830002323695;0.41826480958129386;0.9999409427866036
10.292753;1.0925584271397903;-4.805438675083566e-05;-4.4024466142789364e-05;0.45716950502892134;0.41836853601535445;1.1027482665026742;0.9999361213936137;10.00115592606413;-0.41677001160369975;0.4351934827361895;0.4352596312381489;-1.8618243343457004e-08;-0.41835899976286994;0.4183407657107264;0.999940478162156
10.302753;1.0925665770516695;-4.725670206405135e-05;-4.329407530573506e-05;0.4572555174897828;0.41844466893847776;1.1027578866180867;0.9999362340883095;10.001142608789023;-0.4167700114565156;0.43519314054577923;0.4352598979476021;-1.819943046859815e-08;-0.4184339992847704;0.4184157138358605;0.9999400134016221
10.312753;1.0925746783219041;-4.8103118782769845e-05;-4.406839353975511e-05;0.45733910931377697;0.4185185715657584;1.1027676436741158;0.9999362918915641;10.001129097044009;-0.41677001131247365;0.43519283116311264;0.43526015703488413;-1.7764149007038606e-08;-0.41850799879640654;0.4184896544328245;0.9999395440982607
10.322753;1.0925827493839038;-4.853099456404455e-05;-4.44596302963421e-05;0.4574227083125752;0.4185924589282244;1.1027765404595393;0.9999362928753771;10.001115346032007;-0.4167700111715798;0.43519255459777884;0.4352604078077371;-1.731222572966418e-08;-0.41858099829675804;0.4185625879939176;0.9999390657270678
10.332753;1.0925897941643652;-4.774265020865591e-05;-4.37377962227359e-05;0.45750588928665437;0.41866632368516665;1.1027865783813704;0.9999362355842388;10.001101319263514;-0.4167700110334562;0.43519231096400346;0.4352606496177898;-1.6843760870390425e-08;-0.4186539977854691;0.4186355148688581;0.9999385745590352
10.342753;1.0925978205249982;-4.8176150698588456e-05;-4.413414458461674e-05;0.45758828827363013;0.4187390635000462;1.102795757398909;0.999936119140842;10.001086982530895;-0.41677001089772586;0.4351921007024281;0.43526088171178023;-1.635929546414683e-08;-0.4187259972624864;0.4187074352068871;0.9999380683894312
10.352753;1.0926048356439202;-4.7399272914208666e-05;-4.3422783888007035e-05;0.4576690566700945;0.4188106657922842;1.1028050763770194;0.9999359428750753;10.001072302512712;-0.4167700107642829;0.43519192450616784;0.43526110318837874;-1.5859679035736235e-08;-0.4187969967278226;0.41877834869531755;0.9999375466894252
