time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.362753;1.0926128467429124;-4.784426667602009e-05;-4.382961099661679e-05;0.45774904327502286;0.4188811394021485;1.102814533142345;0.9999357064540695;10.001057254542285;-0.41677001063322316;0.4351917829930027;0.4352613130501378;-1.5345754687771362e-08;-0.41886699618168316;0.41884825454603086;0.9999370105303396
10.372753;1.0926198618498084;-4.829295025304193e-05;-4.423982983845174e-05;0.4578274034616667;0.4189504768708024;1.102825124487904;0.9999354109509734;10.001041828101943;-0.4167700105046728;0.43519167654820656;0.4352615101830878;-1.4818074334840084e-08;-0.41893699562446035;0.4189181520725575;0.9999364619214764
10.382753;1.0926268901210878;-4.752743714752501e-05;-4.3538829039228356e-05;0.4579057627107798;0.4190197815440585;1.1028338465415999;0.9999350598031033;10.001026021038221;-0.4167700103786145;0.43519160534227525;0.43526169343034304;-1.4276683248723773e-08;-0.4190049950563999;0.41898604107127524;0.999935903199272
10.392753;1.092634942012246;-4.797796754934056e-05;-4.395065622894484e-05;0.45798454998001176;0.4190890613107444;1.102843694924798;0.9999346588523584;10.00100983176266;-0.41677001025478333;0.43519156919561036;0.43526186187543325;-1.3721262163962692e-08;-0.41907399447749133;0.4190549215373288;0.9999353374554364
10.402753;1.0926420279179268;-4.722394310682237e-05;-4.3260144613362954e-05;0.45806048520683357;0.4191560798254925;1.1028536644626266;0.9999342155622544;10.00099326418374;-0.41677001013262566;0.4351915673310086;0.43526201510100015;-1.3151730025758653e-08;-0.4191409938877796;0.4191217933066404;0.9999347689050214
10.412753;1.0926491556044633;-4.768391698089907e-05;-4.368061199428171e-05;0.45813642512219;0.4192230663423848;1.1028637493187339;0.999933737988823;10.000976340686616;-0.41677001001119457;0.4351915983823465;0.43526215314544275;-1.256872242007654e-08;-0.41920699328771144;0.4191876561270963;0.9999342022304509
10.422753;1.0926563296247391;-4.814965471351482e-05;-4.4106329016939725e-05;0.45821114741371616;0.4192889010263169;1.1028729442912626;0.9999332341869498;10.000959105963773;-0.4167700098893017;0.4351916608338639;0.43526227628899206;-1.1973533964800891e-08;-0.419272992678152;0.4192535099598223;0.9999336415687992
10.432753;1.092662548108126;-4.7818418357963806e-05;-4.380272283700787e-05;0.4582854365244102;0.4193546868367423;1.102882246377254;0.9999327119439985;10.000941616638022;-0.4167700097660438;0.4351917534196912;0.435262384834282;-1.136770006064793e-08;-0.4193379920600464;0.4193183551176246;0.9999330899603823
10.442753;1.0926698229123177;-4.8289877504387585e-05;-4.423363138200116e-05;0.45835893068446487;0.41941932154274025;1.1028926549876055;0.9999321785554661;10.000923923458036;-0.4167700096411673;0.4351918750351697;0.4352624787614522;-1.0752602317790452e-08;-0.41940199143417295;0.4193821921788752;0.9999325496174417
10.452753;1.092677149840699;-4.7552952749980094e-05;-4.355869684219518e-05;0.4584311955510197;0.41948279325384924;1.102902171190455;0.9999316408722498;10.000906058929697;-0.41677000951500764;0.4351920244655906;0.43526255750934134;-1.0129481703623869e-08;-0.419465990801201;0.4194460218120643;0.9999320228066707
10.462753;1.0926835275532734;-4.8033872365904373e-05;-4.399826204447121e-05;0.45850182311177723;0.4195451123646688;1.1029117971899933;0.9999311053535054;10.000888041586213;-0.41677000938806275;0.4351922002948726;0.43526262021941875;-9.499731560899945e-09;-0.4195289901616965;0.4195088446991922;0.9999315128387872
10.472753;1.092690953848269;-4.730259656693852e-05;-4.332847187933197e-05;0.45857285515157703;0.4196073794775203;1.1029215355959217;0.9999305780068046;10.000869887463455;-0.4167700092604993;0.43519240096482076;0.43526266600209124;-8.864944968081536e-09;-0.4195909895159835;0.41957066174151897;0.9999310246817393
10.482753;1.0926974272163281;-4.778918315451742e-05;-4.377318258583206e-05;0.4586422505887679;0.4196684948962503;1.102931388224076;0.9999300648066639;10.000851612378463;-0.41677000913209833;0.4351926249583124;0.4352626938568423;-8.226585788394527e-09;-0.4196519888639985;0.41963147428864145;0.999930564733093
10.492753;1.0927039425753495;-4.8695378940199254e-05;-4.46018530023612e-05;0.4587116356305404;0.41972956520674704;1.1029413551456575;0.999929572143599;10.000833228442902;-0.4167700090024589;0.43519287091498393;0.4352627027146319;-7.585582722345093e-09;-0.4197129882052086;0.41969228394299557;0.9999301397034924
10.502753;1.09271051001418;-4.797350873792832e-05;-4.3940664708134024e-05;0.45877979497645227;0.4197894750444294;1.1029504342919751;0.9999291062194593;10.000814744147503;-0.4167700088709985;0.4351931373458924;0.43526269177779087;-6.942147205179192e-09;-0.4197729875387998;0.41975209219989673;0.9999297553018367
10.512753;1.0927171245332759;-4.847160092404631e-05;-4.4395836334955084e-05;0.45884673907686835;0.4198482363216105;1.1029606213983463;0.9999286719728434;10.000796166871986;-0.4167700087369513;0.4351934222040172;0.4352626606660856;-6.295870096964574e-09;-0.41983198686402534;0.4198109003840608;0.9999294154966435
10.522753;1.092724785173748;-4.7757464184242385e-05;-4.374165660585445e-05;0.4589140911170316;0.4199069509556373;1.10296991009965;0.9999282729132604;10.00077750456939;-0.4167700085996271;0.4351937229680194;0.4352626092941686;-5.6459604591014e-09;-0.4198899861804609;0.41986870958145384;0.9999291224887371
10.532753;1.0927304862571459;-4.867910189012502e-05;-4.458440033677607e-05;0.4589793874744911;0.4199645204448091;1.102980292699846;0.9999279118544837;10.000758767797146;-0.4167700084587488;0.43519403727215183;0.435262537804391;-4.9915309533851005e-09;-0.41994798548819373;0.4199265204837299;0.9999288774840103
10.542753;1.0927372371659851;-4.797448854226253e-05;-4.393894220056217e-05;0.45904388021737186;0.42002093601893425;1.1029897615822677;0.9999275917918993;10.000739970503496;-0.41677000831457095;0.43519436338076994;0.43526244656427754;-4.331917795599671e-09;-0.42000498478787496;0.4199833336608954;0.9999286817760541
10.552753;1.0927440329251914;-4.848400068214961e-05;-4.4404472084186837e-05;0.4591083731016074;0.4200773213131942;1.1029993101505098;0.999927316266501;10.000721123905075;-0.41677000816773185;0.4351947000250361;0.4352623360636623;-3.666897927489836e-09;-0.42006098408061143;0.42003914994800806;0.9999285366508
10.562753;1.0927508725041568;-4.7785060150727305e-05;-4.3764173044234835e-05;0.45917163999025645;0.42013255621828377;1.1030089330189499;0.999927088930937;10.000702231115287;-0.4167700080189315;0.4351950460795172;0.43526220684258266;-2.996635868676784e-09;-0.42011698336790226;0.4200949702997037;0.9999284424480561
10.572753;1.092756748790912;-4.872422979486426e-05;-4.46228568342952e-05;0.4592332704240484;0.42018665300560104;1.1030186255884429;0.9999269129883078;10.00068329292139;-0.41677000786853796;0.4351954007825867;0.43526205967064635;-2.3215203325951076e-09;-0.4201719826516125;0.420149795388653;0.9999283983877909
10.582753;1.0927636678660924;-4.803102261025625e-05;-4.398777110279243e-05;0.4592953114576537;0.42024071351002507;1.1030283832115992;0.9999267910612298;10.000664314763945;-0.4167700077164514;0.43519576406965;0.43526189568618884;-1.6420142652604166e-09;-0.42022598193385924;0.42020362546420253;0.9999284029186933
10.592753;1.092769619583964;-4.8555775215035765e-05;-4.446719712950766e-05;0.4593557179726452;0.42029363879202514;1.1030372005534226;0.999926724957267;10.000645305338672;-0.41677000756231436;0.4351961363114412;0.43526171623055654;-9.584451923067501e-10;-0.4202799812169058;0.4202574605844586;0.9999284540887161
10.602753;1.0927765968787377;-4.786825233537442e-05;-4.383728431501705e-05;0.4594165321393228;0.42034653059885685;1.1030470711553808;0.999926715123941;10.000626271402796;-0.41677000740570086;0.43519651793471714;0.43526152272331337;-2.7090292981962297e-10;-0.420332980503082;0.420310300974001;0.9999285499875592
10.612753;1.092782587156512;-4.8819087868621235e-05;-4.4706546855782095e-05;0.45947570748051336;0.420398289898298;1.1030569875762057;0.9999267606387615;10.000607216257709;-0.41677000724615554;0.4351969094551715;0.4352613167757764;4.206639560426124e-10;-0.4203849797946941;0.42036214704869096;0.9999286890203513
10.622753;1.092788593244012;-4.814111256468314e-05;-4.408537795207908e-05;0.4595336552828657;0.4204489074549961;1.1030659423986937;0.9999268596796428;10.00058814704715;-0.41677000708318857;0.4351973115438544;0.4352611001747055;1.1162905429531709e-09;-0.4204359790940328;0.420412999085428;0.9999288702204008
10.632753;1.092794606071582;-4.7463042850913135e-05;-4.3464108752352246e-05;0.45959159215265033;0.42049950148401294;1.1030749286064023;0.9999270095064718;10.000569084825191;-0.4167700069162741;0.43519772495160247;0.4352608744382822;1.8158887789235094e-09;-0.42048697840336596;0.4204638569981557;0.9999290933983136
10.642753;1.0928006195420457;-4.842559291363502e-05;-4.434401595264774e-05;0.4596483058557493;0.42054896841519257;1.103084938897944;0.9999272058827122;10.000550064707987;-0.4167700067449178;0.4351981507379783;0.43526064037909873;2.5193254936857507e-09;-0.4205369777248101;0.4205137203896444;0.9999293588392126
10.652753;1.0928066443847892;-4.775916679552987e-05;-4.3733362567664235e-05;0.45970378686338825;0.42059729995579176;1.1030939657546976;0.999927442863683;10.000531124582894;-0.4167700065688508;0.4351985907171356;0.43526039815223005;3.2265958746802897e-09;-0.42058597706026546;0.4205625887737781;0.9999296671132122
10.662753;1.092812678680657;-4.830696183544526e-05;-4.42337111575167e-05;0.45975925735701023;0.42064562018280316;1.1031030025610176;0.9999277136256851;10.000512293156884;-0.416770006388347;0.43519904740829907;0.435260147470154;3.937751194021164e-09;-0.4206349764113247;0.42061146187858367;0.9999300189784982
10.672753;1.092818722002439;-4.8066933307622616e-05;-4.4013173127516724e-05;0.4598134876324249;0.4206928091102011;1.1031120442773894;0.9999280114543054;10.000493585214215;-0.41677000620437904;0.4351995234673093;0.4352598876996436;4.652571416547075e-09;-0.42068297577910785;0.42065933980181014;0.9999304153674573
10.682753;1.0928237890838075;-4.8618428884521296e-05;-4.451689412482995e-05;0.45986728606575206;0.4207399905250153;1.1031210871738146;0.9999283299388905;10.00047500272352;-0.41677000601825076;0.43520002113070033;0.43525961799295854;5.370419954408866e-09;-0.4207309751643886;0.4207072227804129;0.9999308578635733
10.692753;1.0928298746661653;-4.838427175744265e-05;-4.4301680048811766e-05;0.4599202632012809;0.4207860446072885;1.1031291279017974;0.9999286628485302;10.000456540193722;-0.4167700058309749;0.4352005419464059;0.43525933744181783;6.090374120647251e-09;-0.42077697456791774;0.42075311076334515;0.9999313489407039
10.702753;1.0928349914695357;-4.7733113784171476e-05;-4.370493274908426e-05;0.45997158762824625;0.42083097920609375;1.1031381626618697;0.9999290044900887;10.000438191953588;-0.41677000564303623;0.43520108697459253;0.43525904511422936;6.811327488324945e-09;-0.42082297399052726;0.420799003306118;0.9999318915417655
10.712753;1.0928411366135051;-4.8298303268646846e-05;-4.422105983371446e-05;0.4600233196453164;0.42087591297764176;1.1031471877538657;0.9999293502134589;10.000419957004718;-0.41677000545464654;0.43520165723344795;0.4352587401145895;7.532159214163207e-09;-0.42086897343312485;0.42084489988600415;0.9999324887071914
10.722753;1.0928463079871085;-4.8067906037937505e-05;-4.400925236922956e-05;0.4600746045965588;0.42092083692951077;1.1031552010921508;0.999929695861289;10.000401839907523;-0.41677000526601404;0.4352022537882567;0.435258421883599;8.25200520266852e-09;-0.4209139728968243;0.42088980017466704;0.9999331431894737
10.732753;1.092851519844602;-4.8642702053174885e-05;-4.453415060080904e-05;0.4601234517380586;0.42096354120655755;1.103163202778433;0.9999300370543184;10.000383850503608;-0.4167700050773018;0.4352028773875493;0.435258090402215;8.9702879826202e-09;-0.4209579723830596;0.4209337038269113;0.9999338569934225
10.742753;1.0928577682027825;-4.842616222592539e-05;-4.433493170601877e-05;0.4601726962022315;0.42100623832318906;1.1031721940639143;0.9999303700921821;10.000366004109813;-0.41677000488841576;0.43520352800857426;0.4352577459950741;9.686520802360334e-09;-0.4210009718933869;0.42097660995726527;0.9999346314903466
10.752753;1.0928630680805342;-4.778651083232118e-05;-4.3748600087220036e-05;0.4602215072748647;0.4210489347045252;1.1031801757137896;0.9999306934107296;10.000348319018483;-0.41677000469890196;0.4352042048520801;0.4352573891689436;1.0400102957001875e-08;-0.42104397142910255;0.421019516921887;0.9999354676750853
10.762753;1.0928684140716096;-4.878812991617739e-05;-4.4663947349716336e-05;0.4602690942683382;0.42109052535401825;1.1031881471363343;0.9999310080711361;10.000330813866913;-0.41677000450805846;0.43520490689728897;0.43525702069482197;1.111029378511252e-08;-0.4210859709910818;0.42106142262662827;0.9999363661457175
10.772753;1.092873819995767;-4.816016911642702e-05;-4.408827281244383e-05;0.46031545123455037;0.4211310001107269;1.1031961066877816;0.9999313173210749;10.000313508297534;-0.4167700043151351;0.43520563314276395;0.43525664160985394;1.1816455384968175e-08;-0.42112797057987655;0.42110332500573466;0.9999373274638123
10.782753;1.0928792855338056;-4.8746519010752226e-05;-4.46236185164039e-05;0.4603618049564399;0.42117148115730485;1.1032040525118127;0.9999316253894552;10.000296426183793;-0.4167700041194643;0.43520638213532686;0.43525625309682814;1.2518258889178803e-08;-0.4211689701957719;0.42114422219504943;0.9999383526874578
10.792753;1.0928848109307228;-4.85455234732987e-05;-4.443856191781478e-05;0.46040693050109166;0.4212108469706156;1.1032119830194271;0.9999319361784812;10.000279601839893;-0.416770003920538;0.4352071516068497;0.4352558564476466;1.3215692174401429e-08;-0.42120896983866746;0.42118411244553483;0.9999394431708405
10.802753;1.092889411375349;-4.792120742578115e-05;-4.3866215978198464e-05;0.4604516343946359;0.4212502147137468;1.1032188966830765;0.9999322528510114;10.000263082956058;-0.4167700037180848;0.43520793872705793;0.43525545303635743;1.3908903229107718e-08;-0.42124896950814444;0.42122399426293583;0.9999405996246556
10.812753;1.0928950822118917;-4.894048567746086e-05;-4.479760833497906e-05;0.4604955493187385;0.4212884793098357;1.1032267918604184;0.9999325779486561;10.000246925039292;-0.41677000351210813;0.43520874066906823;0.43525504410801974;1.4597788489761827e-08;-0.4212879692037852;0.4212628667313731;0.9999418214650068
10.822753;1.0929008370922244;-4.832406303117476e-05;-4.423241838687988e-05;0.4605394631450566;0.4213267417653623;1.1032346671506565;0.9999329131277205;10.000231181590037;-0.4167700033028396;0.43520955511139114;0.4352546306908479;1.528168468758056e-08;-0.4213259689251445;0.4213007295707919;0.9999431068499903
10.832753;1.0929056686567153;-4.8132738700440334e-05;-4.405619696823559e-05;0.46058174344404457;0.4213638966948954;1.103241521885064;0.9999332586455772;10.000215895455813;-0.4167700030906333;0.4352103803627964;0.4352542139458741;1.595954818610114e-08;-0.42136396867145587;0.42133858287131615;0.99994445267857
10.842753;1.0929115875527875;-4.874242491936793e-05;-4.461279109911644e-05;0.4606232439537994;0.42139994995821967;1.1032483565969862;0.99993361324082;10.000201096712216;-0.4167700028758814;0.43521121513615496;0.4352537954593284;1.6630287078219548e-08;-0.4214009684416821;0.42137542675129597;0.9999458546143765
10.852753;1.0929165845222166;-4.8556980153413044e-05;-4.4441926076894596e-05;0.4606643208328769;0.4214360023815606;1.1032561734193267;0.9999339747500794;10.00018680551006;-0.41677000265886394;0.43521205846667144;0.4352533769410088;1.7292901604717292e-08;-0.4214379682346677;0.42141226116666114;0.9999473074231934
10.862753;1.0929216693758828;-4.795007152181451e-05;-4.388544575725522e-05;0.46070540563731305;0.42147206017953803;1.103262975942929;0.999934341110028;10.000173029521553;-0.41677000243947526;0.43521290972859983;0.43525295967079985;1.7946395270192764e-08;-0.42147396804902815;0.4214480860346121;0.9999488051799905
10.872753;1.0929278315737334;-4.8992912805192944e-05;-4.4838303850356436e-05;0.4607444927502973;0.4215059070568424;1.1032697684931208;0.9999347109274883;10.000159757653234;-0.4167700022172271;0.43521376824269203;0.4352525443693408;1.858948653579147e-08;-0.4215089678831345;0.4214829015142102;0.9999503411571091
10.882753;1.0929330789566893;-4.839180577572259e-05;-4.428711578727784e-05;0.4607843750297631;0.42154086575086586;1.103276555468559;0.9999350834272094;10.000146963683033;-0.4167700019915988;0.4352146327338982;0.43525213153181525;1.922033569045819e-08;-0.42154396773542424;0.42151770814038936;0.9999519076758278
10.892753;1.092938399708366;-4.822400267386742e-05;-4.413235701448756e-05;0.46082183282175226;0.42157360796987203;1.1032833407970297;0.9999354582369442;10.000134617966715;-0.41677000176219914;0.43521550130571773;0.4352517216500831;1.9836512791828277e-08;-0.4215779676047654;0.42155150687057874;0.9999534965430238
10.902753;1.0929437974905862;-4.8056199530289794e-05;-4.397759031398543e-05;0.4608592976786611;0.4216063555038536;1.1032901273846445;0.9999358352341227;10.000122693325931;-0.41677000152872;0.43521637193405893;0.43525131491823194;2.043521524510396e-08;-0.42161096749056615;0.42158429901362865;0.9999550998581883
10.912753;1.0929492770841902;-4.868120030645264e-05;-4.45481542832347e-05;0.4608967780255247;0.42163911372320834;1.1032959172725987;0.999936214578385;10.000111163208407;-0.4167700012909649;0.43521724285768804;0.4352509106826988;2.1013584855642956e-08;-0.4216439673925304;0.42161708595443004;0.9999567102165111
10.922753;1.0929548296938394;-4.8519267821119964e-05;-4.439874031152263e-05;0.46093304335882046;0.42167076121438674;1.1033027117821805;0.9999365970289041;10.00009999798861;-0.4167700010488083;0.43521811251506487;0.43525050736735554;2.156899261869651e-08;-0.42167596731032086;0.4216488689916609;0.999958320896727
10.932753;1.0929594672187144;-4.793353723398307e-05;-4.386162724585216e-05;0.4609688960481984;0.4217024156025686;1.1033095104854094;0.9999369840515171;10.00008916426479;-0.4167700008019931;0.43521897939499987;0.435250103251671;2.209919943153568e-08;-0.42170796724343224;0.4216806493338614;0.9999599268750305
10.942753;1.0929651833189538;-4.899192740522515e-05;-4.482866493419424e-05;0.4610039663496883;0.4217329724300169;1.1033153106705185;0.9999373776797355;10.000078633054299;-0.4167700005499448;0.4352198420051471;0.4352496973879539;2.260226604553854e-08;-0.42173896719122245;0.4217114280930596;0.9999615252114064
10.952753;1.0929709870856208;-4.884176751798838e-05;-4.4689995473443625e-05;0.4610378227586908;0.42176242243428214;1.1033221087003564;0.9999377807660959;10.000068392176582;-0.41677000029177763;0.4352206987190363;0.43524928968524196;2.307623029893481e-08;-0.4217699671530234;0.421742206365074;0.99996311390834
10.962753;1.092975887927717;-4.826771791388629e-05;-4.4163546823036e-05;0.46107126595137243;0.42179188360515657;1.1033279015509525;0.9999381974248951;10.000058447909323;-0.4167700000265114;0.43522154771529237;0.4352488804094847;2.35188862467036e-08;-0.4217999671282312;0.421771985317488;0.999964691451627
10.972753;1.0929818799006834;-4.8117526568591966e-05;-4.4024833660936234e-05;0.46110513539092535;0.4218213569387946;1.1033336870047674;0.9999386331431366;10.000048815668142;-0.41676999975331425;0.43522238725469053;0.43524846986234045;2.3928032987412526e-08;-0.42182896711611323;0.42180076620221196;0.9999662576766506
10.982753;1.0929869744464602;-4.8763761258778664e-05;-4.4614788464860124e-05;0.4611373832888383;0.42184973743802207;1.103339463536306;0.9999390943269518;10.000039512004221;-0.4167699994715354;0.43522321577107015;0.4352480582228116;2.4301957669704166e-08;-0.42185796711544105;0.4218295504988714;0.9999678133267719
10.992753;1.0929931606452887;-4.862535191114967e-05;-4.4486836075250875e-05;0.4611688378422677;0.42187701447483067;1.103345230418971;0.999939587303971;10.00003055265018;-0.4167699991805047;0.43522403152256645;0.4352476453832367;2.4639544357313587e-08;-0.4218859671244102;0.42185734023808874;0.9999693585182156
11.002753;1.0929984395544834;-4.848484648119687e-05;-4.435699974081822e-05;0.46119987903966553;0.421904304442199;1.1033509867700888;0.9999401175043876;10.000021954329254;-0.41676999887939326;0.43522483245241356;0.4352472309026758;2.4940082843950088e-08;-0.42191396714096674;0.4218851380569177;0.999970892644325
11.012753;1.0930038107457345;-4.79283100970253e-05;-4.3846541211295154e-05;0.4612297184291651;0.42193049552096545;1.103356730033165;0.9999406894939935;10.00001373482888;-0.4167699985673707;0.43522561662044695;0.4352468140012309;2.520324976377289e-08;-0.42194096716319723;0.4219119467430588;0.9999724152221651
11.022753;1.0930102592027315;-4.901026607242901e-05;-4.483504829252324e-05;0.461259996754876;0.4219567026516732;1.1033624561054556;0.9999413074268402;10.000005907881453;-0.4167699982438677;0.43522638278592723;0.43524639351573746;2.5429114524603965e-08;-0.421967967189477;0.4219387688475956;0.9999739262220555
11.032753;1.0930157853835607;-4.8875645527667136e-05;-4.4710578098429e-05;0.46128986331309857;0.42198291315361935;1.1033681610213266;0.9999419749770061;9.999998478111266;-0.41676999790861;0.43522713071197516;0.4352459681010157;2.5617903047395583e-08;-0.42199396721846266;0.42196460668841396;0.999975425962252
11.042753;1.0930213906402944;-4.833082597761856e-05;-4.421082750667067e-05;0.46131732227813854;0.4220069083142233;1.1033738418030272;0.9999426948194492;9.999991441792583;-0.4167699975614048;0.4352278610693433;0.4352455367579066;2.576979752239528e-08;-0.42201896724910604;0.4219894623464899;0.9999769147486028
11.052753;1.0930270621141744;-4.820209239513206e-05;-4.409173887949365e-05;0.4613460162783038;0.42203201938389634;1.1033784960236237;0.9999434684149668;9.999984791945758;-0.41676999720196106;0.4352285750499822;0.4352450991972956;2.588502446932637e-08;-0.42204396728068294;0.4220143375420821;0.9999783925589324
11.062753;1.093032801315685;-4.92937695642605e-05;-4.508915537274874e-05;0.46137352755583877;0.42205602763649125;1.1033841220030682;0.9999442959545105;9.99997852180136;-0.4167699968299071;0.43522927406879214;0.435244655674112;2.5964069884077982e-08;-0.42206796731282203;0.42203823351332836;0.9999798592179318
11.072753;1.0930376092303218;-4.875267659712804e-05;-4.459285504413521e-05;0.46139942736972794;0.422078920623062;1.1033887198893224;0.9999451761059238;9.999972622945588;-0.41676999644492224;0.43522995975983303;0.4352442064680606;2.6007794326762776e-08;-0.42209196734562265;0.4220621510557005;0.9999813147510823
11.082753;1.093043471413679;-4.8635749001459424e-05;-4.448456944751533e-05;0.4614257789004644;0.4221018135910381;1.1033932921302267;0.9999461063417721;9.99996708301423;-0.4167699960469655;0.43523063400132367;0.43524375144938027;2.6017436550047867e-08;-0.4221149673797214;0.4220850910154234;0.9999827591479241
11.092753;1.0930493873813112;-4.8524733090591377e-05;-4.4381697879925765e-05;0.4614509500107388;0.42212359467997984;1.1033988426864023;0.99994708422548;9.999961889465535;-0.41676999563643286;0.4352312988853504;0.4352432899624052;2.5994572163914833e-08;-0.4221379674160103;0.4221080548194583;0.9999841916073803
11.102753;1.093055356457269;-4.7991566304550666e-05;-4.389262907537361e-05;0.4614761591281736;0.42214537433518634;1.1034033754403165;0.999948108123473;9.999957035403076;-0.41676999521390384;0.43523195682296484;0.4352428209591493;2.5941032872759943e-08;-0.4221599674553234;0.42213004430928575;0.9999856104258558
11.112753;1.0930603632964495;-4.909295190750115e-05;-4.489898216248082e-05;0.46150098720581795;0.4221671570912131;1.1034078929490536;0.9999491762346903;9.999952517989346;-0.41676999477979443;0.43523261066719976;0.43524234323140604;2.585885436880942e-08;-0.42218196749854375;0.42215206119694276;0.9999870137114175
11.122753;1.0930664067220435;-4.8987836620712903e-05;-4.480153713201707e-05;0.46152505529901;0.42218782009276634;1.1034123963805242;0.9999502853312041;9.999948332228769;-0.41676999433446277;0.43523326364041387;0.43524185546868244;2.575024549484626e-08;-0.42220296754674563;0.4221731068367616;0.9999883998370007
11.132753;1.0930714801196595;-4.8886534844263746e-05;-4.4707634415117036e-05;0.4615475254590768;0.42220736755931343;1.1034168862914742;0.999951430533261;9.999944471138488;-0.4167699938784836;0.4352339190847295;0.4352413561193719;2.5617413940663827e-08;-0.42222296760094064;0.4221931822406422;0.9999897674596263
11.142753;1.0930775811106228;-4.8365097593826326e-05;-4.422934576653732e-05;0.46157045904339356;0.42222690935942286;1.1034213634889543;0.9999526053758152;9.999940928960898;-0.4167699934126523;0.43523458023568234;0.43524084333867613;2.5462327141972557e-08;-0.42224296766177727;0.42221328811036146;0.9999911158619383
11.152753;1.0930826925845434;-4.826378245445656e-05;-4.413545831753653e-05;0.4615930076679698;0.42224644435340186;1.1034258292415453;0.999953801737656;9.999937698921674;-0.41676999293783323;0.43523525023592;0.43524031506950467;2.5286682363642346e-08;-0.42226296772955957;0.42223342490649485;0.9999924455270236
11.162753;1.0930878127001211;-4.8168379942432297e-05;-4.4046994391699474e-05;0.46161438111149017;0.42226486069414837;1.1034292844741764;0.9999550102122399;9.99993477099144;-0.41676999245481916;0.43523593223111523;0.43523976917004104;2.509212992595312e-08;-0.422280967804338;0.42225159265204576;0.9999937581091995
11.172753;1.0930929366359747;-4.929341911189481e-05;-4.5075051439884414e-05;0.4616345846714266;0.4222821628268482;1.103433728968443;0.9999562206796191;9.999932134507777;-0.41676999196426007;0.4352366292157101;0.43523920359545926;2.4880503909345247e-08;-0.4222999678859587;0.42227079047248783;0.9999950558674244
11.182753;1.0930980669444508;-4.878161908889295e-05;-4.4605679542399264e-05;0.4616548218209042;0.42229944960227517;1.1034381615709719;0.9999574227596383;9.99992978103854;-0.41676999146674465;0.4352373437971241;0.4352386166851559;2.465379229230728e-08;-0.42231796797423743;0.42228901659129003;0.9999963408157321
11.192753;1.0931041936616543;-4.869421367975742e-05;-4.452453470298368e-05;0.4616755146256583;0.42231672458354574;1.1034415805843552;0.9999586065430836;9.999927703248538;-0.4167699909630298;0.43523807824836463;0.43523800743175284;2.4413933515777275e-08;-0.42233496806900905;0.4223062689612502;0.999997613305059
11.202753;1.0931093225373714;-4.8610618990835595e-05;-4.444693272646143e-05;0.46169460366253595;0.42233287503804234;1.1034459836086015;0.9999597633045499;9.999925890972248;-0.41676999045425195;0.4352388347579248;0.4352373754904701;2.4162697701913094e-08;-0.4223519681699277;0.42232354589944265;0.9999988710066451
11.212753;1.0931144546106502;-4.852702323877679e-05;-4.43693458722674e-05;0.4617137234163891;0.4223490105843074;1.1034493673664976;0.9999608853611208;9.99992432983951;-0.41676998994189446;0.4352396155614925;0.4352367210461862;2.390170309954249e-08;-0.422367968276457;0.42233984617579545;1.0000001094268907
11.222753;1.0931185954465563;-4.802485769552286e-05;-4.390889561844051e-05;0.4617312368283926;0.42236401886099306;1.103452727712035;0.9999619655244186;9.999923001980124;-0.4167699894276257;0.43524042286854436;0.435236044775002;2.363251184620508e-08;-0.4223839683881547;0.42235616863733766;1.0000013230286697
11.232753;1.0931237351192502;-4.916169544932245e-05;-4.494782898760017e-05;0.4617492026097359;0.4223790152202759;1.103456059432001;0.9999629972387796;9.999921886240124;-0.4167699889132203;0.4352412587099402;0.43523534789573126;2.3356698554489458e-08;-0.42239896850488073;0.42237151199243234;1.0000025058967572
11.242753;1.093128877039326;-4.908989925797208e-05;-4.488108676804257e-05;0.46176597167457556;0.42239287705683654;1.1034603559245872;0.9999639752613702;9.999920964025627;-0.41676998840034196;0.43524212471022483;0.43523463217134606;2.3075747536916414e-08;-0.42241396862674924;0.42238687508526784;1.0000036525011944
11.252753;1.0931340184317326;-4.9018096230194885e-05;-4.4814358285673124e-05;0.461782761957205;0.42240672039089366;1.1034636092185564;0.9999648960154064;9.999920231418342;-0.4167699878901865;0.4352430217182522;0.4352338997928662;2.2790806820802282e-08;-0.42242896875400293;0.42240225724809366;1.0000047589659788
11.262753;1.0931381562303135;-4.8950095781702465e-05;-4.4751170751692705e-05;0.46179793403161395;0.4224194336613409;1.103466810505357;0.9999657569930227;9.99991970521455;-0.41676998738342136;0.43524394955305673;0.43523315322238487;2.250264884292902e-08;-0.4224419688869983;0.42241565828380073;1.0000058236064109
11.272753;1.093143293428713;-4.846173642702335e-05;-4.430341043080941e-05;0.4618135471929688;0.4224321276937479;1.103469951154272;0.9999665554678578;9.99991941825169;-0.41676998688043965;0.4352449071265265;0.43523239486305376;2.2212025933239853e-08;-0.42245596902620725;0.42243007825488227;1.0000068457781428
11.282753;1.0931484199023098;-4.8395802498866675e-05;-4.424211682881058e-05;0.4618291729629173;0.4224448025685382;1.1034720238772022;0.9999672877366358;9.999919412261807;-0.4167699863815776;0.4352458928354962;0.43523162670110405;2.1919994832895456e-08;-0.42246796917226637;0.42244251730501453;1.000007824464192
11.292753;1.0931525400969866;-4.8333668529554665e-05;-4.4184360887176014e-05;0.46184317467691555;0.4224563477563605;1.1034750232109967;0.999967949597672;9.999919729655025;-0.4167699858871807;0.43524690490713497;0.43523085046010584;2.1627874321030794e-08;-0.422480969326266;0.42245597537758695;1.0000087581446016
11.302753;1.093156651888723;-4.827152138597487e-05;-4.4126612644403494e-05;0.46185718726727354;0.4224678747654654;1.1034779448515453;0.9999685372444337;9.999920403226882;-0.41676998539766563;0.4352479414292971;0.43523006807579173;2.133702670024775e-08;-0.42249296948989895;0.42246845205847994;1.0000096450682954
11.312753;1.093161751129368;-4.821737461835049e-05;-4.407616177162785e-05;0.4618704163316029;0.4224782725906043;1.103480784587944;0.9999690471261008;9.999921451420585;-0.4167699849135956;0.4352490002707857;0.435229281733157;2.1048697607807147e-08;-0.42250396966505804;0.4224799468671992;1.0000104831135483
11.322753;1.093165833150324;-4.9375670639168826e-05;-4.513493154420925e-05;0.46188323517908847;0.42248865785520445;1.103482537830148;0.9999694750089043;9.999922881260616;-0.4167699844356472;0.43525007925217324;0.43522849323825563;2.0763982760145562e-08;-0.422514969853336;0.4224914595568964;1.000011270256826
11.332753;1.093169894366355;-4.932530626902462e-05;-4.508801624471832e-05;0.46189483806679127;0.4224979093117587;1.103485199866104;0.9999698156671064;9.99992469338312;-0.4167699839645595;0.43525117631826377;0.43522770350162926;2.048381487873218e-08;-0.4225249700559616;0.4225019899871802;1.0000120056591888
11.342753;1.0931749373855124;-4.885449705532735e-05;-4.46564486837542e-05;0.4619068684365809;0.4225071450074395;1.10348676666282;0.9999700635231509;9.999926885614586;-0.41676998350110944;0.4352522894419821;0.43522691287825005;2.0208918489841714e-08;-0.4225349702740066;0.4225125380210961;1.000012689788592
11.352753;1.0931789512955505;-4.881000167105142e-05;-4.4614938417446144e-05;0.4619172608189384;0.4225152559781983;1.1034882354742728;0.9999702137545585;9.99992945230289;-0.41676998304599794;0.435253416569221;0.4352261218832811;1.9939882921687143e-08;-0.4225449705083789;0.42252310383289265;1.000013323573131
11.362753;1.093182940950937;-4.876548663335893e-05;-4.4573428000457756e-05;0.4619276527698649;0.4225233559437409;1.1034906045891604;0.9999702630742499;9.999932381044136;-0.4167699825998019;0.4352545556650689;0.4352253316040557;1.9677327646418643e-08;-0.42255397075954215;0.4225326880565317;1.0000139081041857
11.372753;1.0931869074807898;-4.8720951109626706e-05;-4.453191646125618e-05;0.4619380429643533;0.42253144745238147;1.1034918732941421;0.999970209759353;9.999935656032052;-0.41676998216309685;0.4352557045871983;0.43522454384281345;1.9422027855553717e-08;-0.42256197102738446;0.4225412914714711;1.0000144450789932
11.382753;1.0931908524635254;-4.868230915371207e-05;-4.4495813756395425e-05;0.46194721596714544;0.42253842162784677;1.1034930422576392;0.9999700534383635;9.999939267244955;-0.4167699817365264;0.4352568610964218;0.435223761098231;1.9174966731777118e-08;-0.422569971311426;0.4225499147490979;1.00001493710618
11.392753;1.0931947770369508;-4.864364597911154e-05;-4.4459709068188384e-05;0.46195638575064396;0.4225453913159124;1.1034941128232005;0.9999697950021703;9.999943210761888;-0.41676998132072585;0.4352580232534958;0.43522298634127604;1.8937230971894713e-08;-0.4225779716111148;0.42255855838384865;1.0000153876944144
11.402753;1.0931976816069173;-4.860285878893038e-05;-4.442172010332434e-05;0.46196512913952253;0.42255235782851797;1.103495086383076;0.9999694365715356;9.999947479536106;-0.41676998091619144;0.4352591895995383;0.43522222273675043;1.870980841340443e-08;-0.4225849719259107;0.42256622260670285;1.0000158014256877
11.412753;1.093201566090595;-4.8575980304779465e-05;-4.439643356879388e-05;0.4619718612519407;0.42255710011315334;1.1034959659202939;0.9999689812479783;9.999952058613735;-0.41676998052318837;0.43526035891441345;0.43522147353466717;1.8493473279845664e-08;-0.42259097225518416;0.42257290732956987;1.0000161845309863
11.422753;1.0932054301898566;-4.854316471126397e-05;-4.436573630298041e-05;0.4619798018323342;0.4225629526971627;1.1034967576326256;0.9999684328705029;9.999956925170672;-0.4167699801418072;0.4352615300801077;0.43522074198828986;1.8288703938776145e-08;-0.4225979725982647;0.4225806121457011;1.0000165450396195
11.432753;1.0932092734637788;-4.851624111848514e-05;-4.434045084108645e-05;0.4619865201127467;0.4225676946741624;1.1034974697691187;0.9999677962027961;9.999962046683422;-0.4167699797721862;0.43526270208903006;0.4352200311486231;1.8095620785527814e-08;-0.4226029729546885;0.42258633638612725;1.000016891830584
11.442753;1.0932121002239958;-4.806458996686253e-05;-4.39266847436641e-05;0.46199280875165094;0.42257243842969244;1.1034981101892567;0.9999670768614021;9.999967381027124;-0.41676997941467314;0.4352638739110141;0.43521934377423205;1.7914121717241963e-08;-0.4226089733242625;0.4225930791593103;1.0000172334606592
11.452753;1.093215899243342;-4.8043532629148707e-05;-4.3906812232141675e-05;0.4619982931052787;0.4225760741036058;1.1034976857620282;0.9999662805390268;9.999972881715127;-0.4167699790697892;0.4352650443427972;0.4352186823983524;1.7744118614937345e-08;-0.4226129737068224;0.4225978392384857;1.000017577561241
11.462753;1.093218672202819;-4.923492336923956e-05;-4.499615889294316e-05;0.46200334960911454;0.42257971978895376;1.1034982037758703;0.9999654120353019;9.999978506287176;-0.4167699787382044;0.43526621209968136;0.43521804940124625;1.758562630430392e-08;-0.4226179741020082;0.4226036149345043;1.0000179303676977
11.472753;1.093222414560281;-4.921382260455152e-05;-4.497629515591181e-05;0.46200881057094806;0.42258336644805633;1.1034986731666685;0.9999644747318288;9.99998422708648;-0.4167699784208657;0.43526737596275034;0.43521744699744086;1.7438700008523162e-08;-0.4226219745092061;0.42260840427165275;1.0000182960768038
11.482753;1.0932251218465636;-4.9196510306382825e-05;-4.495996464524848e-05;0.4620126208042184;0.42258591026055364;1.103498103666149;0.9999634710851957;9.999990038456874;-0.4167699781191296;0.4352685345826375;0.43521687701060957;1.730338643098556e-08;-0.42262497492754536;0.42261220542537586;1.0000186764898074
11.492753;1.0932287903769724;-4.918127618392204e-05;-4.4945521511117044e-05;0.4620168387452864;0.42258846390701343;1.1034985036122829;0.9999624038780882;9.999995950408007;-0.4167699778347367;0.4352696861530714;0.4352163407489668;1.7179800258028422e-08;-0.42262797535595403;0.4226160169844908;1.0000190715559691
11.502753;1.0932314177427287;-4.916982773186795e-05;-4.493461100364419e-05;0.4620194032475205;0.42258991739972296;1.1034978791766945;0.999961277121695;10.00000197178987;-0.4167699775697348;0.4352708284325791;0.4352158392702589;1.7068183039712924e-08;-0.422630975793208;0.422619837824728;1.0000194806119576
11.512753;1.0932340033664323;-4.915835149556568e-05;-4.492370451630032e-05;0.4620219501732459;0.4225913826727571;1.1034972356875001;0.9999600959140768;10.000008096739892;-0.4167699773265319;0.43527195893654896;0.4352153736150291;1.696873457399016e-08;-0.4226329762379038;0.422622666787719;1.000019903151579
11.522753;1.0932365482898545;-4.91468464696038e-05;-4.49128023736868e-05;0.46202447803929386;0.42259286038539084;1.1034965792454499;0.9999588657419022;10.000014302677515;-0.4167699771078239;0.43527307492256984;0.4352149448314925;1.6881426326695e-08;-0.4226349766884885;0.4226255024855865;1.0000203383511777
11.532753;1.0932400537384184;-4.9143330987990596e-05;-4.490919970096975e-05;0.4620261932397647;0.42259323968741147;1.1034969172616844;0.9999575916666644;10.000020559235296;-0.41676997691623496;0.43527417342149116;0.43521455402346043;1.680604050324402e-08;-0.42263597714339957;0.42262734335595914;1.0000207839264936
11.542753;1.0932425205501346;-4.9143598480763246e-05;-4.490913084805491e-05;0.4620262490152081;0.4225925203374313;1.1034962579917085;0.9999562774607142;10.000026835145754;-0.41676997675411326;0.43527525160367747;0.4352142022340852;1.6742151774539848e-08;-0.4226369776012197;0.42262918773491587;1.0000212357922023
11.552753;1.0932449495448513;-4.913792179526791e-05;-4.490365593124538e-05;0.4620274963021629;0.4225929240064284;1.1034956097957695;0.9999549259305823;10.000033090485205;-0.4167699766236032;0.4352763071338361;0.43521389017321926;1.6688797164125577e-08;-0.4226369780607755;0.42263003380613556;1.0000216891365306
11.562753;1.0932473413070565;-4.913813284403917e-05;-4.490359817306626e-05;0.46202750594245523;0.4225922277764949;1.1034949801619696;0.9999535405481801;10.00003926739831;-0.41676997652658776;0.43527733817174513;0.43521361832423044;1.6644125928646868e-08;-0.4226369785210885;0.4226308796695621;1.0000221399140607
11.572753;1.093249695099105;-4.9138316687270594e-05;-4.490354632527247e-05;0.4620274931806216;0.42259154183848757;1.103494374704743;0.9999521261238654;10.000045298469969;-0.4167699764643932;0.4352783431785333;0.43521338733727843;1.660549712620254e-08;-0.4226369789811835;0.42263172360260426;1.000022585385126
11.582753;1.0932520087649737;-4.914438907793384e-05;-4.4908912761989544e-05;0.4620262444922142;0.4225897542975297;1.1034937969986252;0.9999506880870602;10.000051126531769;-0.4167699764375616;0.4352793209523128;0.4352131980666984;1.657003796752738e-08;-0.4226359794399795;0.4226315642310713;1.0000230232923708
11.592753;1.0932542799755112;-4.9150434273765496e-05;-4.491428691124372e-05;0.4620249757186697;0.4225879758651683;1.1034932486446738;0.9999492319326272;10.000056718510233;-0.4167699764460595;0.4352802708917153;0.4352130512290799;1.653526275928552e-08;-0.4226349798964162;0.42263140053194936;1.0000234511391184
11.602753;1.0932555072276622;-4.9160264220916634e-05;-4.492319808881267e-05;0.46202205119655315;0.42258509532812266;1.1034917289604849;0.9999477632066074;10.000062066262263;-0.4167699764897853;0.43528119295440837;0.4352129471002261;1.649941585909865e-08;-0.4226329803496452;0.4226302317551364;1.0000238668118218
11.612753;1.0932576890680135;-4.917217002736271e-05;-4.493400133013163e-05;0.46201953261477097;0.4225822236758693;1.1034912353618878;0.9999462876161308;10.00006717744542;-0.416769976568743;0.4352820873644493;0.4352128853303214;1.6461404707159506e-08;-0.42263098079910083;0.4226290573571918;1.0000242690841774
11.622753;1.0932598225319539;-4.918404890687412e-05;-4.494481407040542e-05;0.46201699928983614;0.4225793608406326;1.103490764519049;0.9999448109117977;10.000072066786787;-0.4167699766828112;0.4352829544887437;0.435212864759036;1.6420555189623958e-08;-0.4226289812444016;0.4226278770708255;1.0000246568213584
11.632753;1.0932609028365785;-4.919379870390235e-05;-4.495375379770026e-05;0.4620140301592903;0.4225765069672466;1.1034893133536512;0.9999433384663837;10.000076759204108;-0.4167699768315708;0.4352837947065105;0.4352128834261089;1.637651727339763e-08;-0.4226259816850613;0.42262569097977054;1.0000250280910423
11.642753;1.0932629239367573;-4.921154327368408e-05;-4.4969998650164126e-05;0.46201025675051527;0.42257255143607647;1.103488879636148;0.9999418750714857;10.000081300114477;-0.41676997701431756;0.4352846081586029;0.43521293903514335;1.6329255566155818e-08;-0.4226229821202293;0.42262349949403943;1.0000253798893746
11.652753;1.0932648783621626;-4.923518101644406e-05;-4.4991666229288294e-05;0.46200525687731864;0.4225674951201177;1.103487461971242;0.9999404251856969;10.000085753272232;-0.4167699772301491;0.43528539460794163;0.43521302947965446;1.627897742658218e-08;-0.4226189825487133;0.42262030327592554;1.0000257081209436
11.662753;1.0932657570640154;-4.803620673708291e-05;-4.38949532586145e-05;0.4620010316571656;0.4225635559632462;1.103487059407075;0.9999389930267519;10.000090182849515;-0.41676997747810085;0.43528615340284715;0.43521315277980616;1.622598305609796e-08;-0.42261498296921424;0.4226171029722922;1.0000260081942942
11.672753;1.0932675503687028;-4.8059803665745865e-05;-4.391664570951558e-05;0.461996009659578;0.42255852363309465;1.1034856711146375;0.9999375818726071;10.000094640700684;-0.416769977757238;0.43528688357930007;0.43521330660388985;1.6170483502461447e-08;-0.42261098338063363;0.4226138987522235;1.0000262759523737
11.682753;1.0932682494475794;-4.808719452631574e-05;-4.3941880854264954e-05;0.4619893405064558;0.42255239316608845;1.103484295949064;0.9999361932034265;10.000099171331476;-0.41676997806663435;0.43528758431436426;0.4352134882101562;1.611246621951948e-08;-0.4226059837821678;0.42260969011901606;1.0000265078839006
11.692753;1.0932688424788797;-4.853124607597792e-05;-4.434831322064602e-05;0.4619838745873074;0.4225473864842458;1.103483932032801;0.9999348271952893;10.000103820563066;-0.41676997840534136;0.4352882553416344;0.4352136950248053;1.6051648392939108e-08;-0.4226009841729289;0.42260547621603695;1.0000267011442878
11.702753;1.0932703348398294;-4.856069486183393e-05;-4.4375456552808364e-05;0.4619776099843577;0.4225412808321672;1.1034825766750587;0.999933484352028;10.000108632110768;-0.4167699787724294;0.4352888967639215;0.4352139250094661;1.598767366800128e-08;-0.4225949845516129;0.4226002561810135;1.000026853907515
11.712753;1.093270719829371;-4.859393625237219e-05;-4.4406143262078464e-05;0.4619696993591742;0.4225340753768821;1.1034812269526264;0.9999321663531885;10.000113640220656;-0.4167699791670551;0.4352895086336508;0.43521417628084275;1.592046919463332e-08;-0.4225889849168106;0.42259502934003457;1.0000269651917135
11.722753;1.0932709969640682;-4.862124334162928e-05;-4.4431434364226135e-05;0.4619629941562415;0.42252799150096504;1.1034798803147128;0.9999308757623392;10.00011887168722;-0.4167699795883538;0.4352900909268868;0.43521444673831033;1.5850289503101267e-08;-0.4225819852675107;0.4225887954166429;1.000027033832161
11.732753;1.0932711659627654;-4.86603590348291e-05;-4.4467561408916845e-05;0.4619538504567593;0.42251969516586735;1.1034785336424455;0.9999296156526296;10.000124353271227;-0.4167699800351329;0.43529064386963146;0.43521473430855506;1.577746850081488e-08;-0.4225759856031132;0.4225835546196334;1.0000270571731218
11.742753;1.093272226563234;-4.869564145782231e-05;-4.450017520677169e-05;0.4619463345052531;0.42251251891952735;1.1034771822413054;0.9999283891805026;10.000130114759358;-0.41676998050573977;0.4352911680802506;0.43521503731830036;1.570230243253186e-08;-0.4225689859230613;0.4225773074712531;1.0000270306936252
11.752753;1.093272178820236;-4.8734714124214554e-05;-4.453633257563407e-05;0.4619371722101105;0.4225042396023746;1.1034758213882696;0.9999271990270665;10.000136185390831;-0.41676998099835283;0.4352916641603588;0.4352153546173047;1.562505619084999e-08;-0.42256098622651245;0.42257005453791346;1.0000269493322074
11.762753;1.093272022678351;-4.8773764017289744e-05;-4.4572505900911745e-05;0.46192800100992204;0.4224959672373741;1.103474448849231;0.9999260470964821;10.000142585788316;-0.4167699815114217;0.4352921322557647;0.43521568555390816;1.554596249019168e-08;-0.4225529865122606;0.4225627962262872;1.00002680903191
11.772753;1.0932717573342912;-4.8812790492415727e-05;-4.460869532924837e-05;0.46191882105185045;0.4224877010012984;1.1034720652901335;0.999924934452722;10.000149319452438;-0.4167699820438006;0.4352925721856387;0.43521602986830676;1.5465209685711585e-08;-0.4225449867789862;0.4225555327674718;1.0000266067152166
11.782753;1.0932713810306927;-4.8857707437021496e-05;-4.465031122370003e-05;0.4619084174096418;0.42247832913427774;1.1034706728126817;0.9999238616074848;10.000156372088409;-0.4167699825945525;0.435292983750044;0.43521638744885033;1.5382834931721412e-08;-0.4225359870255705;0.4225472644088007;1.000026339012273
11.792753;1.0932708866274068;-4.93251223021117e-05;-4.5078472418895145e-05;0.46189800178010054;0.4224689619277683;1.1034692739529857;0.9999228289908508;10.000163719918993;-0.41676998316264446;0.4352933668613351;0.43521675795224796;1.529868656193375e-08;-0.42252698725111126;0.4225389915270976;1.0000260012557367
11.802753;1.0932692816106733;-4.9373792753196045e-05;-4.5123639854991536e-05;0.461885940593382;0.42245848771581423;1.1034678718186888;0.9999218369991887;10.00017133608566;-0.41676998374669055;0.435293721666174;0.4352171407017219;1.5212624508357988e-08;-0.42251798745479013;0.422530714456768;1.0000255877581872
11.812753;1.0932685593396907;-4.9424540896401826e-05;-4.517070519149665e-05;0.4618742909794108;0.42244801725261527;1.1034654702634576;0.9999208858914038;10.000179192554219;-0.41676998434491425;0.43529404847665676;0.4352175349422018;1.5124661138036975e-08;-0.42250798763587105;0.4225214333486451;1.0000250929894103
11.822753;1.093267719150234;-4.8260707809649334e-05;-4.4106688411132624e-05;0.4618626246941017;0.4224375448882005;1.1034640733767604;0.9999199761209822;10.000187266319935;-0.41676998495527257;0.4352943475431061;0.4352179398619395;1.5034832971877955e-08;-0.4224979877938555;0.42251214817299726;1.0000245126429141
11.832753;1.0932667613036124;-4.831140834177695e-05;-4.415378496915342e-05;0.4618509545166333;0.42242708089092673;1.1034616845772378;0.9999191088538275;10.000195546406134;-0.4167699855756197;0.43529461910734657;0.43521835441407175;1.494301013399613e-08;-0.4224869879286619;0.42250185859528294;1.000023844114774
11.842753;1.0932656860722914;-4.836799895813102e-05;-4.420630599696087e-05;0.4618380615072854;0.4224155078556733;1.1034603059567598;0.9999182858004984;10.000204030263937;-0.41676998620386474;0.43529486349694685;0.43521877739488113;1.484880277720306e-08;-0.42247698804059297;0.4224925639732158;1.000023086174566
11.852753;1.093263493044945;-4.842246625678428e-05;-4.4256959625601216e-05;0.4618247395090641;0.4224039357447887;1.1034579382326344;0.999917507861036;10.00021271262967;-0.4167699868380661;0.43529508109171683;0.43521920761568683;1.4751451159746949e-08;-0.422464988130033;0.42248126359368016;1.0000222378738355
11.862753;1.0932621811860912;-4.847901325411121e-05;-4.43095087145021e-05;0.46181183519970265;0.4223923633143054;1.103455581437835;0.9999167739727761;10.000221578125577;-0.4167699874764572;0.43529527245739397;0.4352196440047247;1.4649698623351931e-08;-0.4224539881971904;0.4224709567401868;1.00002129764113
11.872753;1.0932597449617225;-4.896178819422904e-05;-4.4752054702166206e-05;0.46179728837630485;0.4223796782675402;1.1034542355871078;0.9999160817780395;10.000230604951959;-0.41676998811730526;0.4352954383888975;0.4352200856522063;1.4541911006142933e-08;-0.4224419882421707;0.4224596428194995;1.0000202633727338
11.882753;1.093258194735183;-4.9024194676827505e-05;-4.4810029890481976e-05;0.46178316323344565;0.42236699080042833;1.1034519003771808;0.9999154287523914;10.000239773901658;-0.4167699887587631;0.4352955797592901;0.43522053148804907;1.4426447270946454e-08;-0.4224299882651856;0.4224483218092892;1.000019132795864
11.892753;1.0932555278295233;-4.908447978171232e-05;-4.486613777706656e-05;0.4617686126784865;0.42235429998380497;1.1034495747856026;0.9999148122184907;10.00024906949014;-0.416769989399035;0.43529569751019115;0.43522097994030645;1.4301876561209838e-08;-0.4224169882666293;0.42243599435493584;1.0000179033790146
