time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.902753;1.0932537473714186;-4.9152759054659655e-05;-4.492954944775384e-05;0.46175326660452237;0.42234049381487715;1.1034472573970144;0.9999142295294021;10.000258474772666;-0.4167699900365499;0.4352957927652563;0.43522142927149865;1.4166789733412414e-08;-0.4224039882470746;0.4224236612089891;1.0000165722246144
11.912753;1.0932508568408408;-4.800437786054495e-05;-4.387999611459769e-05;0.4617374885887665;0.422326677091182;1.1034449471329033;0.9999136790379197;10.000267966285278;-0.4167699906698724;0.4352958668948203;0.43522187803125084;1.4019515918002625e-08;-0.4223909882071654;0.4224113226999789;1.000015136320124
11.922753;1.0932488596429997;-4.807262664220494e-05;-4.394343522199747e-05;0.4617221355900345;0.4223128600027864;1.1034426441051108;0.9999131603218548;10.000277508432895;-0.4167699912977366;0.4352959213018435;0.4352223251648461;1.3858207913384543e-08;-0.4223769881473888;0.4223979785989677;1.0000135931844443
11.932753;1.0932457544912186;-4.856703386747727e-05;-4.4396801022732444e-05;0.46170514135630253;0.42229792589079235;1.1034403493958018;0.999912673541925;10.00028704989755;-0.41676999191933717;0.4352959570070498;0.43522277037833057;1.368121485901847e-08;-0.422362988067927;0.4223846280846949;1.000011941692633
11.942753;1.093242554833362;-4.8639060217038414e-05;-4.446378004250535e-05;0.4616881484567119;0.42228298628876343;1.1034380636699956;0.9999122191722946;10.000296524278372;-0.41676999253447955;0.4352959745144553;0.43522321458220503;1.3487340258090503e-08;-0.42234898796874715;0.4223712698152764;1.0000101825851484
11.952753;1.093239259427401;-4.871108050195057e-05;-4.453077020657718e-05;0.46167115627035554;0.4222680416454031;1.1034357867667022;0.9999117981814667;10.000305854304735;-0.41676999314333035;0.4352959739607931;0.4352236595394748;1.3275893998885434e-08;-0.42233398784985626;0.42235690226929623;1.0000083186879578
11.962753;1.0932368719197298;-4.8785196784584e-05;-4.4599651189729375e-05;0.4616545884257571;0.42225309215554613;1.1034335182119401;0.9999114120640047;10.000314959870085;-0.4167699937460016;0.43529595533267884;0.4352241068196702;1.304666950705739e-08;-0.4223189877115145;0.42234252401855665;1.000006354959673
11.972753;1.093233397076383;-4.8863121851792324e-05;-4.467206946903374e-05;0.4616363869124281;0.42223702644889244;1.1034312573669105;0.9999110624909745;10.000323764887478;-0.4167699943423273;0.43529591864596584;0.43522455704546814;1.2799910733098934e-08;-0.4223039875542961;0.42232813374655176;1.0000042980535278
11.982753;1.0932298367434918;-4.9363329555581414e-05;-4.5130818709076035e-05;0.46161818776581487;0.42222095517003344;1.1034290038775108;0.9999107507596697;10.000332199388064;-0.4167699949318814;0.4352958639270245;0.4352250100971543;1.2536258998839175e-08;-0.4222889873790474;0.4223137302228003;1.000002155424485
11.992753;1.0932262091038145;-4.822671280199997e-05;-4.409214448592441e-05;0.46159999078844427;0.4222048728918218;1.103425758428241;0.9999104771781132;10.00034020504025;-0.4167699955141942;0.43529579130155116;0.43522546576247834;1.2256679165586435e-08;-0.42227298718672973;0.4222983122988001;0.9999999343974162
12.002753;1.0932225193338747;-4.8310538007438205e-05;-4.416998411190512e-05;0.46158059265994716;0.4221876794294224;1.1034235223234685;0.9999102404369224;10.000347745438983;-0.41676999608904525;0.4352957012633111;0.4352259239032815;1.1962487796986032e-08;-0.42225598697820227;0.42228187897374914;0.9999976414863838
12.012753;1.0932187796917674;-4.839436840041848e-05;-4.4247832938199186e-05;0.46156120320495647;0.42217048023713744;1.1034202958628896;0.9999100377087984;10.000354807875514;-0.4167699966565209;0.4352955945938612;0.43522638422879073;1.1655511655565848e-08;-0.42223998675424285;0.4222664295026721;0.999995282127354
12.022753;1.0932149996236917;-4.890042400924238e-05;-4.471195525489723e-05;0.46154182149567496;0.4221532741385231;1.1034180771177502;0.9999098657421123;10.000361394517382;-0.4167699972168414;0.4352954721826197;0.435226846135636;1.133815936235593e-08;-0.4222229865157785;0.42224996335412823;0.999992861305924
12.032753;1.0932112036509134;-4.899016376792215e-05;-4.479521439000425e-05;0.4615212384958244;0.42213494828950104;1.1034158618943997;0.9999097218592317;10.000367515904841;-0.41676999777026663;0.435295335126896;0.4352273085933887;1.1013289893272117e-08;-0.4222059862639585;0.4222334800225779;0.9999903847324356
12.042753;1.0932074003915262;-4.9074006367044056e-05;-4.487307848293912e-05;0.46150188213757154;0.422117723003491;1.1034126446745187;0.9999096040934904;10.000373189661023;-0.4167699983170845;0.43529518468259865;0.4352277701797591;1.0683957768163699e-08;-0.4221879860001027;0.4222159787991028;0.9999878590380464
12.052753;1.0932036012435733;-4.79492577276422e-05;-4.384526207372205e-05;0.4614813179090311;0.42209936921267516;1.1034094202207947;0.9999095104780857;10.000378436042004;-0.41676999885750643;0.4352950219595786;0.43522822931146016;1.0353201469161434e-08;-0.42216998572568326;0.4221984586071407;0.9999852911036389
12.062753;1.0931998154519083;-4.804494745852436e-05;-4.3933962002001104e-05;0.46145955765378;0.42207989669314266;1.1034071849177702;0.9999094379877117;10.000383267477343;-0.4167699993915353;0.4352948477305091;0.43522868447853497;1.002399652783149e-08;-0.4221519854421474;0.4221809181193946;0.9999826878687907
12.072753;1.0931950451830652;-4.855477348034695e-05;-4.4401577234121325e-05;0.46143860017470917;0.42206152165893923;1.1034039367726995;0.9999093823968231;10.000387679997512;-0.4167699999189983;0.43529466244587145;0.4352291344465146;9.699209021939285e-09;-0.4221339851506492;0.4221633561006567;0.9999800566164688
12.082753;1.093191305640113;-4.865047262808813e-05;-4.449028736831528e-05;0.46141686517699754;0.4220420219780646;1.1034006742825593;0.9999093392021406;10.000391658165139;-0.41677000043970414;0.43529446640790964;0.4352295784022698;9.38139766080751e-09;-0.4221149848521388;0.4221447715714378;0.9999774050269168
12.092753;1.0931875973933325;-4.874618670720744e-05;-4.4579010901900315e-05;0.46139514381588603;0.4220225091787902;1.1033983951953439;0.9999093041307326;10.00039518635003;-0.4167700009534159;0.43529426017279976;0.4352300160773683;9.072632734301575e-09;-0.4220959845477183;0.4221261637160657;0.999974740708539
12.102753;1.0931839263780716;-4.884782480211949e-05;-4.4673152404214314e-05;0.4613722227589421;0.4220018732147685;1.1033950954867464;0.9999092733418136;10.000398250439723;-0.4167700014596924;0.4352940449113732;0.43523044772671293;8.774447754012811e-09;-0.4220769842388372;0.4221075319621807;0.9999720707665697
12.112753;1.0931792942092056;-4.814902971339516e-05;-4.403504550858189e-05;0.4613501016202355;0.42198233265680346;1.103391768627145;0.9999092444493546;10.000400837936994;-0.4167700019579989;0.435293822349507;0.43523087370346025;8.487841665085752e-09;-0.42205698392734137;0.42208787634269873;0.9999694022530561
12.122753;1.0931757180750357;-4.825068753342195e-05;-4.412919432805694e-05;0.46132721134710497;0.42196167886488534;1.1033884059545582;0.9999092173357783;10.000402944819161;-0.41677000244800955;0.4352935945187595;0.4352312940116273;8.213309489268592e-09;-0.422036983615493;0.42206819759580505;0.9999667429360034
12.132753;1.0931712015995598;-4.835617617299641e-05;-4.42268799478756e-05;0.46130269910395105;0.4219399096383179;1.1033849985719089;0.9999091934947302;10.00040457814468;-0.4167700029297609;0.4352933635651874;0.43523170841560715;7.950909529609331e-09;-0.4220169833058257;0.4220484967283291;0.9999641014549647
12.142753;1.0931677481054562;-4.887986749333472e-05;-4.4707115196646266e-05;0.4612798348098934;0.42191925036233013;1.1033815395371622;0.999909174914045;10.000405747481867;-0.4167700034036004;0.4352931315006281;0.4352321168428426;7.700324867072109e-09;-0.42199598300087154;0.42202777442816947;0.9999614869399553
12.152753;1.0931633741963274;-4.898537857704999e-05;-4.480480008309595e-05;0.46125534839483945;0.4218974816455092;1.1033780247789853;0.9999091635287556;10.000406451676097;-0.41677000387003316;0.4352928999700606;0.43523251944625346;7.461014541469038e-09;-0.4219749827029787;0.4220070306594224;0.9999589081171081
12.162753;1.0931600803536845;-4.909300860372766e-05;-4.490436879045144e-05;0.46123129462964707;0.4218757166647879;1.103374452934382;0.999909160887265;10.000406674731977;-0.41677000432952793;0.4352926701496324;0.4352329163704069;7.2325085633738154e-09;-0.4219539824141368;0.4219862645306928;0.9999563722574928
12.172753;1.0931558704564426;-4.7984083265954265e-05;-4.389096751365272e-05;0.46120682203392027;0.42185395181606816;1.1033708249743375;0.9999091680455094;10.000406397737088;-0.41677000478234855;0.4352924426672204;0.4352333076724028;7.014511477185993e-09;-0.4219329821357866;0.4219654745122154;0.9999538850555223
12.182753;1.0931527415932778;-4.851957120704628e-05;-4.4381939372920454e-05;0.46118156837562235;0.4218310887513351;1.103367143020201;0.9999091858570304;10.00040561561743;-0.41677000522862223;0.4352922176179556;0.4352336934690163;6.806711916735095e-09;-0.42191098186876386;0.4219436589793762;0.9999514514871103
12.192753;1.0931487034207965;-4.8625152792842624e-05;-4.447962418841011e-05;0.4611571162296064;0.42180934686632365;1.1033634086368664;0.9999092151224158;10.000404341658895;-0.4167700056685547;0.43529199470719476;0.4352340740628739;6.6087925246236166e-09;-0.4218889816133515;0.4219218168115552;0.9999490765499018
12.202753;1.0931447487921686;-4.873665922407945e-05;-4.45827127848678e-05;0.46113145600807537;0.4217865067368882;1.1033596228318943;0.9999092565184566;10.000402597464781;-0.4167700061023901;0.43529177339534303;0.4352344498635547;6.420669149983862e-09;-0.42186698136937134;0.42189994762034766;0.9999467652966024
12.212753;1.093141868030392;-4.927802403216514e-05;-4.507901442595635e-05;0.4611050069652511;0.42176257077916923;1.103354787351016;0.9999093106376828;10.000400399374763;-0.4167700065301623;0.4352915532115097;0.4352348213726703;6.2424982162810045e-09;-0.42184398113619465;0.4218770513794588;0.9999445222128138
12.222753;1.093138063959654;-4.817507980218154e-05;-4.407098813156102e-05;0.4610793517593262;0.4217397575756519;1.1033509050581427;0.9999093780702508;10.000397749663064;-0.41677000695145305;0.43529133415268767;0.4352351894979841;6.074529119246544e-09;-0.4218219809127593;0.4218551277419458;0.9999423503576405
12.232753;1.0931343245436516;-4.829252689163787e-05;-4.417946140635114e-05;0.4610524917329159;0.42171585678496254;1.1033469798733062;0.9999094592316082;10.000394636015903;-0.41677000736528663;0.43529111681929444;0.4352355557071961;5.917054737678943e-09;-0.42179798069793495;0.4218311757153316;0.9999402513698088
12.242753;1.0931306440341138;-4.840999124309252e-05;-4.428793498901578e-05;0.46102563377417055;0.42169197508332745;1.1033420170647803;0.9999095539091983;10.0003910342887;-0.41677000777044865;0.4352909022045438;0.4352359218034642;5.770505904505663e-09;-0.4217749804910585;0.42180819400115804;0.9999382265648014
12.252753;1.0931280129747494;-4.8951313375363805e-05;-4.478413677154859e-05;0.460999195538152;0.4216681137638402;1.1033380232755285;0.9999096612846692;10.000386908101582;-0.41677000816603343;0.43529069110926916;0.43523628971671485;5.635659059528233e-09;-0.4217509802920496;0.4217841815904577;0.9999362773954767
12.262753;1.0931244362708488;-4.907468949323461e-05;-4.489798833009846e-05;0.46097112116046524;0.42164316373933447;1.1033330060707516;0.9999097809561962;10.000382212548098;-0.4167700085516253;0.43529048360916706;0.43523666133032507;5.513632487461703e-09;-0.42172798010097867;0.421761138089112;0.9999344044586622
12.272753;1.0931209028702777;-4.79836303571318e-05;-4.39007397274568e-05;0.46094303705319917;0.42161823329257636;1.1033289730533764;0.9999099139344871;10.000376904269958;-0.416770008927036;0.4352902792330824;0.4352370382404148;5.405561153268402e-09;-0.4217029799175964;0.4217360636892418;0.9999326068419144
12.282753;1.0931174004505364;-4.8528714562709743e-05;-4.440037511762013e-05;0.46091495174383773;0.4215933363232493;1.1033239307521985;0.9999100623838932;10.000370948916101;-0.41677000929192903;0.4352900776989049;0.4352374214481194;5.312347321495359e-09;-0.4216789797413046;0.4217119589406385;0.9999308829175771
12.292753;1.0931139308660194;-4.865211624647119e-05;-4.451419631558136e-05;0.46088686317586053;0.4215684706157939;1.103319883536304;0.9999102285928095;10.00036432408412;-0.4167700096455644;0.4352898794807015;0.4352378110810006;5.234707990502235e-09;-0.4216539795715237;0.42168682444405287;0.9999292315003584
12.302753;1.0931104813843189;-4.877553276468828e-05;-4.46280126080634e-05;0.46085876940150766;0.42154363877519085;1.103314833074646;0.9999104141995974;10.000357020235482;-0.41677000998672536;0.43528968563920833;0.43523820647345723;5.1732286616582475e-09;-0.4216289794080573;0.4216616607057507;0.9999276523218651
12.312753;1.0931070392055304;-4.811202563381025e-05;-4.402184800342621e-05;0.4608294479678749;0.4215177263937042;1.1033107792760344;0.9999106196070048;10.000349040599676;-0.4167700103138268;0.43528949717974164;0.435238606588255;5.128115536572609e-09;-0.4216039792511205;0.4216364682333957;0.9999261452338547
12.322753;1.093103606995293;-4.8241348249032884e-05;-4.414102842414525e-05;0.46080012897275097;0.42149185709000386;1.1033057221159783;0.9999108437927735;10.000340398281866;-0.4167700106250535;0.4352893147520535;0.4352390103969598;5.0989601066116815e-09;-0.4215779791010496;0.4216102475661998;0.9999247087214181
12.332753;1.0931001753752374;-4.8370682702098934e-05;-4.426020233946968e-05;0.46077080430701234;0.42146602659944055;1.1033006625043977;0.999911085091704;10.000331109856052;-0.4167700109184157;0.43528913864271823;0.43523941707424146;5.08487605282462e-09;-0.4215529789579052;0.421584999079853;0.9999233395630895
12.342753;1.0930967380230592;-4.8927448925328024e-05;-4.477042438751177e-05;0.4607402580697972;0.421439124639078;1.1032956015509565;0.9999113419102712;10.000321195819556;-0.4167700111918692;0.4352889685731874;0.43523982609187123;5.084821326744608e-09;-0.42152697882115814;0.42155872280967166;0.9999220338535898
12.352753;1.0930933054284953;-4.905677840100104e-05;-4.488956458958385e-05;0.4607109245803081;0.42141337440856536;1.1032915397214795;0.9999116124539876;10.000310688204712;-0.41677001144353526;0.43528880347526916;0.4352402371478944;5.097920479360255e-09;-0.421499978689637;0.421531418418392;0.9999207880391486
12.362753;1.0930888748013892;-4.797550443968228e-05;-4.390112551513796e-05;0.4606799469858531;0.4213865495655713;1.103286477141522;0.9999118946709535;10.000299628992869;-0.41677001167186106;0.43528864142304813;0.4352406499887977;5.123633027762944e-09;-0.4214739785618038;0.42150508525941627;0.9999195990320497
12.372753;1.093085443927533;-4.8532198597196206e-05;-4.4411239539481524e-05;0.46064939368401864;0.421359773425213;1.1032814137987106;0.99991218687802;10.000288061151855;-0.4167700118756126;0.43528847978185975;0.435241064601827;5.161619987504146e-09;-0.4214469784361869;0.42147772257095395;0.9999184637119565
12.382753;1.0930820249517739;-4.866743449287592e-05;-4.453573628944808e-05;0.4606188425930745;0.42133304193245824;1.103276349027864;0.9999124878540797;10.000276021975038;-0.4167700120538092;0.43528831564714543;0.4352414816777396;5.211540115550414e-09;-0.4214199783117204;0.4214503296495486;0.9999173790100497
12.392753;1.0930786143105304;-4.8808578523542654e-05;-4.466562112255622e-05;0.46058707835900203;0.42130524503144656;1.1032712811264085;0.999912796470136;10.00026353731993;-0.41677001220583176;0.4352881461118444;0.4352419024907523;5.272905049638048e-09;-0.42139297818790217;0.4214229058536086;0.9999163424736339
12.402753;1.0930742070279378;-4.815459553985313e-05;-4.406804178726507e-05;0.4605548871787166;0.42127748949838095;1.103266206762826;0.9999131118622077;10.000250621295214;-0.416770012331519;0.4352879682059892;0.43524232802878526;5.34483463161643e-09;-0.42136497806474205;0.4213944504802086;0.9999153523609247
12.412753;1.0930708115581342;-4.829573367197277e-05;-4.4197881497878045e-05;0.46052312848541593;0.4212497872248839;1.1032611206260698;0.999913433801904;10.000237282246722;-0.4167700124309859;0.4352877789272386;0.43524275829059567;5.425884183599376e-09;-0.4213379779424792;0.42136696271519636;0.9999144075516233
12.422753;1.0930674165187075;-4.885818461140903e-05;-4.471317592547301e-05;0.4604913708034474;0.4212221334695749;1.1032560164390712;0.9999137627306665;10.0002235264725;-0.4167700125044721;0.4352875752605098;0.43524319242967024;5.514278632255528e-09;-0.4213099778214615;0.4213384419110768;0.9999135076369818
12.432753;1.0930630303349123;-4.8997221429290104e-05;-4.48410945502441e-05;0.4604591963849619;0.4211945288322884;1.1032508878570952;0.9999140997441942;10.000209357722191;-0.4167700125524078;0.4352873541400904;0.4352436291895841;5.608494208118953e-09;-0.42128197770251063;0.4213098878367053;0.9999126524066111
12.442753;1.0930596479692236;-4.792986063093721e-05;-4.386516676862364e-05;0.4604262242906563;0.42116585698937437;1.103245728039932;0.9999144462742952;10.000194774545824;-0.4167700125753911;0.4352871126800471;0.43524406696406204;5.707708089495721e-09;-0.4212529775871475;0.42128030050322873;0.9999118404944335
12.452753;1.093055265627488;-4.8496031934883345e-05;-4.43838444147504e-05;0.4603928344435481;0.4211372393064775;1.1032405294308545;0.9999148035316396;10.000179768765095;-0.4167700125740516;0.435286848323445;0.43524450378993357;5.811754244966174e-09;-0.4212239774771087;0.42125067992640935;0.9999110685748109
12.462753;1.093051894277182;-4.864305142104895e-05;-4.451896056980459e-05;0.4603598655158978;0.4211086691191976;1.1032352841166893;0.9999151725468501;10.00016432857901;-0.41677001254904866;0.43528655840117975;0.4352449375662902;5.920884331740874e-09;-0.42119497737372597;0.4212210260514662;0.9999103320385102
12.472753;1.0930475290813881;-4.878798813667489e-05;-4.465219142770968e-05;0.46032647088424716;0.42108014443204517;1.1032289839942164;0.9999155543985658;10.000148444438379;-0.41677001250113455;0.4352862395611401;0.435245366198404;6.035672259045382e-09;-0.4211659772778389;0.42119133878530124;0.9999096263697577
12.482753;1.0930441631946177;-4.8141775293852045e-05;-4.406149618401681e-05;0.4602934829709147;0.4210516575859211;1.1032236217418567;0.9999159500549536;10.000132113891604;-0.41677001243121053;0.4352858879682267;0.4352457874172219;6.156791583706416e-09;-0.42113697719002247;0.4211616182642844;0.9999089479508212
12.492753;1.0930398035088418;-4.829258923587559e-05;-4.420006278432304e-05;0.46025885921624726;0.42102210590678285;1.1032181927717875;0.9999163605220525;10.000115344527131;-0.41677001234046734;0.4352855002345852;0.435246198559611;6.2845338575631704e-09;-0.4211069771105936;0.4211308652891875;0.9999082937193771
12.502753;1.0930364376084416;-4.88665650993928e-05;-4.472574684950434e-05;0.4602246443305203;0.42099259230835084;1.1032126965928706;0.9999167874489718;10.000098154000758;-0.41677001223043103;0.43528507402562716;0.4352465969165267;6.418502885173556e-09;-0.4210779770393276;0.4211010816069204;0.9999076604458386
12.512753;1.0930320722177458;-4.780298812071934e-05;-4.375315519702685e-05;0.4601899925162384;0.4209631084837037;1.10320613668665;0.9999172332317123;10.00008056386362;-0.4167700121028214;0.43528460789468676;0.43524698042923426;6.5577050529131615e-09;-0.421046976975363;0.42106926978953846;0.9999070445668784
12.522753;1.0930286989811038;-4.7955864903218236e-05;-4.389351273158003e-05;0.46015575353802896;0.4209336619280601;1.1032005189291785;0.9999177000303027;10.00006259246329;-0.4167700119594824;0.43528410106019405;0.4352473477891289;6.7007733491648475e-09;-0.42101697691762163;0.42103843290697135;0.9999064421571245
12.532753;1.0930243099758867;-4.853352681819731e-05;-4.442255894571845e-05;0.46011986118969644;0.42090313285548436;1.1031948496065054;0.9999181884907593;10.000044255326193;-0.4167700118025182;0.4352835534605512;0.43524769793821433;6.846194097526927e-09;-0.42098697686538494;0.421007574402813;0.9999058487592717
12.542753;1.0930199118462682;-4.868428334488156e-05;-4.45609846332801e-05;0.4600851682762916;0.42087374048274195;1.1031881340964989;0.9999186976331669;10.00002556759634;-0.41677001163454913;0.43528296571194586;0.43524802963450043;6.992537017652832e-09;-0.42095597681857455;0.42097569811040364;0.99990525967426
12.552753;1.0930164903171173;-4.804958762195159e-05;-4.39806844026852e-05;0.46004965651989826;0.42084325427157554;1.103182376329149;0.9999192259509212;10.000006545405256;-0.4167700114588157;0.43528233903910596;0.4352483413142769;7.1384840395604095e-09;-0.42092497677769314;0.42094380806490506;0.9999046707304318
12.562753;1.0930120489127946;-4.8206204144648166e-05;-4.412443770970483e-05;0.4600137142058589;0.4208127934612231;1.1031755789159248;0.9999197723324585;9.999987210090762;-0.41677001127889657;0.43528167527675876;0.43524863127652524;7.282740581028402e-09;-0.4208939767436245;0.42091190810640433;0.9999040791403971
12.572753;1.0930075767033762;-4.836281852528185e-05;-4.426817419412231e-05;0.45997775399861207;0.4207823500341691;1.1031697434769163;0.9999203361692124;9.999967590760985;-0.416770011098266;0.43528097657514125;0.43524889800716404;7.424109851248484e-09;-0.4208629767174178;0.4208800017416857;0.9999034840054799
12.582753;1.0930030646240008;-4.8946146172030895e-05;-4.4802333025685956e-05;0.45994055884616647;0.42075081047025237;1.1031628710415915;0.9999209171102958;9.999947722974031;-0.41677001092001464;0.43528024483756933;0.43524914036378143;7.561507991966882e-09;-0.420830976700013;0.4208470924706614;0.9999028859589256
12.592753;1.0929985203560346;-4.788839452620795e-05;-4.383491246070411e-05;0.4599045546945024;0.42072038956072005;1.1031559631725762;0.9999215152222267;9.999927647799266;-0.4167700107468218;0.43527948153562085;0.4352493576105559;7.69381039790064e-09;-0.4207989766919538;0.4208141842315535;0.9999022860895384
12.602753;1.0929949337039468;-4.847370988202374e-05;-4.4370823883015424e-05;0.4598677400177874;0.4206888737622196;1.103150023219195;0.9999221314948545;9.999907410392872;-0.4167700105810883;0.43527868824664995;0.4352495493646831;7.819859211020105e-09;-0.4207669766932861;0.42078128148825394;0.9999016849690137
12.612753;1.0929903148151352;-4.863614302413382e-05;-4.451983116097022e-05;0.4598304848616916;0.4206573666774566;1.103143056195071;0.999922767616141;9.999887056523798;-0.4167700104250176;0.43527786722208894;0.4352497154981823;7.938580028801158e-09;-0.4207349767037209;0.42074838869888825;0.9999010826843563
12.622753;1.0929856551861363;-4.8004952529297954e-05;-4.394266298713715e-05;0.4597931994312909;0.4206258606724049;1.1031370675040444;0.9999234251793098;9.999866631455902;-0.416770010280573;0.4352770213163327;0.43524985604606475;8.048987587410964e-09;-0.4207029767227842;0.4207155096989868;0.9999004797883008
12.632753;1.0929809665503813;-4.817323691912837e-05;-4.409699810493912e-05;0.4597546853275911;0.4205932534737209;1.1031300621047782;0.9999241054766441;9.999846179839384;-0.4167700101493719;0.4352761537487298;0.43524997111409214;8.150157988603313e-09;-0.42066997674969386;0.42068164762656257;0.9998998776917551
12.642753;1.092976246690833;-4.833563020187165e-05;-4.4245931657298774e-05;0.45971736370249383;0.420561759881161;1.1031230446427471;0.9999248099080038;9.999825740398393;-0.41677001003254854;0.43527526803264666;0.43525006070905936;8.241128284901213e-09;-0.42063697678317097;0.42064780512704475;0.9998992777570593
12.652753;1.0929714937654276;-4.892450425897039e-05;-4.478508808933882e-05;0.4596788047206632;0.4205291558758771;1.1031160199335268;0.9999255403599013;9.999805341943569;-0.41677000993073093;0.4352743676915579;0.435250124585806;8.320850383406822e-09;-0.4206039768215749;0.4206139844855702;0.9998986803769792
12.662753;1.092966721179684;-4.787844129729267e-05;-4.382825182165739e-05;0.4596402220136441;0.4204965459147616;1.1031099935733701;0.9999262993478107;9.99978500915423;-0.41677000984420826;0.43527345598776335;0.4352501623327537;8.38853546725816e-09;-0.4205709768633557;0.4205801877842984;0.9998980849516157
12.672753;1.092961923630913;-4.846721059441302e-05;-4.4367293985723905e-05;0.45960162445922825;0.4204639397599319;1.1031029723115857;0.9999270900429311;9.999764773404577;-0.4167700097730924;0.43527253603998173;0.4352501734713376;8.444049030112768e-09;-0.4205379769073582;0.4205464171732674;0.9998974899718666
12.682753;1.0929571147655353;-4.8635410602725504e-05;-4.4521502088482196e-05;0.45956301214656076;0.42043133124705667;1.1030959635038708;0.9999279162426029;9.999744680252622;-0.41677000971746003;0.4352716110412133;0.4352501572733042;8.487850831553986e-09;-0.42050397695278313;0.42051167508445314;0.9998968930305567
12.692753;1.092952287386858;-4.800978635025237e-05;-4.3949336617460166e-05;0.4595243775239691;0.4203987139122485;1.1030889742980388;0.9999287823275833;9.999724790142213;-0.4167700096776503;0.4352706844056022;0.43525011261642116;8.520754296442773e-09;-0.42046997699908323;0.4204769641597317;0.9998962918019217
12.702753;1.0929474521675357;-4.818383458803569e-05;-4.41088787425145e-05;0.4594845252763582;0.42036498656734433;1.1030820114382212;0.9999296929312185;9.999705171745244;-0.41677000965449623;0.43526975980456195;0.4352500382625615;8.543882759205448e-09;-0.42043597704577435;0.42044228698160185;0.999895685461767
12.712753;1.0929425992365123;-4.877827603742384e-05;-4.4653087043519725e-05;0.45944466307534715;0.4203312541643499;1.103075081222846;0.9999306523329555;9.999685889536831;-0.4167700096491512;0.4352688408893383;0.435249933277397;8.558663457641337e-09;-0.4204019770920679;0.42040764583438145;0.9998950747504936
12.722753;1.0929377369545958;-4.77380089683978e-05;-4.3701484514427345e-05;0.4594047930701184;0.42029751077138955;1.10306818946922;0.9999316642332604;9.999666997099055;-0.4167700096627615;0.4352679308075566;0.4352497970947729;8.566666892005891e-09;-0.4203679771366795;0.4203730425221749;0.9998944610975958
12.732753;1.092932857916093;-4.791201478788477e-05;-4.386097309321005e-05;0.4593649292164363;0.4202637662386044;1.1030613418268267;0.9999327315801738;9.999648543636983;-0.4167700096963978;0.43526703194950217;0.4352496294250789;8.569396411704961e-09;-0.4203329771781182;0.42033747823775525;0.9998938465754934
12.742753;1.092926954073418;-4.850422804458425e-05;-4.4403176891562624e-05;0.4593246475802502;0.42023001403210974;1.1030545437166621;0.9999338561988882;9.999630578941499;-0.4167700097510869;0.435266146197992;0.43524943037520025;8.568165748745428e-09;-0.42029897721517817;0.4203029535847662;0.9998932342187785
12.752753;1.092922031878326;-4.746392763166212e-05;-4.3451523825619716e-05;0.4592847910953934;0.42019624767608155;1.1030477996379253;0.9999350393244464;9.999613148020648;-0.4167700098277024;0.4352652755448173;0.4352492004310801;8.56399645108858e-09;-0.42026397724705516;0.42026746894888833;0.9998926273369725
12.762753;1.0929170783177617;-4.8063986801206575e-05;-4.400086654591053e-05;0.45924373660094503;0.4201613655861891;1.1030411123530892;0.9999362827726115;9.999596285874635;-0.4167700099268094;0.4352644225372862;0.43524894001851955;8.557461078413574e-09;-0.4202289772730861;0.4202320251087711;0.9998920287533737
12.772753;1.0929120995218717;-4.8243777695599154e-05;-4.416564673384864e-05;0.45920270053508305;0.42012647236845346;1.1030344820632079;0.9999375891812902;9.999580015370169;-0.4167700100484432;0.4352635901872498;0.4352486491139722;8.548646635322386e-09;-0.42019297729264493;0.42019562351692463;0.999891441091388
12.782753;1.0929070828049492;-4.884371053608458e-05;-4.471488041831401e-05;0.45916168275008407;0.4200915668053182;1.1030279066511453;0.9999389614355277;9.999564346385165;-0.41677001019190985;0.435262781696806;0.435248327384938;8.537230028691831e-09;-0.42015797730531534;0.4201602659407863;0.9998908672405501
12.792753;1.092901035916221;-4.780712614065838e-05;-4.376665399974054e-05;0.45912026518507815;0.4200566428142955;1.1030213834849258;0.9999404027510642;9.999549277111592;-0.4167700103559536;0.4352620002256873;0.4352479745500224;8.522451695069622e-09;-0.42012197731106016;0.42012395376204237;0.9998903104015032
12.802753;1.092895947524775;-4.840693603294874e-05;-4.431577800442374e-05;0.4590792987431129;0.4200217109373625;1.1030149112696332;0.9999419175705956;9.99953479350319;-0.4167700105391882;0.4352612483640036;0.4352475903708087;8.503180819120316e-09;-0.4200859773101885;0.42008768746698993;0.9998897736703238
12.812753;1.0928908255888408;-4.858662005322471e-05;-4.44804625354442e-05;0.4590383634492112;0.41998676631465637;1.1030074912673455;0.9999435114823786;9.999520871074436;-0.4167700107403124;0.4352605274783314;0.4352471743573524;8.478200389169862e-09;-0.4200499773031348;0.4200514665641808;0.9998892592838746
12.822753;1.092884659561642;-4.797587924998931e-05;-4.392189489356315e-05;0.458995815772781;0.4199506929994038;1.1030011280960874;0.9999451897825838;9.999507484050921;-0.41677001095801147;0.43525983749279656;0.4352467255520152;8.44636822053791e-09;-0.420013977290218;0.4200152898190262;0.9998887685150686
12.832753;1.0928794599589267;-4.815551667316214e-05;-4.408653120848452e-05;0.458954940034206;0.4199157244304578;1.1029948291805989;0.9999469567942961;9.999494611866446;-0.41677001119081913;0.43525917730094604;0.4352462425473939;8.406612648642082e-09;-0.4199779772715903;0.41997915564867844;0.9998883018991596
12.842753;1.0928742193608818;-4.8760960870731025e-05;-4.4640810035504194e-05;0.4589128772462986;0.4198796330091184;1.102988602188488;0.9999488164754036;9.999482238829607;-0.41677001143706194;0.43525854550277876;0.43524572386221666;8.358050324186287e-09;-0.41994097724740787;0.4199420624397601;0.9998878588037675
12.852753;1.092867950176515;-4.773013850960916e-05;-4.369781744934335e-05;0.45887041951853286;0.41984352431195676;1.1029814523598815;0.9999507726080086;9.999470351234677;-0.4167700116949545;0.4352579407501076;0.4352451684672937;8.300129751516221e-09;-0.41990497721800235;0.41990600866220346;0.9998874372168317
12.862753;1.0928626452447492;-4.833546799695193e-05;-4.425198284127466e-05;0.45882841382372513;0.4198074087406433;1.1029753820388175;0.9999528280335195;9.999458933957158;-0.4167700119629329;0.43525736175110463;0.4352445759619959;8.23256222345389e-09;-0.41986797718404856;0.41986899281099166;0.9998870342217546
12.872753;1.0928563164483065;-4.8524695081492883e-05;-4.442541379299053e-05;0.4587848038128771;0.41977016981147436;1.1029693919669967;0.999954983912241;9.999447970047589;-0.41677001223981774;0.43525680749152745;0.4352439463399408;8.155212706820211e-09;-0.41983097714681566;0.4198320132081269;0.9998866464493112
12.882753;1.0928509560415547;-4.791571701392648e-05;-4.386836350748816e-05;0.4587428463381858;0.41973402426351913;1.1029624823313235;0.9999572397834925;9.999437443554331;-0.41677001252450646;0.43525627725471366;0.43524327978769745;8.068133287247632e-09;-0.41979397710825894;0.4197950679118659;0.9998862703832744
12.892753;1.0928445760080716;-4.810491768338908e-05;-4.4041739815860314e-05;0.45869928743258787;0.41969676050429716;1.1029566527871848;0.9999595943502061;9.99942734471717;-0.41677001281576087;0.4352557702788267;0.4352425767260379;7.971536186483686e-09;-0.41975697707079634;0.419758154761812;0.9998859025905932
12.902753;1.0928391699103477;-4.871004086662596e-05;-4.459566719540534e-05;0.4586573828776476;0.4196605947313888;1.1029509024239734;0.9999620457008485;9.999417673232081;-0.4167700131123768;0.43525528563772725;0.43524183801254596;7.865555512628923e-09;-0.4197189770369322;0.4197202711969295;0.9998855398761434
12.912753;1.0928327513490252;-4.768503947671535e-05;-4.365788927013906e-05;0.4586138611377468;0.4196232989133185;1.102944230118097;0.9999645904867159;9.999408430456121;-0.416770013413303;0.4352548222921077;0.4352410651509049;7.750009310790083e-09;-0.41968097700898904;0.41968241401073525;0.9998851795709311
12.922753;1.0928273141948386;-4.8295950207243744e-05;-4.421706933558914e-05;0.45857078166139326;0.4195859946344225;1.1029386346154406;0.9999672238602103;9.999399608058575;-0.41677001371754524;0.43525437919516635;0.43524026019011247;7.624410512321684e-09;-0.41964397698898503;0.41964557951425846;0.9998848196414984
12.932753;1.092820870957644;-4.8485127649627e-05;-4.439033595237268e-05;0.45852730169260436;0.4195486767296973;1.102932114078804;0.9999699405561722;9.999391188549536;-0.4167700140240561;0.4352539555951805;0.4352394254031659;7.488114470722603e-09;-0.4196059769785589;0.41960776388110954;0.9998844581442069
12.942753;1.0928154140665836;-4.788766504516875e-05;-4.384367184981637e-05;0.45848303441318955;0.4195102287651976;1.102926665169846;0.9999727354836591;9.999383153237435;-0.4167700143317116;0.4352535511082559;0.4352385629586174;7.340379974731472e-09;-0.41956797697900494;0.4195699632420461;0.999884092831716
12.952753;1.09280895488287;-4.80768530427177e-05;-4.4016890279405535e-05;0.4584395827401651;0.4194728838080887;1.1029202822778872;0.9999756036445243;9.999375487274435;-0.41677001463916097;0.43525316535889924;0.4352376745465618;7.1804227796244855e-09;-0.4195289769912692;0.4195311736056692;0.9998837217139932
12.962753;1.092803485341636;-4.869349398703969e-05;-4.4581210674944265e-05;0.45839534473960325;0.4194344143038157;1.1029149577671913;0.999978540068086;9.999368182815578;-0.41677001494451577;0.4352527977372353;0.43523676134077427;7.007553590150376e-09;-0.41949097701574095;0.41949339076987435;0.9998833436062599
12.972753;1.0927970168033248;-4.7668545115022706e-05;-4.364328938908217e-05;0.4583519047731055;0.419397037289396;1.102908682902513;0.9999815399980365;9.999361238031646;-0.4167700152454072;0.4352524475146733;0.43523582441259806;6.821273234672549e-09;-0.4194519770520797;0.4194546102708601;0.9998829579111844
12.982753;1.0927905414445034;-4.8283058651769576e-05;-4.4205648330876596e-05;0.4583072586430324;0.4193585413630656;1.102902448497078;0.9999845992628746;9.999354646947895;-0.4167700155395055;0.43525211411460285;0.4352348650327616;6.621223978339247e-09;-0.41941397709933786;0.4194168274568673;0.9998825643543764
12.992753;1.0927850718736576;-4.848022432920945e-05;-4.438601572254709e-05;0.4582630361551157;0.4193200325008689;1.10289724528545;0.9999877139356456;9.999348391664627;-0.4167700158248324;0.43525179740601;0.4352338846174782;6.407049081247917e-09;-0.4193749771563313;0.4193780376334615;0.9998821630543999
13.002753;1.092778602967606;-4.788054401439864e-05;-4.383717696967081e-05;0.458218387348749;0.41928150544536574;1.1028910645437962;0.999990879115212;9.999342450120563;-0.41677001609963993;0.43525149783691847;0.43523288445018243;6.178392557712651e-09;-0.41933597722191035;0.4193392362189165;0.999881754544523
13.012753;1.0927721495620906;-4.8075664924156394e-05;-4.401566125788311e-05;0.45817374638114106;0.4192429713907265;1.10288589843775;0.9999940885640226;9.999336808428692;-0.4167700163623088;0.4352512162240824;0.43523186546048964;5.93522502123808e-09;-0.41929697729482807;0.4193004190572824;0.999881339722468
13.022753;1.0927667069612634;-4.8698005032247744e-05;-4.458504916993299e-05;0.4581283069863636;0.419203314676435;1.1028797395675976;0.9999973354062119;9.9993314614695;-0.4167700166114369;0.43525095331961894;0.4352308283871286;5.678192263185694e-09;-0.41925797737346354;0.4192615828018278;0.9998809199199213
13.032753;1.0927602898939646;-4.767902751199335e-05;-4.3652412977388094e-05;0.45808365587641703;0.4191647536408284;1.10287358053829;1.0000006120139693;9.999326405767476;-0.416770016845864;0.43525070947905165;0.4352297740893928;5.408574861812445e-09;-0.41921797745600403;0.41922172505352223;0.9998804967362338
13.042753;1.0927538944048543;-4.829924408621962e-05;-4.4219858143895514e-05;0.4580377908525691;0.4191250784420787;1.1028674141614658;1.0000039093830084;9.999321636648741;-0.4167700170645156;0.435250484671781;0.43522870367022937;5.128067078113558e-09;-0.4191789775408879;0.41918284429730257;0.9998800715703572
13.052753;1.0927475371245106;-4.7286167240299626e-05;-4.32925731514256e-05;0.4579919177209824;0.41908539126628724;1.1028622341132779;1.0000072176287291;9.999317149832242;-0.4167700172663309;0.4352502788710481;0.43522761869450044;4.8386942819653985e-09;-0.4191389776268399;0.4191429397908906;0.9998796454558206
13.062753;1.0927422177215884;-4.790253023824069e-05;-4.385642163389605e-05;0.45794767632803507;0.41904681550628625;1.1028560356717019;1.0000105273583701;9.999312944242375;-0.4167700174504817;0.435250092442328;0.4352265214675907;4.542647279416315e-09;-0.41909897771277216;0.4191030113215274;0.9998792191595371
13.072753;1.0927359580261133;-4.8103581631269816e-05;-4.40402240809224e-05;0.45790179777731893;0.41900712512084026;1.1028498156950841;1.0000138310714244;9.999309028965198;-0.4167700176165503;0.43524992608924046;0.4352254148399904;4.241948010878364e-09;-0.41905897779782914;0.4190630587916777;0.9998787934200308
13.082753;1.0927297613335103;-4.751544087223933e-05;-4.350177527271541e-05;0.4578546913205322;0.4189663158298729;1.1028435716798302;1.0000171240126023;9.999305428969995;-0.4167700177644228;0.43524978050025637;0.43522430170259097;3.938289674148932e-09;-0.4190189778812861;0.41902308193047305;0.9998783697170307
13.092753;1.0927236485420215;-4.7716505015749504e-05;-4.368557081150457e-05;0.45780880205377;0.4189266214894086;1.1028383013515957;1.0000204040389322;9.99930218266241;-0.4167700178942568;0.43524965606876387;0.43522318473144006;3.633110325944059e-09;-0.4189789779624591;0.41898308052777505;0.9998779512893775
13.102753;1.0927176190087156;-4.833652326343754e-05;-4.4252779178289404e-05;0.45776290772829437;0.4188869260948743;1.1028320033865364;1.0000236708071384;9.999299338193305;-0.41677001800663716;0.4352495529031424;0.4352220664879206;3.327628324892683e-09;-0.41893797804086846;0.4189420548398713;0.9998775434410584
13.112753;1.0927126899287516;-4.73255760468204e-05;-4.332732356472571e-05;0.45771742793675463;0.41884722456500073;1.1028256776809688;1.0000269245241584;9.999296950980817;-0.41677001810255876;0.435249471192673;0.4352209497296393;3.0227380956246497e-09;-0.4188979781165277;0.41890200542110667;0.9998771525457477
13.122753;1.0927068585731197;-4.7951376165994e-05;-4.389982212276112e-05;0.45767032102913224;0.41880641633972415;1.1028193243982585;1.0000301646083944;9.999295076796985;-0.41677001818317927;0.4352494116016608;0.4352198377509735;2.7190037645317657e-09;-0.4188569781900711;0.4188609325891443;0.9998767843046015
13.132753;1.0927011416114065;-4.815829847355359e-05;-4.408897407960384e-05;0.4576232208959971;0.41876560694703885;1.102812942915671;1.0000333887742352;9.999293763328168;-0.41677001824967047;0.435249375286241;0.4352187346088022;2.4169884267346596e-09;-0.41881697826249137;0.4188208362219429;0.9998764427800912
13.142753;1.092695536366546;-4.756408401889822e-05;-4.354493509541853e-05;0.45757733407145007;0.4187259015292592;1.1028065317714058;1.0000365924450167;9.999293045999435;-0.4167700183032388;0.4352493638000362;0.43521764509347854;2.11765682833732e-09;-0.4187759783348444;0.4187797160078792;0.9998761312174161
13.152753;1.0926900533495587;-4.818972453750216e-05;-4.411729757894883e-05;0.4575302486201042;0.41868508771484536;1.1028000895528105;1.000039768791003;9.999292947072227;-0.4167700183451545;0.4352493791452964;0.4352165743313187;1.822294589078332e-09;-0.41873497840831697;0.41873857183020907;0.9998758533865143
13.162753;1.092684700853585;-4.839660151928977e-05;-4.430641337959682e-05;0.45748317722557447;0.4186442700809125;1.1027936153493196;1.0000429096497283;9.99929347475761;-0.4167700183767966;0.43524942347546164;0.43521552724536317;1.5320667421834483e-09;-0.41869397848428735;0.4186974038582505;0.9998756131899575
13.172753;1.09267947089945;-4.7808086227351336e-05;-4.376758549947143e-05;0.45743611204293794;0.4186034421833647;1.1027871081864478;1.000046006872454;9.999294622146763;-0.41677001839960626;0.43524949849612155;0.4352145083019891;1.2479991982280916e-09;-0.4186519785640966;0.4186552123068903;0.9998754128811276
13.182753;1.0926743747391026;-4.80207896449756e-05;-4.396203518589067e-05;0.4573878562602732;0.41856150313275214;1.10278156700617;1.0000490535179878;9.999296368572287;-0.41677001841480743;0.4352496053777737;0.43521352161404453;9.713427948009206e-10;-0.4186109786488102;0.41861399733489457;0.999875252150496
13.192753;1.0926694054461137;-4.743216481788455e-05;-4.34231031193856e-05;0.45734082256459485;0.41852066400313265;1.1027749918693308;1.0000520442143577;9.999298684887279;-0.4167700184231415;0.43524974508770403;0.4352125711278486;7.035705513322833e-10;-0.4185689787392108;0.4185717592107107;0.9998751287901733
13.202753;1.0926645756514484;-4.763896715904645e-05;-4.361215672640039e-05;0.4572938125938234;0.41847982408990136;1.1027683848757548;1.000054974556675;9.999301542987528;-0.4167700184248978;0.435249918415704;0.43521166069266165;4.460780874998301e-10;-0.4185279788358945;0.41853049831330164;0.9998750398566767
13.212753;1.092659877538455;-4.827009701668729e-05;-4.418956927668636e-05;0.45724560208540627;0.4184378660796579;1.102760750038762;1.0000578401151141;9.999304926317771;-0.41677001842019845;0.435250125777426;0.43521079406962543;2.0007308659671462e-10;-0.41848597893925293;0.4184882149186192;0.9998749825223155
13.222753;1.0926553208520273;-4.7268675403320256e-05;-4.3272839523460734e-05;0.4571974031251932;0.41839589474694994;1.1027540926916635;1.0000606359138426;9.9993088290611;-0.4167700184092995;0.43525036707683823;0.43520997504761566;-3.346295895958584e-11;-0.4184439790494212;0.4184459092916573;0.9998749544550575
13.232753;1.0926508939310726;-4.789380610293955e-05;-4.3844773923372805e-05;0.45715043703080305;0.41835503078123826;1.1027474188893234;1.0000633568092971;9.999313240324193;-0.41677001839267586;0.4352506415063746;0.43520920752720804;-2.539391804162306e-10;-0.41840197916634836;0.41840358208474576;0.9998749535534017
13.242753;1.0926466018919858;-4.8106336610642486e-05;-4.4039092856311e-05;0.4571022736077441;0.4183130457651043;1.1027407351859408;1.0000659983727236;9.999318129968545;-0.416770018370937;0.4352509476523958;0.4352084952854037;-4.612229122304051e-10;-0.4183599792899467;0.41836123455026236;0.9998749775018102
13.252753;1.092642428140081;-4.75231648319908e-05;-4.350516279428404e-05;0.45705411622773345;0.4182710446079892;1.1027340488308743;1.0000685577497985;9.999323450369479;-0.4167700183448679;0.43525128424903226;0.43520784155019454;-6.554663298663354e-10;-0.418317979420169;0.418318868541324;0.9998750234646415
13.262753;1.0926383684536074;-4.815389806116688e-05;-4.408225027902457e-05;0.4570059778264564;0.41822903772293885;1.1027273676790388;1.0000710338046503;9.999329150443138;-0.4167700183156097;0.4352516508963298;0.4352072486589169;-8.368638853081242e-10;-0.418275979557044;0.4182764864515881;0.9998750876417261
13.272753;1.0926344173485925;-4.715231280146391e-05;-4.31653767175721e-05;0.4569578480853299;0.41818701469472;1.102720699285319;1.000073426350978;9.999335185672276;-0.4167700182847502;0.4352520480055439;0.43520671773133013;-1.0054469491482618e-09;-0.41823397970084303;0.41823409099572373;0.9998751655207601
13.282753;1.0926305551988047;-4.7788742198435845e-05;-4.374769468556978e-05;0.4569085203808021;0.4181438758907215;1.1027140499009558;1.0000757352667708;9.999341514494967;-0.41677001825434556;0.435252476143264;0.43520624834704025;-1.160929366323628e-09;-0.4181909798520526;0.4181906849808322;0.9998752531120177
13.292753;1.0926267829390532;-4.8001075921990927e-05;-4.3941869921738463e-05;0.45686042118060294;0.41810183939154877;1.1027074243872377;1.000077960144663;9.99934809185803;-0.4167700182269146;0.4352529355320921;0.4352058385782063;-1.3027560784470504e-09;-0.4181479800109754;0.41814727138869373;0.9998753477256999
13.302753;1.092623083357792;-4.741752138558646e-05;-4.340761189034159e-05;0.45681232694918017;0.41805978979416647;1.1027008268545893;1.0000801001714867;9.999354872872033;-0.41677001820525533;0.43525342618019014;0.4352054855693001;-1.4304155656893451e-09;-0.4181059801774915;0.4181048535668593;0.9998754479380936
13.312753;1.0926184593325252;-4.763357479655722e-05;-4.3605248705807596e-05;0.45676262173668786;0.418016627671968;1.1026932611206428;1.0000821538322906;9.999361822475686;-0.4167700181921452;0.4352539482859316;0.4352051862500024;-1.5436478736955408e-09;-0.418062980351169;0.4180614351496538;0.999875553231686
13.322753;1.0926148948393706;-4.8269681953652174e-05;-4.4187319293688523e-05;0.4567133456312138;0.417973459409786;1.1026867305651908;1.000084119182619;9.99936891869206;-0.416770018190094;0.4352545023196067;0.4352049376233613;-1.6422603089013313e-09;-0.4180199805314197;0.4180180197472101;0.9998756634323854
13.332753;1.0926113882520505;-4.768588145718947e-05;-4.3652859813082184e-05;0.45666529042000026;0.4179313916706615;1.1026802377038878;1.0000859944411142;9.999376147664606;-0.41677001820108217;0.4352550887173105;0.4352047367022562;-1.7259312402006823e-09;-0.4179769807175997;0.4179746106015691;0.9998757784951223
13.342753;1.0926079380340568;-4.790385161583606e-05;-4.3852250689979395e-05;0.45661604160604574;0.41788821425849954;1.1026737837592262;1.0000877775116228;9.999383498815792;-0.41677001822627635;0.43525570753786025;0.4352045805620325;-1.7943324186597242e-09;-0.41793398090917716;0.41793121035070047;0.9998758984734443
13.352753;1.0926045292970663;-4.7325740759170175e-05;-4.332302325006985e-05;0.4565667968303695;0.41784502892301334;1.1026673680960235;1.0000894651016141;9.999390963041796;-0.4167700182659757;0.43525635824934716;0.4352044666170777;-1.8472674773544288e-09;-0.4178909811058746;0.41788782089934556;0.9998760232434902
13.362753;1.092601167904494;-4.754362521478413e-05;-4.352237227658637e-05;0.4565175712304838;0.417801847657271;1.1026599876410699;1.0000910525857463;9.99939853245373;-0.4167700183198379;0.43525703960584594;0.4352043927210208;-1.884629881262188e-09;-0.4178469813075054;0.41784344334163254;0.9998761526802474
13.372753;1.0925968404378918;-4.817722714130628e-05;-4.4102286869854164e-05;0.4564679365741503;0.4177586659499245;1.1026536369064879;1.0000925346381877;9.999406200678266;-0.4167700183871264;0.435257749720623;0.4352043568758086;-1.9063789568486963e-09;-0.41780398151367615;0.4178000780507325;0.999876287396786
13.382753;1.0925935503301358;-4.718109003073936e-05;-4.31905008831545e-05;0.4564187265955432;0.41771547936995856;1.1026473087544961;1.0000939063323695;9.999413961169674;-0.41677001846688944;0.4352584863326666;0.43520435699444654;-1.9126096784917196e-09;-0.4177609817237104;0.41775672499514244;0.9998764294306325
13.392753;1.0925902788829869;-4.781656859984934e-05;-4.377214629780496e-05;0.45636953079956166;0.4176722993815935;1.1026399954087482;1.0000951638483042;9.999421803236245;-0.4167700185581128;0.4352592471144497;0.4352043911491412;-1.9036858882696115e-09;-0.4177169819368132;0.41771238409764616;0.9998765825688963
13.402753;1.0925870203150212;-4.7243859855470843e-05;-4.324796768066562e-05;0.4563191250287936;0.417628005009034;1.1026336894926916;1.0000963046393032;9.999429710371867;-0.4167700186597343;0.4352600299314523;0.4352044580819794;-1.8803882369156056e-09;-0.41767298215227167;0.4176680554054688;0.9998767518545417
13.412753;1.0925827683698135;-4.745943429598987e-05;-4.344537226563632e-05;0.4562695322979508;0.4175848298609113;1.102627384625596;1.0000973274010208;9.99943766590007;-0.4167700187705309;0.43526083281716044;0.43520455735832286;-1.843977488219129e-09;-0.41762998236938903;0.4176247389998756;0.9998769422572351
13.422753;1.0925795021324438;-4.8094613713740964e-05;-4.4026837586635197e-05;0.4562203630003815;0.4175416580106578;1.1026200751957524;1.000098231526363;9.999445659747845;-0.4167700188892308;0.43526165368556974;0.43520468890400027;-1.7962037784712198e-09;-0.41758598258719143;0.4175804348543772;0.9998771575817403
13.432753;1.092576220354813;-4.710408335399311e-05;-4.312030129616811e-05;0.45616998282800836;0.417497373574814;1.102613755928658;1.0000990164893249;9.99945368724109;-0.41677001901487176;0.4352624902651342;0.4352048522851797;-1.739226353131849e-09;-0.4175419828043362;0.41753614298014996;0.9998774006890299
