time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.442753;1.0925729033104514;-4.774491749549632e-05;-4.3707007983864926e-05;0.4561196121732954;0.41745309850726353;1.1026074217077697;1.0000996814674603;9.999461748781595;-0.416770019146876;0.43526334039551906;0.4352050462854623;-1.6752566118797868e-09;-0.4174979830193065;0.4174918637074048;0.9998776745472372
13.452753;1.0925685510549168;-4.7960292846454736e-05;-4.390435912857193e-05;0.45607004447486227;0.4174099386566231;1.1026000677512309;1.0001002244284891;9.999469856160292;-0.41677001928468904;0.4352642023356144;0.43520526908628393;-1.6060415964328618e-09;-0.4174539832305029;0.4174475976385398;0.9998779825197065
13.462753;1.0925651444509799;-4.7387056268431706e-05;-4.3379864696471705e-05;0.4560196757762414;0.41736566631728506;1.1025936900999385;1.000100641378609;9.999478031546152;-0.4167700194274851;0.43526507484592514;0.4352055187049051;-1.5326791115789398e-09;-0.41740898343614985;0.41740234543371485;0.9998783278641723
13.472753;1.0925616787205585;-4.802758572320208e-05;-4.396639704315925e-05;0.45596931532209584;0.41732140309300575;1.1025872857778;1.0001009269184855;9.999486296474387;-0.41677001957438176;0.43526595708057125;0.435205793148782;-1.4558537252391934e-09;-0.4173649836343789;0.4173581078016774;0.9998787137440476
13.482753;1.0925571494460766;-4.703476356439261e-05;-4.305793831848363e-05;0.4559185353784071;0.4172771377987683;1.1025798521816377;1.0001010751509845;9.999494665507438;-0.4167700197249618;0.43526684834115004;0.43520609035301866;-1.3760364502014702e-09;-0.41732098382342225;0.4173138855493964;0.9998791436570461
13.492753;1.0925535392150858;-4.767510660008218e-05;-4.3644368278669236e-05;0.45586817737417384;0.41723288016640686;1.102573386292684;1.0001010803056034;9.999503148766804;-0.4167700198795401;0.435267747838939;0.43520640807028427;-1.2935669287082523e-09;-0.4172759840016176;0.41726867946427443;0.9998796214276946
13.502753;1.09254985199972;-4.7898105026673144e-05;-4.384882053909259e-05;0.4558178214186815;0.4171886238805854;1.1025658845140316;1.0001009374690222;9.999511753547282;-0.41677002003902214;0.435268654694983;0.4352067436085353;-1.2087824814599137e-09;-0.4172319841674086;0.41722449019731883;0.9998801507194196
13.512753;1.092545074365093;-4.732235821562443e-05;-4.3322213846144585e-05;0.4557670394801179;0.41714436241085845;1.102559342741638;1.0001006427081895;9.999520482046949;-0.41677002020458176;0.43526956807053285;0.4352070936863234;-1.1220167526798667e-09;-0.41718698431947715;0.4171793184748993;0.9998807346097491
13.522753;1.0925412087897062;-4.796239932860703e-05;-4.390847036087901e-05;0.45571667837387314;0.41710010529092256;1.102551756272388;1.0001001924542303;9.999529331690628;-0.41677002037729;0.4352704872126558;0.4352074547634513;-1.033444147265698e-09;-0.41714198445681094;0.41713416540144393;0.999881375841471
13.532753;1.092537259328581;-4.697722843235575e-05;-4.3007106383836666e-05;0.45566509553615653;0.4170547295256395;1.102545120082201;1.0000995834595572;9.99953829789731;-0.41677002055794066;0.43527141155288657;0.4352078234373177;-9.430080096686067e-10;-0.41709798457865427;0.4170900323070415;0.9998820775617278
13.542753;1.0925322166172766;-4.7615041213839454e-05;-4.35914206379524e-05;0.4556143068946348;0.41701046674270764;1.1025384297093266;1.000098813331516;9.99954737622845;-0.41677002074727565;0.4352723409346443;0.4352081964834061;-8.504178147135171e-10;-0.4170529846845312;0.4170449202873893;0.9998828435564138
13.552753;1.0925280901596968;-4.783778566003698e-05;-4.379578293705918e-05;0.45556392866165213;0.41696619965435927;1.1025306824930723;1.0000978805803427;9.99955656356846;-0.41677002094615034;0.4352732755571402;0.4352085709976691;-7.551096875661172e-10;-0.41700798477439566;0.41699982994491175;0.9998836774173736
13.562753;1.092523869245882;-4.726947870598608e-05;-4.327606052025575e-05;0.4555123177549135;0.41692081101101147;1.1025238779266622;1.0000967844792685;9.999565856565752;-0.4167700211552524;0.435274215425113;0.43520894492456097;-6.563410752131799e-10;-0.41696298484857913;0.4169547614801047;0.9998845816003197
13.572753;1.092518561894922;-4.749009408628069e-05;-4.347855296840229e-05;0.4554614985848468;0.4168765330401927;1.1025160161544099;1.000095525397227;9.999575247194102;-0.41677002137481955;0.435275159950534;0.4352093173796131;-5.53452299628019e-10;-0.4169179849074605;0.4169097149618268;0.999885557675501
13.582753;1.092514157202466;-4.6921629103158477e-05;-4.2958713884451524e-05;0.45540985973970854;0.4168311321448897;1.1025090965421545;1.0000941046878202;9.999584719218811;-0.41677002160466453;0.4352761080616961;0.4352096884603338;-4.45939370822362e-10;-0.41687298495134206;0.41686469048719643;0.999886606975117
13.592753;1.0925086600271963;-4.756482359020138e-05;-4.3548060764750196e-05;0.45535779320048714;0.41678572979510903;1.1025011183744022;1.0000925237148492;9.999594252275665;-0.41677002184427475;0.43527705822177787;0.4352100589274604;-3.3333995100575096e-10;-0.4168279849806515;0.416819688013373;0.9998877305048751
13.602753;1.0925040773007366;-4.7787351215155044e-05;-4.3752310229964795e-05;0.4553073409605301;0.4167414316175548;1.1024930826518393;1.0000907835837465;9.999603828723346;-0.41677002209291664;0.43527800825203283;0.43521042985540825;-2.1541894203335393e-10;-0.41678198499605346;0.4167737069222791;0.9998889286611169
13.612753;1.0924984035008924;-4.721659508605691e-05;-4.3230441603498355e-05;0.4552552304796698;0.4166960096007759;1.102485993056077;1.0000888863944482;9.999613432214286;-0.41677002234976085;0.43527895529031435;0.4352108022529716;-9.260641075362394e-11;-0.4167369849983619;0.41672874583710856;0.999890200625466
13.622753;1.0924936535033078;-4.744489297322464e-05;-4.343998883962932e-05;0.4552035240822858;0.41665058461470306;1.10247785556702;1.000086836805157;9.999623046702718;-0.41677002261392515;0.4352798958269831;0.4352111769975343;3.39066410485413e-11;-0.4166919849884873;0.41668380304176555;0.9998915430884622
13.632753;1.0924888233696586;-4.6876049123108016e-05;-4.291983395197703e-05;0.45515178920201277;0.41660514428720125;1.1024706775697573;1.0000846422575005;9.999632662597604;-0.4167700228843933;0.4352808260934815;0.43521155493576463;1.6244512434753153e-10;-0.4166459849674684;0.4166378769718542;0.9998929499058011
13.642753;1.0924829225080341;-4.7518852011547734e-05;-4.350886736297019e-05;0.4550996231269645;0.41655969737230875;1.1024624673110874;1.0000823118373148;9.99964227767756;-0.41677002315983586;0.4352817428094028;0.4352119367552044;2.910078588502125e-10;-0.4166009849365105;0.41659296626191533;0.9998944136245446
13.652753;1.0924779584963369;-4.774705804368862e-05;-4.371833680672891e-05;0.4550478554248305;0.4165142366252497;1.1024552333352926;1.0000798553788124;9.99965188992334;-0.41677002343853364;0.4352826435032601;0.43521232288727474;4.172482168608025e-10;-0.4165549848970636;0.41654706964929966;0.9998959271542446
13.662753;1.0924719235291085;-4.717597074837954e-05;-4.3196155107723016e-05;0.4549956432235169;0.41646875487774465;1.1024469835370703;1.0000772832741747;9.999661490972747;-0.41677002371853616;0.43528352628641004;0.43521271363622543;5.386755267478961e-10;-0.41650898485088034;0.416501186098435;0.9998974841395311
13.672753;1.092466828974738;-4.7404149613196556e-05;-4.3405587169597166e-05;0.4549438357699909;0.4164232614803602;1.1024387247010023;1.0000746061073822;9.99967106296216;-0.41677002399788876;0.4352843896392888;0.43521310918094563;6.531966737355935e-10;-0.41646398479993324;0.41645631492107665;0.9998990786698077
13.682753;1.0924606674184776;-4.683296522371748e-05;-4.2883289167480125e-05;0.45489158514979783;0.41637774467222094;1.1024314630726348;1.000071834065443;9.999680581329944;-0.4167700242748652;0.4352852322690072;0.4352135094973091;7.595258163186894e-10;-0.4164179847462972;0.41641045557443596;0.9999007052673689
13.692753;1.0924554461416418;-4.7483323155701355e-05;-4.347917064972384e-05;0.45483852524933177;0.4163311032344538;1.1024232053559186;1.000068976984245;9.999690025336633;-0.4167700245482406;0.43528605284230815;0.4352139146186031;8.570063154827539e-10;-0.4163719846919981;0.4163646073714183;0.9999023591259083
13.702753;1.092449173105411;-4.7709421591115995e-05;-4.3686695609024945e-05;0.45478624821421426;0.4162855532573775;1.102415959030559;1.000066045024481;9.999699386670692;-0.4167700248175297;0.43528684976451054;0.4352143250256778;9.451726192635128e-10;-0.4163259846387377;0.4163187694797098;0.999904036028571
13.712753;1.0924438433855457;-4.714012824216366e-05;-4.316602614256885e-05;0.4547343641658584;0.41623997725247436;1.102407731347125;1.0000630486524362;9.999708667442377;-0.4167700250830486;0.4352876211759842;0.435214741677569;1.0236324307831365e-09;-0.4162799845877106;0.41627294106576035;0.9999057319589599
13.722753;1.0924374736069407;-4.737205271856284e-05;-4.3378838961694614e-05;0.45468084308246853;0.4161932737218133;1.102399528092396;1.0000599977998903;9.999717872048768;-0.41677002534565005;0.4352883650600376;0.43521516566517643;1.0921660702030847e-09;-0.41623398453968957;0.4162271211953345;0.9999074427562056
13.732753;1.092432062971092;-4.680268542913975e-05;-4.2858044858835344e-05;0.4546289294154508;0.4161476532122049;1.1023923535204851;1.000056901618728;9.999727003308324;-0.41677002560624826;0.4352890794044923;0.4352155978146572;1.150712256077639e-09;-0.41618798449532274;0.4161813085670821;0.9999091639444732
13.742753;1.0924256257676659;-4.745075544081338e-05;-4.34517677243339e-05;0.45457537746494403;0.4161009040216306;1.1023842110334197;1.0000537687502755;9.999736066080434;-0.4167700258654733;0.43528976237088157;0.4352160385758918;1.199276401794514e-09;-0.41614198445543005;0.41613550157128837;0.9999108911471938
13.752753;1.0924201762842614;-4.767888720229837e-05;-4.366099113112556e-05;0.45452344406774886;0.41605524382991255;1.1023761033847805;1.0000506069357165;9.999745067395603;-0.41677002612348885;0.4352904123292348;0.43521648828869675;1.237901910180169e-09;-0.4160959844209947;0.4160896986218629;0.99991262088634
13.762753;1.0924137142570545;-4.711317384683665e-05;-4.314348931096665e-05;0.45446986064701694;0.41600844670221937;1.1023690325825508;1.0000474223875078;9.999754009595993;-0.41677002637990673;0.4352910279409963;0.4352169476554083;1.266735284071511e-09;-0.4160499843928592;0.4160438982075808;0.9999143508152918
13.772753;1.092408253269836;-4.77631370814154e-05;-4.3738827041117537e-05;0.4544166875118234;0.4159616365057499;1.1023610007416818;1.0000442200467305;9.999762887690927;-0.4167700266339745;0.4352916084808771;0.4352174179701536;1.286150457168139e-09;-0.41600298437146305;0.4159970987999984;0.9999160792252691
13.782753;1.0924018064179193;-4.677554265155454e-05;-4.2835036428013796e-05;0.45436429735975226;0.4159159157332981;1.1023530109793154;1.0000410046788595;9.999771689613855;-0.4167700268848299;0.43529215386397724;0.43521790078946176;1.2968412163637272e-09;-0.41595698435688494;0.41595129902031464;0.999917804695693
13.792753;1.0923953720789101;-4.742339147644549e-05;-4.342841881898424e-05;0.4543106871642406;0.41586907468180223;1.102346066762635;1.0000377818181159;9.999780396432048;-0.41677002713158107;0.4352926641223723;0.4352183974763816;1.2995876873435565e-09;-0.4159109843491568;0.4159054976903321;0.9999195262666523
13.802753;1.0923899677388649;-4.644367865783668e-05;-4.2531728301722075e-05;0.4542574798055675;0.4158222159534439;1.102338171229975;1.000034557404878;9.999788987748236;-0.41677002737344876;0.4352931390299909;0.43521890895868637;1.2946426800603649e-09;-0.4158639843485016;0.41585869354319116;0.9999212433884341
13.812753;1.0923835915500522;-4.70914480943779e-05;-4.312497733136186e-05;0.45420385231991345;0.41577535245235453;1.1023303278271428;1.0000313362744258;9.999797445426587;-0.41677002760987436;0.43529357828620396;0.43521943537920027;1.2813966868885042e-09;-0.41581798435528355;0.41581288510540987;0.9999229557971288
13.822753;1.0923782553034254;-4.7735371381741904e-05;-4.3714639573466896e-05;0.4541518484256259;0.41572959237523666;1.1023225407688597;1.000028121458267;9.999805748723402;-0.41677002784032996;0.43529398193506774;0.43521997585650896;1.2587090081885725e-09;-0.41577098436987164;0.41576607080880035;0.9999246639128816
13.832753;1.092371969798216;-4.675363201129985e-05;-4.281602488547331e-05;0.4540982087235389;0.41568271035144677;1.1023158144553442;1.000024915348779;9.999813867474707;-0.4167700280640331;0.43529435055282156;0.4352205289376914;1.2254225208631757e-09;-0.41572498439256633;0.4157202489621633;0.9999263685919993
13.842753;1.0923667305556661;-4.7403285300843944e-05;-4.3410875536325704e-05;0.45404499001139825;0.4156358298110097;1.102308152824195;1.0000217209748268;9.999821763640888;-0.4167700282797895;0.43529468515165215;0.43522109324626035;1.1805293535494707e-09;-0.41567798442356807;0.4156734178634265;0.9999280698131301
13.852753;1.0923605518490584;-4.6421564284721625e-05;-4.251220771475762e-05;0.45399135811016944;0.4155889418829352;1.1023005589837407;1.0000185417390668;9.99982939941845;-0.41677002848587125;0.43529498714045645;0.4352216675118773;1.1229809857970027e-09;-0.4156309844629313;0.4156265761786979;0.9999297660192755
13.862753;1.0923544280744713;-4.706909322843889e-05;-4.310510149334666e-05;0.45393774178529106;0.4155420590265907;1.1022940346790597;1.0000153808226226;9.999836740466668;-0.41677002867991103;0.4352952583612398;0.4352222502107891;1.0514835798578885e-09;-0.4155849845104951;0.41558072292589365;0.9999314545938203
13.872753;1.0923493665916388;-4.77185818895823e-05;-4.369973044912601e-05;0.4538845585572892;0.41549517797535107;1.102286579988395;1.0000122415217003;9.999843756378171;-0.4167700288590438;0.43529550096907155;0.4352228394685341;9.644780243016684e-10;-0.4155379845659177;0.41553385699822115;0.9999331322331148
13.882753;1.0923433731063013;-4.673685220032191e-05;-4.2800965680848786e-05;0.4538309787801185;0.41544829528259986;1.1022791937963188;1.000009127532336;9.99985042459726;-0.41677002902022475;0.43529571723881455;0.4352234332239497;8.602851290108651e-10;-0.41549098462882317;0.41548697701750725;0.9999347948761781
13.892753;1.0923384373680742;-4.7386241895854086e-05;-4.339546234350275e-05;0.4537778449399963;0.4154014229771962;1.1022718748503622;1.0000060423170436;9.999856732024956;-0.4167700291604459;0.4352959095143885;0.43522402921340564;7.373245077476762e-10;-0.41544398469900407;0.41544008163534174;0.9999364376548724
13.902753;1.092332562357147;-4.682572010546569e-05;-4.2882272476015634e-05;0.45372310498746415;0.41535344053021933;1.102265622922496;1.0000029883624544;9.99986267177913;-0.41677002927692935;0.43529608011461307;0.43522462462687994;5.942666496504514e-10;-0.4153979847766109;0.4153941696410208;0.9999380548466567
13.912753;1.09232675062324;-4.705758254584722e-05;-4.3094513671048796e-05;0.4536696158466192;0.4153065819032024;1.1022584390867036;0.9999999674507557;9.999868239786617;-0.41677002936731705;0.43529623095580977;0.43522521571875905;4.300555159790512e-10;-0.4153509848620525;0.4153472398240527;0.9999396400107485
13.922753;1.0923219908053494;-4.770678896180027e-05;-4.368879567313432e-05;0.4536165692602177;0.41525973175665554;1.1022513249964392;0.9999969816419666;9.999873433911622;-0.41677002942968927;0.4352963632099613;0.4352257979708045;2.438145802266444e-10;-0.4153039849556312;0.41530029083176645;0.9999411865351564
13.932753;1.0923162914374351;-4.672503865382772e-05;-4.2789894443689795e-05;0.4535631326801497;0.41521288602577217;1.102244282687382;0.9999940335653457;9.999878254614085;-0.41677002946246017;0.43529647724187986;0.4352263669133055;3.4783026066443215e-11;-0.41525698505734737;0.41525332102897555;0.9999426882065172
13.942753;1.0923106424558675;-4.737790941825128e-05;-4.3387549847051174e-05;0.45350851517170504;0.4151649452242913;1.1022373151884517;0.999991125757161;9.999882704311107;-0.41677002946425135;0.4352965726633786;0.4352269186778967;-1.9750370892419715e-10;-0.4152099851670374;0.4152063287634703;0.9999441397780873
13.952753;1.0923060491036614;-4.681333646637642e-05;-4.2870528760683467e-05;0.45345554919085895;0.4151181217302516;1.1022314267053903;0.9999882601773125;9.999886787632608;-0.4167700294337264;0.43529664837434795;0.4352274498015013;-4.530145400335406e-10;-0.41516298528471607;0.41515931303206527;0.9999455375533423
13.962753;1.0923005182920265;-4.7045120481566524e-05;-4.308265106859647e-05;0.4534022041874605;0.4150713153234698;1.102224622195907;0.9999854382448953;9.999890519028483;-0.4167700293694771;0.4352967025314789;0.43522795691990396;-7.314006945572345e-10;-0.41511598541094463;0.41511227374848586;0.9999468794662926
13.972753;1.0922960438057754;-4.6486236918247155e-05;-4.257083143049628e-05;0.4533480810059026;0.4150234036806092;1.102217907403103;0.9999826609133157;9.999893932922093;-0.4167700292700958;0.4352967326535007;0.4352284367667561;-1.0323022749393186e-09;-0.4150689855468459;0.41506521148032066;0.9999481646724535
13.982753;1.0922906383605544;-4.6717983889775527e-05;-4.278292661247239e-05;0.45329479226080355;0.4149766188809265;1.1022112891114026;0.9999799291273197;9.999897080751934;-0.41677002913430566;0.43529673616267084;0.4352288863327837;-1.3553691967855497e-09;-0.4150219856936518;0.4150181271060945;0.9999493931494176
13.992753;1.0922852939344003;-4.7364699753030465e-05;-4.337496614258061e-05;0.4532415299724375;0.41492984397259675;1.1022047741007652;0.9999772445898072;9.999900017996445;-0.41677002896103305;0.43529671108878704;0.43522930312285774;-1.700155404507275e-09;-0.4149739858523457;0.41497002139075734;0.9999505655184332
14.002753;1.092281015210582;-4.680560063776774e-05;-4.286296416947485e-05;0.4531874924671518;0.4148819626673523;1.1021993674906692;0.9999746098906545;9.999902801614196;-0.4167700287494482;0.43529665624947905;0.43522968549573254;-2.0661050671065704e-09;-0.4149269860236437;0.41492289454667586;0.9999516831328294
14.012753;1.0922758059286888;-4.703725255084994e-05;-4.3075006223925926e-05;0.4531342913994779;0.4148352082426972;1.1021930721759279;0.9999720285404193;9.999905493833687;-0.416770028498878;0.43529657074247813;0.4352300329304075;-2.4524211913976137e-09;-0.41487998620793315;0.4148757463231501;0.9999527481602053
14.022753;1.0922706547806995;-4.647599263961492e-05;-4.2561084795537326e-05;0.45307989934447246;0.41478734847039017;1.1021868891011082;0.9999695052897912;9.999908156780224;-0.416770028208632;0.43529645345196116;0.4352303459569843;-2.8577318558429722e-09;-0.4148329864051968;0.41482857653686656;0.9999537633311574
14.032753;1.0922665643399025;-4.712439713287343e-05;-4.315469472336031e-05;0.4530271714878744;0.4147406171144083;1.1021808174876138;0.9999670451309408;9.999910847036077;-0.4167700278780024;0.4352963031829192;0.43523062546827845;-3.280032250939036e-09;-0.4147859866152373;0.41478138531715875;0.9999547318001631
14.042753;1.0922615370415674;-4.7361738998431875e-05;-4.337200021169707e-05;0.45297284668348864;0.41469278771624846;1.102174854777198;0.9999646512128183;9.999913617175386;-0.41677002750648307;0.43529611929921275;0.43523087179997877;-3.717032816939593e-09;-0.41473798683790974;0.41473317314665753;0.9999556574909481
14.052753;1.0922565606600605;-4.6794440023308466e-05;-4.2852597287790884e-05;0.452919755992973;0.41464607799853137;1.1021699967048273;0.9999623241263995;9.999916516863824;-0.4167700270940019;0.43529590235327015;0.435231084567544;-4.166285865943771e-09;-0.4146909870730274;0.41468594104926637;0.999956545426735
14.062753;1.0922526417318859;-4.703374196701668e-05;-4.307170086917688e-05;0.4528659014498101;0.41459827711818525;1.102164237833626;0.9999600631118474;9.999919593899582;-0.4167700266409486;0.4352956539484081;0.435231263280853;-4.6250573270424054e-09;-0.41464398732034674;0.414638690492179;0.9999574014335181
14.072753;1.0922477674275448;-4.6472092193088285e-05;-4.255751085822337e-05;0.45281165053958605;0.41455048591194066;1.1021585722761775;0.9999578673917042;9.999922895156141;-0.41677002614803216;0.4352953756380525;0.4352314077307246;-5.090538860183762e-09;-0.41459598757987315;0.41459042292045084;0.9999582311614833
14.082753;1.0922429388566701;-4.7118045956609596e-05;-4.31490448321318e-05;0.45275864459424303;0.4145038263866058;1.1021529940218466;0.9999557361787065;9.9999264630523;-0.41677002561619464;0.43529506807846824;0.43523151772698687;-5.560264751161708e-09;-0.41454898785200156;0.414543139536421;0.9999590392545427
14.092753;1.0922391571327192;-4.7357212042706263e-05;-4.336811302206084e-05;0.45270486746828614;0.41445607108141963;1.102147496446574;0.9999536682336789;9.999930328347352;-0.4167700250465243;0.4352947313253177;0.43523159271575323;-6.032237556046126e-09;-0.4145019881372987;0.41449584148708624;0.9999598295831602
14.102753;1.0922344095850551;-4.679530056095412e-05;-4.2853770071148603e-05;0.45265069414397807;0.41440832551501533;1.102142072224771;0.999951662300444;9.999934500968608;-0.41677002444005035;0.43529436549607126;0.4352316317744276;-6.50475672917067e-09;-0.4144539884361712;0.41444753004608914;0.9999606059218163
14.112753;1.0922296980642026;-4.744097297206769e-05;-4.344515840494437e-05;0.4525977662582525;0.41436171107605174;1.1021367147723427;0.9999497177362655;9.999938964404619;-0.41677002379770633;0.4352939710356456;0.43523163394125824;-6.9761404665829985e-09;-0.41440698874855175;0.4144002064878996;0.9999613719484609
14.122753;1.0922250241465399;-4.646450007890715e-05;-4.255129636712169e-05;0.4525436465142911;0.41431399438419847;1.1021324193671944;0.9999478346808324;9.99994368168799;-0.41677002312048345;0.4352935487605661;0.43523159855453963;-7.444418472942823e-09;-0.4143589890738113;0.41435187176418886;0.9999621310714176
14.132753;1.0922213751915375;-4.711781551537665e-05;-4.314972324245856e-05;0.4524899690137439;0.41426629619464483;1.1021271827710262;0.9999460144948814;9.999948608467806;-0.41677002240947336;0.4352930998330829;0.435231525250898;-7.907058140074948e-09;-0.41431198941094277;0.4143045262409403;0.9999628865678142
14.142753;1.0922167585203504;-4.6135484430340444e-05;-4.225056083563044e-05;0.4524371099474203;0.41421971601330115;1.1021220026270173;0.9999442603278754;9.999953701608838;-0.41677002166591703;0.4352926256919497;0.4352314136618707;-8.361002610332459e-09;-0.414263989758731;0.4142561697945179;0.9999636411782582
14.152753;1.0922121628208064;-4.678660872944449e-05;-4.284709782347332e-05;0.4523830634753472;0.4141720409903859;1.1021168770250434;0.9999425766293091;9.999958920032444;-0.41677002089124315;0.4352921280193002;0.4352312633392717;-8.803161935111147e-09;-0.4142169901158394;0.41420880227536416;0.9999643961466165
14.162753;1.0922085908761103;-4.743964135137281e-05;-4.344538396236021e-05;0.45232945245268885;0.4141243756919129;1.1021118045256812;0.9999409681584639;9.999964221052636;-0.4167700200868361;0.435291608524623;0.4352310740374857;-9.230827767088981e-09;-0.41416899048088057;0.4141604237805498;0.9999651505880134
14.172753;1.092204045576468;-4.646298509691969e-05;-4.255151042285691e-05;0.4522754434967867;0.4140767136278135;1.1021067849146249;0.9999394397085727;9.999969558051259;-0.4167700192539117;0.4352910686116957;0.4352308459585574;-9.641597609081808e-09;-0.41412199085242013;0.4141130344834721;0.999965901270021
14.182753;1.092199516222697;-4.711383050582312e-05;-4.314790556888995e-05;0.45222145725314217;0.4140290641971836;1.1021018192082026;0.9999379958902492;9.99997488060402;-0.4167700183937951;0.43529050940068736;0.4352305798256235;-1.0033197796988758e-08;-0.4140739912288963;0.4140646344247471;0.9999666429406917
14.192753;1.092196007108261;-4.6547367096719396e-05;-4.26296482823998e-05;0.45216911062432247;0.4139825267191076;1.1020979082128217;0.999936640592465;9.999980134738305;-0.41677001750818454;0.4352899320741427;0.43523027676737813;-1.040348008808828e-08;-0.41402699160852485;0.414017223519222;0.9999673695806987
14.202753;1.0921915231974093;-4.67840265823367e-05;-4.284685418423736e-05;0.4521151611705099;0.4139348881748346;1.1020930508647235;0.9999353769375767;9.9999852689719;-0.4167700165992058;0.43528933821802007;0.4352299379658083;-1.0750371962880346e-08;-0.41397899198929605;0.4139688015867866;0.9999680755894057
14.212753;1.0921870561887095;-4.743459935491935e-05;-4.34431049469242e-05;0.4520612256594119;0.4138872527293665;1.1020882435834727;0.9999342077320327;9.999990243919788;-0.41677001566936506;0.43528873008440266;0.4352295642472154;-1.1071873076881803e-08;-0.4139319923691112;0.4139213683149173;0.9999687559965122
14.222753;1.0921826178372427;-4.645777568434241e-05;-4.25492126363341e-05;0.4520073021985101;0.4138396137310466;1.102083480861246;0.9999331355969072;9.99999503091841;-0.41677001472134134;0.43528811070855195;0.4352291557686917;-1.1366282444581716e-08;-0.4138839927459357;0.41387292346005117;0.9999694063872838
14.232753;1.092179201004649;-4.711020266543619e-05;-4.314718741892367e-05;0.45195381296586773;0.41379198032688563;1.102078756201775;0.9999321626644881;9.999999600198663;-0.4167700137575982;0.4352874836766653;0.435228711916877;-1.1632333128624759e-08;-0.413835993117856;0.41382446732867895;0.9999700228394977
14.242753;1.0921748122315198;-4.654132331450278e-05;-4.262689521080205e-05;0.45190113533584136;0.41374545159344484;1.1020740625700176;0.9999312904585733;10.000003912863495;-0.4167700127800703;0.4352868526441005;0.43522823165087327;-1.186904773442381e-08;-0.4137889934831573;0.4137770010664377;0.9999706013568742
14.252753;1.092170456800182;-4.6777791038631194e-05;-4.284407811091702e-05;0.4518472709892865;0.4136978144776751;1.1020693926561484;0.9999305197364121;10.000007923669209;-0.4167700117903118;0.4352862210943091;0.4352277142105714;-1.2075551600082403e-08;-0.4137409938403796;0.413728526510199;0.9999711373412634
14.262753;1.0921671244980886;-4.6216569619739593e-05;-4.233080231047276e-05;0.4517938320007022;0.4136501680192479;1.102065739241394;0.9999298498092961;10.000011589209404;-0.4167700107898792;0.4352855924567726;0.435227159689016;-1.2251102086119747e-08;-0.4136939941882197;0.4136810457774005;0.9999716260427255
14.272753;1.0921628187411676;-4.686662102174321e-05;-4.29267514863207e-05;0.45174000495008876;0.41360252167878264;1.1020610951929433;0.9999292783267257;10.000014872338205;-0.4167700097803142;0.4352849701691037;0.43522656904745183;-1.2395362212487766e-08;-0.41364599452556805;0.4136325608630501;0.9999720631910521
14.282753;1.092158542809911;-4.710297853875179e-05;-4.314389975207178e-05;0.4516862002475929;0.41355486936990643;1.1020564529824595;0.9999288022422924;10.000017742890023;-0.4167700087628807;0.43528435741747434;0.4352259435424086;-1.250852102433746e-08;-0.4135979948517747;0.41358407340656966;0.9999724449822377
14.292753;1.0921552857071986;-4.654152742975003e-05;-4.2630458930280636e-05;0.4516328219355268;0.41350720518398154;1.102051804282866;0.9999284186933329;10.000020174351254;-0.4167700077386285;0.4352837567854851;0.43522528403839894;-1.2591101472201104e-08;-0.41355099516672383;0.4135365846671781;0.9999727683360765
14.302753;1.0921510548863842;-4.677783916239975e-05;-4.284759219405327e-05;0.45157905832297873;0.41345953933940954;1.1020471401621892;0.9999281248571897;10.000022135942345;-0.4167700067087015;0.4352831701381992;0.43522459093908294;-1.2643731156599606e-08;-0.41350299547059755;0.4134880956413585;0.9999730313877233
14.312753;1.092146837367118;-4.620846738817376e-05;-4.2326952504421495e-05;0.45152651984580766;0.4134129718934223;1.1020424519857228;0.9999279174393;10.000023594688393;-0.4167700056743991;0.43528259863858515;0.43522386476936586;-1.266695761333127e-08;-0.4134559957635685;0.41344060706354047;0.999973233046423
14.322753;1.092142633220896;-4.6858142820858585e-05;-4.2922634485723774e-05;0.45147279163555676;0.41336529111523324;1.1020377324163386;0.9999277921923327;10.000024531293338;-0.4167700046369652;0.4352820428454929;0.435223106518573;-1.2661205567057513e-08;-0.4134079960455341;0.41339211927779296;0.9999733726489752
14.332753;1.0921394420114188;-4.5883043134431764e-05;-4.2030423924434696e-05;0.45141948883920263;0.4133175975968807;1.1020329752427873;0.999927743554688;10.000024949875652;-0.4167700035974937;0.4352815030032236;0.4352223173257978;-1.2626885480333894e-08;-0.41335999631598264;0.41334363227874943;0.9999734508693479
14.342753;1.09213524920267;-4.653259150553584e-05;-4.2626001772305963e-05;0.4513657905601327;0.41326990194459623;1.102028174000359;0.9999277649808267;10.00002486946761;-0.41677000255699803;0.43528097923091363;0.4352214980638669;-1.2564457692325398e-08;-0.4133129965741236;0.41329614589013747;0.9999734702822
14.352753;1.0921310544999892;-4.7182051932892906e-05;-4.322150597141654e-05;0.4513121051172413;0.4132221989088603;1.1020243210045957;0.9999278497881077;10.000024308844377;-0.4167700015165485;0.4352804714788108;0.435220649183621;-1.2474469214898102e-08;-0.4132649968192372;0.413247659860124;0.9999734349672454
14.362753;1.0921278573181514;-4.6206903568299024e-05;-4.2329239311366365e-05;0.4512588405795285;0.41317448306599736;1.1020194074969996;0.9999279917769501;10.000023280919866;-0.4167700004774493;0.43527997958687836;0.4352197707979296;-1.2357600327393397e-08;-0.4132169970509831;0.41319917385242017;0.9999733502564868
14.372753;1.0921236432723973;-4.6856246319482416e-05;-4.292463351920497e-05;0.4512051762901034;0.41312676465751724;1.1020144244706702;0.9999281857196927;10.00002179504472;-0.41676999944119664;0.4352795036198113;0.43521886309505475;-1.2214752994524707e-08;-0.41316999726936726;0.4131516874739083;0.9999732224515621
14.382753;1.0921194183628582;-4.58790798895097e-05;-4.2030534684554264e-05;0.45115151577420914;0.41307903315989675;1.1020093634291623;0.9999284277140086;10.000019857140748;-0.4167699984092856;0.4352790442154983;0.43521792689393857;-1.2047243299079695e-08;-0.41312199747440387;0.4131032005479719;0.9999730582392053
14.392753;1.0921151707734165;-4.652253273837167e-05;-4.262052113250861e-05;0.45109907730212245;0.41303241065864094;1.1020042165021764;0.9999287150348422;10.000017467590592;-0.4167699973831031;0.43527860247969846;0.43521696381331265;-1.1856955927092523e-08;-0.4130739976658716;0.41305471351560147;0.9999728637515697
14.402753;1.0921119034424391;-4.71736876108339e-05;-4.321751252675997e-05;0.45104584120890834;0.4129846704842878;1.1019989767922056;0.9999290460437755;10.000014620507201;-0.41676999636380857;0.4352781794068122;0.43521597592993705;-1.1646386685595536e-08;-0.4130269978432823;0.41300722746944507;0.9999726434460213
14.412753;1.0921076195614365;-4.619648702459142e-05;-4.2323324331225574e-05;0.4509921893264736;0.41293691893168827;1.1019936392298497;0.999929420483699;10.000011302492942;-0.41676999535223014;0.4352777755553445;0.43521496536695664;-1.1418571520161052e-08;-0.41297899800591065;0.41295874376887587;0.9999723998118437
14.422753;1.0921033080465063;-4.684552098681899e-05;-4.291837544677476e-05;0.45093854107850606;0.4128891661275073;1.1019882006480846;0.9999298393915347;10.000007497728268;-0.4167699943487724;0.4352773913643937;0.43521393436510697;-1.117676749538497e-08;-0.41293199815301246;0.41291126378902826;0.9999721336706774
14.432753;1.092099970896685;-4.628320250055904e-05;-4.240403144031829e-05;0.45088529861225646;0.412841400528855;1.1019836594760781;0.9999303047019205;10.000003208136016;-0.41676999335322473;0.4352770274777566;0.4352128858876355;-1.0924009821119899e-08;-0.4128839982842227;0.4128627889790914;0.9999718447549211
14.442753;1.0920956075423582;-4.651924422747688e-05;-4.262082224522697e-05;0.4508316482381198;0.4127936315855145;1.1019780161389796;0.9999308190405332;9.999998468812212;-0.41676999236467677;0.435276684620944;0.4352118238448088;-1.0662907407425636e-08;-0.4128359983996693;0.412814320856828;0.9999715328337238
14.452753;1.0920912009504105;-4.595481635477389e-05;-4.210452164610592e-05;0.4507779856715083;0.4127458474331115;1.1019722732107187;0.9999313852232199;9.999993340260035;-0.41676999138170967;0.43527636328138075;0.43521075250228664;-1.0395709888302648e-08;-0.4127889984996744;0.41276686081812475;0.9999711980547359
14.462753;1.0920867530981049;-4.6185065615021255e-05;-4.23159488877099e-05;0.45072553809015115;0.41269916840513804;1.101966434421178;0.9999320055435654;9.999987891963318;-0.41676999040270846;0.4352760634260347;0.4352096758557559;-1.0124432918745325e-08;-0.4127409985844642;0.412718409870521;0.999970840139783
14.472753;1.0920832487285135;-4.6835788740342714e-05;-4.291237960564004e-05;0.4506722806332685;0.4126513653662113;1.10196050303624;0.9999326810902253;9.99998219300557;-0.416769989426081;0.43527578437781306;0.4352085972385457;-9.850899290631327e-09;-0.41269399865415335;0.4126709684172742;0.9999704582056193
14.482753;1.0920786890236667;-4.627117352012447e-05;-4.239580801050885e-05;0.4506185966380038;0.41260354258874193;1.1019544807439703;0.9999334110926459;9.999976310372277;-0.4167699884504253;0.43527552501414885;0.43520751901404736;-9.576715029258456e-09;-0.41264599870895574;0.41262253632901696;0.9999700516750318
14.492753;1.0920740762070758;-4.650712631277783e-05;-4.2612370042017113e-05;0.45056491178538627;0.4125557091491425;1.1019483680004554;0.9999341934116173;9.999970310747269;-0.41676998747477584;0.4352752841547611;0.43520644267500186;-9.303388797815522e-09;-0.4125979987494372;0.41257411321502624;0.9999696211282572
14.502753;1.092070397914429;-4.5944400887089224e-05;-4.209742274762326e-05;0.45051162228005587;0.41250785303589793;1.1019431654100387;0.9999350258874159;9.99996425923856;-0.4167699864987653;0.4352750607457304;0.43520536935107695;-9.032493007939903e-09;-0.4125509987764697;0.41252669869455194;0.9999691684442147
14.512753;1.0920656554369348;-4.65870498334134e-05;-4.268638855971045e-05;0.45045912893162554;0.4124610949028351;1.1019368748451;0.9999359066507122;9.999958215878081;-0.4167699855225208;0.43527485381586345;0.43520430020685535;-8.765602663249217e-09;-0.41250299879085156;0.41247829270636793;0.9999686963200084
14.522753;1.0920608501436986;-4.68229202977131e-05;-4.290279443942035e-05;0.4504054136344609;0.41241320649329266;1.1019304990850245;0.9999368337285724;9.9999522386928;-0.4167699845464516;0.43527466242511753;0.43520323660494037;-8.504216467260313e-09;-0.4124559987930522;0.41243089559759905;0.999968207432986
14.532753;1.0920569696998845;-4.6259982923818034e-05;-4.2387563302577644e-05;0.450352092154649;0.41236529282608403;1.101924039989272;0.9999378052910487;9.999946388158952;-0.41676998357108913;0.4352744855555738;0.4352021803935731;-8.249720956264363e-09;-0.41240799878326134;0.4123825079784928;0.9999677037831759
14.542753;1.0920520211716334;-4.6495808817865705e-05;-4.260387460738238e-05;0.4502983552767569;0.41231736392334767;1.1019174973399193;0.9999388198869624;9.999940722464666;-0.4167699825969606;0.43527432202609917;0.43520113430615565;-8.003194544726516e-09;-0.4123609987614907;0.4123351307825793;0.9999671868664788
14.552753;1.0920469929462522;-4.592497535778648e-05;-4.20813884329284e-05;0.4502458134022528;0.41227051970991724;1.1019108694685191;0.9999398757197867;9.999935291905459;-0.41676998162452283;0.4352741707818224;0.4352001021260439;-7.765244041433919e-09;-0.41231299872761057;0.4122867652420933;0.9999666585765878
14.562753;1.0920418885654313;-4.65730160286011e-05;-4.267516864924879e-05;0.45019205386268984;0.41222254815208514;1.1019041545434904;0.9999409699269495;9.999930142141645;-0.41676998065413967;0.4352740312219534;0.4351990885843794;-7.53605040387701e-09;-0.4122659986814323;0.41223941253073904;0.9999661217003875
14.572753;1.0920377128615835;-4.6810746777332905e-05;-4.289310307176441e-05;0.4501386978660981;0.4121745549039155;1.1018983514538498;0.9999420990579265;9.999925319581058;-0.4167699796859822;0.43527390293975515;0.4351980992328644;-7.315503394193178e-09;-0.4122179986228834;0.4121910736558119;0.999965579491983
14.582753;1.0920324572123679;-4.624545916082786e-05;-4.237559974402069e-05;0.4500849101147104;0.4121265346573307;1.101891459881887;0.9999432601305578;9.999920869425477;-0.41676997872001503;0.4352737851946419;0.43519714027467893;-7.103410878675325e-09;-0.4121709985520713;0.4121437496017938;0.999965035046742
14.592753;1.0920271266900725;-4.688750124408821e-05;-4.296380538904497e-05;0.45003232852046265;0.41207960922323106;1.1018844802053478;0.999944450886213;9.999916828492145;-0.41676997775629465;0.4352736765736475;0.4351962180923053;-6.89970599335793e-09;-0.4121239984691261;0.4120964413559792;0.9999644907536482
14.602753;1.092022725533353;-4.5911968422815045e-05;-4.207046682112736e-05;0.4499789285864515;0.4120315459350462;1.1018774134612432;0.9999456691727131;9.999913222030392;-0.4167699767953454;0.4352735749241635;0.43519533868725585;-6.704390715159738e-09;-0.4120759983740608;0.4120481500626271;0.9999639476975489
14.612753;1.0920172441323763;-4.655387222711966e-05;-4.2658488948509655e-05;0.4499263195397651;0.411984577564375;1.101870260761407;0.9999469124797755;9.99991006641043;-0.4167699758383064;0.43527347764648505;0.43519450752755184;-6.51725466309033e-09;-0.412028998266835;0.41200087719841416;0.9999634055488676
14.622753;1.0920116931699124;-4.557630604545794e-05;-4.1763256193863324e-05;0.44987247909787736;0.4119364719035231;1.1018630231132447;0.9999481780872205;9.999907371024893;-0.41676997488692313;0.43527338191772325;0.4351937296219606;-6.337697242133341e-09;-0.4119809981476055;0.4119526243509578;0.999962863498762
14.632753;1.0920070654993168;-4.6225824145393984e-05;-4.235816028874029e-05;0.44981903907633647;0.4118883515518769;1.1018557022353699;0.9999494637332146;9.999905137671972;-0.41676997394351795;0.43527328442296115;0.43519300935848987;-6.164811509809562e-09;-0.41193399801705527;0.41190539287169425;0.9999623214028523
14.642753;1.092001369000988;-4.686748499364877e-05;-4.294588583812063e-05;0.44976638391698326;0.4118413239342869;1.1018493011243504;0.9999507682771385;9.999903363562941;-0.41676997301080915;0.4352731811422683;0.4351923501813082;-5.997709713176836e-09;-0.41188699787644906;0.41185818373166305;0.9999617793451032
14.652753;1.0919956123338894;-4.588983029136985e-05;-4.205047892427462e-05;0.4497124941567375;0.4117931636964011;1.1018418239941787;0.9999520915647071;9.9999020487916;-0.4167699720915513;0.43527306775187147;0.43519175441076113;-5.835893066035948e-09;-0.41183899772724775;0.4118099975604249;0.99996123586472
14.662753;1.0919907906510693;-4.653333653396487e-05;-4.2639811112499834e-05;0.44966021348714963;0.4117461061373206;1.101834276161545;0.9999534339397628;9.999901200763212;-0.4167699711883191;0.435272940211484;0.4351912233601224;-5.679272920437401e-09;-0.41179199757077756;0.4117628348234629;0.9999606873837494
14.672753;1.091984913320248;-4.596737419159447e-05;-4.212141518150479e-05;0.44960628019712995;0.411697921589315;1.101826663932775;0.9999547962927132;9.999900833574674;-0.41676997030355184;0.43527279501446;0.4351907576693244;-5.527834022622459e-09;-0.4117449974082151;0.4117156960231294;0.99996012942603
14.682753;1.0919789889345641;-4.620274532378442e-05;-4.233693550683993e-05;0.4495523303299589;0.41164973481514616;1.1018189942444432;0.9999561804334869;9.9999009660423;-0.41676996943965977;0.435272629148283;0.4351903575699525;-5.3814275595976585e-09;-0.4116979972405848;0.4116685818658737;0.9999595576049961
14.692753;1.0919740113125396;-4.6845992174417396e-05;-4.2925975205951894e-05;0.4494999766161061;0.41160265439988464;1.1018112739985098;0.9999575893533534;9.999901615936496;-0.4167699685989899;0.4352724399905725;0.43519002284530006;-5.239849708027702e-09;-0.4116499970687846;0.4116204932684058;0.9999589676826312
14.702753;1.0919679937514877;-4.586243595742401e-05;-4.202503124377802e-05;0.4494471788390272;0.4115555665728839;1.1018045094438995;0.999959026971213;9.999902791217627;-0.4167699677835406;0.4352722252943421;0.43518975272257177;-5.1029169545254e-09;-0.4116029968938646;0.4115734310871631;0.9999583555419198
14.712753;1.0919619319817544;-4.6509288018453276e-05;-4.261737918156422e-05;0.44939314137214165;0.4115073729753007;1.101796705922678;0.999960496797509;9.999904489026521;-0.41676996699475166;0.43527198319235627;0.4351895460880613;-4.970459067347071e-09;-0.4115559967173534;0.41152639599771557;0.9999577172141724
14.722753;1.0919568373399595;-4.59391843115291e-05;-4.20950408430304e-05;0.44934069099970114;0.41146028737658225;1.101788867907927;0.9999620000545086;9.999906703915885;-0.4167699662337754;0.43527171236556206;0.43518940181872573;-4.842347239686501e-09;-0.41150899654112294;0.4114793887550091;0.999957049048579
14.732753;1.0919507216133544;-4.61743787235185e-05;-4.23103132750396e-05;0.4492865909914807;0.411412100095081;1.1017809994575456;0.9999635350332415;9.999909434009428;-0.41676996550189743;0.4352714125210385;0.43518931894248786;-4.718571167433295e-09;-0.4114619963669155;0.41143241028324107;0.9999563483956373
14.742753;1.0919445817670326;-4.5602143087088986e-05;-4.1786020739555624e-05;0.44923366295627304;0.41136502476288306;1.1017731052425512;0.9999650984530648;9.999912678160115;-0.41676996480058903;0.4352710846406626;0.43518929663549244;-4.5992500312546206e-09;-0.4114149961961925;0.41138546141738663;0.9999556140843834
14.752753;1.0919394278976464;-4.625063605930059e-05;-4.2379776874217384e-05;0.44917990517162254;0.4113168520191563;1.1017661917480677;0.9999666872100973;9.9999164263257;-0.4167699641312544;0.4352707308222574;0.43518933403861826;-4.484516803792692e-09;-0.4113679960302962;0.41133854276324405;0.999954845833207
14.762753;1.091933268461361;-4.647997075246039e-05;-4.25896355108445e-05;0.4491269169476451;0.4112698009547153;1.101758267817453;0.9999682990978259;9.999920649847896;-0.4167699634949949;0.435270354171296;0.4351894298858313;-4.374455488747838e-09;-0.4113209958705601;0.41129165473919854;0.9999540431685427
14.772753;1.0919280953945731;-4.5909498840628944e-05;-4.206686039677663e-05;0.449074297720559;0.41122275673152603;1.101750343771211;0.9999699328642344;9.999925301001811;-0.416769962892487;0.435269958605659;0.43518958211090236;-4.26911957203717e-09;-0.41127399571825785;0.4112447975146846;0.999953204674892
14.782753;1.0919219177443318;-4.613878249311477e-05;-4.2276637701556274e-05;0.4490212396719852;0.41117573107729993;1.1017424297890537;0.9999715874385922;9.99993032479489;-0.4167699623239445;0.4352695481658058;0.4351897879453186;-4.16853150565515e-09;-0.4112269955744583;0.41119797087017357;0.9999523278419287
14.792753;1.0919157240026736;-4.557193449357673e-05;-4.175718137476418e-05;0.44896692476533656;0.4111276030907523;1.101735535079369;0.9999732606604956;9.999935672142062;-0.41676996178909614;0.43526912627915;0.43519004449917287;-4.072809029270784e-09;-0.4111799954400054;0.41115117403627044;0.9999514093782925
14.802753;1.0919105146271157;-4.621428308062416e-05;-4.2345244024700466e-05;0.4489142030235897;0.4110806060416845;1.1017276673359018;0.9999749494681134;9.999941305100178;-0.4167699612870485;0.43526869565470155;0.43519034896522035;-3.982312719627981e-09;-0.41113299531553105;0.41110440544793325;0.9999504457242249
14.812753;1.0919042875400455;-4.644345992553326e-05;-4.2554890127498714e-05;0.4488610346149148;0.4110336237842385;1.1017198322402812;0.9999766514621907;9.999947195432078;-0.4167699608161543;0.4352682585867841;0.4351906984366209;-3.897451224275714e-09;-0.4110859952014448;0.41105766255863446;0.9999494340003204
14.822753;1.0918980242303886;-4.587063345311283e-05;-4.2029919948993834e-05;0.44880782011675724;0.4109866508302652;1.1017120347336697;0.9999783657376359;9.999953319608698;-0.416769960374107;0.4352678170526236;0.4351910900757573;-3.818301599338341e-09;-0.41103899509811515;0.41101094192641763;0.999948373034034
14.832753;1.0918927185389002;-4.651273115073762e-05;-4.261773884735069e-05;0.4487549832225451;0.4109396972380807;1.1017042807234305;0.9999800919627555;9.999959651975615;-0.4167699599581677;0.4352673724716786;0.4351915214363024;-3.744520635118009e-09;-0.41099199500600947;0.4109642396461187;0.9999472635621547
14.842753;1.0918863634122664;-4.553452412566182e-05;-4.1721433920446364e-05;0.44870047904156163;0.4108916406726634;1.1016975762957602;0.9999818287243271;9.999966159069372;-0.4167699595654337;0.4352669254960821;0.43519199037643325;-3.67551854974634e-09;-0.41094499492559916;0.4109175518851892;0.9999461078396387
14.852753;1.0918809382627095;-4.617647038246956e-05;-4.230911349705621e-05;0.44864756321747035;0.4108447130657572;1.101689925921335;0.9999835733536605;9.999972803154366;-0.4167699591931971;0.43526647638564575;0.43519249468206644;-3.6106371434400704e-09;-0.4108979948572815;0.4108708752403037;0.9999449091817117
14.862753;1.0918744434731202;-4.640548136870628e-05;-4.2518594568153245e-05;0.4485941994856168;0.4107977977016187;1.1016823326784961;0.9999853233042738;9.999979557017818;-0.4167699588391732;0.43526602578098705;0.4351930317837837;-3.5493539331835294e-09;-0.41085199480140977;0.4108252070279464;0.9999436716570227
14.872753;1.0918678628706617;-4.583228629921513e-05;-4.1993265707897744e-05;0.4485407890731595;0.41075088920233443;1.1016748000546188;0.999987076752883;9.999986412507395;-0.41676995850131227;0.43526557479640016;0.4351935987582123;-3.4913348197263825e-09;-0.4108049947582384;0.4107785454907341;0.9999423999323845
14.882753;1.0918621967202051;-4.647398314104165e-05;-4.2580735504816566e-05;0.44848775556677184;0.4107039984166417;1.1016683326401993;0.9999888318244393;9.999993373158658;-0.41676995817752394;0.43526512431767433;0.43519419257072617;-3.4362675701884407e-09;-0.4107579947277291;0.41073188974309793;0.9999410984351194
14.892753;1.0918554472011672;-4.548989975188993e-05;-4.167903780708837e-05;0.4484342668046435;0.4106571152481335;1.101660935108242;0.9999905857332445;10.00000045025152;-0.41676995786588716;0.4352646746437708;0.4351948102826565;-3.383972131201249e-09;-0.410711994709481;0.41068623956061334;0.9999397702087063
14.902753;1.0918496036611498;-4.613144844336152e-05;-4.226639053042232e-05;0.448381150585653;0.4106102504268087;1.1016536113986513;0.9999923344442931;10.000007668905887;-0.41676995756501223;0.435264225903329;0.43519544890249984;-3.3346872423714084e-09;-0.41066499470283857;0.4106395950848337;0.9999384175172954
14.912753;1.0918426752093227;-4.636029830389137e-05;-4.2475759848404245e-05;0.4483275829928944;0.4105633990738411;1.1016473641244655;0.9999940728022725;10.00001506510789;-0.4167699572739764;0.43526377853515963;0.4351961049730184;-3.2889753383883997e-09;-0.4106189947068754;0.4105939564545203;0.9999370437801395
14.922753;1.0918356527054232;-4.578674093962711e-05;-4.1950123161546706e-05;0.4482739649203279;0.41051655651712976;1.1016401930341326;0.9999957952080577;10.000022672650589;-0.41676995699219466;0.4352633332671355;0.4351967742930769;-3.2475220699022623e-09;-0.4105719947202848;0.4105473235400063;0.9999356542094229
14.932753;1.0918295423522315;-4.642230613353786e-05;-4.253203433561569e-05;0.448221933878656;0.41047084566749537;1.1016330942729216;0.9999974967391265;10.000030515974752;-0.4167699567194433;0.4352628908633295;0.4351974518027112;-3.211168260535654e-09;-0.4105259947414301;0.41050169590673996;0.9999342548769603
14.942753;1.0918223514229402;-4.5438098509484194e-05;-4.163024625517951e-05;0.44816823445197584;0.41042403563601404;1.101626061645068;0.999999173968938;10.000038610912911;-0.41676995645565906;0.4352624522106261;0.43519813166098203;-3.1808925441739566e-09;-0.4104789947684226;0.4104550730023785;0.9999328519586045
14.952753;1.091816073243645;-4.6079262009357594e-05;-4.2217309590897365e-05;0.4481149097525972;0.4103772499798148;1.1016200880087894;1.000000824756079;10.00004696750949;-0.41676995620067536;0.43526201880888193;0.4351988078479802;-3.1576594169208213e-09;-0.41043299479912687;0.41040945444244903;0.9999314518908476
14.962753;1.091808719903609;-4.630796755704859e-05;-4.242660056832864e-05;0.44806113940219267;0.4103304853967868;1.1016131658908213;1.000002447525846;10.00005559412686;-0.41676995595418653;0.43526159301178796;0.435199474860762;-3.142263797014724e-09;-0.4103859948313524;0.4103628401695875;0.9999300617165886
14.972753;1.0918022841821051;-4.5730319503901754e-05;-4.1897211954323534e-05;0.44800895044857864;0.4102848490571079;1.1016062875610473;1.000004041072521;10.000064500744642;-0.416769955715877;0.43526117762053224;0.43520012794326846;-3.135119484870634e-09;-0.41033999486319234;0.41031723048635255;0.9999286886969324
