time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.982753;1.0917947720631058;-4.636927996033107e-05;-4.248233129358475e-05;0.44795511349105854;0.4102381302433317;1.1016004447466394;1.0000056049641126;10.000073698916713;-0.4167699554856181;0.43526077540216157;0.43520076330152946;-3.136152013949192e-09;-0.41029399489322405;0.41027162599393086;0.99992733967376
14.992753;1.0917881876081474;-4.538696764047052e-05;-4.158225926571639e-05;0.44790165691008804;0.41019143024525284;1.1015936291003354;1.000007140014547;10.000083196813549;-0.4167699552635095;0.43526038903519587;0.4352013783934414;-3.14509456366587e-09;-0.41024699492058875;0.41022502731884347;0.9999260211488669
15.002753;1.0917805191477368;-4.602007567489687e-05;-4.2162033287867567e-05;0.44784898490579395;0.4101458710171742;1.1015868332113465;1.000008648170786;10.00009299244548;-0.41676995504980224;0.43526002116724005;0.43520197167571006;-3.1619736044120527e-09;-0.41020099494487006;0.4101794348444527;0.9999247392324383
15.012753;1.0917727684974592;-4.6658835044674114e-05;-4.274699465523171e-05;0.44779508190124084;0.4100992253083089;1.101581050702995;1.0000101316757957;10.000103075769164;-0.41676995484488605;0.43525967414488237;0.4352025419092096;-3.1872355472526756e-09;-0.4101549949656837;0.41013384868301234;0.9999234987679254
15.022753;1.0917659370823511;-4.567075227448474e-05;-4.184163579682013e-05;0.4477427830861198;0.41005371015801717;1.1015742759508504;1.0000115923958266;10.000113433977663;-0.4167699546492006;0.4352593496131844;0.4352030877073171;-3.2213598254703705e-09;-0.41010899498236614;0.4100882687342168;0.9999223031352628
15.032753;1.0917580118656014;-4.630940585270337e-05;-4.242650932644034e-05;0.4476888523733988;0.4100071139713155;1.1015675039171235;1.0000130318913507;10.000124045624359;-0.4167699544631192;0.4352590483314158;0.43520360739605685;-3.2645073330142873e-09;-0.41006299499411764;0.4100426947610158;0.999921155271824
15.042753;1.091750998866074;-4.5321325046245205e-05;-4.1521145853710556e-05;0.44763653035883744;0.40996164893488396;1.1015617296243507;1.0000144517202327;10.0001348727974;-0.4167699542870574;0.43525877012527936;0.43520409877945315;-3.316690805949559e-09;-0.4100169950003158;0.409997126459221;0.9999200580766122
15.052753;1.0917428855049118;-4.5959878814131484e-05;-4.210593645727687e-05;0.4475825804058606;0.4099151039746785;1.1015549484030571;1.0000158534608887;10.000145864909836;-0.41676995412173057;0.4352585140000641;0.4352045591378161;-3.3781086910944962e-09;-0.4099709950004411;0.40995156350246625;0.9999190138355856
15.062753;1.091735672853894;-4.659460683695957e-05;-4.268719227457703e-05;0.4475302456913166;0.40986969708798343;1.1015481570312948;1.0000172383914603;10.000156971365254;-0.4167699539682473;0.4352582784966848;0.43520498595443236;-3.4491924488322655e-09;-0.4099249949937666;0.4099060057331022;0.9999180244206316
15.072753;1.0917273611545077;-4.560453297004073e-05;-4.1780036611709896e-05;0.44747749038918544;0.4098243131514778;1.101542353785235;1.0000186071973598;10.000168153451265;-0.4167699538279056;0.43525806202837136;0.4352053776476985;-3.5304762245242744e-09;-0.4098789949794616;0.4098604533500995;0.9999170920571893
15.082753;1.0917199362245582;-4.624489453529028e-05;-4.2366462099841655e-05;0.44742392955910976;0.40977785259674065;1.1015355377702485;1.0000199602676332;10.00017938648529;-0.41676995370187253;0.43525786292440566;0.4352057334572998;-3.6224570603375435e-09;-0.409832994957014;0.4098149067693058;0.9999162192611256
15.092753;1.0917114034773299;-4.525483256269577e-05;-4.1459309172894674e-05;0.4473711625619483;0.4097325281293645;1.1015287093986272;1.0000212979464242;10.00019065131127;-0.4167699535910279;0.43525767920720265;0.4352060528730706;-3.72549265459094e-09;-0.4097869949263728;0.40976936632584665;0.9999154086470403
15.102753;1.0917037499575508;-4.588937506604366e-05;-4.2040408530431026e-05;0.44731880460840034;0.40968723984805905;1.1015228712231275;1.0000226197741025;10.000201922886985;-0.4167699534961087;0.4352575084669589;0.4352063355307385;-3.839807711564107e-09;-0.4097409948877991;0.40972383213372754;0.9999146632137799
15.112753;1.0916949767623745;-4.652187236115577e-05;-4.261967656349488e-05;0.44726603359866735;0.409641983262317;1.1015160272338473;1.0000239238387558;10.000213163860415;-0.4167699534179964;0.43525734810874767;0.4352065815310161;-3.965556605479627e-09;-0.4096949948417479;0.40967830406378697;0.9999139860818439
15.122753;1.0916870848739608;-4.553951343038123e-05;-4.171952315625427e-05;0.4472124538497455;0.4095956426364864;1.1015101811709702;1.0000252074598213;10.000224326877738;-0.4167699533578447;0.4352571957051615;0.4352067912973724;-4.102799106026707e-09;-0.4096499947887606;0.40963378181935284;0.999913379329128
15.132753;1.0916780626390752;-4.6171927990543074e-05;-4.2298710289523305e-05;0.44715968092503094;0.40955045070611124;1.1015033356647708;1.0000264678595625;10.00023536487483;-0.4167699533168445;0.4352570491907772;0.43520696517819124;-4.251351965521438e-09;-0.4096039947293211;0.4095882651064379;0.9999128430201913
15.142753;1.0916699201955575;-4.518386539431294e-05;-4.139330853014783e-05;0.44710731526585135;0.4095052854749262;1.101496492333989;1.0000277019115758;10.0002462403994;-0.41676995329582367;0.43525690703479536;0.4352071035285675;-4.4106073750932645e-09;-0.40955799466380394;0.40954275365230697;0.9999123755733162
15.152753;1.0916606517801961;-4.581620018102747e-05;-4.1972411048583345e-05;0.4470545462072286;0.4094601562765422;1.1014906519013552;1.000028906504814;10.00025692208232;-0.41676995329514355;0.43525676839016647;0.43520720694384984;-4.579458555219238e-09;-0.4095129945924757;0.4094982471640343;0.9999119750048896
15.162753;1.0916522684089405;-4.645044311692356e-05;-4.255321993848247e-05;0.4470021895044285;0.40941505633157177;1.1014838144616723;1.0000300799954704;10.000267372883718;-0.41676995331493544;0.43525663287802757;0.43520727630725503;-4.756410840783969e-09;-0.40946699451561086;0.40945274551772126;0.999911639620723
15.172753;1.0916437839220772;-4.546238675369126e-05;-4.164778511563797e-05;0.4469498322229593;0.40936997867483155;1.1014779805044368;1.0000312230094104;10.00027754735358;-0.41676995335531897;0.4352565000205075;0.4352073127646286;-4.939796899646861e-09;-0.40942199443383614;0.40940824905241247;0.999911367864505
15.182753;1.0916341998978933;-4.608885112657607e-05;-4.222149250325816e-05;0.44689828582648305;0.40932604319078936;1.1014711517324307;1.0000323377697324;10.000287400777408;-0.41676995341641876;0.43525636891984837;0.435207317662979;-5.127875415641763e-09;-0.40937699434840635;0.4093637586935929;0.9999111577008439
15.192753;1.0916255366530372;-4.510081166088938e-05;-4.131604538197209e-05;0.4468459364990075;0.4092810159745343;1.1014653306654747;1.000033426966234;10.00029689740537;-0.41676995349826806;0.43525623828781324;0.4352072925820293;-5.318733313129702e-09;-0.4093309942610966;0.40931827570186324;0.999911005772086
15.202753;1.0916157939814193;-4.573291031418942e-05;-4.189490202428977e-05;0.44679318648104865;0.4092360176310772;1.1014585200337546;1.00003449295073;10.000306011017699;-0.4167699536006806;0.43525610639414186;0.4352072393878546;-5.510284632248752e-09;-0.4092859941738183;0.40927380111114664;0.9999109074276792
15.212753;1.091606983712821;-4.636690892851834e-05;-4.247545924866934e-05;0.44674085180834006;0.4091910423538129;1.1014527227502977;1.0000355370578202;10.000314724295295;-0.4167699537231649;0.43525597103888486;0.4352071599729159;-5.700591357866479e-09;-0.40924099408824943;0.40922933531777234;0.9999108580975005
15.222753;1.091597116418691;-4.537116820580999e-05;-4.156296050982655e-05;0.44668932484821644;0.40914719546104783;1.1014459420041174;1.0000365593538239;10.000323030735945;-0.4167699538650671;0.4352558297767646;0.43520705590442;-5.888128718365693e-09;-0.40919499400558307;0.40918387810292794;0.9999108542923039
15.232753;1.0915881883217775;-4.6005070121347684e-05;-4.2143422126815436e-05;0.4466370082613303;0.40910226444513037;1.101439181313054;1.0000375593811477;10.000330930537043;-0.4167699540258904;0.43525568018366967;0.4352069285571576;-6.07167975872911e-09;-0.4091499939264481;0.40913942898681827;0.999910893369004
15.242753;1.0915792148370793;-4.501702259816882e-05;-4.123791435238445e-05;0.4465847006237313;0.4090573492478403;1.1014334444988334;1.0000385372125278;10.000338418956918;-0.41676995420549906;0.43525552003617135;0.43520677951864256;-6.250211632001502e-09;-0.4091049938510618;0.4090949875947695;0.9999109734211553
15.252753;1.091569192524381;-4.5643136269551913e-05;-4.181127696485366e-05;0.4465332156539895;0.40901357045902303;1.1014267354905727;1.0000394938902;10.000345480272237;-0.4167699544041392;0.43525534743417343;0.4352066105479121;-6.422895224431404e-09;-0.40905999377946045;0.40905055365906845;0.9999110937549978
15.262753;1.0915601318716859;-4.627686097960599e-05;-4.239157904083604e-05;0.4464809446554444;0.4089686993167527;1.1014210582608124;1.0000404310184416;10.00035209391227;-0.4167699546223115;0.43525516080595505;0.4352064230298944;-6.588995471569249e-09;-0.4090149937117138;0.40900612682375803;0.9999112547894081
15.272753;1.0915500433017375;-4.5281104390899004e-05;-4.147903123710954e-05;0.4464294937286354;0.4089249510976266;1.1014144168691944;1.0000413494490172;10.000358245208123;-0.4167699548605012;0.43525495872360265;0.4352062175743777;-6.747667947408598e-09;-0.408969993648125;0.4089617066925975;0.9999114571312521
15.282753;1.0915409229151716;-4.5914727318494325e-05;-4.205924627305109e-05;0.44637726521996085;0.4088801122464778;1.1014088149875736;1.0000422477708892;10.000363930868746;-0.4167699551189841;0.4352547395201726;0.43520599428864426;-6.897867284852877e-09;-0.40892499358921025;0.40891729309452957;0.9999117010499939
15.292753;1.0915317853268554;-4.492094019445895e-05;-4.114845871259683e-05;0.4463262704522376;0.4088363929297738;1.1014032550298096;1.0000431217176575;10.00036915755914;-0.41676995539786593;0.4352545010251021;0.435205753533533;-7.038383275789858e-09;-0.4088799935353612;0.40887288624727575;0.9999119868753961
15.302753;1.0915216257046787;-4.554677760486693e-05;-4.1721590417206684e-05;0.4462748973144484;0.4087926910626952;1.1013967378493585;1.0000439646030308;10.000373938309727;-0.41676995569719394;0.4352542408719276;0.4352054962996218;-7.1679635995959e-09;-0.4088349934866182;0.4088284866602332;0.9999123151582221
15.312753;1.0915124578312234;-4.57714321512969e-05;-4.192713377595386e-05;0.446222750457216;0.40874788942933166;1.1013912631126905;1.0000447686441432;10.00037829244086;-0.41676995601702843;0.43525395712745985;0.43520522384941773;-7.2854183431186975e-09;-0.4087909934430034;0.4087850949547124;0.9999126859324723
15.322753;1.091503277285679;-4.5186400263941495e-05;-4.1390852044810434e-05;0.4461718378050796;0.4087042042893304;1.1013848296856696;1.0000455265656618;10.00038225121407;-0.4167699563575688;0.4352536485552621;0.43520493740933613;-7.389586990745977e-09;-0.40874599340502793;0.4087407117483455;0.9999130981513689
15.332753;1.0914930945479793;-4.5812055189600165e-05;-4.196384787851621e-05;0.446120552154397;0.4086605344191789;1.1013794358790838;1.0000462321299532;10.000385859439062;-0.4167699567192876;0.4352533144563733;0.43520463823578515;-7.479289604791705e-09;-0.40870099337378357;0.4086963376752215;0.9999135500298068
15.342753;1.0914839204704705;-4.603094667032276e-05;-4.216413923815886e-05;0.446069708246551;0.40861687380209294;1.1013730794304495;1.0000468799916844;10.000389167028391;-0.41676995710280107;0.43525295457089624;0.43520432762971606;-7.55338741758675e-09;-0.40865699335076255;0.408652973550481;0.9999140395416668
15.352753;1.0914737520728144;-4.544378316135646e-05;-4.16259618943309e-05;0.44601848018759416;0.408573216288305;1.1013677572144556;1.0000474662417072;10.000392221306436;-0.4167699575085232;0.43525256910302723;0.43520400690171;-7.610715779964914e-09;-0.4086119933375909;0.4086086202518927;0.9999145645894364
15.362753;1.091464605231253;-4.566265632173292e-05;-4.182625623225396e-05;0.4459677010900028;0.4085295718097584;1.1013614657065405;1.0000479892016578;10.000395064429297;-0.416769957936542;0.43525215865517625;0.43520367727864867;-7.649775611746938e-09;-0.40856799333569266;0.40856527827163297;0.999915123421605
15.372753;1.0914554763556779;-4.507736223453475e-05;-4.128976731457635e-05;0.44591694637799684;0.4084859293821758;1.101356202070111;1.0000484491761186;10.000397731929349;-0.4167699583867818;0.43525172403522644;0.4352033397439765;-7.66850523837464e-09;-0.4085229933461232;0.408520947510341;0.9999157153321695
15.382753;1.0914463743970348;-4.570468942288262e-05;-4.186432068294705e-05;0.44586622780110524;0.40844229881011745;1.101350964197665;1.0000488475353577;10.000400250312454;-0.4167699588590664;0.4352512658290664;0.435202995134902;-7.664380244024113e-09;-0.4084789933695462;0.40847762746372346;0.9999163409331586
15.392753;1.0914363065520052;-4.592154228415252e-05;-4.20628401430011e-05;0.44581513083121327;0.408398673552534;1.1013447502394964;1.0000491868243646;10.000402631890472;-0.4167699593530277;0.43525078415120394;0.4352026443789394;-7.634738280892895e-09;-0.40843499340631884;0.4084343176946921;0.9999170017943135
15.402753;1.0914272651295776;-4.533607648412595e-05;-4.152622187937761e-05;0.4457644600566275;0.40835504626787156;1.1013395589034;1.0000494713761547;10.000404874528865;-0.41676995986817095;0.4352502789896531;0.43520228852808546;-7.577109307912491e-09;-0.40838999345673804;0.4083900183201109;0.9999176998928889
15.412753;1.0914182620590231;-4.555487313923255e-05;-4.172650789150351e-05;0.44571381949134437;0.40831142514170377;1.1013333893728379;1.0000497063590816;10.000406971940079;-0.4167699604040731;0.43524975049292564;0.43520192862117124;-7.489524937128634e-09;-0.4083459935211607;0.4083467299631378;0.9999184373446172
15.422753;1.0914082916309698;-4.4961640847040485e-05;-4.1182829369139385e-05;0.44566399510521004;0.4082689084966353;1.1013282400661666;1.0000498957683814;10.00040892347535;-0.416769960960449;0.43524919893676645;0.43520156567864143;-7.370822235448317e-09;-0.40830199360001473;0.4083034532777196;0.9999192162584127
15.432753;1.0913993678419855;-4.51804156476923e-05;-4.138312167334423e-05;0.4456133903408494;0.40822528264971547;1.1013231075702345;1.0000500414902038;10.000410734819901;-0.4167699615370588;0.43524862482573456;0.4352012009614114;-7.220715933127549e-09;-0.40825799369386423;0.40826018861198843;0.9999200383709161
15.442753;1.0913904869577589;-4.58074065924176e-05;-4.195745964015883e-05;0.44556279674644733;0.4081816516381651;1.1013169869723811;1.0000501440562637;10.000412414790427;-0.4167699621335932;0.43524802902014165;0.4352008359791946;-7.039503644288043e-09;-0.40821399380334045;0.4082169360255011;0.9999209047717599
15.452753;1.0913806599347213;-4.5214001293576484e-05;-4.1413658576101075e-05;0.44551301203120647;0.40813912012408643;1.1013118727321063;1.0000502038859298;10.000413972437132;-0.41676996274967754;0.435247412626337;0.43520047203986545;-6.827595685424852e-09;-0.4081699939290001;0.4081736956125996;0.9999218161311326
15.462753;1.0913718967710806;-4.543271049897421e-05;-4.161394021341326e-05;0.4454624376987131;0.4080954757546607;1.101306758483116;1.0000502219099283;10.000415411727452;-0.41676996338493605;0.4352467768421773;0.43520010999288417;-6.585092690109206e-09;-0.4081259940712608;0.4081304677542499;0.9999227732732184
15.472753;1.091363191611438;-4.605379718097539e-05;-4.2182925985003394e-05;0.44541307852075934;0.4080529349911375;1.1013006362665854;1.0000501997342361;10.000416727752757;-0.4167699640389725;0.4352461229814624;0.43519975036795877;-6.3115762287707035e-09;-0.4080819942303318;0.4080872530475064;0.9999237774173061
15.482753;1.0913545562327767;-4.505983549603813e-05;-4.127211234240802e-05;0.4453625052855327;0.40800926974919044;1.101295496672812;1.0000501394770673;10.000417913526649;-0.4167699647114497;0.435245452475426;0.4351993936361163;-6.00620270281339e-09;-0.4080379944062794;0.40804405221913653;0.999924829696317
15.492753;1.0913449836137097;-4.5678838755984154e-05;-4.183926676078587e-05;0.4453127410782855;0.4079667112922781;1.1012903301826518;1.0000500430897106;10.000418970420435;-0.4167699654022914;0.43524476671232276;0.4351990405863467;-5.6679553497905816e-09;-0.4079949945992298;0.40800186611622563;0.9999259306006867
15.502753;1.091336481478454;-4.508709648735386e-05;-4.1297023696205725e-05;0.4452633783382488;0.40792413623277624;1.1012841288435953;1.0000499115573676;10.000419907319076;-0.41676996611157424;0.43524406708336055;0.4351986924334892;-5.295858142437778e-09;-0.4079509948093859;0.40795869552569836;0.9999270797547823
15.512753;1.0913280582040188;-4.530568895075427e-05;-4.149728873722852e-05;0.4452128083580834;0.40788044166085463;1.1012788870537453;1.0000497447389587;10.000420735274119;-0.41676996683915823;0.435243355294602;0.43519835022963294;-4.889075999259526e-09;-0.407906995036989;0.4079155408925158;0.9999282755925247
15.522753;1.0913197087421507;-4.5926441250400734e-05;-4.206606458914429e-05;0.44516344552960324;0.4078378419613068;1.1012736012301432;1.0000495422327345;10.000421471140545;-0.41676996758457446;0.43524263350320963;0.4351980140849023;-4.446962588135156e-09;-0.40786399528246897;0.40787340219712864;0.9999295150826044
15.532753;1.0913114482868644;-4.4926690837626284e-05;-4.115000301797452e-05;0.44511407450859203;0.407795218331731;1.1012672690405743;1.0000493046725851;10.000422138926856;-0.4167699683472961;0.4352419041238861;0.4351976829258733;-3.969234505427361e-09;-0.40781999554651643;0.40783027910007497;0.9999307942942092
15.542753;1.0913022749016672;-4.554536518122853e-05;-4.1716941178236934e-05;0.4450642943523412;0.4077525788078384;1.1012618889390073;1.0000490340546593;10.000422754936075;-0.4167699691270726;0.4352411695487131;0.43519735487676814;-3.456206480482643e-09;-0.4077769958299217;0.4077881712319736;0.9999321097182161
15.552753;1.0912942056967463;-4.575818484953353e-05;-4.1911972374370746e-05;0.44501491846910574;0.4077099165790018;1.1012564603385848;1.0000487327613925;10.000423311708385;-0.41676996992392407;0.435240431880727;0.4351970278762453;-2.9088622690123705e-09;-0.40773399613337463;0.4077460782086295;0.9999334590920922
15.562753;1.0912862373640977;-4.5166108803791796e-05;-4.1369485326072885e-05;0.44496552921292176;0.40766722561044283;1.1012509837811726;1.000048402842735;10.00042378157944;-0.41676997073780697;0.4352396926966858;0.43519670022657714;-2.328741677475206e-09;-0.4076899964573265;0.4077029993336689;0.999934840990813
15.572753;1.0912783783735467;-4.5786539035764834e-05;-4.193803578195773e-05;0.4449161397827628;0.40762451649514114;1.1012444606765321;1.0000480465120454;10.000424131501978;-0.4167699715683541;0.4352389531751342;0.4351963709815589;-1.7176558866799772e-09;-0.4076469968018744;0.40766093349842963;0.9999362540841032
15.582753;1.0912706357288198;-4.4786713108575494e-05;-4.102193574519177e-05;0.4448667406641229;0.4075817796623521;1.101238892971605;1.0000476669474128;10.000424329271329;-0.4167699724149405;0.4352382144879428;0.4351960399587337;-1.077400861284697e-09;-0.40760399716678253;0.4076188793854861;0.9999376975130282
15.592753;1.0912620013981975;-4.5399374042615224e-05;-4.1583426262826805e-05;0.44481814455434343;0.40754013798369726;1.1012332828045028;1.0000472682797994;10.000424342189778;-0.4167699732770392;0.43523747786956046;0.43519570734373525;-4.097646034232806e-10;-0.4075609975517909;0.4075768357113385;0.9999391721333903
15.602753;1.091254484842276;-4.5612087929433553e-05;-4.17784113046393e-05;0.44476874027339375;0.4074973659493253;1.1012276325938355;1.0000468549692878;10.000424137020282;-0.41676997415449657;0.4352367445064259;0.4351953733337137;2.8332419753852355e-10;-0.4075179979570133;0.4075348013882486;0.9999406810222088
15.612753;1.091247075916209;-4.501971743661272e-05;-4.123568516847241e-05;0.44471932407665604;0.40745457139304514;1.1012219459572847;1.0000464316387396;10.000423681654123;-0.4167699750474172;0.4352360156624116;0.43519503800729126;9.997680301774065e-10;-0.40747499838302603;0.40749277561664093;0.9999422286775964
15.622753;1.0912397835940222;-4.5226702072613455e-05;-4.1425437275165015e-05;0.4446711248662161;0.4074128777376461;1.1012152280656553;1.0000460033425604;10.00042294895068;-0.416769975955845;0.43523529287151946;0.43519470119425924;1.7372884590755091e-09;-0.4074319988306502;0.4074507578566171;0.9999438191904738
15.632753;1.0912325988253553;-4.584676509806093e-05;-4.199371802114789e-05;0.44462170899832015;0.40737005884072747;1.101209484872553;1.0000455754554995;10.000421918950595;-0.4167699768793841;0.43523457789904135;0.43519436244598564;2.49326606282637e-09;-0.4073889993007885;0.4074087475570515;0.9999454543560065
15.642753;1.0912255311458563;-4.484117027181769e-05;-4.107235379592907e-05;0.4445735007946131;0.40732833290051074;1.1012037229283267;1.0000451532116463;10.000420573325188;-0.4167699778169228;0.4352338724147379;0.4351940214166588;3.264478757369989e-09;-0.40734599979432257;0.40736674377844323;0.9999471334054488
15.652753;1.0912185701231936;-4.546111270322478e-05;-4.164053933733938e-05;0.44452408356576245;0.4072854893599176;1.101197950242056;1.000044741439246;10.000418888443173;-0.41676997876674177;0.4352331776303958;0.4351936783799605;4.0471082360114895e-09;-0.407304000311949;0.4073257450583618;0.9999488541773355
15.662753;1.0912117181848964;-4.486275298573194e-05;-4.109234366556592e-05;0.44447587368291736;0.4072437415909764;1.1011921770796693;1.0000443444316347;10.000416835971505;-0.4167699797267121;0.43523249434831196;0.4351933341981806;4.8370726594034005e-09;-0.4072610008541908;0.40728374967207326;0.999950613834668
15.672753;1.0912039771998867;-4.507336804918287e-05;-4.128549052016402e-05;0.4444260527038217;0.40720087979279085;1.101186415925465;1.000043965625966;10.000414386086396;-0.4167699806943284;0.4352318234258445;0.43519298983701066;5.630251500674123e-09;-0.40721800142155007;0.40724175601434554;0.9999524087387803
15.682753;1.0911973355146662;-4.568741875388613e-05;-4.1848296453061856e-05;0.44437785083007675;0.40715912322266445;1.1011796801220002;1.000043607834998;10.000411506955329;-0.4167699816668815;0.43523116608434165;0.43519264613486286;6.422728978990736e-09;-0.40717600201444504;0.40720076276959954;0.9999542346598153
15.692753;1.0911908016664762;-4.468174783638738e-05;-4.092685870138637e-05;0.4443296466365914;0.40711735827191553;1.1011739819182556;1.0000432744860572;10.000408163340893;-0.4167699826417304;0.4352305237808364;0.4351923038941169;7.211263180104795e-09;-0.4071330026328504;0.40715876892758424;0.9999560875751927
15.702753;1.0911843663543304;-4.529568019759477e-05;-4.148956806306623e-05;0.44428144773188893;0.4070755978751451;1.1011683313848806;1.0000429704184834;10.000404314249783;-0.41676998361640566;0.43522989793514605;0.43519196387964515;7.993532361243424e-09;-0.40709100327594555;0.4071177736813644;0.999957963889272
15.712753;1.0911780391816381;-4.5502484106894856e-05;-4.167920741671418e-05;0.4442332522954275;0.40703383921658465;1.10116273622115;1.000042701189564;10.000399912329994;-0.4167699845887656;0.435229289726558;0.4351916266213064;8.767957545708698e-09;-0.40704900394216953;0.4070767761906814;0.9999598598320736
15.722753;1.0911718107279587;-4.490379671407291e-05;-4.113072347383667e-05;0.44418505006674847;0.40699207906478935;1.1011572020212301;1.0000424717879324;10.000394911172727;-0.41676998555730105;0.435228699857443;0.4351912921901014;9.533303481305085e-09;-0.4070070046296082;0.4070357754329285;0.999961771178219
15.732753;1.0911656895344968;-4.5110562797997584e-05;-4.132034379870789e-05;0.44413685475254405;0.4069503298672719;1.1011517330537033;1.0000422863283358;10.000389274179764;-0.4167699865211612;0.43522812837378555;0.4351909600068212;1.0288279576794158e-08;-0.4069640053362715;0.4069937700686829;0.9999636939191462
15.742753;1.0911596641877142;-4.57242447670971e-05;-4.188286670595224e-05;0.44408865451060225;0.406908588361363;1.1011463330192552;1.0000421489273448;10.00038297783409;-0.4167699874798829;0.4352275749365634;0.4351906287629734;1.1031446049908246e-08;-0.4069220060601106;0.40695275828226557;0.999965625309324
15.752753;1.0911537366314452;-4.51253629436203e-05;-4.1334226377421434e-05;0.4440404429062717;0.40686685158492736;1.101141005025198;1.0000420638105394;10.000376010055462;-0.416769988433249;0.4352270393536827;0.43519029676637994;1.1761404938204126e-08;-0.40688000679905884;0.40691173797920976;0.9999675640451012
15.762753;1.0911479085885583;-4.533204240686951e-05;-4.152380159036392e-05;0.443992230092956;0.40682513241806595;1.1011357508896682;1.0000420338592377;10.000368365741942;-0.41676998938123755;0.43522652171784576;0.43518996253548864;1.2476847191251591e-08;-0.4068380075512128;0.4068707072151812;0.9999695098386052
15.772753;1.0911421675515252;-4.472736057669403e-05;-4.096986156715728e-05;0.4439452097543615;0.4067845339681368;1.1011305702740162;1.0000420594735095;10.000360043717597;-0.41676999032387396;0.43522602227465923;0.4351896250304807;1.3176429479759027e-08;-0.40679600831482543;0.4068296643332556;0.9999714638386641
15.782753;1.0911365197494625;-4.493399586064969e-05;-4.11594199800055e-05;0.4438969688495111;0.4067428469156893;1.1011254599088058;1.000042138626311;10.000351046111808;-0.416769991261097;0.43522554155581905;0.43518928356967046;1.3858875715001993e-08;-0.4067550090880419;0.406789607753746;0.999973429247947
15.792753;1.091130952854882;-4.554733434450897e-05;-4.1721698812261735e-05;0.4438487075485691;0.4067011793348853;1.1011204136103954;1.0000422673481741;10.000341377409843;-0.4167699921925974;0.43522508057115555;0.43518893774014894;1.4523165125580297e-08;-0.4067130098687098;0.40674853582282516;0.9999754109371652
15.802753;1.09112547403103;-4.4535786636804015e-05;-4.0794937838446e-05;0.4438016344883672;0.4066606393008169;1.1011154232376823;1.0000424403425503;10.00033104491231;-0.4167699931175777;0.4352246405144704;0.4351885872887987;1.5168354554946755e-08;-0.4066710106544408;0.40670744706002104;0.9999774148113757
15.812753;1.091120073171377;-4.5148994727360644e-05;-4.135713237552114e-05;0.44375333046979154;0.40661901650583726;1.1011104798249802;1.0000426515005825;10.000320062196758;-0.4167699940347436;0.4352242222454613;0.4351882319673976;1.57932802378812e-08;-0.4066290114428602;0.40666634064993373;0.9999794471675238
15.822753;1.0911147602074935;-4.5349849889695745e-05;-4.154146128326795e-05;0.4437062166898689;0.40657852861340965;1.1011055748891483;1.0000428941120434;10.000308452333554;-0.416769994942649;0.4352238263306288;0.43518787127401926;1.639662355149678e-08;-0.40658801223185553;0.40662621668376797;0.9999815136978082
15.832753;1.0911095265078612;-4.4744810367526443e-05;-4.098726947084916e-05;0.4436590692315861;0.40653805908932483;1.101100701258783;1.0000431609274707;10.000296250950269;-0.416769995840145;0.4352234535224069;0.43518750433842596;1.6977126535377988e-08;-0.4065460130196968;0.40658507586307097;0.9999836190221761
15.842753;1.0911043766901063;-4.535780121653731e-05;-4.154932324672099e-05;0.4436106875428752;0.4064965068500985;1.1010958523039156;1.0000434439844939;10.000283510232732;-0.41676999672664355;0.43522310486793175;0.4351871301296113;1.7533617002121732e-08;-0.4065050138050609;0.40654491900752754;0.9999857669994974
15.852753;1.0910993145121883;-4.555856767002693e-05;-4.173362325372999e-05;0.4435634920136222;0.4064560882116865;1.1010910207631182;1.000043734494696;10.000270295726091;-0.41676999760202244;0.4352227813986279;0.435186747374231;1.8065054752750084e-08;-0.4064640145869496;0.4065047467937025;0.9999879610951786
15.862753;1.0910943294778137;-4.4953334041394136e-05;-4.1179294392897965e-05;0.44351626051327037;0.4064156854000955;1.101086198861801;1.0000440235839354;10.000256673479846;-0.41676999846628177;0.43522248394561264;0.4351863541993582;1.8570685571693427e-08;-0.40642201536444955;0.4064635596189715;0.9999902042493837
15.872753;1.091089429669397;-4.515406123229508e-05;-4.136358761546476e-05;0.44346900838863096;0.40637530669422645;1.10108137924398;1.0000443035772222;10.000242704131749;-0.41676999931922687;0.4352222131150518;0.43518594827258167;1.9050054949071508e-08;-0.40638101613649386;0.4064233575415955;0.9999924983354527
15.882753;1.0910846034634052;-4.576112312114405e-05;-4.19202776641285e-05;0.4434217259902603;0.40633494406570353;1.1010765552770103;1.0000445684898578;10.000228450099332;-0.41677000016044796;0.4352219690683659;0.43518552709326636;1.950301058343606e-08;-0.4063400169018693;0.40638314035328355;0.9999948442094023
15.892753;1.0910798567224005;-4.4749408842808446e-05;-4.0993461491526395e-05;0.4433744110140639;0.4062945893999961;1.1010717205756466;1.0000448136181725;10.000213978066913;-0.41677000098956624;0.435221751289966;0.4351850878454257;1.9929857185233103e-08;-0.4062990176594458;0.4063429076198984;0.9999972423704214
15.902753;1.0910751759004582;-4.535635184799899e-05;-4.155006579666566e-05;0.4433270699769452;0.4062542499872645;1.1010668689527672;1.0000450354079697;10.000199351776681;-0.41677000180631324;0.4352215587725497;0.43518462735695795;2.0331387569688314e-08;-0.4062580184082296;0.40630265871464294;0.999999693080281
15.912753;1.0910705655695339;-4.4344612116248165e-05;-4.062323170873448e-05;0.4432796943326801;0.406213912380947;1.101061995356291;1.0000452317707407;10.000184628300737;-0.416770002610346;0.4352213903653684;0.4351841425641052;2.0708761057226545e-08;-0.4062170191471033;0.4062623928470995;1.0000021954925795
15.922753;1.091066010668925;-4.495143608372386e-05;-4.1179741316920556e-05;0.4432322906336904;0.4061735835542067;1.101057096825609;1.0000454019464846;10.000169859718456;-0.4167700034011824;0.4352212449819567;0.4351836311352372;2.106347792897546e-08;-0.40617601987477536;0.40622210890705357;1.0000047465372974
15.932753;1.09106251480644;-4.514831433437263e-05;-4.136051962430598e-05;0.4431864750455248;0.40613436601954533;1.101052172703041;1.000045545787706;10.000155095278688;-0.4167700041782906;0.43522112179127587;0.4351830918216203;2.139741226271776e-08;-0.40613502059007783;0.40618180534857534;1.0000073407687493
15.942753;1.091058064283168;-4.454264044823148e-05;-4.0805825114211e-05;0.44313900098982006;0.40609402914098;1.1010472243489087;1.0000456633716641;10.000140383742295;-0.4167700049410174;0.43522102021454995;0.4351825241427227;2.171277759206495e-08;-0.40609502129205094;0.40614248051585716;1.0000099715456607
15.952753;1.0910536658696974;-4.4737536771189375e-05;-4.098482326370044e-05;0.443092715301906;0.4060548029056754;1.101042254384273;1.0000457551462305;10.000125774723907;-0.416770005688378;0.43522093957686075;0.43518192757992813;2.201200925741437e-08;-0.4060540219797489;0.4061021331714577;1.0000126326014334
15.962753;1.0910493087371878;-4.534411133817555e-05;-4.154111327927782e-05;0.4430451847207934;0.406014457611195;1.1010382655134054;1.0000458217189483;10.000111316960142;-0.416770006419098;0.4352208787625337;0.43518130117370085;2.229762119155518e-08;-0.40601402265223496;0.4060627627233638;1.0000153187082255
15.972753;1.0910449958505783;-4.473257238223594e-05;-4.098102820008625e-05;0.4429988313860205;0.4059752085642974;1.1010332594849288;1.0000458632046605;10.000097051639871;-0.41677000713194706;0.4352208361462572;0.4351806439602984;2.2572086950665668e-08;-0.40597302330877066;0.40602236919086027;1.0000180253009308
15.982753;1.0910407286952202;-4.4933051708211983e-05;-4.116513357700915e-05;0.4429512452656207;0.40593484257013646;1.1010282366003117;1.0000458791098148;10.000083004120336;-0.41677000782596046;0.435220809723322;0.4351799556127596;2.2837737155995095e-08;-0.4059330239488289;0.4059829531522761;1.0000207477525054
15.992753;1.091036492979103;-4.553374253072735e-05;-4.171602200157597e-05;0.4429048433922594;0.40589557515220986;1.1010231959213783;1.000045868931585;10.000069183508804;-0.4167700085005047;0.4352207973066979;0.43517923653670854;2.3096797927898428e-08;-0.40589202457200596;0.40594251574949186;1.000023480676794
16.002753;1.0910332916089087;-4.451810056843885e-05;-4.078551136947361e-05;0.4428588196375981;0.4058562890282388;1.1010181356139104;1.0000458326581907;10.000055589506326;-0.416770009155262;0.4352207968522909;0.4351784875845748;2.3351645119267836e-08;-0.4058520251780572;0.40590305876586774;1.000026217793004
16.012753;1.0910291074884808;-4.5118667197869114e-05;-4.1336265110193644e-05;0.44281237184001737;0.40581699433323076;1.1010130530875555;1.0000457709353086;10.00004221431528;-0.4167700097899897;0.435220806741459;0.43517770989163557;2.3605054570229822e-08;-0.4058120257668992;0.4058635846492964;1.000028952584312
16.022753;1.0910249414014175;-4.531905025124632e-05;-4.152023951463033e-05;0.4427646938198029;0.40577657551526836;1.1010089458580987;1.0000456849778763;10.000029039319932;-0.416770010404372;0.43522082569467274;0.4351769049466332;2.386020037032923e-08;-0.4057720263385072;0.4058240962749835;1.0000316787845611
16.032753;1.0910207762880608;-4.470716274245927e-05;-4.095974792116165e-05;0.4427182028807206;0.40573725033345004;1.1010038125841892;1.0000455759588285;10.000016039648578;-0.41677001099824046;0.43522085253536047;0.43517607484658277;2.412040233176458e-08;-0.4057320268929009;0.4057845964064725;1.0000343902395639
16.042753;1.0910166167422402;-4.490183190670216e-05;-4.113844545310809e-05;0.44267170421183477;0.4056979183717248;1.1009986525548179;1.0000454442906161;10.000003192952104;-0.4167700115716482;0.43522088593436664;0.43517522238415696;2.438882242601205e-08;-0.40569202743018434;0.4057450871752783;1.0000370810750816
16.052753;1.0910134518319214;-4.549841282169931e-05;-4.16854401098144e-05;0.44262680855634007;0.4056596847771418;1.1009934648363209;1.0000452894446266;9.999990478510425;-0.41677001212449777;0.43522092411991936;0.4351743507037137;2.466827687233465e-08;-0.4056520279505624;0.4057055700157094;1.0000397465691628
16.062753;1.0910092907238005;-4.4480721893402614e-05;-4.0752946153147006e-05;0.4425802804860284;0.40562032087981154;1.100989249045415;1.000045110414177;9.99997787483057;-0.41677001265623514;0.43522096499231716;0.43517346296762494;2.4961206227135125e-08;-0.4056120284545014;0.4056660459495945;1.0000423836489203
16.072753;1.0910051240027616;-4.50809057226962e-05;-4.1303229950466486e-05;0.44253374779728744;0.40558094639416586;1.1009840063162954;1.000044906499998;9.999965365755976;-0.4167700131659698;0.43522100657038515;0.4351725624706292;2.526975006164226e-08;-0.40557202894292727;0.4056265157420442;1.0000449900383723
16.082753;1.0910009608784457;-4.527547543215512e-05;-4.1481733423946986e-05;0.44248721110936234;0.4055415544232072;1.1009787387116996;1.000044677482858;9.999952942616495;-0.4167700136527349;0.43522104710407955;0.4351716530686718;2.5595754135769032e-08;-0.40553302941710867;0.40558797990476214;1.0000475630058459
16.092753;1.0909977914316722;-4.465950647283678e-05;-4.091728808490386e-05;0.44244228135801994;0.405503249142663;1.1009734482253961;1.0000444232875212;9.999940594660716;-0.41677001411558945;0.4352210848337885;0.43517073934599626;2.594065041641084e-08;-0.4054930298781992;0.40554843883563785;1.000050099116929
16.102753;1.0909936243246978;-4.485402858054809e-05;-4.1095683626623265e-05;0.4423957411491036;0.40546381728635844;1.1009691365485952;1.0000441443660475;9.999928300959867;-0.41677001455374973;0.43522111790376294;0.43516982616833566;2.630546494896406e-08;-0.405454030326743;0.4055098929802965;1.0000525947802124
16.112753;1.0909894496988286;-4.5448289289634364e-05;-4.1640422838104456e-05;0.44235041407738335;0.4054254742655724;1.1009638051230048;1.00004384248825;9.999916033489237;-0.4167700149669328;0.4352211445718636;0.43516891815721864;2.669104330208418e-08;-0.40541403076264065;0.4054703427683065;1.0000550467004081
16.122753;1.090985275644605;-4.4430481762386725e-05;-4.070760880558284e-05;0.44230387656757997;0.4053859912671361;1.1009584554432492;1.0000435208634493;9.999903764895544;-0.41677001535559854;0.4352211634515362;0.43516801963525625;2.7098179859238358e-08;-0.40537503118555146;0.4054317884664413;1.0000574519750118
16.132753;1.0909820897145062;-4.5026550208364064e-05;-4.125390430379951e-05;0.4422589685312087;0.4053475992849061;1.1009540900127808;1.0000431833307502;9.999891471296237;-0.4167700157208343;0.4352211736294601;0.43516713464764656;2.7527484481132632e-08;-0.4053360315951161;0.40539323022177587;1.0000598081398995
16.142753;1.0909778965470154;-4.5215306502816095e-05;-4.1426888920610575e-05;0.44221366737547885;0.4053091804536987;1.1009487130338698;1.000042832941459;9.999879127358165;-0.41677001606400804;0.4352211747244101;0.43516626675292674;2.797923099898519e-08;-0.4052960319909862;0.4053536682958336;1.0000621132118988
16.152753;1.0909736815707403;-4.460270906542558e-05;-4.0865362348224216e-05;0.44216715803567475;0.40526961665269723;1.100943329656139;1.0000424709931552;9.999866699533579;-0.41677001638649336;0.4352211669149004;0.4351654190960979;2.8453314904577306e-08;-0.4052570323729351;0.40531510315083447;1.000064365499126
16.162753;1.09097044901704;-4.4793348337187806e-05;-4.103997500258835e-05;0.44212228589099395;0.40523113888656703;1.100938944361242;1.000042096984009;9.999854146326049;-0.41677001668962005;0.435221150815751;0.43516459476947006;2.8949117628824675e-08;-0.405218032740913;0.4052765351029885;1.0000665633606016
16.172753;1.0909661842875955;-4.538721908189816e-05;-4.1584185101804625e-05;0.4420770187178256;0.4051926294303024;1.1009335600100985;1.0000417090295428;9.999841427828896;-0.41677001697470767;0.4352211271397164;0.4351637968076836;2.9465349209542374e-08;-0.40517903309502157;0.4052379638983873;1.0000687054087878
16.182753;1.0909618918000834;-4.4363621846846404e-05;-4.06458625644481e-05;0.4420317602395136;0.4051540821604663;1.1009291780728814;1.0000413044736558;9.999828517443708;-0.41677001724305995;0.4352210964116263;0.43516302794925005;3.00001534399771e-08;-0.40514003343549326;0.40519938874048855;1.000070791250469
16.192753;1.0909585592228817;-4.4959293305515164e-05;-4.119163972821483e-05;0.4419869238380021;0.4051155068448233;1.1009237994977341;1.0000408802723326;9.999815408217955;-0.4167700174958422;0.4352210590083246;0.43516229074659063;3.0551418231332574e-08;-0.4051020337626528;0.40516180866205764;1.0000728219293376
16.202753;1.0909541949863852;-4.5147887288269266e-05;-4.136432181253496e-05;0.4419416988049002;0.4050768985086704;1.1009184259518283;1.0000404329133723;9.999802113947258;-0.41677001773391287;0.43522101538533087;0.4351615877866144;3.111710996655595e-08;-0.4050630340768306;0.4051232228588335;1.0000747996667192
16.212753;1.0909497893606848;-4.452360426307867e-05;-4.079192308402278e-05;0.4418976945211134;0.4050393636401278;1.1009140607731336;1.0000399582286572;9.999788665786415;-0.41677001795787383;0.43522096618895817;0.43516092169413473;3.169554000267286e-08;-0.4050240343781923;0.4050846306436979;1.0000767274272389
16.222753;1.0909463462540412;-4.5119058733016774e-05;-4.133745062843345e-05;0.4418529062019562;0.40500069109825426;1.1009087083032252;1.0000394515217528;9.999775102093514;-0.4167700181682383;0.4352209122459178;0.43516029529677597;3.228538636158931e-08;-0.4049860346665724;0.40504703101895523;1.0000786081594808
16.232753;1.0909418698864963;-4.530755257698467e-05;-4.1509993591383674e-05;0.44180773353432085;0.4049619872693748;1.100904372210353;1.0000389081947292;9.99976145647752;-0.4167700183653741;0.43522085464399796;0.4351597118220115;3.288545836988609e-08;-0.40494703494154416;0.4050084224786796;1.0000804440020985
16.242753;1.0909383519433749;-4.468500060339724e-05;-4.0939097055231394e-05;0.4417641902715634;0.40492435857432735;1.1008990545792863;1.0000383245411408;9.999747753272704;-0.41677001854932416;0.43522079472489733;0.4351591746625563;3.349447690136499e-08;-0.40490903520262;0.4049708032532728;1.0000822363534851
16.252753;1.0909338049488706;-4.487343945380808e-05;-4.111157451471649e-05;0.4417190589039746;0.4048855944696758;1.100894755774601;1.0000376981402839;9.999734009852054;-0.41677001871983493;0.4352207338043367;0.4351586871080876;3.411101963234726e-08;-0.4048700354492413;0.4049321716126853;1.000083986095327
16.262753;1.0909292251094045;-4.5461037896577624e-05;-4.1649921018025634e-05;0.4416751616732604;0.4048479139701667;1.1008894744967082;1.0000370278231365;9.999720240704447;-0.41677001887653303;0.43522067297750594;0.4351582523090226;3.473356862676735e-08;-0.4048320356807497;0.4048945261624579;1.0000856929692186
16.272753;1.0909256294939356;-4.443914263216191e-05;-4.0712979287461966e-05;0.44163048014763484;0.4048090925600864;1.1008842082628485;1.0000363132833452;9.999706462440285;-0.41677001901899535;0.43522061320055194;0.43515787323622174;3.536060254093408e-08;-0.4047940358965532;0.4048568661255085;1.000087354651371
16.282753;1.0909210173895034;-4.5026603944832986e-05;-4.125121531177677e-05;0.44158663957491906;0.40477136571238365;1.1008799544838406;1.0000355539865113;9.999692696520576;-0.4167700191467633;0.43522055550449434;0.4351575526771769;3.599077733278072e-08;-0.4047560360961987;0.4048191913309964;1.0000889671079158
16.292753;1.090917406142895;-4.521119033597669e-05;-4.1420151732619334e-05;0.4415432382113898;0.40473361990611406;1.1008747113859898;1.0000347479572578;9.99967896569398;-0.416770019259438;0.4352205010554511;0.43515729320245605;3.6623175779271194e-08;-0.4047180362792939;0.40478150185085293;1.0000905267642148
16.302753;1.0909127934503005;-4.458632523820671e-05;-4.084718998618385e-05;0.4414994597049277;0.404695852230655;1.1008704778479899;1.0000338916308413;9.99966528501211;-0.4167700193568;0.43522045098295187;0.4351570969884724;3.725742422468709e-08;-0.4046800364455396;0.40474379755810946;1.000092032172368
16.312753;1.0909091941312843;-4.477084901858068e-05;-4.1016097378076585e-05;0.44145613139305606;0.4046580755141289;1.1008662531079283;1.000032980600761;9.999651654530851;-0.41677001943890535;0.4352204064004116;0.43515696561870176;3.789355334277965e-08;-0.40464203659477216;0.4047060778827841;1.000093483274893
16.322753;1.090904602583947;-4.535803109015446e-05;-4.1554143724927984e-05;0.44141243732692165;0.4046202871771443;1.1008610372050225;1.000032010517666;9.999638063957391;-0.4167700195061499;0.4352203685343329;0.4351568998916288;3.8531801421603764e-08;-0.40460403672674333;0.40466834187600725;1.0000948798510436
16.332753;1.0909000303454013;-4.432839429353097e-05;-4.061020075663382e-05;0.44136878318107997;0.4045824847673653;1.1008568308608548;1.0000309777257634;9.999624504670951;-0.416770019559186;0.43522033853336517;0.43515689965579285;3.9172523004784174e-08;-0.40456603684084064;0.4046305884598017;1.0000962210550473
16.342753;1.0908964690670644;-4.491736899909706e-05;-4.1149889670599576e-05;0.4413255835982025;0.40454468077346495;1.1008516347260948;1.000029879376987;9.999610973775948;-0.416770019598608;0.43522031720412513;0.4351569637576979;3.981612374973104e-08;-0.40452903693609726;0.40459381661228006;1.0000975061498696
16.352753;1.0908919276189717;-4.50998417123332e-05;-4.131702676910637e-05;0.4412820301261199;0.40450687175030364;1.100847449280441;1.0000287135956099;9.999597470322223;-0.41677001962461474;0.435220305026666;0.4351570902005925;4.046313765395512e-08;-0.40449103701147693;0.40455602539935426;1.0000987357305287
16.362753;1.0908883947835886;-4.447652292820347e-05;-4.074553152860539e-05;0.4412389241584464;0.40446905353502655;1.1008422753789509;1.0000274798958557;9.999583994058822;-0.4167700196369585;0.43522030238571313;0.4351572764308749;4.111447824818619e-08;-0.4044540370661476;0.40451921397637663;1.0000999120305536
16.372753;1.0908838774832432;-4.465328610574446e-05;-4.090747287352982e-05;0.4411966851222337;0.4044323481759826;1.100838114954489;1.000026179128548;9.999570549203733;-0.4167700196352166;0.4352203098069758;0.4351575195234458;4.177149786117599e-08;-0.4044160370994501;0.40448138162207836;1.0001010377908468
16.382753;1.0908803692317657;-4.483760772173253e-05;-4.107632755924926e-05;0.44115369020859374;0.40439452853924124;1.1008339711883248;1.0000248134606284;9.99955714972839;-0.4167700196192383;0.43522032793283444;0.43515781637578316;4.2435663982316793e-08;-0.4043790371106676;0.4044445275992535;1.000102115106787
16.392753;1.0908768645022215;-4.421410980323875e-05;-4.0504723816231e-05;0.4411107389910394;0.4043567011157755;1.1008288477017882;1.000023386714382;9.999543822338778;-0.4167700195894386;0.4352203571470425;0.43515816392883494;4.310807690528826e-08;-0.404342037098933;0.40440765086446073;1.000103145399856
16.402753;1.0908723721852076;-4.439079022125421e-05;-4.0666657299313794e-05;0.44106865324193295;0.40431998875398023;1.1008247477081796;1.0000219039179767;9.999530605391238;-0.41677001954668963;0.4352203973906059;0.4351585592231617;4.3789174815547355e-08;-0.4043050370633539;0.4043707499941935;1.0001041301434277
16.412753;1.0908688827201893;-4.49736393352209e-05;-4.120089360405403e-05;0.4410270183136298;0.4042832771762664;1.1008196734627609;1.0000203701602113;9.999517546269056;-0.41677001949205894;0.43522044859608355;0.4351589996307807;4.447868935509049e-08;-0.4042680370031777;0.4043338233784252;1.0001050713372668
16.422753;1.0908644052000755;-4.39437677244232e-05;-4.025688661410405e-05;0.4409838100368295;0.4042454526428995;1.1008156255522958;1.0000187898545907;9.999504700348696;-0.4167700194267306;0.4352205112374908;0.43515948329319215;4.517574098392441e-08;-0.4042310369178646;0.40429686957663363;1.0001059713660758
16.432753;1.0908609295112106;-4.452647066544757e-05;-4.0791038393953465e-05;0.4409422670383109;0.4042087499297268;1.1008116028669022;1.000017166631001;9.999492131329964;-0.4167700193521233;0.43522058645748063;0.43516000912916925;4.58791198999512e-08;-0.40419403680721544;0.40425988765088294;1.0001068323207265
16.442753;1.090856463647878;-4.4703004718262146e-05;-4.095293496877211e-05;0.44090036534179117;0.40417205472547807;1.100807603702834;1.0000155035245757;9.99947990753033;-0.4167700192699764;0.4352206757230221;0.4351605764822014;4.658764911067447e-08;-0.40415703667158615;0.40422287714466254;1.0001076549596073
16.452753;1.0908529964619051;-4.407344880019606e-05;-4.037590305081559e-05;0.44085890210214235;0.4041353632328499;1.1008026267758375;1.0000138032983183;9.999468088789754;-0.41677001918221207;0.43522078021695765;0.43516118490638617;4.730042081113664e-08;-0.40412003651178047;0.40418583784320106;1.0001084385475831
16.462753;1.0908495347653984;-4.425183423524159e-05;-4.053950423322839e-05;0.4408174865410977;0.40409868672672017;1.1007986715185847;1.0000120691890366;9.999456716682644;-0.4167700190907701;0.4352209004884726;0.43516183402892955;4.8016852059828834e-08;-0.40408303632854;0.4041487695502494;1.0001091820331174
16.472753;1.0908450663243943;-4.483232011619871e-05;-4.107176090751172e-05;0.4407757029182767;0.40406202018259546;1.100794738139568;1.0000103058656964;9.999445825316124;-0.4167700189975649;0.43522103673082757;0.4351625232985038;4.873654637883153e-08;-0.40404703612210885;0.4041126718810285;1.0001098850030548
16.482753;1.0908415979291057;-4.501062962206756e-05;-4.123534031619771e-05;0.44073436013613404;0.4040253637489751;1.1007898273067642;1.000008519574022;9.999435456849092;-0.41677001890434645;0.4352211893702464;0.43516325184737725;4.9459125223475015e-08;-0.40401003589216183;0.40407554430391746;1.0001105479781054
16.492753;1.0908371180523568;-4.437887661707602e-05;-4.065641267874375e-05;0.440692636951236;0.4039887124798213;1.1007859390653072;1.0000067171899525;9.999425657883235;-0.4167700188124397;0.4352213593824401;0.43516401859894954;5.018419017300567e-08;-0.40397403563805817;0.4040393863583656;1.0001111731270456
16.502753;1.0908336326060766;-4.455147034312573e-05;-4.0814798747386665e-05;0.4406525647472203;0.4039531881980515;1.1007820719345673;1.0000049049000281;9.999416468414552;-0.4167700187226094;0.4352215482338325;0.4351648222579822;5.0911338618994804e-08;-0.403938035359265;0.4040031977209676;1.0001117649946483
16.512753;1.0908301270660503;-4.5133581247298254e-05;-4.134861001502944e-05;0.4406113025298967;0.4039165634037581;1.100778223378443;1.0000030871946513;9.999407921841494;-0.41677001863514934;0.4352217576828574;0.4351656612114967;5.164024061962113e-08;-0.4039010350556141;0.4039659782414892;1.0001123299046302
