time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.522753;1.0908256048680391;-4.40977410975243e-05;-4.039932476561185e-05;0.4405696541626262;0.4038799435762265;1.1007733910411384;1.0000012663648397;9.99940005122852;-0.41677001855017914;0.43522198957102287;0.4351665336489629;5.2370783826450205e-08;-0.40386503472727325;0.40392972801923666;1.0001128746162111
16.532753;1.090822051715958;-4.467406185603997e-05;-4.092787860874235e-05;0.4405296449232121;0.4038444491552285;1.1007695732561236;0.9999994425652797;9.999392891943339;-0.41677001846795864;0.4352222458158455;0.43516743763392235;5.310306496889139e-08;-0.40382903437469386;0.4038934474898314;1.0001134054522762
16.542753;1.090818472898805;-4.48465001588992e-05;-4.108621861957432e-05;0.440489655120738;0.4038089627805452;1.1007657685955994;0.9999976148461491;9.999386479021442;-0.41677001838890193;0.435222528604612;0.43516837095794336;5.383710787002012e-08;-0.4037930339985842;0.40385713754578395;1.0001139275752358
16.552753;1.0908138553826674;-4.421432856905809e-05;-4.050702746708343e-05;0.44044805726311725;0.40377236698687635;1.1007619754313098;0.999995782827721;9.999380844072766;-0.41677001831345367;0.4352228403574144;0.4351693311192031;5.457250733263771e-08;-0.403757033599706;0.40382079958034495;1.0001144442270307
16.562753;1.090810205102193;-4.438669228319946e-05;-4.0665331302173884e-05;0.4404080955782717;0.4037368935644523;1.1007581920073863;0.9999939477888125;9.999376012386595;-0.4167700182421484;0.4352231833404328;0.4351703155591535;5.5308322570643706e-08;-0.4037210331785781;0.4037844354970905;1.000114956488211
16.572753;1.0908065101501425;-4.4962716763718874e-05;-4.1193686914976286e-05;0.44036814170979777;0.4037014255079178;1.1007534166196906;0.9999921126519169;9.99937199452975;-0.41677001817563825;0.4352235593346993;0.4351713218698788;5.604323711161368e-08;-0.4036850327353952;0.40374804769793865;1.0001154634948064
16.582753;1.0908027781247167;-4.392295867286787e-05;-4.0240844467939e-05;0.4403281902013377;0.4036659568474538;1.1007496476598115;0.9999902812489563;9.999368782440937;-0.4167700181145333;0.43522396963800625;0.43517234789105386;5.677577890966543e-08;-0.403650032270286;0.40371263895552034;1.0001159629865368
16.592753;1.090797998888191;-4.449692575465852e-05;-4.07673657208684e-05;0.44028784086904793;0.403630496794608;1.1007458836085042;0.9999884575851659;9.999366359429873;-0.4167700180593148;0.4352244152091283;0.4351733917327136;5.7504647144060076e-08;-0.40361403178376065;0.40367621228384687;1.0001164524448725
16.602753;1.090794181046507;-4.466914781851547e-05;-4.092556856153888e-05;0.4402478955626201;0.4035950394260022;1.1007421231975785;0.9999866454909403;9.999364708725938;-0.4167700180104353;0.4352248966778928;0.43517445151735035;5.822906448404739e-08;-0.403579031276937;0.4036407709582394;1.0001169300449546
16.612753;1.0907903185146581;-4.484135325323273e-05;-4.1083758855463113e-05;0.4402079459465963;0.4035595841700779;1.1007383659846455;0.9999848484414016;9.999363814785243;-0.41677001796838326;0.4352254142558495;0.4351755251088066;5.894881959441067e-08;-0.40354303075129966;0.4036043185818391;1.0001173944360888
16.622753;1.090786404538718;-4.420501785037834e-05;-4.0500739893444596e-05;0.4401679821041193;0.4035241252331932;1.1007346130729243;0.9999830697149917;9.999363664616713;-0.4167700179335722;0.43522596777745126;0.43517661025389254;5.966400069337971e-08;-0.40350803020835635;0.4035688588510223;1.000117844120729
16.632753;1.090781446640457;-4.437524261148136e-05;-4.065715342105238e-05;0.4401276131859003;0.40348867212583356;1.1007308674182446;0.9999813130751897;9.99936424689306;-0.4167700179061271;0.4352265568648417;0.4351777047938079;6.037470181635843e-08;-0.4034730296495202;0.4035333950255563;1.0001182770045909
16.642753;1.09077743421452;-4.494516488772035e-05;-4.117994983652975e-05;0.4400888460432849;0.40345432959135474;1.1007271331221375;0.9999795827476685;9.999365548553175;-0.4167700178857376;0.4352271810283114;0.4351788066457486;6.108082559762488e-08;-0.4034370290760974;0.4034969296187855;1.0001186899023786
16.652753;1.0907733754884104;-4.3905222885139985e-05;-4.022692876997769e-05;0.440048848674956;0.40341886924788;1.1007234137241075;0.9999778821965262;9.99936755305619;-0.4167700178718561;0.43522783972874773;0.43517991386626376;6.178198209225891e-08;-0.40340202848944623;0.40346146438747793;1.0001190786807446
16.662753;1.0907692606281327;-4.448064256894686e-05;-4.0754774691785395e-05;0.44000883811348884;0.40338341159627594;1.1007197107366447;0.9999762139787215;9.999370244748993;-0.41677001786408807;0.4352285325219937;0.43518102498137473;6.247752476733401e-08;-0.40336702789138223;0.40342600037678783;1.0001194390233128
16.672753;1.0907650989907134;-4.464701244581704e-05;-4.090763536937172e-05;0.4399700223947948;0.40334906219174294;1.1007150235949146;0.9999745814181469;9.99937361774872;-0.41677001786225004;0.435229259336719;0.43518213920670695;6.316654165736842e-08;-0.4033320272844588;0.40339053820880383;1.0001197668524395
16.682753;1.0907598813687551;-4.40027425744418e-05;-4.031738798859722e-05;0.4399307746846456;0.4033147046048019;1.1007113506746549;0.9999729893166095;9.999377679330847;-0.4167700178661757;0.43523002061762983;0.43518325612904896;6.384770438412947e-08;-0.40329702667177925;0.4033550785789137;1.00012005823193
16.692753;1.0907556174413993;-4.417467778740154e-05;-4.0475363854414976e-05;0.43989070286407367;0.4032792380509097;1.1007076898644252;0.9999714426520881;9.999382444226299;-0.41677001787573204;0.4352308169630728;0.4351843751902367;6.451933665652203e-08;-0.4032630260564739;0.4033206224942542;1.00012030929898
16.702753;1.0907512996440003;-4.474418658869436e-05;-4.0997826213743784e-05;0.4398518169061503;0.4032448789792104;1.100704038523504;0.9999699451988887;9.999387923873984;-0.41677001789092205;0.43523164869490394;0.43518549551673325;6.517983289572252e-08;-0.4032280254413501;0.40328517124981894;1.0001205170430967
16.712753;1.0907469403805663;-4.491042135630285e-05;-4.1150593550233524e-05;0.4398129081687409;0.40321051545733944;1.100700394137245;0.9999684991498557;9.99939411665666;-0.416770017911694;0.43523251600862695;0.4351866159205071;6.582808257138188e-08;-0.4031930248289802;0.40324972644268336;1.000120680380588
16.722753;1.0907425342818102;-4.426781508220003e-05;-4.0561852341600565e-05;0.4397739672350673;0.4031761414048478;1.1006967551180704;0.999967105204697;9.99940100401311;-0.4167700179376992;0.43523341927555564;0.4351877348257424;6.646352691965849e-08;-0.40315902422193267;0.40321528994922057;1.0001207999890505
16.732753;1.0907380950381267;-4.443399349003379e-05;-4.071457724562997e-05;0.43973500938437965;0.4031417666934718;1.1006931204428254;0.9999657627410227;9.999408551162382;-0.41677001796829566;0.43523435873407135;0.43518885025455845;6.70858118586173e-08;-0.40312402362279304;0.40317986372419884;1.000120877209366
16.742753;1.090732622618545;-4.459824935112364e-05;-4.086558092263682e-05;0.4396956243150649;0.40310738579741756;1.1006894892238492;0.99996447008046;9.999416712171644;-0.4167700180025559;0.43523533388623015;0.4351899600072616;6.769443772609158e-08;-0.40309002303396957;0.4031454495575143;1.0001209129149025
16.752753;1.0907281164666658;-4.3955496655835777e-05;-4.0276705382801335e-05;0.43965661144729845;0.40307299330124585;1.1006868612005525;0.9999632244805704;9.999425441179053;-0.41677001803919506;0.4352363433830272;0.4351910619716237;6.828869967343596e-08;-0.4030560224575751;0.40311104882989957;1.0001209066296073
16.762753;1.090723588749579;-4.4121625769797444e-05;-4.0429389098109434e-05;0.4396175838538114;0.4030385995465669;1.1006832369446404;0.9999620222389105;9.999434703426722;-0.4167700180766709;0.43523738539189977;0.4351921543741701;6.8867731878189e-08;-0.40302202189547603;0.4030766623788941;1.0001208567850925
16.772753;1.0907190321778961;-4.468510767735593e-05;-4.0946357535976015e-05;0.4395797451350489;0.4030053104721421;1.1006796173456965;0.9999608598363742;9.999444476818388;-0.4167700181134249;0.43523845793831134;0.43519323595788517;6.943050479288146e-08;-0.40298702134927367;0.4030412906886926;1.0001207620513175
16.782753;1.0907144582941823;-4.363924744795599e-05;-3.9987907781814625e-05;0.4395406706446801;0.40297089894925164;1.1006760032237226;0.9999597353617153;9.999454742737607;-0.41677001814793857;0.43523955897351;0.43519430607205206;6.997584606368212e-08;-0.40295302082029255;0.40300693393875325;1.000120622193605
16.792753;1.0907098606698322;-4.4208261102236716e-05;-4.050994245745256e-05;0.43950158104728976;0.4029364867611522;1.1006723950096002;0.999958648881575;9.999465475796166;-0.416770018178582;0.43524068636268537;0.43519536441364265;7.05024546611776e-08;-0.40292002030978297;0.40297359163603336;1.0001204379585464
16.802753;1.0907052520283287;-4.4368702224843784e-05;-4.065740025832448e-05;0.43946368807371633;0.4029031809601413;1.1006687922141327;0.9999576018215828;9.999476641714779;-0.41677001820362874;0.43524183810589007;0.43519641057867264;7.10090664679552e-08;-0.4028860198190661;0.40293926251840756;1.0001202106799048
16.812753;1.090700627685245;-4.4931995181486176e-05;-4.117418613092986e-05;0.43942577802478666;0.4028698720376094;1.1006651930104445;0.9999565962135532;9.999488197862762;-0.41677001822156523;0.43524301272880184;0.4351974441509954;7.14948053607761e-08;-0.402852019349514;0.40290494490107637;1.000119942155959
16.822753;1.090696002932611;-4.3886101936160196e-05;-4.0215673274557884e-05;0.43938663960521707;0.40283544577191144;1.100661594039889;0.9999556342609897;9.99950009185231;-0.4167700182314288;0.4352442093054488;0.43519846534091355;7.19591722502715e-08;-0.40281801890260505;0.4028706370138378;1.0001196348393042
16.832753;1.0906913795657873;-4.404652887772002e-05;-4.0363103910070645e-05;0.4393487081761754;0.40280213662445097;1.1006579906334018;0.9999547178169306;9.999512264015625;-0.41677001823289156;0.4352454267499129;0.43519947531051845;7.240165438147798e-08;-0.40278501847990833;0.4028373371976229;1.0001192919518336
16.842753;1.090686758831887;-4.4609708949962706e-05;-4.087977723884936e-05;0.43931076560630117;0.40276883040194045;1.1006553781292887;0.9999538473172879;9.99952465377307;-0.41677001822609033;0.4352466629887471;0.4352004757955282;7.282159282438438e-08;-0.4027510180828028;0.4028030439697544;1.0001189173556324
16.852753;1.090682155442457;-4.355819378884332e-05;-3.991608589872935e-05;0.4392728108129357;0.40273552425634523;1.1006517536027782;0.9999530212050376;9.999537201985143;-0.4167700182115199;0.4352479149194001;0.4352014685200578;7.321833520712491e-08;-0.40271801771225885;0.4027697560792559;1.0001185152837415
16.862753;1.090677565396829;-4.412129272603031e-05;-4.043267950880194e-05;0.43923485160242365;0.40270223040031905;1.1006481161118447;0.9999522371122992;9.999549844201422;-0.41677001819009324;0.4352491789773699;0.4352024549533596;7.35913237476543e-08;-0.4026840173689598;0.40273547260569165;1.0001180900109745
16.872753;1.0906730026925933;-4.428168631600684e-05;-4.058006733474285e-05;0.4391968861031753;0.40266894512149526;1.1006444657392707;0.9999514935723787;9.999562505005608;-0.41677001816303016;0.4352504514328541;0.4352034361733859;7.394009166298366e-08;-0.40265101705349043;0.40270219288549425;1.0001176456813836
16.882753;1.0906684618074756;-4.484470195846505e-05;-4.109658368079902e-05;0.4391589099038293;0.4026356691641918;1.1006408028485628;0.9999507901867176;9.999575106670031;-0.4167700181314556;0.4352517282409697;0.435204412586145;7.426416385376345e-08;-0.40261801676636;0.4026689162867099;1.0001171862220077
16.892753;1.090663955094344;-4.379317592319921e-05;-4.013285486737705e-05;0.4391209202002827;0.40260239786627694;1.1006381276089392;0.9999501264746702;9.99958758199403;-0.41677001809611935;0.43525300509280124;0.435205384057233;7.456289931424735e-08;-0.40258501650799516;0.4026356420661882;1.0001167147032932
16.902753;1.0906594802368685;-4.395356861293464e-05;-4.0280232916938036e-05;0.4390829249229946;0.40256914153914913;1.100634439995973;0.9999495011112132;9.99959987652468;-0.41677001805754654;0.43525427800246197;0.43520635045230244;7.483545601635367e-08;-0.40255201627881226;0.40260236942679684;1.0001162327845268
16.912753;1.0906550335885128;-4.451086346640657e-05;-4.0791502275253496e-05;0.4390461265776717;0.4025370058402544;1.1006307403836113;0.9999489123194749;9.999611944239966;-0.4167700180163244;0.4352555438608082;0.435207311735603;7.508086305111778e-08;-0.40251901607933;0.40256909776847966;1.0001157416214934
16.922753;1.0906506239445521;-4.345935173499211e-05;-3.982777243047064e-05;0.4390080976384386;0.40250376327482346;1.1006270298929894;0.9999483587342602;9.999623746721483;-0.41677001797315577;0.435256800240602;0.43520826761025605;7.529813907345663e-08;-0.4024860159101485;0.4025358268577197;1.0001152428988909
16.932753;1.0906462404710764;-4.4016573745258504e-05;-4.0338979597590645e-05;0.4389712678248001;0.4024716463203079;1.1006243096005917;0.9999478396213088;9.999635255328737;-0.41677001792876645;0.43525804470647844;0.43520921730651513;7.548647680090745e-08;-0.40245301577176257;0.4025025567825844;1.0001147385824274
16.942753;1.0906418906060507;-4.4176945402984283e-05;-4.048634554598296e-05;0.43893321041165967;0.40243842783416134;1.100620578558897;0.999947354271935;9.999646448906988;-0.41677001788382223;0.4352592746115144;0.43521015961564813;7.564533366426263e-08;-0.4024210156643931;0.402470287966714;1.000114230639749
16.952753;1.0906375635938717;-4.473409149323223e-05;-4.0997494796001786e-05;0.43889634445726733;0.40240632991694814;1.100616832800882;0.9999469015645615;9.999657309708606;-0.4167700178388195;0.4352604874099832;0.43521109306578437;7.577435638301519e-08;-0.40238801558784354;0.4024370212098246;1.0001137212831934
16.962753;1.0906332670368957;-4.3676960365701595e-05;-4.002860979703855e-05;0.43885945592113235;0.40237423618558155;1.1006130667102734;0.9999464797845792;9.999667820946051;-0.41677001779410844;0.43526168060294473;0.43521201616553024;7.587335362181487e-08;-0.40235501554150493;0.40240375753949703;1.000113212834302
16.972753;1.09062999327454;-4.383362513331267e-05;-4.017254942363175e-05;0.4388229567648485;0.40234215653451816;1.1006102746563862;0.9999460857695559;9.999677960968794;-0.4167700177501941;0.43526285136184717;0.4352129275712514;7.594235464891665e-08;-0.4023230155247467;0.40237149811697426;1.000112706570203
16.982753;1.09062573289158;-4.439068454032983e-05;-4.068363085410729e-05;0.4387860355569267;0.4023100852159152;1.100606451644239;0.9999457140642702;9.999687699548982;-0.4167700177080385;0.43526399640139524;0.4352138259940929;7.598162779313989e-08;-0.40229101553732605;0.40233924432594564;1.0001122015695003
16.992753;1.0906214888791435;-4.4551057323204385e-05;-4.083101343306188e-05;0.4387478876709732;0.4022769104984766;1.1006025937658401;0.9999453574094709;9.999697000581492;-0.416770017669111;0.4352651120333116;0.4352147098178376;7.599176712221685e-08;-0.4022580155793271;0.4023059977129843;1.0001116951625617
17.002753;1.0906172450971825;-4.3890575722640265e-05;-4.022579128696036e-05;0.4387121405113446;0.40224595967579513;1.1005996987085649;0.9999450081251133;9.999705823428556;-0.41677001763521077;0.43526619428642144;0.4352155768203209;7.597389539014427e-08;-0.40222601565084637;0.4022737597661345;1.0001111840057753
17.012753;1.0906130045620672;-4.404533537402708e-05;-4.036802587069908e-05;0.4386751747456502;0.4022139090711597;1.100595766281813;0.9999446587922973;9.999714123890225;-0.416770017608143;0.43526723920250654;0.4352164242179284;7.592969760915195e-08;-0.4021940157518201;0.40224153180432914;1.0001106644418223
17.022753;1.0906087534876485;-4.4602270501798353e-05;-4.0879000102245475e-05;0.4386381938695996;0.40218186396676364;1.1005927985848984;0.9999443016940632;9.999721858704527;-0.41677001758937804;0.4352682432155433;0.43521724882667245;7.586126141971457e-08;-0.40216201588195843;0.40220931492093875;1.0001101328841613
17.032753;1.090604499206529;-4.3545190420439295e-05;-3.9910138678932984e-05;0.43860119713838885;0.4021498188791465;1.1005887997085373;0.999943928587975;9.999728989138173;-0.41677001757984516;0.43526920332292973;0.435218047381304;7.577105167943064e-08;-0.4021300160406527;0.40217710992636635;1.0001095864867506
17.042753;1.090601238080263;-4.370187961001201e-05;-4.0054100602418994e-05;0.4385645971172399;0.4021177837780971;1.1005847754570952;0.9999435317249245;9.999735480259732;-0.41677001757989673;0.43527011706821017;0.435218817264218;7.566193106736983e-08;-0.4020980162269672;0.40214491752532844;1.0001090232400867
17.052753;1.0905969691084723;-4.425313016365978e-05;-4.0559861363532295e-05;0.43852879489561636;0.4020868643882426;1.1005817329598988;0.9999431049748272;9.999741298986773;-0.41677001758936294;0.4352709825340191;0.4352195572948666;7.553702143286411e-08;-0.40206701643977405;0.4021137387272411;1.000108441300859
17.062753;1.090592706574539;-4.440791979031922e-05;-4.070211878082672e-05;0.43849177319824184;0.40205483840176315;1.1005776802177916;0.9999426443284898;9.999746419608776;-0.416770017607732;0.435271798179124;0.4352202677977313;7.539950035930529e-08;-0.40203501667786895;0.40208157494674285;1.0001078386919238
17.072753;1.0905884461879989;-4.374728520889387e-05;-4.009673028570369e-05;0.43845594589198444;0.40202392244686724;1.1005746256723394;0.999942147742497;9.999750833346218;-0.4167700176345142;0.43527256254787644;0.4352209501089868;7.525234073311266e-08;-0.40200301693993734;0.4020494275926126;1.0001072139772929
17.082753;1.0905842018197809;-4.389646991583429e-05;-4.023384467001845e-05;0.43842011504904543;0.401993015112189;1.100570577427421;0.9999416145855516;9.999754542809844;-0.41677001766945876;0.4352732742447057;0.43522160637194457;7.509814879397344e-08;-0.4019720172243404;0.4020182978112922;1.0001065663741848
17.092753;1.0905809690790655;-4.4455124203367826e-05;-4.074635637438834e-05;0.43838346015491486;0.40196099890701364;1.100566542210727;0.9999410454995195;9.999757545379431;-0.4167700177123848;0.4352739322171091;0.43522223954190165;7.493922091740202e-08;-0.401940017528907;0.40198618658548885;1.0001058947569443
17.102753;1.0905767622651452;-4.4604315057435654e-05;-4.088347052217462e-05;0.43834760391975597;0.40193009466231056;1.1005635243405467;0.9999404422817035;9.999759832404829;-0.4167700177630244;0.43527453598996013;0.43522285290432583;7.477760762721346e-08;-0.4019090178510124;0.4019550945751802;1.0001051974049602
17.112753;1.090572580715133;-4.354171481754611e-05;-3.9909496069614315e-05;0.4383117283856178;0.40189918492489174;1.1005595255066876;0.9999398068736817;9.999761405016844;-0.4167700178211698;0.43527508548546673;0.4352234491550427;7.461516150580683e-08;-0.40187801818781166;0.4019240216994408;1.000104472578367
17.122753;1.090568422237749;-4.409279003429374e-05;-4.041507693423387e-05;0.4382758423178459;0.40186827918001167;1.1005565463818217;0.9999391403626848;9.999762282930572;-0.41677001788684137;0.4352755804658181;0.43522402985536324;7.445349697463968e-08;-0.40184701853635196;0.40189296701346705;1.0001037181343713
17.132753;1.0905652981868998;-4.424391173253621e-05;-4.0553895884881243e-05;0.4382403454995893;0.40183737169128747;1.100552588952735;0.9999384427913595;9.999762495968474;-0.4167700179602829;0.4352760202353444;0.4352245956672072;7.429375006395804e-08;-0.4018160188936397;0.4018619289746888;1.0001029307326954
17.142753;1.0905612023634743;-4.479493122424185e-05;-4.105940706230126e-05;0.4382044310486754;0.4018064616366587;1.100549657173226;0.9999377132998009;9.99976207017626;-0.4167700180417973;0.4352764040348753;0.43522514679380264;7.413658676815335e-08;-0.40178501925690197;0.4018309058323825;1.0001021066526457
17.152753;1.090557147618174;-4.3732365696499464e-05;-4.0085403257881826e-05;0.438168500147308;0.40177554311385927;1.100546755907569;0.999936950465287;9.999761024656689;-0.41677001813141124;0.43527673151522767;0.4352256831267399;7.398271717065753e-08;-0.40175401962386653;0.401799895880331;1.000101243706026
17.162753;1.0905541327149995;-4.387790809114767e-05;-4.0219063605950045e-05;0.43813417668178395;0.4017457365952332;1.1005428901941903;0.9999361526176684;9.999759378618231;-0.41677001822864446;0.4352770026914285;0.43522620433471854;7.383332438890084e-08;-0.40172301999259985;0.40176889752433054;1.0001003418361523
17.172753;1.0905501564371676;-4.442886924270566e-05;-4.072447767666874e-05;0.43809822653069025;0.40171481372224027;1.1005400654219057;0.9999353180321167;9.999757156986762;-0.41677001833270005;0.43527721775454814;0.43522671014542946;7.368996825973826e-08;-0.40169202036115703;0.40173790942115595;1.00009940218031
17.182753;1.090546231680776;-4.336635239139487e-05;-3.975045625476342e-05;0.4380622610879839;0.40168387922300797;1.1005362874201006;0.999934445523373;9.999754390096937;-0.41677001844288414;0.4352773770542087;0.43522720067728765;7.355423405828982e-08;-0.4016620207275944;0.4017079306744493;1.0000984265842567
17.192753;1.0905433524545076;-4.391356109870476e-05;-4.0252356735767174e-05;0.43802790044557033;0.40165405270491555;1.1005335618630752;0.9999335352465751;9.999751110446542;-0.4167700185587898;0.4352774810946253;0.4352276765476109;7.342744398622723e-08;-0.4016310210900136;0.40167696077301096;1.0000974177788124
17.202753;1.0905395300242948;-4.4062846976167464e-05;-4.038941284173424e-05;0.4379919153590408;0.4016231051436333;1.1005298935319054;0.9999325890802014;9.999747348828786;-0.41677001868014;0.4352775304659926;0.4352281386608068;7.331051565312797e-08;-0.401601021446274;0.4016469993699973;1.0000963788764539
17.212753;1.0905357604913302;-4.420655162697229e-05;-4.052133065300328e-05;0.4379571288200646;0.40159325728472506;1.1005272862711426;0.9999316104697422;9.999743131494554;-0.4167700188067112;0.43527752566156647;0.435228587849592;7.320396728249724e-08;-0.4015700217939031;0.40161604619475916;1.0000953127953132
17.222753;1.090533039378799;-4.3541952951878976e-05;-3.991203595833226e-05;0.4379227229749235;0.40156339176879563;1.1005247429341882;0.999930603930377;9.9997384811175;-0.4167700189385141;0.4352774669773658;0.4352290245886417;7.310798913267687e-08;-0.4015400221305742;0.4015861010507682;1.0000942226125558
17.232753;1.09052937599962;-4.368568805976695e-05;-4.0043936663813876e-05;0.4378879097998771;0.4015335179318087;1.1005212647080242;0.9999295744892122;9.999733420781585;-0.41677001907591726;0.435277354786281;0.4352294488866422;7.302243464346886e-08;-0.4015100224546115;0.40155616381625564;1.0000931118416247
17.242753;1.0905257614602133;-4.4236531898186995e-05;-4.054910835006167e-05;0.43785186982323426;0.4015025182653368;1.100518851356091;0.9999285274157128;9.9997279799607;-0.41677001921965984;0.4352771898601893;0.4352298603641203;7.294671057215e-08;-0.40147902276499686;0.4015252344647705;1.0000919842321745
17.252753;1.0905232056699992;-4.4382188456650536e-05;-4.0682695328062524e-05;0.4378174319258957;0.40147261368803133;1.100516502831629;0.9999274680031085;9.999722202200456;-0.4167700193709312;0.435276973275209;0.4352302583940168;7.28797750738618e-08;-0.4014490230610846;0.4014953129848493;1.000090843990252
17.262753;1.0905197037475742;-4.3314222074989785e-05;-3.970348511414032e-05;0.43778257414697036;0.40144268661656635;1.1005132204720436;0.9999264007240456;9.999716144310563;-0.4167700195314082;0.43527670598537566;0.4352306421884294;7.282037978121207e-08;-0.4014190233423719;0.40146539930358044;1.0000896961088257
17.272753;1.0905172485475918;-4.3855706590616535e-05;-4.0199989613218e-05;0.4377493207944661;0.4014138572169458;1.1005110068567352;0.9999253284498931;9.999709861975438;-0.4167700197031203;0.43527638855332124;0.4352310108143917;7.276739829411211e-08;-0.40139002360837794;0.4014364933847406;1.0000885459428859
17.282753;1.0905138444739828;-4.3999502274315343e-05;-4.033186523399715e-05;0.43771444439228485;0.4013838969689491;1.1005088647955372;0.9999242530752919;9.999703399274313;-0.41677001988820145;0.43527602138576277;0.4352313632562042;7.271999060632859e-08;-0.4013600238586361;0.401406595328796;1.000087398543185
17.292753;1.0905114756922685;-4.454653486236638e-05;-4.0833445831460407e-05;0.43767995657217534;0.4013539151812162;1.1005057959325848;0.9999231770367236;9.999696790915168;-0.41677002008859104;0.43527560512470537;0.4352316987147637;7.267757490749266e-08;-0.4013300240927712;0.4013767054314535;1.000086258395198
17.302753;1.0905081441204032;-4.34785936397201e-05;-3.985421440315996e-05;0.43764505386122476;0.4013239044468874;1.10050379955324;0.9999221039223967;9.999690064271201;-0.4167700203058344;0.43527514068718537;0.4352320169593308;7.263973605021975e-08;-0.40130002431054035;0.40134682404829386;1.0000851291897763
17.312753;1.090504837746986;-4.3616796349134026e-05;-3.9980955123297096e-05;0.4376113594858567;0.4012949834299113;1.100501872304949;0.9999210375649704;9.999683238222318;-0.41677002054106677;0.43527462910700615;0.4352323183247952;7.260613232200198e-08;-0.4012710245118043;0.4013179510995896;1.0000840136556488
17.322753;1.0905025447728234;-4.4163742648610784e-05;-4.0482463209505505e-05;0.4375768445305889;0.40126492217581294;1.100500008940451;0.9999199809467795;9.999676324936189;-0.4167700207951141;0.4352740715626248;0.4352326033591897;7.257642555122131e-08;-0.4012410246964768;0.4012880858243358;1.0000829136138483
17.332753;1.0904992672068492;-4.430193151307091e-05;-4.060920168808892e-05;0.4375431348742403;0.40123594051236317;1.1004972036501506;0.9999189364501716;9.999669333619098;-0.4167700210686564;0.4352734696113787;0.43523287246286385;7.25502561297649e-08;-0.4012120248644481;0.4012592271920539;1.0000818297223928
17.342753;1.090496992798403;-4.323590628087846e-05;-3.963169045239824e-05;0.43750860345945797;0.40120580857965626;1.1004954510483493;0.9999179066941684;9.999662273476892;-0.4167700213622872;0.43527282526854655;0.43523312580786866;7.252727980903499e-08;-0.4011830250155285;0.4012303743119348;1.0000807612171865
17.352753;1.0904937090027988;-4.3775258861250306e-05;-4.012629211887545e-05;0.4374748820297992;0.4011767563097261;1.1004937460978017;0.9999168943979491;9.999655153493814;-0.4167700216764036;0.435272140595743;0.4352333634969159;7.250716484990792e-08;-0.4011530251494975;0.40120052617724805;1.0000797063303979
17.362753;1.0904914169163886;-4.391533093106923e-05;-4.025474048899298e-05;0.4374415604405144;0.4011476651217604;1.1004920835736967;0.9999159019274476;9.99964798040174;-0.41677002201114505;0.435271417118036;0.43523358568133275;7.248940366699162e-08;-0.4011240252661596;0.4011716810511578;1.0000786630997511
17.372753;1.0904880993582322;-4.4454600795492225e-05;-4.074928863845779e-05;0.43740783352390783;0.4011185328013057;1.1004894575846529;0.9999149314703416;9.999640761602878;-0.4167700223664424;0.43527065569766793;0.4352337925238266;7.247310077865526e-08;-0.4010950253653302;0.4011428363850272;1.0000776299478924
17.382753;1.0904857577913583;-4.338294235109529e-05;-3.9766633078817795e-05;0.43737450279213747;0.40108935289499126;1.1004878608057123;0.9999139853413719;9.999633511395468;-0.416770022742031;0.43526985686075687;0.43523398397647056;7.24570011723556e-08;-0.4010660254468389;0.4011139894677913;1.0000766055624946
17.392753;1.0904823794515823;-4.352109391822726e-05;-3.9893386655789335e-05;0.43734077696436646;0.4010601353787132;1.1004862836705043;0.9999130658462964;9.999626252230318;-0.4167700231374275;0.4352690209645083;0.435234159445901;7.243972116089249e-08;-0.40103702551062276;0.4010851380510304;1.0000755886746457
17.402753;1.090479951240769;-4.4062139362017524e-05;-4.038956184049607e-05;0.43730745245022545;0.40103087589613085;1.1004847145308185;0.9999121748720114;9.999619011374428;-0.4167700235519067;0.435268147968702;0.4352343177696634;7.241990189957447e-08;-0.40100902555689233;0.4010572805146435;1.0000745784872491
17.412753;1.0904774755668059;-4.420214596888409e-05;-4.0518006466161476e-05;0.43727413349222266;0.4010015760282903;1.1004831411017368;0.9999113135954784;9.999611817291289;-0.4167700239845498;0.43526723750972035;0.43523445763056456;7.23960463506209e-08;-0.4009800255862554;0.4010284158428305;1.0000735748201088
17.422753;1.0904739400884418;-4.352951221146196e-05;-3.9901322597921815e-05;0.43724041054159907;0.40097223239559965;1.1004815520225866;0.9999104822257966;9.999604695760025;-0.4167700244345062;0.4352662895981788;0.4352345777800898;7.236620434611943e-08;-0.4009510255996857;0.40099954354564193;1.0000725774233155
17.432753;1.0904713547723075;-4.366387982172187e-05;-4.0024622184002536e-05;0.43720831202190524;0.40094396849372943;1.1004799372055465;0.9999096798136571;9.999597666685794;-0.4167700249012271;0.4352653049045897;0.4352346768379407;7.232792732134787e-08;-0.4009230255983583;0.4009716633559268;1.0000715855677866
17.442753;1.0904677179618472;-4.380194260598987e-05;-4.015136214335284e-05;0.4371746040695042;0.4009145593383424;1.1004772872557291;0.9999089043809916;9.999590746110302;-0.41677002538435676;0.435264284078969;0.43523475326227784;7.227853668541128e-08;-0.4008940255836799;0.40094277492638525;1.0000705982657143
17.452753;1.0904650286883668;-4.434274655770896e-05;-4.064739314496948e-05;0.4371412965386363;0.400885118615399;1.1004755933572132;0.999908152999524;9.999583952028242;-0.4167700258835189;0.43526322711834187;0.435234805618202;7.22154228170628e-08;-0.40086602555754675;0.4009148779803545;1.000069614349087
17.462753;1.0904613004674653;-4.32634867800048e-05;-3.965788752904983e-05;0.43710879586566326;0.40085675497264767;1.1004738480196232;0.999907421888226;9.999577305751885;-0.41677002639824906;0.43526213357960614;0.43523483285657333;7.213620397964423e-08;-0.4008380255222027;0.40088697265676576;1.0000686324730634
17.472753;1.090458534260561;-4.33977789097101e-05;-3.978118556250376e-05;0.4370767001704382;0.40082837001694066;1.1004720458367008;0.9999067071104537;9.999570827478955;-0.41677002692795234;0.43526100319030236;0.4352348346408268;7.203868141230697e-08;-0.4008090254797749;0.4008580595400999;1.0000676512248574
17.482753;1.0904557330258262;-4.393842927078097e-05;-4.027713724021049e-05;0.4370433886180856;0.4007988497396886;1.1004701835993906;0.9999060051215622;9.999564531284914;-0.416770027471805;0.4352598361933884;0.43523481143190457;7.192064981483619e-08;-0.4007810254321742;0.4008301394810914;1.0000666689326714
17.492753;1.0904519148268088;-4.4070772569596265e-05;-4.039873138753348e-05;0.43701088697277174;0.4007704182712433;1.100468259542587;0.9999053128600319;9.99955842484581;-0.41677002802871066;0.4352586333513758;0.43523476397553595;7.17797580364907e-08;-0.40075302538117225;0.40080221345267913;1.0000656831626955
17.502753;1.0904490832573013;-4.420499288414466e-05;-4.05220330607008e-05;0.4369787828990572;0.4007419659135881;1.1004662723876455;0.9999046283113813;9.999552516384238;-0.4167700285974553;0.4352573957689259;0.4352346928603317;7.161345865800229e-08;-0.4007250253282913;0.4007742824104913;1.0000646900908907
17.512753;1.0904462402572972;-4.3528240231870415e-05;-3.9901686276839735e-05;0.4369466683599202;0.4007134887694787;1.100464221424962;0.9999039511644775;9.99954681827159;-0.41677002917696454;0.4352561246631204;0.43523459868362324;7.141902237969819e-08;-0.4006980252747007;0.4007473470987061;1.0000636845143478
17.522753;1.0904424001550423;-4.366052154237522e-05;-4.0023287778819986e-05;0.43691415853553006;0.4006849986578074;1.1004621073532546;0.9999032827422463;9.999541336983357;-0.41677002976626804;0.43525482134987925;0.4352344821199486;7.119368098206728e-08;-0.40067002522113526;0.40071940788084753;1.0000626610150454
17.532753;1.0904395578025041;-4.419532046468183e-05;-4.051398723306677e-05;0.4368820468138269;0.4006564923024884;1.1004599323868378;0.9999026251103986;9.999536060664186;-0.41677003036423327;0.4352534874907802;0.4352343435302396;7.093481051991403e-08;-0.40064202516784053;0.4006914648183222;1.0000616148595463
17.542753;1.090436725781664;-4.432944501320071e-05;-4.063727942519611e-05;0.4368499379848159;0.400627972039622;1.1004576991782635;0.9999019796137462;9.999530957841088;-0.4167700309695354;0.4352521251927104;0.43523418270023123;7.064016637651979e-08;-0.40061402511476196;0.40066351795330263;1.0000605415205677
17.552753;1.0904329021152517;-4.325003438488022e-05;-3.9647784605401843e-05;0.4368174257222033;0.4005994349242707;1.100455409687468;0.9999013460169922;9.9995259850273;-0.4167700315807672;0.4352507367977078;0.43523399888802883;7.030820899319375e-08;-0.4005870250618185;0.4006365673357857;1.0000594359378838
17.562753;1.0904300840846084;-4.3784703698996067e-05;-4.013841074107865e-05;0.4367853220738229;0.4005708930146698;1.1004530650583328;0.999900722897972;9.999521096636709;-0.41677003219640624;0.43524932470132216;0.43523379087125036;6.99381969947239e-08;-0.40055902500892676;0.40060861270550396;1.00005829263184
17.572753;1.0904272821741297;-4.391319512306961e-05;-4.025657155203007e-05;0.43675443757439153;0.40054345369181193;1.1004506658320714;0.9999001081090464;9.9995162531985;-0.41677003281472536;0.43524789136415026;0.4352335569925702;6.95299989659833e-08;-0.40053202495586065;0.40058165318425004;1.0000571061648804
17.582753;1.0904244924737794;-4.404727755446069e-05;-4.037986515512825e-05;0.43672234820745526;0.40051489572956633;1.1004482114792293;0.9998994987982196;9.999511429299389;-0.41677003343371055;0.4352464394213635;0.4352332951873007;6.908399265728053e-08;-0.40050502490231393;0.4005546870208877;1.0000558713076488
17.592753;1.0904207105899943;-4.3362729639611306e-05;-3.975248671135865e-05;0.43669107027766874;0.40048743737350934;1.100445699916736;0.9998988920314236;9.999506621722023;-0.41677003405104535;0.43524497172431087;0.43523300281354244;6.860111581476459e-08;-0.40047802484817413;0.40052771137203963;1.0000545833039196
17.602753;1.0904179454051317;-4.349679089798173e-05;-3.9875759762363164e-05;0.43665899739239106;0.4004588686687007;1.1004431277920006;0.9998982858575289;9.99950184634914;-0.4167700346643458;0.43524349112924615;0.43523267677456656;6.808281981280778e-08;-0.40045002479344755;0.4004997224624703;1.0000532383581828
17.612753;1.0904151914077909;-4.362526533771714e-05;-3.999390445150488e-05;0.4366281457778015;0.40043140912349606;1.1004404908613037;0.9998976796409317;9.999497122278823;-0.4167700352715412;0.4352420003331375;0.43523231439638893;6.753082325953862e-08;-0.4004230247377133;0.4004727163316115;1.000051833620699
17.622753;1.090412442318245;-4.4154138202866114e-05;-4.04792218567766e-05;0.4365973030999541;0.4004039501339744;1.1004387840329644;0.9998970737918949;9.99949246110037;-0.41677003587101025;0.43524050208120113;0.43523191435919845;6.694685143573744e-08;-0.4003960246797876;0.40044568976538925;1.0000503670025236
17.632753;1.0904087051710158;-4.306910340328295e-05;-3.9484539885579944e-05;0.43656606846470264;0.40037648910757;1.1004360015591215;0.9998964695698448;9.999487869028636;-0.4167700364614922;0.4352389993765867;0.435231476812679;6.633258837651337e-08;-0.4003700246179366;0.40041964072333314;1.0000488375364243
17.642753;1.0904059687365215;-4.3597916433599854e-05;-3.996977180347225e-05;0.4365352508528905;0.4003490388489607;1.1004331373725336;0.9998958690468555;9.999483353759166;-0.4167700370420353;0.4352374954276376;0.43523100262186676;6.568986439737095e-08;-0.4003430245504608;0.40039256827566566;1.0000472453265257
17.652753;1.0904032410239382;-4.373196203206975e-05;-4.009296408312385e-05;0.43650323647481515;0.4003204861852788;1.1004301853964198;0.9998952750527749;9.999478931399423;-0.4167700376119153;0.43523599367922555;0.4352304925124331;6.502083175865658e-08;-0.4003160244762529;0.4003654726249537;1.000045590763972
17.662753;1.0904005171237168;-4.385483871177421e-05;-4.020589185991336e-05;0.43647365815176725;0.40029416759979736;1.1004271402692587;0.9998946905644878;9.999474631209182;-0.4167700381705153;0.4352344981291088;0.43522994688950833;6.43278380593987e-08;-0.40028902439480873;0.40033835513195737;1.0000438744873223
17.672753;1.0903977929852247;-4.4383571055067415e-05;-4.0690988428191195e-05;0.43644287999841597;0.4002667528336925;1.1004239979922494;0.9998941175020571;9.999470494961093;-0.4167700387172669;0.43523301345502585;0.43522936610231694;6.361311313182027e-08;-0.4002630243059354;0.4003122179787304;1.000042098370148
17.682753;1.0903940790487268;-4.329854648378093e-05;-3.9696192335110614e-05;0.4364117134646232;0.40023935067518623;1.1004207553514282;0.9998935563277908;9.999466575570784;-0.4167700392516291;0.43523154455731994;0.43522875064870536;6.287869877750392e-08;-0.40023602420963295;0.4002850636283505;1.000040266271425
17.692753;1.0903913723717369;-4.342700775318044e-05;-3.981416924701172e-05;0.43638097075006926;0.40021197400156727;1.1004184086054352;0.999893007185243;9.999462936597162;-0.41677003977309895;0.43523009601151474;0.43522810123369454;6.212667668257304e-08;-0.40021002410595635;0.4002588944150935;1.0000383837797737
17.702753;1.090388669844656;-4.395565101753508e-05;-4.029911565930865e-05;0.43635024653212123;0.4001846204593641;1.1004149524759494;0.9998924709877092;9.999459646111395;-0.41677004028117476;0.43522867187450415;0.43522741881706006;6.135923482318734e-08;-0.4001840239948396;0.40023271243731046;1.00003645727195
17.712753;1.0903859809095158;-4.407850368072699e-05;-4.041190572261835e-05;0.4363207582897825;0.4001584040949915;1.1004113797737909;0.9998919490769614;9.999456767565523;-0.41677004077526025;0.435227275595715;0.43522670478266845;6.057849372987449e-08;-0.40015802387613264;0.40020651960866827;1.000034493148449
17.722753;1.0903832994867655;-4.2995365517176806e-05;-3.9418700017543905e-05;0.436290077153207;0.40013110029077986;1.100407682105955;0.9998914422952058;9.99945435550355;-0.4167700412546173;0.43522590991267956;0.43522596099225824;5.978644141943304e-08;-0.4001310237498421;0.4001793176386351;1.0000324976297563
17.732753;1.0903806178418889;-4.351832209546588e-05;-3.989837227606825e-05;0.43626063694638173;0.40010494368472205;1.1004048514473233;0.9998909502743152;9.99945245807584;-0.41677004171832394;0.43522457680965204;0.43522518959503975;5.8984942642905455e-08;-0.40010502361642186;0.40015310801006515;1.0000304769465547
17.742753;1.090377940667043;-4.364115028015464e-05;-4.0011082542029506e-05;0.43623122529636454;0.4000788195947921;1.1004008816077888;0.9998904706644348;9.999451121929914;-0.41677004216526875;0.4352232775792004;0.43522439290339154;5.817571896559481e-08;-0.4000800234768935;0.4001278919962626;1.000028437672523
17.752753;1.090374258166723;-4.376767699627417e-05;-4.012720576911489e-05;0.4362002295732379;0.400051617842475;1.1003967693569718;0.9998899993027186;9.999450391266159;-0.41677004259429046;0.4352220129668521;0.43522357335293743;5.7360326646953346e-08;-0.4000540233326999;0.4001016706608544;1.0000263866127035
17.762753;1.090371560154717;-4.4290522642606166e-05;-4.0606733310303394e-05;0.43617087206835126;0.4000255613175285;1.1003925149548528;0.9998895322482718;9.999450302094756;-0.4167700430044447;0.43522078310919454;0.4352227334067921;5.654009254829415e-08;-0.400028023185441;0.40007544489709046;1.0000243298463052
17.772753;1.0903688495641868;-4.3201755602393515e-05;-3.960826806519549e-05;0.43614154051619497;0.399999534370748;1.1003891213514376;0.9998890675853381;9.999450880616784;-0.41677004339522733;0.4352195873239208;0.43522187558803904;5.571610263395267e-08;-0.4000020230366555;0.4000492154670173;1.0000222716041467
17.782753;1.0903661150052353;-4.332454772687812e-05;-3.972088451405414e-05;0.43611224586101127;0.3999735475612381;1.1003845927371474;0.999888605207058;9.999452147487643;-0.4167700437665784;0.4352184243619904;0.4352210025536884;5.4889254796075734e-08;-0.39997602288761974;0.40002298299144307;1.0000202139520324
17.792753;1.0903633460493647;-4.384728212527132e-05;-4.020026973888883e-05;0.4360829825441998;0.39994759612029374;1.1003799337345035;0.9998881459577216;9.999454121581623;-0.4167700441187573;0.43521729312889346;0.4352201169089585;5.406030490775839e-08;-0.3999510227391026;0.39999774796521403;1.0000181576040508
17.802753;1.0903605485124692;-4.3970039868809704e-05;-4.031283028635947e-05;0.4360537561283135;0.3999216805132796;1.1003761489558668;0.999887691570254;9.999456816082802;-0.41677004445217314;0.4352161931027033;0.4352192209252065;5.322990143085735e-08;-0.3999250225912475;0.3999715108237656;1.0000161036253734
17.812753;1.0903577165347773;-4.4092793280476895e-05;-4.04253753776572e-05;0.43602456631011066;0.3998958008954585;1.100371242988257;0.999887245180202;9.999460231559398;-0.4167700447671548;0.435215124167154;0.43521831656046267;5.2398488792236024e-08;-0.3999000224436753;0.39994627210451905;1.0000140548719767
17.822753;1.0903548448447204;-4.34038693182704e-05;-3.9793525264273e-05;0.43599540695935657;0.39986995192763164;1.1003662212791532;0.9998868119451697;9.999464358438264;-0.4167700450638863;0.4352140864590138;0.4352174058179989;5.1566133025428074e-08;-0.3998750222956462;0.3999210326948249;1.000012016005132
17.832753;1.090351941884598;-4.352101084854197e-05;-3.9900900576876576e-05;0.4359675055495638;0.3998452544597487;1.1003620904834586;0.9998863991057219;9.999469186040294;-0.4167700453425944;0.43521308057315444;0.43521649102807364;5.073252379422601e-08;-0.39985002214617305;0.39989579397585856;1.0000099926959443
17.842753;1.0903490025822555;-4.36437321699731e-05;-4.0013383154573225e-05;0.4359384324014985;0.39981948034800463;1.100356857624258;0.9998860149366484;9.999474704470813;-0.4167700456037247;0.435212107660729;0.43521557478727513;4.9897196515919824e-08;-0.3998240219941097;0.3998695577269895;1.0000079911727713
17.852753;1.0903460226394255;-4.41662466497618e-05;-4.0492507319916855e-05;0.4359093982319039;0.3997937397703242;1.100351529316001;0.999885667196048;9.99948089876041;-0.4167700458479152;0.43521116907356655;0.4352146596946995;4.905985254163357e-08;-0.3997990218382762;0.3998443257889617;1.000006018229481
17.862753;1.0903430124676692;-4.307183030491266e-05;-3.94887297058128e-05;0.4358816138130738;0.3997691377047748;1.1003471115210974;0.9998853620648707;9.999487748115941;-0.4167700460758055;0.43521026595440454;0.43521374817600933;4.8220597739653336e-08;-0.3997740216775875;0.3998190996678209;1.0000040813774052
17.872753;1.0903399693514073;-4.318894987834603e-05;-3.959604378503594e-05;0.4358538775806854;0.3997445718024335;1.1003416098579313;0.9998851040554507;9.999495234277344;-0.41677004628786973;0.4352093992717696;0.43521284261537674;4.738002025748973e-08;-0.399750021511061;0.3997948804691947;1.0000021885651604
17.882753;1.0903368909914744;-4.371137574995468e-05;-4.0075057574144906e-05;0.435824970963209;0.3997189241289276;1.1003370302205195;0.9998848964322855;9.999503346625781;-0.4167700464843629;0.4352085700827732;0.43521194559490767;4.653919796887081e-08;-0.3997250213377275;0.39976966900906097;1.0000003473502441
17.892753;1.0903337891415334;-4.382848333946705e-05;-4.018234046903468e-05;0.43579732135012816;0.3996944152584258;1.1003313785375932;0.9998847412656499;9.999512077965573;-0.4167700466654072;0.435207779539853;0.4352110598618985;4.569960864325336e-08;-0.39970002115656805;0.3997444656063647;0.9999985644676639
17.902753;1.0903306618944681;-4.394559931437254e-05;-4.028962144135276e-05;0.4357697165219494;0.399669932038973;1.1003256594339037;0.9998846391573097;9.99952142252176;-0.41677004683117386;0.43520702857896765;0.4352101880070805;4.4862867695666204e-08;-0.3996750209663879;0.3997192700061289;0.9999968460587325
17.912753;1.0903275071737437;-4.3250857112494255e-05;-3.965232573106044e-05;0.4357421509264382;0.3996454666998328;1.1003208755286227;0.9998845892388567;9.999531379381192;-0.4167700469818314;0.435206317344182;0.43520933219113817;4.403047526703918e-08;-0.39965102076562314;0.39969508187363323;0.9999951977591274
17.922753;1.0903243360418207;-4.3367968253176116e-05;-3.975958619013964e-05;0.43571464173051316;0.39962102675483246;1.1003150283336727;0.9998845895784987;9.999541948072677;-0.4167700471172328;0.4352056446978237;0.4352084942797777;4.320380276085747e-08;-0.3996260205523903;0.3996699010607185;0.9999936243848481
17.932753;1.0903211455342035;-4.348508601418557e-05;-3.986684901373235e-05;0.4356871836098074;0.39959660456162044;1.100310119557334;0.999884637780093;9.999553114951244;-0.41677004723681615;0.4352050084613817;0.43520767608262606;4.238415194689024e-08;-0.3996020203247878;0.39964572718319996;0.9999921295908164
17.942753;1.0903179336240258;-4.400178236896246e-05;-4.034057425581459e-05;0.4356597764139885;0.39957219786135667;1.100304152001597;0.9998847315280176;9.999564844317684;-0.41677004733982764;0.4352044061995516;0.43520687909608496;4.157263695517695e-08;-0.3995780200810084;0.3996215592977958;0.999990715616859
17.952753;1.090315713005413;-4.412076472607431e-05;-4.044951190561766e-05;0.4356328244952223;0.399547804688252;1.1002991301205425;0.9998848687504976;9.999577083392523;-0.4167700474255129;0.43520383574084265;0.4352061041533677;4.0770107250462644e-08;-0.39955301981918945;0.39959639618992826;0.9999893831243636
17.962753;1.0903124826932697;-4.3026371591026115e-05;-3.944567017819615e-05;0.43560552162630395;0.39952341815077946;1.1002930594801565;0.9998850473163745;9.999589775933284;-0.4167700474931066;0.43520329519092843;0.4352053516620321;3.9977307681395406e-08;-0.39952901953742415;0.39957223693919447;0.9999881314539455
17.972753;1.0903092420582063;-4.3537403905014476e-05;-3.991421651729922e-05;0.4355794880549645;0.3995001580868022;1.100287944999326;0.9998852643011984;9.999602871806728;-0.41677004754181013;0.43520278270745094;0.43520462203845495;3.919496255752496e-08;-0.3995050192340058;0.3995480812129332;0.9999869591482567
17.982753;1.0903060059676628;-4.365448845286309e-05;-4.002147354226578e-05;0.43555229844799265;0.3994757958424142;1.100281789827717;0.9998855154648169;9.999616329552433;-0.4167700475709297;0.4352022963796092;0.4352039157416427;3.8423553837991354e-08;-0.3994810189075279;0.3995239290013654;0.9999858639503165
17.992753;1.0903027776978664;-4.3771572172171884e-05;-4.012874513830101e-05;0.4355251614818291;0.39945144092871904;1.1002765958414524;0.9998857961675895;9.999630115400409;-0.41677004757998865;0.4352018344044036;0.43520323314882176;3.7663045452146845e-08;-0.39945701855685284;0.39949978032049993;0.9999848424557028
18.002753;1.0902995662287902;-4.388307757483653e-05;-4.0230920053835716e-05;0.4354992874374196;0.39942820287247477;1.100270364723942;0.9998861028999886;9.999644201942305;-0.4167700475686414;0.4352013952841016;0.43520257457673917;3.691292535328903e-08;-0.3994330181812324;0.3994756352725122;0.9999838906210686
18.012753;1.0902963754932136;-4.318250493897485e-05;-3.9588328386971676e-05;0.43547345588363406;0.3994049641014294;1.10026509904057;0.9998864336160358;9.999658570976159;-0.4167700475365315;0.4352009777513969;0.43520194024395725;3.617266880258763e-08;-0.3994100177803791;0.3994524939605843;0.9999830051010662
18.022753;1.0902932224000756;-4.3299560101108824e-05;-3.969564210491309e-05;0.43544646829920874;0.39938062272874925;1.1002598030516262;0.9998867871325275;9.999673215286652;-0.4167700474831161;0.435200580735153;0.4352013301751148;3.544227900270339e-08;-0.39938601735421847;0.39942835617145417;0.9999821838792545
18.032753;1.0902911098235286;-4.34129132421976e-05;-3.9799554993191584e-05;0.4354211370978209;0.39935739465945713;1.1002534824726546;0.9998871628722175;9.999688132157242;-0.4167700474075288;0.43520020353275635;0.43520074422437555;3.472240982236056e-08;-0.39936201690265305;0.399404221359883;0.999981425456974
18.042753;1.0902880409580247;-4.392371752252405e-05;-4.026806071849354e-05;0.43539544740535246;0.39933416752328527;1.10024814370615;0.9998875615336468;9.999703315033953;-0.41677004730873213;0.43519984591037225;0.4352001820511079;3.401400571813897e-08;-0.39933901642566977;0.39938108906579106;0.9999807275558121
18.052753;1.0902850322625972;-4.403515677830681e-05;-4.037032916355071e-05;0.4353697993978691;0.3993109403175656;1.1002417935268354;0.9998879857355232;9.999718750346505;-0.41677004718586813;0.4351995081527439;0.43519964309152226;3.331789483871448e-08;-0.39931501592343444;0.3993569592617861;0.9999800867024324
18.062753;1.0902820838247353;-4.2935121423962845e-05;-3.936153246130461e-05;0.4353441825053158;0.39928770708776046;1.1002364386706902;0.9998884395253481;9.99973441852469;-0.4167700470385445;0.43519919106190347;0.4351991266913402;3.26346697896841e-08;-0.39929201539611553;0.39933383212665535;0.999979498876095
